time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1818.0,-29.510708207226987,4.114789670136947,34.99581755351,24.029602982942038,4.733748448126459,-26.08620010917296,-39.68767529642207,1.3092403500744325,-4.706041055522292,-5.378583475961026,39.935513589118166,45933.554714596015,18763.34420864693,18763.34420864693,64696.898923242945,83324.4225226816,83324.4225226816,18763.34420864693,102087.76673132853,102087.76673132853,102087.76673132853,126617.33305149061,98112.32214675983,60721.45433868307,41545.40867564085,24529.566320162077,0.0,66074.97499580293,20850.131372137766,1528.3698814529355,0.0,0.8852150356641447,2.835418173947189,0.0014959162575277712,349452.8445143068,1551754.6391884843,4.440526564736418,1551754.6391884843,4.440526564736418,0.85,0.09564171772759184,4.296143414572793,1.2687256014952437,1.0,0.0,4.296143414574137,1.2855917937255263,1.285905862833892,3.3417632529552526,19411.706215826754,1979.443154984297,3099.015535412006,3099.015535412006,6.054614439405316,4.114789670136947,-1.811150729074467,5.925940399211414,3.1505538327628324,3.1505538327628324,0.9001582379322378,0.0,0.0,0.0002442865301330237,0.9946399213198214,0.0002456029814376158,198.51925957156672,0.23286920515505127,0.00044972835046065435,1274.5301452054944,0.04559628902831011,8.168875229859664e-05,0.00016259777783442708,0.0006985433724675439,0.09564171323046251,0.07679030940040278,0.018851403830059732,0.09564238625100978,0.07679031301112757,0.018851404716464272,0.40386735171416444,0.40386735171416444,0.09914618915314004,0.0,1.9144806913128605,6.7024178073057215,3.979039320256561e-13,0.6725424204387309,7.561759066479226,3.979039320256561e-13,24529.566320162077,20850.131372137766,0.85,0.979143751887193,0.695173243993111,45074.98528984821,20600.0,0.0,9950.984708020917,-9950.984708020917,0.1839343277256632,4.598358193141576,7923.551348258496,2027.4333597624207,9950.984708020917,2.186454957336804,0.9953156262211205,1.4497046859694738,1.448880142361713,1.2702295753247241,0.00024296043761497534,0.0033049360865216324,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56300.50014307462,10649.015291979083,,,,,,,,,,,,,,,,,,,,2.0,15641.534074568555,1528.3698814529355,0.40386735171416444,0.09914618915314004,6.112885165565336,3.1505538327628324
1819.0,-29.459502699139716,4.048727180241067,34.99365508006471,24.02455323552715,4.715521843500363,-26.041930977625942,-39.64877432500941,1.297950121986056,-5.06039165261609,-5.403691541905197,39.928668492151985,45998.48426095731,18629.131983492774,18629.131983492774,64627.61624445008,83381.52679297657,83381.52679297657,18629.131983492774,102010.65877646934,102010.65877646934,102010.65877646934,126516.1179753384,98139.5093248274,60756.46679280568,41536.71392446858,24505.459198869063,0.0,66042.17312333765,20829.640319038703,1527.5822823385802,0.0,0.8851106054304916,2.837314762227908,0.0014959162575277712,349109.89734515274,1551459.918361463,4.444044497620154,1551459.918361463,4.444044497620154,0.85,0.09564608948180256,4.296143414572793,1.2688178773736585,1.0,0.0,4.296143414573133,1.2856419601367834,1.285957734073914,3.3416328556324597,19417.08524979453,1979.991663799007,3099.015535412006,3099.015535412006,6.0113064199325095,4.048727180241067,-1.8757464904701178,5.924473670711185,3.1287926599213884,3.1287926599213884,0.8939407599775395,0.0,0.0,0.0002456029814376158,0.9947069615816663,0.00024690988494449335,198.47712573234867,0.23256108692360508,0.00044678666248504936,1266.19340148263,0.04604307569079516,8.204813453079958e-05,0.00016355484690681621,0.0007026550784601798,0.095646089478536,0.0768045560115306,0.0188415334670054,0.09564575648193643,0.07680455601415369,0.018841533467648868,0.40393032565520687,0.40393032565520687,0.09909134489402409,0.0,1.610597255718119,6.9264655376397855,3.979039320256561e-13,0.34329988928908506,7.775252089006642,3.979039320256561e-13,24505.459198869063,20829.640319038703,0.85,0.9785810064692178,0.6965016759071878,45074.98528984821,20600.0,0.0,9898.366804012872,-9898.366804012872,0.18364154665485763,4.591038666371436,7884.932313163748,2013.4344908491246,9898.366804012872,2.370228758660086,0.9937313130674107,1.4494660248328943,1.448570727973056,1.2705514101546391,0.0002442865301330237,0.0032891966227974433,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56239.54549534372,10701.633195987128,,,,,,,,,,,,,,,,,,,,3.0,15642.587063828118,1527.5822823385802,0.40393032565520687,0.09909134489402409,6.112885165565336,3.1287926599213884
1820.0,-29.408914915174037,3.9841912589478583,34.99140868996829,24.01988769359889,4.6978925892129855,-25.998157604800028,-39.61027240203691,1.2871352788390058,-5.414118823088131,-5.428158850322628,39.92190089090997,46062.379554199426,18497.48592391803,18497.48592391803,64559.865478117455,83437.7093392765,83437.7093392765,18497.48592391803,101935.19526319453,101935.19526319453,101935.19526319453,126416.72391710884,98166.3010530094,60790.971267932335,41528.14420564118,24481.528653914305,0.0,66009.67285955549,20809.29935582716,1526.7900007854253,0.0,0.8850091073948291,2.8392927406100226,0.0014959162575277712,348775.95644057327,1551168.575764761,4.447464187598205,1551168.575764761,4.447464187598205,0.85,0.09565208894245622,4.296143414572793,1.2689085075585171,1.0,0.0,4.296143414573199,1.285689923317633,1.2860073893954234,3.3415081946717717,19422.38604326373,1980.532194303226,3099.015535412006,3099.015535412006,5.968826458773733,3.9841912589478583,-1.9389364343022342,5.923127693250093,3.107388458253026,3.107388458253026,0.8878252737865788,0.0,0.0,0.00024690988494449335,0.9947728165176132,0.000248207310096035,198.435515545898,0.23225687795860792,0.0004439486535712675,1258.1504842209722,0.046487024344366426,8.240526878690107e-05,0.00016450461615759228,0.0007067354233722651,0.09565208894126717,0.07681902068866858,0.018833068252598593,0.09565182281781205,0.0768190206896235,0.018833068252832718,0.40399543198221927,0.40399543198221927,0.099044136153398,0.0,1.301318797318629,7.146997063252456,4.547473508864641e-13,0.014040027234500485,7.982740090254026,4.547473508864641e-13,24481.528653914305,20809.29935582716,0.85,0.9780364404392263,0.6978125713818242,45074.98528984821,20600.0,0.0,9846.824631267053,-9846.824631267053,0.1833531398873619,4.583828497184044,7847.035895046073,1999.78873622098,9846.824631267053,2.5537122609603804,0.9921706703861568,1.4492285706760881,1.448265188709325,1.2708659376581588,0.0002456029814376158,0.0032738840442322237,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56179.960405336235,10753.175368732947,,,,,,,,,,,,,,,,,,,,3.0,15643.629190566558,1526.7900007854253,0.40399543198221927,0.099044136153398,6.112885165565336,3.107388458253026
1821.0,-29.358888015950704,3.9213573073967205,34.988977070482605,24.025496513955318,4.692592073911375,-25.95365565013346,-39.570177149120696,1.2873597080898662,-5.43923111323511,-5.439231113235423,39.91201644887416,46116.65646314537,18343.73787554929,18343.73787554929,64460.39433869466,83485.01925801807,83485.01925801807,18343.73787554929,101828.75713356736,101828.75713356736,101828.75713356736,126261.92309549611,98189.78803958283,60821.425244691585,41520.40310543471,24433.165961928753,0.0,65953.56906736345,20768.19106763944,1526.0176956337552,0.0,0.8849881417660247,2.8406647663028215,0.0014959162575277712,348624.9196311062,1550743.1286912314,4.448170630866359,1550743.1286912314,4.448170630866359,0.85,0.09564736713520854,4.296143414572793,1.268977650315501,1.0,0.0,4.296143414571734,1.2856861909307138,1.286005324255336,3.3415178951737796,19427.032987432234,1981.0060507341686,3099.015535412006,3099.015535412006,5.919214558926223,3.9213573073967205,-1.992607788957057,5.9139650963537775,3.086334667296643,3.086334667296643,0.881809904941898,0.0,0.0,0.000248207310096035,0.9948327409536629,0.00024949652326289486,198.39438209251452,0.2319565980800156,0.0004412158461032991,1250.4057078567496,0.046928240190469726,8.277870930532011e-05,0.0001654286007907149,0.0007107049938690214,0.0956473670442221,0.07682400298854443,0.01882336405567767,0.09564737103676643,0.07682400306162564,0.018823364073582895,0.40406218026674146,0.40406218026674146,0.09900303582756378,0.0,0.9651579721698909,7.358619219620664,3.410605131648481e-13,3.410605131648481e-13,8.1849506681138,3.410605131648481e-13,24433.165961928753,20768.19106763944,0.85,0.9773602134079553,0.6992291261151142,45074.98528984821,20600.0,0.0,9796.336310584698,-9796.336310584698,0.18306909244035433,4.576727311008854,7809.8495804613185,1986.48673012338,9796.336310584698,2.736909828624489,0.9906336171014837,1.448992300575375,1.4479634558542867,1.2711732954469706,0.00024690988494449335,0.003258986629968463,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56121.727308289665,10803.663689415302,,,,,,,,,,,,,,,,,,,,2.0,15644.660649082032,1526.0176956337552,0.40406218026674146,0.09900303582756378,6.112885165565336,3.086334667296643
1822.0,-29.309427691436582,3.8601227691071616,34.98641252992071,24.028243543021404,4.684014045367286,-25.909992026541005,-39.531089540664084,1.2845783804669304,-5.453876097185287,-5.453876097185662,39.903284543530035,46172.83358134837,18201.190171917508,18201.190171917508,64374.02375326588,83534.12340247144,83534.12340247144,18201.190171917508,101735.31357438894,101735.31357438894,101735.31357438894,126128.94967977073,98213.89538957358,60852.60556842988,41512.54424571522,24393.63610538178,0.0,65906.18035109699,20734.590689574514,1525.7373621492268,0.0,0.884944490451731,2.841348319210505,0.0014959162575277712,348425.2261957959,1550367.3625847995,4.449641547232799,1550367.3625847995,4.449641547232799,0.85,0.09564750651044915,4.296143414572793,1.269051691689529,1.0,0.0,4.296143414572365,1.2856965570243113,1.2860173505452306,3.341490953756639,19431.802671661728,1981.4924231681287,3099.015535412006,3099.015535412006,5.873216821256659,3.8601227691071616,-2.047407418824449,5.907530187931611,3.0656867440102964,3.0656867440102964,0.8759104982886561,0.0,0.0,0.00024949652326289486,0.9948931827030059,0.0002507771965881228,198.3537290197167,0.23166039232276578,0.0004383589845554471,1242.3093622301371,0.04736659917502517,8.314427005976862e-05,0.00016635225320312625,0.0007146731370979567,0.09564750570794803,0.0768321760852919,0.01881532962265613,0.09564809389030952,0.0768321767299284,0.018815329780520744,0.4041298486365544,0.4041298486365544,0.09896682223356308,0.0,0.6208482055845366,7.568910393598003,3.979039320256561e-13,3.979039320256561e-13,8.382716506554914,3.979039320256561e-13,24393.63610538178,20734.590689574514,0.85,0.9767524594860608,0.7005842750311935,45074.98528984821,20600.0,0.0,9746.954422830615,-9746.954422830615,0.18278963797540035,4.569740949385005,7773.402812655233,1973.5516101753813,9746.954422830615,2.9198259507189377,0.9891214176158021,1.4487571909062338,1.4476651871634747,1.271472641086241,0.000248207310096035,0.0032445401196037646,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56064.24907490896,10853.045577169385,,,,,,,,,,,,,,,,,,,,2.0,15645.682557465967,1525.7373621492268,0.4041298486365544,0.09896682223356308,6.112885165565336,3.0656867440102964
1823.0,-29.26052062737358,3.800471471939567,34.98371503323539,24.032012989651435,4.676775436171202,-25.866692441034935,-39.492233901377745,1.2829472498327614,-5.466887203843612,-5.466887203844029,39.894285857755534,46227.52685338877,18059.523223388915,18059.523223388915,64287.05007677768,83581.85758240109,83581.85758240109,18059.523223388915,101641.38080579,101641.38080579,101641.38080579,125993.92256231733,98237.44954425922,60883.11881524776,41504.81192112384,24352.541756527324,0.0,65857.35367765116,20699.660493048224,1525.3240219064337,0.0,0.8849102423913675,2.84221331327488,0.0014959162575277712,348247.8870372026,1549980.1879426232,4.450795670662726,1549980.1879426232,4.450795670662726,0.85,0.09564722990243818,4.296143414572793,1.2691229367582126,1.0,0.0,4.296143414572838,1.2857015523607747,1.286023993777482,3.341477971061259,19436.46290516671,1981.9676347342581,3099.015535412006,3099.015535412006,5.82750328839121,3.800471471939567,-2.1000923212152562,5.900563793154824,3.0454165871386074,3.0454165871386074,0.870119024896745,0.0,0.0,0.0002507771965881228,0.994952185682715,0.0002520494956408833,198.31354503018193,0.2313682850139562,0.0004356870872744141,1234.7372053356896,0.047802286262299584,8.350913980370642e-05,0.00016726805678441635,0.0007186075606227582,0.09564722943311489,0.07683944756483733,0.018807781868277553,0.09564759025360114,0.07683944794187415,0.018807781960564034,0.4041983134097724,0.4041983134097724,0.09893451802502919,0.0,0.26802259853337773,7.7754339628313005,3.979039320256561e-13,3.979039320256561e-13,8.57726731169305,3.979039320256561e-13,24352.541756527324,20699.660493048224,0.85,0.9761559869447599,0.7019341694119147,45074.98528984821,20600.0,0.0,9698.632436723557,-9698.632436723557,0.18251471245649337,4.56286781141233,7737.6700914581825,1960.9623452653746,9698.632436723557,3.1024651827480674,0.9876337254139245,1.4485232186920405,1.4473704111071393,1.271764456079014,0.00024949652326289486,0.0032305162293468355,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56008.35493190746,10901.367563276443,,,,,,,,,,,,,,,,,,,,2.0,15646.694783033203,1525.3240219064337,0.4041983134097724,0.09893451802502919,6.112885165565336,3.0454165871386074
1824.0,-29.21215676517426,3.7423609852461617,34.98090135940958,24.035601422097557,4.669445671655135,-25.82389093081139,-39.45384129239244,1.2811798372984635,-5.479933746337281,-5.4799337463376885,39.88550975327416,46281.80635627905,17921.906560640833,17921.906560640833,64203.71291691988,83629.20245324749,83629.20245324749,17921.906560640833,101551.10901388832,101551.10901388832,101551.10901388832,125864.3967137424,98260.80891924592,60913.412822304235,41497.106774379645,24313.287699854085,0.0,65810.39447423373,20666.29454487597,1524.9626498577395,0.0,0.8848749825242243,2.8430152182958284,0.0014959162575277712,348070.13605912414,1549602.6604096044,4.451983953447775,1549602.6604096044,4.451983953447775,0.85,0.09564802115722823,4.296143414572793,1.2691938219172885,1.0,0.0,4.296143414572814,1.2857072035510486,1.2860312822742381,3.341463283947616,19441.084601144397,1982.4389165662483,3099.015535412006,3099.015535412006,5.783096714375833,3.7423609852461617,-2.151743550117076,5.894104535363238,3.025521983774895,3.025521983774895,0.8644348525071128,0.0,0.0,0.0002520494956408833,0.9950100876931528,0.0002533135078311003,198.273821339892,0.23108024135196048,0.00043309982198834273,1227.4048955149633,0.04823538608428793,8.387111467134041e-05,0.00016817838096954286,0.0007225184438758159,0.09564802065252477,0.0768471184444178,0.01880090220810697,0.09564809831052758,0.0768471188499153,0.01880090230731293,0.4042673269318094,0.4042673269318094,0.09890534132486874,0.0,3.979039320256561e-13,7.9788692862538255,3.979039320256561e-13,3.979039320256561e-13,8.768143565871185,3.979039320256561e-13,24313.287699854085,20666.29454487597,0.85,0.9755862038185639,0.7032598227989566,45074.98528984821,20600.0,0.0,9651.35184256766,-9651.35184256766,0.18224426845261987,4.5561067113154925,7702.639964028226,1948.7118785394325,9651.35184256766,3.2848320255582224,0.9861702838345223,1.448290361355174,1.447079044796086,1.2720488108234982,0.0002507771965881228,0.0032169068555746726,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,55953.742027930835,10948.64815743234,,,,,,,,,,,,,,,,,,,,2.0,15647.697573626883,1524.9626498577395,0.4042673269318094,0.09890534132486874,6.112885165565336,3.025521983774895
1825.0,-29.164337427894715,3.6857600460848294,34.977983835121414,24.039571720082336,4.6626857424362305,-25.781522572220755,-39.41579628791658,1.2798708867586708,-5.492390184970816,-5.492390184971238,39.8768601396659,46335.156592899795,17787.02871330543,17787.02871330543,64122.185306205225,83675.73472914673,83675.73472914673,17787.02871330543,101462.76344245215,101462.76344245215,101462.76344245215,125737.5658668338,98283.83630855291,60943.25817229039,41489.53126251391,24274.802424381644,0.0,65764.33368689555,20633.582060724395,1524.5960027596868,0.0,0.8848422973154416,2.843846710006279,0.0014959162575277712,347900.4913584825,1549230.6422294097,4.453085525059108,1549230.6422294097,4.453085525059108,0.8499999999999999,0.09564923963940809,4.296143414572793,1.2692631492996593,1.0,0.0,4.296143414571663,1.2857107240395111,1.2860364288887198,3.341454134468873,19445.640613135183,1982.9035004956008,3099.015535412006,3099.015535412006,5.739573909861246,3.6857600460848294,-2.201990647671447,5.887750693756276,3.0059927727422835,3.0059927727422835,0.8588550779263667,0.0,0.0,0.0002533135078311003,0.9950680617510476,0.00025456902655014154,198.23455845688162,0.23079620734536357,0.0004306087829540978,1220.3452908919132,0.048665994867242025,8.423124235679677e-05,0.00016908226547430354,0.0007264016613384779,0.09564923921345503,0.07685476411362967,0.018794475099825368,0.09564953572435878,0.07685476445588582,0.018794475183522272,0.4043367297817018,0.4043367297817018,0.09887866663140704,0.0,3.979039320256561e-13,8.178786507460927,3.979039320256561e-13,3.979039320256561e-13,8.955032569934986,3.979039320256561e-13,24274.802424381644,20633.582060724395,0.85,0.9750298028030117,0.7045636136678857,45074.98528984821,20600.0,0.0,9605.083986054526,-9605.083986054526,0.1819782246887941,4.549455617219849,7668.295049159026,1936.788936895499,9605.083986054526,3.466930913620308,0.9847306530778895,1.448058596868996,1.4467910243940676,1.2723259011846324,0.0002520494956408833,0.0032036981295772387,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,55900.41456679465,10994.916013945474,,,,,,,,,,,,,,,,,,,,2.0,15648.691112312032,1524.5960027596868,0.4043367297817018,0.09887866663140704,6.112885165565336,3.0059927727422835
1826.0,-29.117027506673693,3.630630244553288,34.97497321874982,24.043358105141692,4.655815836799625,-25.739623758355,-39.378187456727005,1.2784120884797976,-5.504759821700361,-5.504759821700708,39.86831600123015,46388.119377996096,17655.768143624333,17655.768143624333,64043.88752162043,83721.94656839332,83721.94656839332,17655.768143624333,101377.71471201765,101377.71471201765,101377.71471201765,125615.37667948238,98306.71509968436,60972.887909282355,41482.03021155778,24237.661967464726,0.0,65719.6921790225,20602.012672345016,1524.2506468670276,0.0,0.8848096628038192,2.8446247261198225,0.0014959162575277712,347732.09306496737,1548863.226794871,4.45418544242764,1548863.226794871,4.45418544242764,0.85,0.09565100051523376,4.296143414572793,1.269332154686563,1.0,0.0,4.296143414572434,1.285714964169116,1.2860422844157062,3.341443114764667,19450.167224699355,1983.3650864157848,3099.015535412006,3099.015535412006,5.697218339783846,3.630630244553288,-2.25118258709787,5.881812831651158,2.986822091070692,2.986822091070692,0.853377740305912,0.0,0.0,0.00025456902655014154,0.9951223622541518,0.0002558168082701826,198.19572739891998,0.23051613991349654,0.00042826905424275916,1213.7144997239795,0.04909426392148478,8.458864559827701e-05,0.00016998038095186453,0.0007302600942329274,0.09565100008951113,0.07686254763029449,0.01878845245921664,0.09565050278501327,0.07686254797239367,0.018788452542840093,0.40440636628589316,0.40440636628589316,0.09885399354330436,0.0,3.410605131648481e-13,8.375656914212527,3.410605131648481e-13,3.410605131648481e-13,9.139764971003444,3.410605131648481e-13,24237.661967464726,20602.012672345016,0.85,0.9745007226625906,0.7058480927091595,45074.98528984821,20600.0,0.0,9559.808040162541,-9559.808040162541,0.18171651696081978,4.542912924020491,7634.623727911682,1925.1843122508583,9559.808040162541,3.6487662097716043,0.9833144857187212,1.4478279035993504,1.4465063537546958,1.272595870129497,0.0002533135078311003,0.0031908789789532434,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,55848.507829734735,11040.191959837459,,,,,,,,,,,,,,,,,,,,2.0,15649.675354476693,1524.2506468670276,0.40440636628589316,0.09885399354330436,6.112885165565336,2.986822091070692
1827.0,-29.07024428433228,3.576943944949566,34.971882060717284,24.047692387271695,4.6497269840910525,-25.69812092488402,-39.34088278384877,1.2776036246421152,-5.516434115419884,-5.516434115420297,39.85995098042709,46440.04458611265,17526.865425671775,17526.865425671775,63966.91001178442,83767.15058039257,83767.15058039257,17526.865425671775,101294.01600606434,101294.01600606434,101294.01600606434,125495.23603338744,98329.1502343388,61002.04424005595,41474.56221586983,24201.220027323096,0.0,65675.78224319292,20571.03702322463,1523.8993652719635,0.0,0.884779957644977,2.8454515391145785,0.0014959162575277712,347573.2197736145,1548503.5775933308,4.455186675779913,1548503.5775933308,4.455186675779913,0.85,0.09565299533166925,4.296143414572793,1.2693992868950597,1.0,0.0,4.296143414573225,1.28571617346382,1.286045098394935,3.3414399719330325,19454.606058000772,1983.817721444201,3099.015535412006,3099.015535412006,5.655623608657264,3.576943944949566,-2.298952952553877,5.875896897503443,2.968000867685485,2.968000867685485,0.8480002479101386,0.0,0.0,0.0002558168082701826,0.9951783804992549,0.00025705623562867795,198.15734146196303,0.2302399479642308,0.0004258861918762068,1206.9614677771701,0.04952015011336099,8.494454263437475e-05,0.0001708722656358078,0.0007340917587444086,0.09565299498799212,0.07687027879908802,0.0187827161889041,0.09565304276637294,0.07687027907527959,0.018782716256389664,0.40447613815159417,0.40447613815159417,0.09883092173948888,0.0,3.979039320256561e-13,8.568882783491006,3.979039320256561e-13,3.979039320256561e-13,9.319683876214015,3.979039320256561e-13,24201.220027323096,20571.03702322463,0.85,0.973980176968724,0.7071106426132596,45074.98528984821,20600.0,0.0,9515.49052677659,-9515.49052677659,0.18145903840745478,4.536475960186365,7601.602775197303,1913.887751579287,9515.49052677659,3.830342188768488,0.9819212035035424,1.4475982606522975,1.4462248211171345,1.2728588950335964,0.00025456902655014154,0.003178436945506585,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,55797.437284401974,11084.50947322341,,,,,,,,,,,,,,,,,,,,2.0,15650.650985317556,1523.8993652719635,0.40447613815159417,0.09883092173948888,6.112885165565336,2.968000867685485
1828.0,-29.023952781993845,3.5246645252446958,34.968721766400876,24.051922803651564,4.643617900483051,-25.657062732517204,-39.303984004631616,1.2767278510086804,-5.528026509807546,-5.52802650980794,39.85175682787708,46491.52739870162,17401.413952538358,17401.413952538358,63892.94135123998,83811.99251567504,83811.99251567504,17401.413952538358,101213.40646821339,101213.40646821339,101213.40646821339,125379.63785809133,98351.42626570119,61030.96114873759,41467.18346329289,24166.231389877932,0.0,65633.41485317082,20541.29668139624,1523.5779727156405,0.0,0.8847500396803718,2.84622642386086,0.0014959162575277712,347415.51743582846,1548151.335977129,4.456195127389754,1548151.335977129,4.456195127389754,0.85,0.09565546064524509,4.296143414572793,1.2694659773213792,1.0,0.0,4.29614341457275,1.2857177153927357,1.2860482343549964,3.3414359646281233,19459.013412418644,1984.2671465198255,3099.015535412006,3099.015535412006,5.615142535974697,3.5246645252446958,-2.3457214577472705,5.870385982991966,2.949523217712618,2.949523217712618,0.8427209193464622,0.0,0.0,0.00025705623562867795,0.9952307443334075,0.0002582880775059364,198.1193719512542,0.2299675990538019,0.00042372951165544113,1200.84943603152,0.04994387962501643,8.529792837382663e-05,0.00017175830725485133,0.0007378983206110999,0.09565546029310058,0.07687819218650992,0.018777268106590663,0.09565567791627595,0.07687819246952769,0.018777268175717402,0.40454592845150067,0.40454592845150067,0.09880913096310316,0.0,3.979039320256561e-13,8.758935890313296,3.979039320256561e-13,3.979039320256561e-13,9.497094674911637,3.979039320256561e-13,24166.231389877932,20541.29668139624,0.85,0.9734818993370302,0.7083514929507826,45074.98528984821,20600.0,0.0,9472.116412048166,-9472.116412048166,0.1812057365258646,4.530143413146611,7569.2257324696275,1902.8906795785383,9472.116412048166,4.011663049064482,0.9805505223261065,1.4473696473755033,1.4459465246141447,1.2731151021812097,0.0002558168082701826,0.003166362227294697,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,55747.9511379279,11127.883587951834,,,,,,,,,,,,,,,,,,,,2.0,15651.617641621575,1523.5779727156405,0.40454592845150067,0.09880913096310316,6.112885165565336,2.949523217712618
1829.0,-28.978170513114865,3.473761204924087,34.965500506442694,24.05628345385196,4.637772207646028,-25.61643657055172,-39.26745877889914,1.2760382650817998,-5.53923511666261,-5.5392351166629865,39.843662203810425,46542.35833210541,17278.744326219407,17278.744326219407,63821.10265832482,83856.25822390612,83856.25822390612,17278.744326219407,101135.00255012553,101135.00255012553,101135.00255012553,125267.09204271383,98373.45915375193,61059.559261946575,41459.888768672616,24132.089492588304,0.0,65591.97826126093,20512.27606870006,1523.2544133492056,0.0,0.8847217336341442,2.846994820923845,0.0014959162575277712,347263.0895528927,1547803.4322536532,4.457149287724408,1547803.4322536532,4.457149287724408,0.85,0.09565805864818966,4.296143414572793,1.269531730883755,1.0,0.0,4.296143414572666,1.2857184007043285,1.2860505037269847,3.341434183581199,19463.372660478104,1984.7116661120876,3099.015535412006,3099.015535412006,5.575559118299886,3.473761204924087,-2.3913185511672537,5.86507975609134,2.9313804993432315,2.9313804993432315,0.8375372855266375,0.0,0.0,0.0002582880775059364,0.9952848517519494,0.00025951171370817614,198.08183236335358,0.22969900719910688,0.00042152111134627785,1194.5908295553513,0.05036540073636271,8.564907432975092e-05,0.00017263900317618548,0.0007416819165937807,0.09565805833837356,0.07688605309196336,0.01877200524641019,0.09565812191062242,0.07688605334098085,0.018772005307208815,0.4046156698350954,0.4046156698350954,0.09878836500866126,0.0,3.979039320256561e-13,8.94580931801329,3.979039320256561e-13,3.979039320256561e-13,9.671913330744133,3.979039320256561e-13,24132.089492588304,20512.27606870006,0.85,0.9730016436479093,0.7095739382447266,45074.98528984821,20600.0,0.0,9429.654112253813,-9429.654112253813,0.1809565104670076,4.523912761675185,7537.470260622484,1892.1838516313285,9429.654112253813,4.1927329095457075,0.9792018964664906,1.447142043823469,1.4456712539872634,1.2733646610280345,0.00025705623562867795,0.003154643206194233,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,55699.23023165738,11170.345887746187,,,,,,,,,,,,,,,,,,,,2.0,15652.57600657561,1523.2544133492056,0.4046156698350954,0.09878836500866126,6.112885165565336,2.9313804993432315
1830.0,-28.932874058798447,3.4242029935543745,34.96222758015929,24.060769762750738,4.6321825974098445,-25.576222098097954,-39.23128915540872,1.2755306367110397,-5.550124006072224,-5.550124006072623,39.83571628208765,46592.55209648162,17158.89742209821,17158.89742209821,63751.44951857983,83899.95967474797,83899.95967474797,17158.89742209821,101058.85709684617,101058.85709684617,101058.85709684617,125157.82371023076,98395.24756268655,61087.83998442757,41452.67508695442,24098.96661338459,0.0,65551.64170033901,20484.1216213769,1522.940090570757,0.0,0.8846945284877511,2.8477494995697663,0.0014959162575277712,347115.05985707784,1547461.9771763473,4.458066376646129,1547461.9771763473,4.458066376646129,0.85,0.09566085215832103,4.296143414572793,1.2695965684624393,1.0,0.0,4.2961434145732245,1.285718250490911,1.286051926808069,3.3414345739686326,19467.683537887737,1985.151253270764,3099.015535412006,3099.015535412006,5.536886545429008,3.4242029935543745,-2.4358087960437587,5.860011789598133,2.913565771921922,2.913565771921922,0.8324473634062635,0.0,0.0,0.00025951171370817614,0.995336497468817,0.000260727617612863,198.04470342776943,0.22943413713974678,0.0004195331865508721,1188.9570506851717,0.05078493392291358,8.599811778289508e-05,0.00017351359592528105,0.0007454392924732408,0.09566085187487443,0.07689394118172616,0.018766910693148273,0.09566079298119384,0.07689394140956565,0.01876691074875537,0.40468530588717855,0.40468530588717855,0.09876841891177439,0.0,3.979039320256561e-13,9.129591927789988,3.979039320256561e-13,3.979039320256561e-13,9.843874294622083,3.979039320256561e-13,24098.96661338459,20484.1216213769,0.85,0.9725378017229754,0.7107762809278453,45074.98528984821,20600.0,0.0,9388.087942266353,-9388.087942266353,0.18071130388179568,4.517782597044888,7506.329343959211,1881.7585983071428,9388.087942266353,4.373555813262455,0.9778750210053871,1.446915430301925,1.4453991088499643,1.2736077134395833,0.0002582880775059364,0.0031432697802657233,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,55652.03028279974,11211.912057733647,,,,,,,,,,,,,,,,,,,,2.0,15653.525712936085,1522.940090570757,0.40468530588717855,0.09876841891177439,6.112885165565336,2.913565771921922
1831.0,-28.888055778196016,3.375960113819207,34.958912049479224,24.06542164916175,4.626894996918594,-25.53640783968112,-39.19546196758745,1.2752470584040279,-5.56067221338202,-5.560672213382393,39.827930739634645,46642.08919612376,17041.753086481272,17041.753086481272,63683.84228260503,83943.07093002267,83943.07093002267,17041.753086481272,100984.82401650395,100984.82401650395,100984.82401650395,125051.65509131241,98416.78212962188,61115.800395724305,41445.53525988619,24066.83107480846,0.0,65512.36633469464,20456.80641358719,1522.6347689607342,0.0,0.8846684908553384,2.8484951196469828,0.0014959162575277712,346971.70883665874,1547127.469203408,4.458944143863146,1547127.469203408,4.458944143863146,0.85,0.09566380920385237,4.296143414572793,1.269660396096297,1.0,0.0,4.296143414572372,1.285717066561001,1.2860523059606883,3.3414376508697936,19471.94419218362,1985.5857190971044,3099.015535412006,3099.015535412006,5.499086045793448,3.375960113819207,-2.4792010704955496,5.855161184314756,2.8960719801669326,2.8960719801669326,0.8274491371905521,0.0,0.0,0.000260727617612863,0.9953873051597782,0.00026193584774623116,198.00797834986915,0.2291729201944568,0.0004175463660631024,1183.326401422832,0.051202480288976684,8.634515232060355e-05,0.00017438246529225947,0.0007491720798823091,0.0956638089471217,0.07690185428933864,0.018761954657783055,0.09566384079427727,0.07690185449571854,0.01876195470813383,0.40475479474671683,0.40475479474671683,0.09874912870093157,0.0,3.979039320256561e-13,9.310297275097412,3.979039320256561e-13,3.979039320256561e-13,10.012860834839444,3.979039320256561e-13,24066.83107480846,20456.80641358719,0.85,0.9720888718513402,0.7119585477623422,45074.98528984821,20600.0,0.0,9347.39248174042,-9347.39248174042,0.18047003424079827,4.511750856019953,7475.785445541197,1871.607036199224,9347.39248174042,4.554135732285941,0.9765694493549683,1.446689787677893,1.4451299477074366,1.2738444025518159,0.00025951171370817614,0.003132231988445959,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,55605.704173011465,11252.60751825958,,,,,,,,,,,,,,,,,,,,2.0,15654.467212887119,1522.6347689607342,0.40475479474671683,0.09874912870093157,6.112885165565336,2.8960719801669326
1832.0,-28.843707782525065,3.3290023874148473,34.955561907905874,24.0701419179328,4.621791825474255,-25.496998456572857,-39.15998915964735,1.2750824995235062,-5.570958032842441,-5.5709580328428006,39.8202926002184,46691.05785803813,16927.380811502135,16927.380811502135,63618.438669540265,83985.6801417605,83985.6801417605,16927.380811502135,100913.06095326264,100913.06095326264,100913.06095326264,124948.77390605921,98438.09681521886,61143.474531502616,41438.46920412916,24035.712952796566,0.0,65474.18215692572,20430.35600987708,1522.3403527181772,0.0,0.8846432636993065,2.849219364796122,0.0014959162575277712,346831.9684584584,1546799.3475584604,4.459794621682135,1546799.3475584604,4.459794621682135,0.85,0.09566692025753297,4.296143414572793,1.2697234687441963,1.0,0.0,4.296143414573668,1.2857153408744637,1.286052133345085,3.3414421357458663,19476.161342545958,1986.0157487568088,3099.015535412006,3099.015535412006,5.462180043331626,3.3290023874148473,-2.5215688549934727,5.85057124240832,2.8788923831027473,2.8788923831027473,0.8225406808864992,0.0,0.0,0.00026193584774623116,0.9954372510395701,0.0002631364734167647,197.9716502804828,0.228915296346247,0.0004156400029422626,1177.9237683383722,0.051618120291918944,8.669002896345473e-05,0.00017524581878277642,0.000752881170295042,0.09566692001810581,0.07690980352296102,0.018757116495144794,0.09566693349067178,0.07690980371544465,0.018757116542088323,0.40482410168670263,0.40482410168670263,0.09873036319892398,0.0,3.410605131648481e-13,9.488056951729959,3.410605131648481e-13,3.410605131648481e-13,10.179275728841617,3.410605131648481e-13,24035.712952796566,20430.35600987708,0.85,0.9716568664739074,0.7131216659740934,45074.98528984821,20600.0,0.0,9307.546357022591,-9307.546357022591,0.18023262700590087,4.505815675147518,7445.825362667468,1861.720994355124,9307.546357022591,4.734476560690337,0.9752847781704584,1.4464650972545883,1.4448637216807527,1.2740748659653738,0.000260727617612863,0.0031215203190378396,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,55560.45541520917,11292.453642977409,,,,,,,,,,,,,,,,,,,,2.0,15655.400643306562,1522.3403527181772,0.40482410168670263,0.09873036319892398,6.112885165565336,2.8788923831027473
1833.0,-28.79982144890316,3.2833013717904205,34.95218453625944,24.0749922459014,4.616947556361976,-25.457978737442932,-39.12485707607118,1.2751048448968658,-5.58092348397696,-5.580923483977386,39.812800015667044,46739.43616736457,16815.593267441385,16815.593267441385,63555.029434805954,84027.73193765784,84027.73193765784,16815.593267441385,100843.32520509922,100843.32520509922,100843.32520509922,124848.82335806974,98459.16470346175,61170.86893314737,41431.43974479375,24005.498152970522,0.0,65436.93789776428,20404.673430024945,1522.052179599398,0.0,0.8846191549125924,2.849932657215739,0.0014959162575277712,346696.62267070013,1546477.5298149285,4.460607426464047,1546477.5298149285,4.460607426464047,0.8500000000000001,0.09567012697156632,4.296143414572793,1.2697856331011281,1.0,0.0,4.296143414574122,1.2857127552409697,1.286051090774389,3.3414488555553024,19480.32966359076,1986.440799211837,3099.015535412006,3099.015535412006,5.426108089905331,3.2833013717904205,-2.562895787949364,5.846197159739784,2.8620200691604643,2.8620200691604643,0.8177200197601326,0.0,0.0,0.0002631364734167647,0.9954862614517731,0.00026432958806786355,197.9357117866546,0.22866120746136387,0.00041380926455495065,1172.7354557487301,0.05203192955647389,8.703284740694403e-05,0.00017610362600982066,0.000756566433164481,0.09567012675607078,0.0769177572321844,0.01875236952388638,0.09567016214363357,0.07691775740544037,0.01875236956612596,0.40489320485725705,0.40489320485725705,0.09871201746398457,0.0,3.979039320256561e-13,9.66289157060254,3.979039320256561e-13,3.979039320256561e-13,10.342971686948545,3.979039320256561e-13,24005.498152970522,20404.673430024945,0.85,0.9712408843778948,0.7142668601087073,45074.98528984821,20600.0,0.0,9268.528607490844,-9268.528607490844,0.17999900911699873,4.499975227924964,7416.43590844117,1852.0926990496732,9268.528607490844,4.91458211888941,0.9740206121049707,1.4462413407661687,1.4446003808929682,1.2742992434442522,0.00026193584774623116,0.0031111253414633495,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,55516.249353087784,11331.471392509156,,,,,,,,,,,,,,,,,,,,2.0,15656.326146293897,1522.052179599398,0.40489320485725705,0.09871201746398457,6.112885165565336,2.8620200691604643
1834.0,-28.783955165506164,3.2768136572411364,34.94889085075009,24.0825631300919,4.618485049828603,-25.44353906707435,-39.1122869454324,1.2780689513965418,-5.582486004775376,-5.582486004775766,39.808480395680874,46766.842220832055,16762.89476037469,16762.89476037469,63529.73698120675,84053.97212962707,84053.97212962707,16762.89476037469,100816.86689000177,100816.86689000177,100816.86689000177,124807.49635504375,98479.27604894749,61192.146140151504,41430.14434310665,23990.629465041984,0.0,65420.77380814863,20392.035045285687,1521.773286069654,0.0,0.8846269293726507,2.8505205959691295,0.0014959162575277712,346675.4050541218,1546292.018658924,4.460345314711674,1546292.018658924,4.460345314711674,0.8500000000000001,0.09567381482780202,4.296143414572793,1.2698417696589606,1.0,0.0,4.296143414572333,1.285696402829699,1.2860362681230544,3.3414913545043587,19484.30873086419,1986.8465511529619,3099.015535412006,3099.015535412006,5.409103171257935,3.2768136572411364,-2.585002744383819,5.861816401624955,2.8454486000927868,2.8454486000927868,0.8129853143122248,0.0,0.0,0.00026432958806786355,0.9983661825111279,0.00026476216111708824,197.92248062196694,0.11421696477323938,8.797652057214984e-05,249.32545930147265,0.052119906077046044,8.71558106248835e-05,0.00017717377744298004,0.0007611639571966444,0.09567381486967017,0.07692603771334564,0.018747777156324533,0.09567320587660141,0.07692603767968183,0.018747777148120197,0.40496208606521333,0.40496208606521333,0.09869400754269972,0.0,3.979039320256561e-13,9.815704539771843,3.979039320256561e-13,3.979039320256561e-13,10.424613925444703,3.979039320256561e-13,23990.629465041984,20392.035045285687,0.85,0.971094245499335,0.7148622600823915,45074.98528984821,20600.0,0.0,4615.630985539387,-4615.630985539387,0.08989373700700903,2.247343425175224,3694.1794700974283,921.4515154419589,4615.630985539387,5.004520344535883,0.9728759416342962,1.4461299190706252,1.4443398712223758,1.2745176666968638,0.0002631364734167647,0.0031010381715052635,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,49939.94173468907,15984.369014460612,,,,,,,,,,,,,,,,,,,,2.0,15657.243878918038,1521.773286069654,0.40496208606521333,0.09869400754269972,6.112885165565336,2.8454486000927868
1835.0,-28.792388879570588,3.3085079420925965,34.945839775075534,24.089738877397053,4.625666692199088,-25.450411425315632,-39.11927982755003,1.2836892379425864,-5.5753651717629396,-5.575365171763366,39.808952671291244,46761.457481571495,16796.685817823778,16796.685817823778,63558.14329939528,84053.94678816736,84053.94678816736,16796.685817823778,100850.63260599114,100850.63260599114,100850.63260599114,124850.18149562296,98485.99329033674,61193.503983734256,41436.09922955832,23999.548889631824,0.0,65435.64811919014,20399.61655618705,1521.750004708281,0.0,0.8846620889817101,2.850652298734665,0.0014959162575277712,346772.1077794087,1546312.3002709202,4.459159965814125,1546312.3002709202,4.459159965814125,0.8500000000000001,0.09568015374634647,4.296143414572793,1.269855786352419,1.0,0.0,4.296143414574966,1.285670072308052,1.286009930641109,3.3415597882435724,19485.637749621223,1986.9820733503514,3099.015535412006,3099.015535412006,5.420006975083041,3.3085079420925965,-2.5750877397488376,5.8835956818414346,2.84063030849007,2.84063030849007,0.8116086595685914,0.0,0.0,0.00026432958806786355,0.9992342783639339,0.0002645321460555333,197.92931168239852,0.0,0.0,0.0,0.052119906077046044,8.70873852273129e-05,0.00017724220284055065,0.0007614579225178068,0.09568015328538508,0.07693635562125649,0.018743797664128592,0.09567996517594637,0.07693635599191498,0.018743797754431496,0.4050295702794217,0.4050295702794217,0.0986762662723385,0.0,3.979039320256561e-13,9.922188186624794,3.979039320256561e-13,3.979039320256561e-13,10.363152116015272,3.979039320256561e-13,23999.548889631824,20399.61655618705,0.85,0.9713076148283117,0.7146174726717177,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442450459985214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15657.601739413794,1521.750004708281,0.4050295702794217,0.0986762662723385,6.112885165565336,2.84063030849007
1836.0,-28.800764928757243,3.339680631527661,34.943069961126774,24.09346931325274,4.631819279630863,-25.45733453996401,-39.12493942826984,1.2883888908377106,-5.56794782340279,-5.567947823403107,39.81103568877776,46750.090215407174,16859.277267792222,16859.277267792222,63609.3674831994,84043.48679774291,84043.48679774291,16859.277267792222,100902.76406553513,100902.76406553513,100902.76406553513,124919.99052702694,98481.80767461543,61188.72486412429,41436.75867832348,24017.226461491806,0.0,65453.98513981528,20414.642492268034,1521.954085223589,0.0,0.8846928588652517,2.8504111506233,0.0014959162575277712,346872.85977983015,1546401.7566913182,4.458122661060489,1546401.7566913182,4.458122661060489,0.85,0.0956881884512286,4.296143414572793,1.2698382343025876,1.0,0.0,4.29614341457287,1.285648055697687,1.2859879082107994,3.3416170121623137,19484.809617731808,1986.8976273989394,3099.015535412006,3099.015535412006,5.440204179405905,3.339680631527661,-2.551966096885019,5.891646728412679,2.8473194405156628,2.8473194405156628,0.8135198401473323,0.0,0.0,0.00026432958806786355,1.0000972449024752,0.00026430388586225906,197.93610467903653,0.0,0.0,0.0,0.052119906077046044,8.703204235223114e-05,0.0001772975457156324,0.0007616956834461329,0.09568818807346473,0.07694786216002204,0.018740325913442685,0.09568802975040036,0.07694786246380138,0.01874032598742723,0.40509322812839066,0.40509322812839066,0.09865873992271619,0.0,3.410605131648481e-13,9.983441172149696,3.410605131648481e-13,3.410605131648481e-13,10.243817994325013,3.410605131648481e-13,24017.226461491806,20414.642492268034,0.85,0.971818100109938,0.7142436035872377,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442948924088748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15657.473318836519,1521.954085223589,0.40509322812839066,0.09865873992271619,6.112885165565336,2.8473194405156628
1837.0,-28.809008070135114,3.370343006020229,34.940561320054144,24.0968368127011,4.637914269680858,-25.464429416035177,-39.13083113785831,1.292701073154551,-5.560451612622046,-5.560451612622451,39.81309766792498,46737.89769061149,16920.515060891823,16920.515060891823,63658.41275150332,84031.70447379406,84031.70447379406,16920.515060891823,100952.21953468588,100952.21953468588,100952.21953468588,124986.17407712809,98477.72356777565,61183.91678461721,41437.56309239827,24033.954542442214,0.0,65471.51763484048,20428.86136107588,1522.118370783,0.0,0.8847241063313027,2.8502137864295047,0.0014959162575277712,346974.7063434539,1546490.3134604038,4.45706930559257,1546490.3134604038,4.45706930559257,0.85,0.09569508945109356,4.296143414572793,1.269821458118968,1.0,0.0,4.29614341457207,1.2856279080528465,1.28596772219487,3.341669380123784,19484.001569564225,1986.8152294172044,3099.015535412006,3099.015535412006,5.459964581507746,3.370343006020229,-2.5290611464665234,5.899404152486753,2.853904048398728,2.853904048398728,0.8154011566853508,0.0,0.0,0.00026430388586225906,1.0008499758912313,0.00026407942471787867,197.94285370255466,0.0,5.087394459013629e-06,14.417675896844624,0.05212499347150506,8.697446431343046e-05,0.0001773294215488286,0.0007618326265970027,0.09569508945042485,0.07695821760480945,0.0187368718456154,0.09569511231527458,0.07695821760534723,0.018736871845746343,0.4051511518808121,0.4051511518808121,0.098641385509685,0.0,3.979039320256561e-13,10.008502459620729,3.979039320256561e-13,3.979039320256561e-13,10.124159573445866,3.979039320256561e-13,24033.954542442214,20428.86136107588,0.85,0.9723069672303988,0.7138661112346059,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444344423951862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.40296574506,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15657.345772355162,1522.118370783,0.4051511518808121,0.098641385509685,6.112885165565336,2.853904048398728
1838.0,-28.816633848659254,3.4005053479279828,34.93830218312145,24.10080162752422,4.644198794080137,-25.470643758129388,-39.13614002577958,1.2976221259566447,-5.552927575563217,-5.552927575563566,39.815342574209325,46725.97295317737,16980.51897106953,16980.51897106953,63706.491924246904,84021.65210511933,84021.65210511933,16980.51897106953,101002.17107618885,101002.17107618885,101002.17107618885,125053.3757945684,98473.55323287864,61177.874080944945,41439.643502148545,24051.20471837955,0.0,65490.848220528096,20443.52401062262,1522.2817068893735,0.0,0.8847548180287683,2.849982084893592,0.0014959162575277712,347076.95457631786,1546586.730843948,4.4560340594548835,1546586.730843948,4.4560340594548835,0.85,0.09570100935922551,4.296143414572793,1.2698039566213266,1.0,0.0,4.296143414570444,1.2856053195554116,1.285944839143432,3.341728094325626,19483.176461014442,1986.7310917606362,3099.015535412006,3099.015535412006,5.479326830419392,3.4005053479279828,-2.5064019172528402,5.906907265180823,2.860386665756532,2.860386665756532,0.817253333073295,0.0,0.0,0.00026407942471787867,1.0007863435342887,0.0002638719307312678,197.94909761968214,0.0,4.443047946399529e-05,125.91597880096265,0.05216942395096905,8.692261218393814e-05,0.00017715681253394053,0.0007610910735143954,0.0957010093590092,0.07696751192437061,0.018733497434638594,0.09570092303831286,0.07696751192454458,0.018733497434680935,0.40520233356163726,0.40520233356163726,0.09862416864592673,0.0,3.410605131648481e-13,10.007697574355689,3.410605131648481e-13,3.410605131648481e-13,10.019919905363508,3.410605131648481e-13,24051.20471837955,20443.52401062262,0.85,0.9727541122956186,0.7134733206666748,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444393347594183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45200.90126864918,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15657.2206092586,1522.2817068893735,0.40520233356163726,0.09862416864592673,6.112885165565336,2.860386665756532
1839.0,-28.824248373754955,3.430174255889879,34.93628068416202,24.104697082098596,4.650351475910598,-25.476882069044752,-39.141494560148544,1.3023998821666696,-5.545600298374836,-5.545600298375209,39.817741608911646,46714.30610620468,17039.731044572447,17039.731044572447,63754.037150777134,84011.87212768215,84011.87212768215,17039.731044572447,101051.60317225459,101051.60317225459,101051.60317225459,125120.38843379852,98469.70520143432,61172.13917998716,41441.74002383017,24068.78526154393,0.0,65510.5252853741,20458.46747231234,1522.4540209306958,0.0,0.8847839376430076,2.8497165924986763,0.0014959162575277712,347176.55166996596,1546689.7729731977,4.455052524525091,1546689.7729731977,4.455052524525091,0.85,0.09570598020314788,4.296143414572793,1.2697875139722603,1.0,0.0,4.296143414572252,1.28558336803762,1.285922615063689,3.341785154805359,19482.415120804853,1986.6534566651053,3099.015535412006,3099.015535412006,5.498433567002775,3.430174255889879,-2.484133121653518,5.9143073775433965,2.866769543908738,2.866769543908738,0.8190770125453538,0.0,0.0,0.0002638719307312678,1.0007852314457057,0.00026366489276633903,197.95533266388668,0.0,4.107324741112745e-05,116.4015831631352,0.05221049719838018,8.687034316442197e-05,0.00017700158756684585,0.0007604242047942343,0.09570598020296801,0.07697576784007237,0.018730212362895644,0.09570598959079316,0.07697576784021704,0.01873021236293085,0.4052465690782311,0.4052465690782311,0.09860706182158677,0.0,3.979039320256561e-13,9.987837959342016,3.979039320256561e-13,3.979039320256561e-13,9.923445001563039,3.979039320256561e-13,24068.78526154393,20458.46747231234,0.85,0.9731876957642237,0.7130809271137708,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444386099456377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45191.386873011346,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15657.107539226496,1522.4540209306958,0.4052465690782311,0.09860706182158677,6.112885165565336,2.866769543908738
