time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1840.0,-28.831806969889648,3.459357206216932,34.934483703251516,24.10848563248294,4.656374155890375,-25.483081500978635,-39.1468167892657,1.3070681146163734,-5.538406025526172,-5.538406025526589,39.8202344671453,46702.75763932326,17098.045960753607,17098.045960753607,63800.80360007686,84002.19201831197,84002.19201831197,17098.045960753607,101100.23797906557,101100.23797906557,101100.23797906557,125186.67255287993,98465.8686129131,61166.434233933964,41443.81597664348,24086.43457381436,0.0,65530.25055045784,20473.469387742207,1522.6224285318945,0.0,0.884812017425068,2.849429129302098,0.0014959162575277712,347274.36271522945,1546796.8504609512,4.454106080181189,1546796.8504609512,4.454106080181189,0.85,0.0957099122814852,4.296143414572793,1.2697711812192578,1.0,0.0,4.2961434145730175,1.2855619293532747,1.285900904548,3.3418408841136467,19481.656044598974,1986.5760524337031,3099.015535412006,3099.015535412006,5.517250806062986,3.459357206216932,-2.462209879744104,5.921567085961036,2.8730538400571235,2.8730538400571235,0.8208725257306068,0.0,0.0,0.00026366489276633903,1.0007795098587322,0.000263459523470417,197.9615222488097,0.0,4.098426922153227e-05,116.14941897382245,0.05225148146760172,8.681841828458571e-05,0.00017684647448175332,0.0007597578167352,0.09570991228130923,0.07698292526169757,0.01872698701961166,0.09570995823506405,0.07698292526183911,0.018726987019646098,0.40528409113991154,0.40528409113991154,0.09859004302878147,0.0,3.979039320256561e-13,9.954114897324473,3.979039320256561e-13,3.979039320256561e-13,9.834013706582937,3.979039320256561e-13,24086.43457381436,20473.469387742207,0.85,0.9736084184654641,0.7126900514955679,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444838081908786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45191.134708822035,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15656.994440445456,1522.6224285318945,0.40528409113991154,0.09859004302878147,6.112885165565336,2.8730538400571235
1841.0,-28.839313250545224,3.4880616749309126,34.93289881221309,24.112197139207296,4.662280022144479,-25.489245651719692,-39.152121905330546,1.3116362808758377,-5.531336212075644,-5.53133621207606,39.82281497111877,46691.37797828668,17155.46375432234,17155.46375432234,63846.84173260901,83992.68407538401,83992.68407538401,17155.46375432234,101148.14782970634,101148.14782970634,101148.14782970634,125252.30004769334,98462.13190833366,61160.82581126301,41445.89566341183,24104.152217986986,0.0,65550.04788139882,20488.529385288937,1522.7869744323946,0.0,0.8848391249168992,2.8491208362680887,0.0014959162575277712,347370.5027279208,1546907.6985596982,4.453192445563864,1546907.6985596982,4.453192445563864,0.85,0.09571288071293244,4.296143414572793,1.2697552061779427,1.0,0.0,4.296143414572762,1.2855409566471232,1.2858796622874085,3.3418954039222184,19480.916730617566,1986.5006633883709,3099.015535412006,3099.015535412006,5.535778558800147,3.4880616749309126,-2.4406234419007626,5.928685116831675,2.879240987165601,2.879240987165601,0.8226402820473145,0.0,0.0,0.000263459523470417,1.00077416007456,0.0002632557214015084,197.9676693263002,0.0,4.065521844389551e-05,115.21688906999988,0.05229213668604561,8.676668891130702e-05,0.00017669283455910996,0.0007590977575933202,0.09571288071274915,0.0769890654785125,0.018723815234236652,0.0957128771508468,0.07698906547865993,0.01872381523427251,0.4053153881487997,0.4053153881487997,0.0985730946612039,0.0,3.979039320256561e-13,9.910683464863382,3.979039320256561e-13,3.979039320256561e-13,9.751511118267729,3.979039320256561e-13,24104.152217986986,20488.529385288937,0.85,0.9740167062597506,0.7123012032388816,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445286771100463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45190.20217891821,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15656.882208290432,1522.7869744323946,0.4053153881487997,0.0985730946612039,6.112885165565336,2.879240987165601
1842.0,-28.846767024318485,3.5162951311616277,34.9315143009408,24.115813406556867,4.668084607079851,-25.495372664827265,-39.1573945415206,1.3161185408987472,-5.524382705883966,-5.524382705884344,39.82547910231345,46680.09990988153,17211.98525231418,17211.98525231418,63892.08516219571,83983.20228217359,83983.20228217359,17211.98525231418,101195.18753448778,101195.18753448778,101195.18753448778,125317.0685495584,98458.35499520173,61155.25262293828,41447.89152473717,24121.881015070627,0.0,65569.7725398078,20503.59886281003,1522.9481601985906,0.0,0.8848653176319383,2.8487986407222765,0.0014959162575277712,347465.0815015652,1547022.1452476566,4.452309678319972,1547022.1452476566,4.452309678319972,0.85,0.09571499245895063,4.296143414572793,1.2697393586160617,1.0,0.0,4.296143414573416,1.2855203837613842,1.2858588219759113,3.341948886102015,19480.16946129894,1986.4244631244046,3099.015535412006,3099.015535412006,5.5540170920846625,3.5162951311616277,-2.419365281284648,5.935660412446276,2.8853324305713466,2.8853324305713466,0.8243806944489561,0.0,0.0,0.0002632557214015084,1.0007687895830955,0.0002630534886196607,197.97377373272903,0.0,4.034622058570861e-05,114.3411891398982,0.05233248290663132,8.671530447063452e-05,0.00017654041693087387,0.000758442949603509,0.09571499245876863,0.07699430024378319,0.018720692214985443,0.09571501659400901,0.07699430024392959,0.018720692215021033,0.40534109365893917,0.40534109365893917,0.09855620263380852,0.0,3.979039320256561e-13,9.860586499969884,3.979039320256561e-13,3.979039320256561e-13,9.674525937172575,3.979039320256561e-13,24121.881015070627,20503.59886281003,0.85,0.9744137075266875,0.7119149282017375,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445732380967509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45189.326478988114,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15656.770772235637,1522.9481601985906,0.40534109365893917,0.09855620263380852,6.112885165565336,2.8853324305713466
1843.0,-28.85416935245768,3.544065114616196,34.930319215257875,24.11938818348574,4.673813516168972,-25.501460977544475,-39.16263822522012,1.3205377802079825,-5.5175323770201885,-5.517532377020568,39.82822538947382,46668.934209927625,17267.6019854518,17267.6019854518,63936.53619537943,83973.86845018272,83973.86845018272,17267.6019854518,101241.47043563452,101241.47043563452,101241.47043563452,125381.10160072542,98454.67143104367,61149.737190817585,41449.92693358453,24139.631165090905,0.0,65589.55809867544,20518.68649032727,1523.1065846198012,0.0,0.8848906694156337,2.8484642390822166,0.0014959162575277712,347558.27666936535,1547140.1279196036,4.451455286134386,1547140.1279196036,4.451455286134386,0.85,0.09571636608871303,4.296143414572793,1.2697237682109703,1.0,0.0,4.296143414571023,1.285500103467088,1.2858382763586373,3.342001609323701,19479.440661249173,1986.3501462017277,3099.015535412006,3099.015535412006,5.571963673023704,3.544065114616196,-2.398423546449069,5.942488661065265,2.891329625992497,2.891329625992497,0.8260941788549993,0.0,0.0,0.0002630534886196607,1.0007635276470164,0.0002628527932449227,197.97983633044342,0.0,4.003678699485845e-05,113.46425434342885,0.05237251969362618,8.666423008059507e-05,0.00017638925853906564,0.0007577935514739846,0.09571636608857116,0.07699875212406822,0.018717613964502944,0.09571647905137932,0.07699875212418233,0.018717613964530696,0.4053618926401571,0.4053618926401571,0.09853935567855887,0.0,3.979039320256561e-13,9.806240538980944,3.979039320256561e-13,3.979039320256561e-13,9.602978029894018,3.979039320256561e-13,24139.631165090905,20518.68649032727,0.85,0.9747974837578698,0.7115299380385686,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446174899603637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45188.449544191644,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15656.66013785936,1523.1065846198012,0.4053618926401571,0.09853935567855887,6.112885165565336,2.891329625992497
1844.0,-28.861520592174095,3.571377953335257,34.929302346612296,24.122798710037046,4.679345802494285,-25.507522983079262,-39.16786992978302,1.3247851420860748,-5.510853938377181,-5.510853938377605,39.831024463034204,46657.95430593385,17322.459353712686,17322.459353712686,63980.41365964653,83964.67461809641,83964.67461809641,17322.459353712686,101287.13397180909,101287.13397180909,101287.13397180909,125444.51840500775,98451.02104343823,61144.30073130489,41451.91145792594,24157.38443319867,0.0,65609.29589112461,20533.776768218868,1523.2632550980702,0.0,0.8849149332384124,2.8481102854500397,0.0014959162575277712,347649.15225289884,1547260.3853354566,4.450637590538105,1547260.3853354566,4.450637590538105,0.85,0.09571712189756995,4.296143414572793,1.2697084388090305,1.0,0.0,4.296143414573052,1.2854806256234879,1.2858185353876086,3.342052247959057,19478.718425242314,1986.2764986251489,3099.015535412006,3099.015535412006,5.589665219735566,3.571377953335257,-2.377840366540644,5.949218319875901,2.8972340628865614,2.8972340628865614,0.8277811608247319,0.0,0.0,0.0002628527932449227,1.0007583016444646,0.0002626536225710025,197.98585740535995,0.0,3.973363744290497e-05,112.6051285131927,0.05241225333106908,8.661330007789327e-05,0.00017623949316702942,0.0007571501379571801,0.09571712189736986,0.07700254491898079,0.018714576978389068,0.09571705411625979,0.07700254491914177,0.018714576978428186,0.40537847522783144,0.40537847522783144,0.09852254478102582,0.0,3.979039320256561e-13,9.749458075716007,3.979039320256561e-13,3.979039320256561e-13,9.536096890828617,3.979039320256561e-13,24157.38443319867,20533.776768218868,0.85,0.9751729963055673,0.7111485296742159,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446614389477963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45187.590418361404,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15656.550285651494,1523.2632550980702,0.40537847522783144,0.09852254478102582,6.112885165565336,2.8972340628865614
1845.0,-28.868821355083977,3.598241728330279,34.92845346150164,24.12620176272469,4.684853272105538,-25.513542059709685,-39.17306457934899,1.3290151799227585,-5.504228194210043,-5.504228194210419,39.83388224695665,46647.04601746713,17376.347000597336,17376.347000597336,64023.39301806447,83955.55597740781,83955.55597740781,17376.347000597336,101331.90297800515,101331.90297800515,101331.90297800515,125506.9159901447,98447.41352762365,61138.903567710215,41453.89995545937,24175.013012139552,0.0,65628.91296759892,20548.76106031862,1523.413290062748,0.0,0.8849387041144462,2.847757658613049,0.0014959162575277712,347739.3292417318,1547383.1724308317,4.449836536479786,1547383.1724308317,4.449836536479786,0.85,0.09571732842353103,4.296143414572793,1.269693297329359,1.0,0.0,4.296143414572696,1.2854612263662597,1.2857988749914584,3.3421026838103285,19478.004671499366,1986.203715998773,3099.015535412006,3099.015535412006,5.607053853728808,3.598241728330279,-2.3575344754580625,5.955776203788341,2.903046877757838,2.903046877757838,0.8294419650736681,0.0,0.0,0.0002626536225710025,1.0007531378449093,0.0002624559570571209,197.99183745188924,0.0,3.9432976646092156e-05,111.75305581502516,0.05245168630771517,8.656275817089557e-05,0.00017609086440010694,0.0007565116074589501,0.09571732842287811,0.07700575936334665,0.018711569059531467,0.0957172009845572,0.07700575936387194,0.01871156905965909,0.40539150065555885,0.40539150065555885,0.09850576272966605,0.0,3.979039320256561e-13,9.691442727240087,3.979039320256561e-13,3.979039320256561e-13,9.47303645388456,3.979039320256561e-13,24175.013012139552,20548.76106031862,0.85,0.9755363927736072,0.7107697493099853,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447050871274199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45186.73834566324,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15656.44121017076,1523.413290062748,0.40539150065555885,0.09850576272966605,6.112885165565336,2.903046877757838
1846.0,-28.876072985754423,3.624663578357271,34.92776348601491,24.129555781278782,4.690299700552092,-25.519523061795233,-39.17822657441718,1.3331951232135784,-5.497705801989866,-5.497705801990262,39.83681199864309,46636.22300057951,17429.377996760988,17429.377996760988,64065.6009973405,83946.48952676529,83946.48952676529,17429.377996760988,101375.86752352628,101375.86752352628,101375.86752352628,125568.4632635617,98443.81096628444,61133.544440119476,41455.85169573884,24192.59574003542,0.0,65648.44743577426,20563.706379030107,1523.5635562409996,0.0,0.8849616719254674,2.8474025958221363,0.0014959162575277712,347828.11753849837,1547509.059327413,4.449062572280781,1547509.059327413,4.449062572280781,0.85,0.09571714678881343,4.296143414572793,1.2696782031049954,1.0,0.0,4.296143414573293,1.2854420591971638,1.2857794486869807,3.342152517754082,19477.291898008625,1986.131033330304,3099.015535412006,3099.015535412006,5.624166060995172,3.624663578357271,-2.337535627832637,5.962199206189908,2.9087697464702287,2.9087697464702287,0.8310770704200653,0.0,0.0,0.0002624559570571209,1.0007481119138726,0.0002622597574080746,197.9977775649962,0.0,3.9136158294288206e-05,110.91187260601278,0.05249082246600946,8.651256098200708e-05,0.00017594339607511386,0.000755878062385673,0.09571714678864804,0.07700854820903298,0.01870859857961505,0.095717191168455,0.07700854820916606,0.018708598579647382,0.405401567705317,0.405401567705317,0.0984890037552449,0.0,3.979039320256561e-13,9.633039928709707,3.979039320256561e-13,3.979039320256561e-13,9.412863562735652,3.979039320256561e-13,24192.59574003542,20563.706379030107,0.85,0.9758890499279164,0.710393388148365,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44474843807911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45185.897162454225,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15656.332900867394,1523.5635562409996,0.405401567705317,0.0984890037552449,6.112885165565336,2.9087697464702287
1847.0,-28.883275419857487,3.650649861398477,34.9272228672312,24.132796574290865,4.695592769386073,-25.525475118143838,-39.18337250417096,1.3372419546491263,-5.49132822304324,-5.491328223043565,39.839781582345246,46625.558541498714,17481.646035055273,17481.646035055273,64107.20457655399,83937.59652083235,83937.59652083235,17481.646035055273,101419.24255588761,101419.24255588761,101419.24255588761,125629.35733420844,98440.29444710238,61128.256467800435,41457.81997700216,24210.114778320825,0.0,65667.93475532299,20578.5975615727,1523.7125910900954,0.0,0.8849837406822996,2.8470377241300215,0.0014959162575277712,347914.95172555017,1547636.6656435903,4.448318929576877,1547636.6656435903,4.448318929576877,0.85,0.09571664843563217,4.296143414572793,1.2696634187875322,1.0,0.0,4.29614341457168,1.2854235129461464,1.2857606453553638,3.342200738748103,19476.59614811941,1986.0600865860831,3099.015535412006,3099.015535412006,5.641032074636288,3.650649861398477,-2.317867965703176,5.968517827101653,2.914404074108922,2.914404074108922,0.8326868783168349,0.0,0.0,0.0002622597574080746,1.0007430784734996,0.0002620650225311745,198.00367768574228,0.0,3.8847094470202544e-05,110.09266572855401,0.052529669560479664,8.64625467971107e-05,0.00017579721061096391,0.0007552500286665589,0.09571664843563073,0.07701098930903977,0.01870565912659096,0.09571667450684278,0.07701098930904093,0.01870565912659124,0.4054092058704975,0.4054092058704975,0.09847226324237465,0.0,3.410605131648481e-13,9.574950590899903,3.410605131648481e-13,3.410605131648481e-13,9.355720680956779,3.410605131648481e-13,24210.114778320825,20578.5975615727,0.85,0.9762329943132179,0.7100201752228744,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447914997364486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45185.077955576766,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15656.225332487793,1523.7125910900954,0.4054092058704975,0.09847226324237465,6.112885165565336,2.914404074108922
1848.0,-28.890429251377178,3.676207623295595,34.92682233752109,24.135956970881693,4.70079082398636,-25.53139295219974,-39.18849772363899,1.3412080988408317,-5.485044278694659,-5.485044278695083,39.84278016380175,46615.029671573524,17533.068572345856,17533.068572345856,64148.098243919376,83928.76674109841,83928.76674109841,17533.068572345856,101461.83531344427,101461.83531344427,101461.83531344427,125689.29256705813,98436.77931990272,61123.0422503926,41459.70785501124,24227.45725361386,0.0,65687.16510862511,20593.33866557178,1523.856667792207,0.0,0.8850052149631102,2.846674206504919,0.0014959162575277712,348000.52767356933,1547765.5260955847,4.447595342577803,1547765.5260955847,4.447595342577803,0.85,0.09571587624856365,4.296143414572793,1.2696489009680225,1.0,0.0,4.2961434145727555,1.2854053420635776,1.285742219380773,3.34224798511869,19475.900673636508,1985.9891679254904,3099.015535412006,3099.015535412006,5.657625259376079,3.676207623295595,-2.2984950767813705,5.974702700076966,2.9199510421236146,2.9199510421236146,0.8342717263210327,0.0,0.0,0.0002620650225311745,1.0007381054774527,0.00026187173357023624,198.0095382945389,0.0,3.855822179990569e-05,109.27400058093274,0.05256822778227957,8.641276046197735e-05,0.00017565226206919712,0.0007546273089433956,0.09571587624854787,0.07701313503362342,0.018702741214924445,0.0957158251062117,0.07701313503363612,0.018702741214927533,0.40541488100943396,0.40541488100943396,0.09845553749874511,0.0,3.979039320256561e-13,9.517514275228166,3.979039320256561e-13,3.979039320256561e-13,9.300692485628815,3.979039320256561e-13,24227.45725361386,20593.33866557178,0.85,0.9765697474969331,0.7096520240215497,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448342716681437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45184.259290429145,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15656.118507958403,1523.856667792207,0.40541488100943396,0.09845553749874511,6.112885165565336,2.9199510421236146
1849.0,-28.897535374809745,3.7013438810035,34.926553577370136,24.139074340369575,4.705923080603653,-25.537274457080606,-39.19359063785521,1.3451197479273147,-5.478847558836435,-5.478847558836845,39.84581678772024,46604.580593581595,17583.649075051395,17583.649075051395,64188.229668632994,83920.03574853155,83920.03574853155,17583.649075051395,101503.68482358294,101503.68482358294,101503.68482358294,125748.33689832492,98433.31420456881,61117.85904964412,41461.61683880522,24244.652074741985,0.0,65706.2689135472,20607.954263530686,1523.9980990482154,0.0,0.8850260950463698,2.8463138037144717,0.0014959162575277712,348084.9319651943,1547896.029641454,4.446891799947926,1547896.029641454,4.446891799947926,0.85,0.09571491524318675,4.296143414572793,1.2696345018362627,1.0,0.0,4.2961434145729145,1.2853874239053,1.2857240480623944,3.3422945756853055,19475.215094094674,1985.919258268081,3099.015535412006,3099.015535412006,5.673946733769341,3.7013438810035,-2.2794095767850457,5.980753457788546,2.9254120500649092,2.9254120500649092,0.8358320143042598,0.0,0.0,0.00026187173357023624,1.0007332239647317,0.00026167986362314003,198.01536011814423,0.0,3.8273057912812544e-05,108.46584612491075,0.05260650084019238,8.636331418621746e-05,0.00017550841938401878,0.0007540093401387322,0.09571491524299117,0.07701506884952329,0.018699846393467875,0.09571484757555614,0.07701506884968067,0.018699846393506084,0.40541898661782627,0.40541898661782627,0.09843882357050815,0.0,3.979039320256561e-13,9.460965993939226,3.979039320256561e-13,3.979039320256561e-13,9.247504920202346,3.979039320256561e-13,24244.652074741985,20607.954263530686,0.85,0.9768965842983481,0.7092866687484783,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448767573528813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45183.451135973126,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15656.012417019629,1523.9980990482154,0.40541898661782627,0.09843882357050815,6.112885165565336,2.9254120500649092
1850.0,-28.904593008962788,3.726065508632907,34.926408847946476,24.142153083253675,4.710995433743859,-25.54311828179035,-39.19865480912847,1.3489823546188442,-5.472738910496162,-5.472738910496563,39.84889169961718,46594.23083940076,17633.404684471137,17633.404684471137,64227.6355238719,83911.39664007722,83911.39664007722,17633.404684471137,101544.80132454836,101544.80132454836,101544.80132454836,125806.50236725809,98429.89410526604,61112.72830459571,41463.517556300365,24261.701042709723,0.0,65725.21859901008,20622.445886303263,1524.1380388863747,0.0,0.8850463759624893,2.8459577180106668,0.0014959162575277712,348168.15238343243,1548028.18714658,4.446208467228673,1548028.18714658,4.446208467228673,0.85,0.09571382842080789,4.296143414572793,1.2696202213922518,1.0,0.0,4.296143414573279,1.2853697329725307,1.2857061058599664,3.3423405766974015,19474.538421058693,1985.8502568215133,3099.015535412006,3099.015535412006,5.690002029023977,3.726065508632907,-2.260608828286821,5.986674336919728,2.9307885005122865,2.9307885005122865,0.8373681430035104,0.0,0.0,0.00026167986362314003,1.0007282609826498,0.00026148943107311416,198.02114251056085,0.0,3.799319667010555e-05,107.67271936307912,0.052644494036862485,8.631417290086577e-05,0.00017536569072227427,0.0007533961573385077,0.09571382842029985,0.0770168540457584,0.018696974374541438,0.09571385437669036,0.07701685404616722,0.018696974374640678,0.4054218521849921,0.4054218521849921,0.09842211909458524,0.0,3.979039320256561e-13,9.405418032622379,3.979039320256561e-13,3.979039320256561e-13,9.19576512798534,3.979039320256561e-13,24261.701042709723,20622.445886303263,0.85,0.977214483160947,0.7089246994167098,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449189620553078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45182.65800921129,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15655.907043371819,1524.1380388863747,0.4054218521849921,0.09842211909458524,6.112885165565336,2.9307885005122865
1851.0,-28.91160387911157,3.7503784065611945,34.92638009427365,24.145103652868443,4.715909209857488,-25.548935931058196,-39.20370707111431,1.3527068337331674,-5.466772133044742,-5.4667721330450965,39.8519801889453,46584.046814717185,17682.452248605532,17682.452248605532,64266.49906332271,83902.88918994184,83902.88918994184,17682.452248605532,101585.34143854737,101585.34143854737,101585.34143854737,125863.94742372559,98426.51739045227,61107.6750152449,41465.380416897075,24278.605985178212,0.0,65743.98640207529,20636.81508740148,1524.2767097750373,0.0,0.8850658707613128,2.8455977890133823,0.0014959162575277712,348249.4551218442,1548160.936784934,4.445551641260342,1548160.936784934,4.445551641260342,0.85,0.095712657084551,4.296143414572793,1.2696062849229204,1.0,0.0,4.296143414573872,1.2853526863474194,1.2856888099881314,3.3423849035404616,19473.870331724902,1985.782130668975,3099.015535412006,3099.015535412006,5.705828850017266,3.7503784065611945,-2.242124956662794,5.992503363223989,2.93608176464883,2.93608176464883,0.8388805041853801,0.0,0.0,0.00026148943107311416,1.0007234752713259,0.00026130038670494526,198.02688687943106,0.0,3.7709671127321076e-05,106.86920797482793,0.05268220370798981,8.626517293279703e-05,0.00017522425814031715,0.0007527885426829266,0.09571265708435579,0.07701853420968248,0.018694122874673317,0.09571256486983432,0.07701853420983956,0.01869412287471144,0.4054237487064008,0.4054237487064008,0.0984054221805136,0.0,3.410605131648481e-13,9.350969218899024,3.410605131648481e-13,3.410605131648481e-13,9.14541059388938,3.410605131648481e-13,24278.605985178212,20636.81508740148,0.85,0.9775266542293831,0.7085674198369982,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449608810884793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45181.85449782304,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15655.802404255124,1524.2767097750373,0.4054237487064008,0.0984054221805136,6.112885165565336,2.93608176464883
1852.0,-28.918567709967334,3.7742900890794573,34.92646021660471,24.148063163179927,4.720827677545833,-25.554710763571162,-39.20871476931495,1.3564402405961111,-5.460837864899474,-5.460837864899808,39.85509394490483,46573.88500887684,17730.598097808477,17730.598097808477,64304.483106685315,83894.40032052012,83894.40032052012,17730.598097808477,101624.99841832859,101624.99841832859,101624.99841832859,125920.25833288225,98423.1409965974,61102.625684981576,41467.23923512869,24295.259914553673,0.0,65762.49914968236,20650.97092737062,1524.410129532884,0.0,0.8850851015759397,2.8452528070970993,0.0014959162575277712,348330.329675443,1548294.7811453303,4.444903728561205,1548294.7811453303,4.444903728561205,0.85,0.09571140245657757,4.296143414572793,1.2695923396619038,1.0,0.0,4.296143414573912,1.2853355955146006,1.2856714716879023,3.3424293465184682,19473.202305893432,1985.7140109918712,3099.015535412006,3099.015535412006,5.7213647028236805,3.7742900890794573,-2.223883700005401,5.998173789084858,2.941292931371585,2.941292931371585,0.84036940896331,0.0,0.0,0.00026130038670494526,1.0007186603381875,0.000261112735338262,198.0325929934308,0.0,3.7435867710578184e-05,106.09324909177857,0.05271963957570039,8.621663054306164e-05,0.00017508375616188363,0.000752184926033545,0.0957114024564257,0.07702011885166869,0.018691283604757008,0.09571141757335848,0.0770201188517909,0.018691283604786665,0.4054248996408503,0.4054248996408503,0.09838873131592293,0.0,3.410605131648481e-13,9.297497914114103,3.410605131648481e-13,3.410605131648481e-13,9.095770237283546,3.410605131648481e-13,24295.259914553673,20650.97092737062,0.85,0.9778290657768578,0.7082134287942704,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450025246532094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45181.07853893999,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15655.698466722846,1524.410129532884,0.4054248996408503,0.09838873131592293,6.112885165565336,2.941292931371585
1853.0,-28.925485501093203,3.7978062002573956,34.92664236093405,24.15090756202119,4.7256050476224845,-25.560458302711485,-39.21371034868059,1.3600512128146252,-5.45504584263108,-5.45504584263149,39.85822590607149,46563.88486145182,17778.066658647414,17778.066658647414,64341.95152009923,83886.02379443425,83886.02379443425,17778.066658647414,101664.09045308166,101664.09045308166,101664.09045308166,125975.87989961533,98419.79638599734,61097.657453021944,41469.04325886155,24311.78944653367,0.0,65780.83270539522,20665.021029553616,1524.544829946539,0.0,0.8851035279905252,2.84490562105318,0.0014959162575277712,348409.2798653745,1548429.4168768262,4.4442829349296895,1548429.4168768262,4.4442829349296895,0.8499999999999999,0.09571014549756059,4.296143414572793,1.2695786658441648,1.0,0.0,4.296143414572926,1.2853190755361692,1.2856547061881316,3.342472306170872,19472.540568438297,1985.6465325506974,3099.015535412006,3099.015535412006,5.736682006108068,3.7978062002573956,-2.2059532891170255,6.003759489374421,2.9464235862755297,2.9464235862755297,0.841835310364437,0.0,0.0,0.000261112735338262,1.0007139478038467,0.00026092644747412235,198.03826166591062,0.0,3.716108672304788e-05,105.31451977311768,0.052756800662423435,8.616823078302021e-05,0.00017494450455524178,0.0007515866811607019,0.095710145497093,0.07702167969679583,0.018688465800297174,0.09571018736819539,0.0770216796971721,0.01868846580038849,0.4054254771087322,0.4054254771087322,0.09837204529091707,0.0,3.979039320256561e-13,9.245020279581183,3.979039320256561e-13,3.979039320256561e-13,9.046965791161938,3.979039320256561e-13,24311.78944653367,20665.021029553616,0.85,0.9781261330068572,0.7078640227920486,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450438910688213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45180.299809621334,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15655.59523784873,1524.544829946539,0.4054254771087322,0.09837204529091707,6.112885165565336,2.9464235862755297
1854.0,-28.93235741963001,3.8209336719835494,34.92691992244032,24.153740505594783,4.730350004863613,-25.56616779886155,-39.21866964139042,1.3636375819851247,-5.449307816689213,-5.449307816689599,39.861369605320924,46553.93810738178,17824.70339286156,17824.70339286156,64378.641500243335,83877.73807195101,83877.73807195101,17824.70339286156,101702.44146481257,101702.44146481257,101702.44146481257,126030.5264339647,98416.50888649115,61092.70892194385,41470.888849497,24328.084969152125,0.0,65798.97381864913,20678.872223779304,1524.6749480935214,0.0,0.885121629494142,2.8445690939368546,0.0014959162575277712,348487.50789226673,1548564.5660999634,4.443673104571355,1548564.5660999634,4.443673104571355,0.8499999999999999,0.09570885430927992,4.296143414572793,1.269565074448474,1.0,0.0,4.296143414572162,1.2853026683701014,1.2856380552889666,3.342514973551524,19471.890130519772,1985.580206341592,3099.015535412006,3099.015535412006,5.751730892982378,3.8209336719835494,-2.1882734867701217,6.0092071587536715,2.951474763296007,2.951474763296007,0.8432785037988592,0.0,0.0,0.00026092644747412235,1.0007092517481577,0.0002607415160980125,198.0438930282546,0.0,3.689212478367056e-05,104.55228163692236,0.05279369278720711,8.612020742667857e-05,0.0001748062400474438,0.0007509926770060565,0.09570885430886995,0.07702319639814567,0.018685657910724286,0.09570899082124376,0.0770231963984756,0.01868565791080431,0.4054256204384855,0.4054256204384855,0.09835536313757906,0.0,3.979039320256561e-13,9.193457820480091,3.979039320256561e-13,3.979039320256561e-13,8.998942407910988,3.979039320256561e-13,24328.084969152125,20678.872223779304,0.85,0.9784140658132386,0.7075176922316558,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450849862280442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45179.53757148513,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15655.492699176177,1524.6749480935214,0.4054256204384855,0.09835536313757906,6.112885165565336,2.951474763296007
1855.0,-28.939184125305367,3.843678174892113,34.92728656999341,24.15647192336621,4.734967601251402,-25.571849359377048,-39.223612973559625,1.3671138103549332,-5.443695458627076,-5.44369545862748,39.86451978925956,46544.132002366925,17870.659650972364,17870.659650972364,64414.791653339285,83869.56413161934,83869.56413161934,17870.659650972364,101740.2237825917,101740.2237825917,101740.2237825917,126084.44458918134,98413.25883934833,61087.82671011843,41472.702365811,24344.220806589638,0.0,65816.92317240064,20692.587685601193,1524.804824162025,0.0,0.885139055656738,2.844232808882467,0.0014959162575277712,348564.03599560127,1548700.0030465485,4.443086041917682,1548700.0030465485,4.443086041917682,0.8500000000000001,0.09570757981354451,4.296143414572793,1.2695517792226747,1.0,0.0,4.296143414572854,1.2852867745089493,1.2856219195782437,3.342556307104426,19471.247102621302,1985.5146357442454,3099.015535412006,3099.015535412006,5.766560201704992,3.843678174892113,-2.170887794956523,6.014565969848636,2.956447894267159,2.956447894267159,0.8446993983620453,0.0,0.0,0.0002607415160980125,1.0007046230418937,0.00026055792098313987,198.04948761560135,0.0,3.662452966786353e-05,103.79391707872524,0.05283031731687497,8.607236324265088e-05,0.00017466915285536163,0.0007504037307685704,0.09570757981315105,0.07702471403982827,0.018682865773322777,0.0957077121405487,0.07702471404014492,0.018682865773399587,0.4054254369932891,0.4054254369932891,0.09833868408157531,0.0,3.979039320256561e-13,9.142788711861272,3.979039320256561e-13,3.979039320256561e-13,8.951580300056264,3.979039320256561e-13,24344.220806589638,20692.587685601193,0.85,0.9786964894212904,0.7071757499275585,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451258110797747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45178.77920692694,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15655.390848891455,1524.804824162025,0.4054254369932891,0.09833868408157531,6.112885165565336,2.956447894267159
1856.0,-28.945965724274256,3.8660458254239165,34.927735932284584,24.159123538434528,4.739486558303919,-25.577500187470047,-39.228536224085815,1.37050575873242,-5.438173878650161,-5.438173878650507,39.86766261079172,46534.447491010185,17915.881936183596,17915.881936183596,64450.32942719378,83861.4717888302,83861.4717888302,17915.881936183596,101777.35372501379,101777.35372501379,101777.35372501379,126137.47557530641,98410.02841317473,61083.00411538063,41474.471441993446,24360.121850292617,0.0,65834.59329228607,20706.103572748725,1524.9306319289258,0.0,0.8851560374797737,2.843901992360121,0.0014959162575277712,348639.3391569165,1548835.1323802562,4.442513963357281,1548835.1323802562,4.442513963357281,0.8500000000000001,0.09570629722738885,4.296143414572793,1.2695386318070816,1.0,0.0,4.296143414573474,1.2852712728787214,1.2856061779240748,3.342596621606883,19470.607956768246,1985.4494610053634,3099.015535412006,3099.015535412006,5.781152669762827,3.8660458254239165,-2.153770832750894,6.019816658174811,2.9613440420978816,2.9613440420978816,0.8460982977422519,0.0,0.0,0.00026055792098313987,1.0007000045424268,0.0002603756568406141,198.05504550953628,0.0,3.6360918429254934e-05,103.04684282850849,0.05286667823530423,8.602473783694694e-05,0.00017453318314619292,0.0007498195853979439,0.09570629722723406,0.0770262159350076,0.018680081292226463,0.0957063120668075,0.07702621593513218,0.018680081292256675,0.40542501194975605,0.40542501194975605,0.09832200750343897,0.0,3.410605131648481e-13,9.092930780051404,3.410605131648481e-13,3.410605131648481e-13,8.904772163465736,3.410605131648481e-13,24360.121850292617,20706.103572748725,0.85,0.9789736095285564,0.70683883903423,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451663695000105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45178.03213267672,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15655.289675307104,1524.9306319289258,0.40542501194975605,0.09832200750343897,6.112885165565336,2.9613440420978816
1857.0,-28.952703938106662,3.8880430860822384,34.92826255466325,24.161753919348143,4.74396895775822,-25.583115681974427,-39.23343108091501,1.3738690635678312,-5.432713931365129,-5.432713931365523,39.87081201708278,46524.840061451236,17960.328721001424,17960.328721001424,64485.16878245266,83853.44579915528,83853.44579915528,17960.328721001424,101813.7745201567,101813.7745201567,101813.7745201567,126189.57497904144,98406.83019672088,61078.22445903559,41476.228597428104,24375.800458884733,0.0,65852.02905631284,20719.43039005202,1525.053498335094,0.0,0.885172674450903,2.8435813785542217,0.0014959162575277712,348713.81433211005,1548970.5537730497,4.441953516352043,1548970.5537730497,4.441953516352043,0.85,0.09570502478299295,4.296143414572793,1.2695256316522139,1.0,0.0,4.2961434145747335,1.2852559029847523,1.285590569756889,3.342636594467958,19469.97518366841,1985.3849361064597,3099.015535412006,3099.015535412006,5.795494896934629,3.8880430860822384,-2.136900699772609,6.024943785854847,2.966164413633129,2.966164413633129,0.8474755467523226,0.0,0.0,0.0002603756568406141,1.0006955630734176,0.0002601946750327614,198.06056811571406,0.0,3.609833304269798e-05,102.30267584300607,0.052902776568346924,8.597741124580846e-05,0.00017439824559480565,0.0007492398743251729,0.09570502478254728,0.07702771919912617,0.0186773055834211,0.09570503154934529,0.07702771919948487,0.01867730558350808,0.405424409059541,0.405424409059541,0.09830533290759658,0.0,3.979039320256561e-13,9.043788135584578,3.979039320256561e-13,3.979039320256561e-13,8.858355483739388,3.979039320256561e-13,24375.800458884733,20719.43039005202,0.85,0.9792434600201716,0.7065057937951448,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452066620767496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45177.28796569122,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15655.189177803582,1525.053498335094,0.405424409059541,0.09830533290759658,6.112885165565336,2.966164413633129
1858.0,-28.959397621456663,3.9096758472935487,34.92886138687905,24.16433652341368,4.74838302245461,-25.58869788749078,-39.238297928217776,1.3771753555172512,-5.4273440805493465,-5.427344080549738,39.87396886969891,46515.316418826565,18004.06865464276,18004.06865464276,64519.385073469326,83845.50873191895,83845.50873191895,18004.06865464276,101849.57738656171,101849.57738656171,101849.57738656171,126240.88097931226,98403.67204181987,61073.479728755134,41477.991458960816,24391.303592750555,0.0,65869.29505171138,20732.608053837972,1525.1758985261013,0.0,0.8851888167615336,2.8432663950622468,0.0014959162575277712,348787.0727492181,1549106.3043316295,4.4414097464141244,1549106.3043316295,4.4414097464141244,0.85,0.09570378794385366,4.296143414572793,1.2695127902971581,1.0,0.0,4.2961434145735575,1.2852407977332432,1.2855752279548225,3.3426758799983833,19469.350336821644,1985.321219460432,3099.015535412006,3099.015535412006,5.809609035163862,3.9096758472935487,-2.120292809458237,6.029968656751786,2.9709103303074293,2.9709103303074293,0.8488315229449798,0.0,0.0,0.0002601946750327614,1.0006910026084013,0.00026001500398678307,198.06605449021572,0.0,3.584535968191439e-05,101.58574933854538,0.05293862192802884,8.593037932757247e-05,0.00017426429570518894,0.0007486644063890133,0.09570378794384968,0.07702924608688919,0.018674541856960495,0.09570385595705108,0.07702924608689239,0.018674541856961272,0.4054236740474581,0.4054236740474581,0.09828865989758932,0.0,3.979039320256561e-13,8.995308870104907,3.979039320256561e-13,3.979039320256561e-13,8.812337497842293,3.979039320256561e-13,24391.303592750555,20732.608053837972,0.85,0.979506233106301,0.7061760169485529,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452466989970743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45176.57103918676,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15655.089323395665,1525.1758985261013,0.4054236740474581,0.09828865989758932,6.112885165565336,2.9709103303074293
1859.0,-28.966047796750384,3.93094990829482,34.92952737205281,24.16685727601873,4.7527181197225135,-25.59424886779059,-39.243140852171905,1.380414878737358,-5.422063090499421,-5.422063090499819,39.877122864810254,46505.889831942346,18047.11267984742,18047.11267984742,64553.00251178977,83837.64580779731,83837.64580779731,18047.11267984742,101884.75848764472,101884.75848764472,101884.75848764472,126291.36420905664,98400.53538352258,61068.779407689886,41479.72886203633,24406.60572141192,0.0,65886.33458344825,20745.61486320013,1525.2965462300579,0.0,0.8852045087028149,2.8429571043257122,0.0014959162575277712,348859.1306637496,1549241.9409920338,4.440881160382418,1549241.9409920338,4.440881160382418,0.85,0.09570257614353907,4.296143414572793,1.2695000841142612,1.0,0.0,4.296143414572862,1.2852260027188984,1.2855601981607714,3.342714359563448,19468.729743118078,1985.2579365143122,3099.015535412006,3099.015535412006,5.823498615487936,3.93094990829482,-2.103943536379778,6.034893444674598,2.975582951749645,2.975582951749645,0.8501665576427557,0.0,0.0,0.00026001500398678307,1.0006865470060264,0.0002598366139374283,198.07150546588255,0.0,3.558673518305844e-05,100.85280750878762,0.0529742086632119,8.588360220268017e-05,0.0001741314017841029,0.0007480934750451028,0.09570257614318217,0.07703078940207159,0.018671786741110582,0.09570271154387805,0.07703078940235886,0.01867178674118021,0.4054228408211097,0.4054228408211097,0.09827198815625018,0.0,3.979039320256561e-13,8.947428042877334,3.979039320256561e-13,3.979039320256561e-13,8.766661288141222,3.979039320256561e-13,24406.60572141192,20745.61486320013,0.85,0.9797631469395258,0.7058503121469046,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452864734145867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45175.838097357,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15654.990136474617,1525.2965462300579,0.4054228408211097,0.09827198815625018,6.112885165565336,2.975582951749645
1860.0,-28.97265519985478,3.951870410629365,34.93025515520595,24.169253452587895,4.756905646337705,-25.599776129332728,-39.24797218115998,1.3835258225567357,-5.416905595220044,-5.416905595220463,39.88025519622894,46496.61204123294,18089.539719854572,18089.539719854572,64586.151761087516,83829.88242155206,83829.88242155206,18089.539719854572,101919.42214140663,101919.42214140663,101919.42214140663,126341.1295895446,98397.41628305626,61064.1459027634,41481.411533658735,24421.70744813797,0.0,65903.11898179671,20758.451330917276,1525.4149985918234,0.0,0.8852196407018018,2.842647404005791,0.0014959162575277712,348929.51480049454,1549376.6548954283,4.440371448031006,1549376.6548954283,4.440371448031006,0.85,0.09570138294246382,4.296143414572793,1.2694876136584212,1.0,0.0,4.296143414573318,1.2852118073442083,1.285545769813945,3.3427512803904627,19468.11262326417,1985.195007802274,3099.015535412006,3099.015535412006,5.837189105103861,3.951870410629365,-2.0878726097604763,6.0397430203898415,2.9801834198971844,2.9801834198971844,0.8514809771134813,0.0,0.0,0.0002598366139374283,1.0006821666965058,0.0002596594828857717,198.07692164084736,0.0,3.533398563583391e-05,100.1365152919533,0.05300954264884773,8.583696052294677e-05,0.00017399965341448152,0.0007475274651545732,0.09570138294243699,0.07703234488028549,0.018669038062151505,0.0957013533268938,0.07703234488030708,0.01866903806215674,0.40542193300909257,0.40542193300909257,0.09825531742984554,0.0,3.979039320256561e-13,8.900135254674467,3.979039320256561e-13,3.979039320256561e-13,8.721461993845082,3.979039320256561e-13,24421.70744813797,20758.451330917276,0.85,0.9800166177101124,0.705529764897408,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453259913638108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45175.12180514017,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15654.891598042184,1525.4149985918234,0.40542193300909257,0.09825531742984554,6.112885165565336,2.9801834198971844
1861.0,-28.979220529176317,3.9724438073850257,34.93104022604445,24.171661014575534,4.761083079276298,-25.605266557471456,-39.252771239820845,1.3866318539173148,-5.411782753772911,-5.411782753773329,39.88337975352381,46487.38753664219,18131.192389320717,18131.192389320717,64618.57992596291,83822.21199033929,83822.21199033929,18131.192389320717,101953.40437966,101953.40437966,101953.40437966,126389.96408951293,98394.36779404474,61059.54334036477,41483.13828186663,24436.55970985292,0.0,65919.69799171956,20771.075753374982,1525.5284786889504,0.0,0.885234620189143,2.842349918776034,0.0014959162575277712,348999.43705383025,1549511.0432735425,4.439866884468766,1549511.0432735425,4.439866884468766,0.85,0.0957001854936639,4.296143414572793,1.2694752651872117,1.0,0.0,4.296143414574914,1.285197632687773,1.2855313638139632,3.342788148145073,19467.509474018498,1985.1335036958083,3099.015535412006,3099.015535412006,5.850629718418053,3.9724438073850257,-2.0720198774797467,6.044463684864772,2.9847126879485972,2.9847126879485972,0.8527750536995992,0.0,0.0,0.0002596594828857717,1.0006778578306301,0.00025948358990243633,198.08230358267957,0.0,3.508557343914174e-05,99.43251512652769,0.05304462822228687,8.57906535592644e-05,0.0001738688293265073,0.0007469654261105552,0.0957001854931836,0.07703389485508086,0.018666290638102736,0.09570007625402877,0.07703389485546748,0.018666290638196418,0.4054209692823565,0.4054209692823565,0.0982386475153885,0.0,3.979039320256561e-13,8.853381767849669,3.979039320256561e-13,3.979039320256561e-13,8.676786901976698,3.979039320256561e-13,24436.55970985292,20771.075753374982,0.85,0.9802620748365674,0.7052123864778881,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453652571778166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45174.41780497474,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15654.793694806767,1525.5284786889504,0.4054209692823565,0.0982386475153885,6.112885165565336,2.9847126879485972
1862.0,-28.985743672129093,3.9926754536675304,34.9318786346057,24.17400103239345,4.765184517840203,-25.610726608720512,-39.25754651483146,1.3896737027696577,-5.406756041507663,-5.406756041508072,39.886503835000696,46478.254549546284,18172.20244609945,18172.20244609945,64650.456995645734,83814.57816956329,83814.57816956329,18172.20244609945,101986.78061566275,101986.78061566275,101986.78061566275,126438.02155384564,98391.30493774454,61054.98131774296,41484.80402222398,24451.240938182887,0.0,65936.04496040687,20783.554797455454,1525.6424833574445,0.0,0.885249103632956,2.8420573629580734,0.0014959162575277712,349068.0579212768,1549645.4199946932,4.439379040359446,1549645.4199946932,4.439379040359446,0.85,0.0956990311093642,4.296143414572793,1.2694630562840032,1.0,0.0,4.2961434145725566,1.2851837562481152,1.2855172577043952,3.3428242410366935,19466.903482177924,1985.0717097253319,3099.015535412006,3099.015535412006,5.863862971465711,3.9926754536675304,-2.0564220198858574,6.049097473553388,2.9891721133209366,2.9891721133209366,0.8540491752345533,0.0,0.0,0.00025948358990243633,1.0006735366591946,0.0002593089358280994,198.08765119422753,0.0,3.484128732310179e-05,98.74020827367046,0.053079469509609976,8.574459900676036e-05,0.00017373899089567597,0.0007464076215909808,0.09569903110889799,0.07703547789636246,0.018663553212535537,0.09569894285873325,0.07703547789673774,0.018663553212626458,0.4054199620129367,0.4054199620129367,0.09822197825048953,0.0,3.979039320256561e-13,8.807096946574063,3.979039320256561e-13,3.979039320256561e-13,8.632174410116534,3.979039320256561e-13,24451.240938182887,20783.554797455454,0.85,0.980502501089759,0.7048990362927506,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454042749681906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45173.72549812189,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15654.696414202697,1525.6424833574445,0.4054199620129367,0.09822197825048953,6.112885165565336,2.9891721133209366
1863.0,-28.99221529441827,4.012613684037291,34.93274365448444,24.17840987853708,4.771717856995892,-25.615896761842496,-39.26187478993086,1.3949097745253558,-5.334477897786371,-5.39911008232953,39.888955954410385,46467.379174455644,18207.412355628727,18207.412355628727,64674.791530084374,83805.37674068651,83805.37674068651,18207.412355628727,102012.78909631523,102012.78909631523,102012.78909631523,126473.34760395627,98387.70088521854,61049.70331899239,41486.663962473496,24460.55850764103,0.0,65947.22247011453,20791.474731494876,1525.754359681743,0.0,0.8852795421150605,2.841642056679372,0.0014959162575277712,349172.45507264225,1549750.89965125,4.438353819544093,1549750.89965125,4.438353819544093,0.85,0.09569538155431068,4.296143414572793,1.2694468290312213,1.0,0.0,4.29614341457356,1.2851596061987216,1.285492876918087,3.342887057647289,19466.190413653087,1984.9989969717576,3099.015535412006,3099.015535412006,5.875224614906004,4.012613684037291,-2.039315014524286,6.051928698561577,2.9935627329618004,2.9935627329618004,0.8553036379890858,0.0,0.0,0.0002593089358280994,1.0006682506198488,0.00025913576819038117,198.09295681795106,0.0,3.459681535690457e-05,98.04737472146755,0.05311406632496688,8.570287523297625e-05,0.00017360606059512313,0.0007458365339556635,0.09569538155389959,0.07703505096235473,0.01866033059154485,0.09569526541167918,0.07703505096268566,0.01866033059162501,0.40541891717275536,0.40541891717275536,0.09820530950523702,0.0,3.979039320256561e-13,8.760205466776995,3.979039320256561e-13,0.06463218454314301,8.588128576921406,3.979039320256561e-13,24460.55850764103,20791.474731494876,0.85,0.980705314153196,0.7046146514436356,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454430440275108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45173.032664569684,20600.0,,,,,,,,,,,,,,,,,,,,4.0,15654.599759887902,1525.754359681743,0.40541891717275536,0.09820530950523702,6.112885165565336,2.9935627329618004
