time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1864.0,-28.998633978965728,4.032279229316525,34.93362415589641,24.183562339190416,4.779126331033607,-25.620931714389897,-39.26601276090366,1.4009388180842843,-5.214235772761469,-5.390521820797647,39.89113704037299,46455.90666340331,18240.134566491874,18240.134566491874,64696.041229895185,83795.60759623368,83795.60759623368,18240.134566491874,102035.74216272555,102035.74216272555,102035.74216272555,126503.52209038998,98383.88396450464,61044.1830317033,41488.556592001485,24467.779927664415,0.0,65956.3365196659,20797.61293851475,1525.9649638828587,0.0,0.885315818620083,2.8410001499864546,0.0014959162575277712,349289.74755291623,1549844.7251717267,4.437132025860365,1549844.7251717267,4.437132025860365,0.85,0.09569077129498978,4.296143414572793,1.2694291231269017,1.0,0.0,4.296143414572784,1.285131742207785,1.2854647831465784,3.342959537511895,19465.435228759634,1984.9219895437927,3099.015535412006,3099.015535412006,5.885783519980611,4.032279229316525,-2.021757381972268,6.054036611288793,2.997898558212791,2.997898558212791,0.8565424452036545,0.0,0.0,0.00025913576819038117,1.00066281738352,0.0002589641222684337,198.09821928613843,0.0,3.430328938078348e-05,97.2155221051404,0.053148369614347664,8.566300350214987e-05,0.00017347276468823128,0.0007452638756230806,0.09569077129494467,0.07703384693518511,0.018656924359759564,0.09569077564215211,0.07703384693522142,0.018656924359768356,0.40541777461546696,0.40541777461546696,0.09818864117570168,0.0,3.979039320256561e-13,8.713593208619386,3.979039320256561e-13,0.176286048036161,8.54451827729173,3.979039320256561e-13,24467.779927664415,20797.61293851475,0.85,0.9808919755663668,0.7043433446239356,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454815088368138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45172.20081195336,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15654.503920265639,1525.9649638828587,0.40541777461546696,0.09818864117570168,6.112885165565336,2.997898558212791
1865.0,-29.005001648723617,4.051670943951428,34.93452108272333,24.188405263144546,4.786160204340708,-25.625958275573584,-39.27016781000418,1.406635731607007,-5.093637382452073,-5.382342073422884,39.893376590763246,46444.74794787844,18272.994243811612,18272.994243811612,64717.74219169005,83786.11967134693,83786.11967134693,18272.994243811612,102059.11391515854,102059.11391515854,102059.11391515854,126534.58933506462,98380.16489635967,61038.793172904196,41490.41302606164,24475.47541990608,0.0,65965.88844596772,20804.154106920167,1526.2122198068191,0.0,0.8853497662321504,2.8403064345988254,0.0014959162575277712,349401.4895901625,1549941.070170818,4.435988730296635,1549941.070170818,4.435988730296635,0.8499999999999999,0.0956864574108979,4.296143414572793,1.269412062861957,1.0,0.0,4.296143414573497,1.2851054308827154,1.2854382444083583,3.343027981464408,19464.69940417973,1984.8469563183892,3099.015535412006,3099.015535412006,5.896386783160244,4.051670943951428,-2.004611957235605,6.056282901187033,3.002185353845422,3.002185353845422,0.8577672439558349,0.0,0.0,0.0002589641222684337,1.0006575819721517,0.00025879394403633337,198.1034401694795,0.0,3.400275148552234e-05,96.36379770997031,0.05318237236583319,8.56229844650319e-05,0.0001733411378034018,0.0007446983876486397,0.09568645740890827,0.07703287796331366,0.01865357944559461,0.09568658007985127,0.0770328779649154,0.018653579445982508,0.4054165395629526,0.4054165395629526,0.09817197317874007,0.0,3.979039320256561e-13,8.667840994870176,3.979039320256561e-13,0.2887046909708033,8.501369028281601,3.979039320256561e-13,24475.47541990608,20804.154106920167,0.85,0.9810789139101792,0.7040721961308998,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455196609266427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45171.349087558185,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15654.40892544206,1526.2122198068191,0.4054165395629526,0.09817197317874007,6.112885165565336,3.002185353845422
1866.0,-29.011317404326082,4.070793321860179,34.935432082766255,24.193214519787603,4.793135403082103,-25.630943939055975,-39.27428985536096,1.4122850477652809,-4.9746404902219865,-5.374217850532297,39.89558046372411,46433.68514027325,18305.31465094989,18305.31465094989,64738.99979122314,83776.73994028088,83776.73994028088,18305.31465094989,102082.05459123077,102082.05459123077,102082.05459123077,126564.97601783466,98376.50622255345,61033.45142258203,41492.283111079356,24482.921426603887,0.0,65975.20453768324,20810.483212613304,1526.4460547845122,0.0,0.8853835485789888,2.839629854661119,0.0014959162575277712,349512.50089492544,1550035.8847533683,4.434851059073731,1550035.8847533683,4.434851059073731,0.85,0.09568210647116182,4.296143414572793,1.2693951449124143,1.0,0.0,4.296143414572416,1.2850793403961853,1.2854119284610608,3.3430958537146096,19463.97552873257,1984.7731415654248,3099.015535412006,3099.015535412006,5.9068160329555255,4.070793321860179,-1.987651399551173,6.058444721411352,3.006422319809145,3.006422319809145,0.8589778056597558,0.0,0.0,0.00025879394403633337,1.000652252856107,0.00025862525497511444,198.1086187248085,0.0,3.3712893221034116e-05,95.54233938841068,0.053216085259054226,8.558330037562557e-05,0.0001732106436607078,0.0007441377660968645,0.0956821064711326,0.07703187711432317,0.018650229356809427,0.09568209460638506,0.0770318771143467,0.01865022935681512,0.40541525161544606,0.40541525161544606,0.09815530544783746,0.0,3.979039320256561e-13,8.622775121345683,3.979039320256561e-13,0.39957736031033164,8.458922967495653,3.979039320256561e-13,24482.921426603887,20810.483212613304,0.85,0.9812625856164794,0.7038050956515276,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455575116805515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45170.527629236625,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15654.31473865861,1526.4460547845122,0.40541525161544606,0.09815530544783746,6.112885165565336,3.006422319809145
1867.0,-29.01758244688604,4.0896501881521905,34.93635598520886,24.197969608381413,4.800048752944352,-25.635890188245597,-39.27838287837801,1.4178837159649178,-4.857493438269046,-5.36618574681835,39.897778372799436,46422.73031336661,18337.176044958524,18337.176044958524,64759.906358325126,83767.39359354149,83767.39359354149,18337.176044958524,102104.56963850002,102104.56963850002,102104.56963850002,126594.89051376746,98372.83259999915,61028.16931984678,41494.07031128041,24490.32087526744,0.0,65984.39118654784,20816.772743977323,1526.6790928237417,0.0,0.8854168688425201,2.838969409218933,0.0014959162575277712,349622.2806798616,1550130.4471248598,4.433729006373786,1550130.4471248598,4.433729006373786,0.85,0.09567778953126665,4.296143414572793,1.2693784126872196,1.0,0.0,4.296143414572324,1.2850534849542457,1.2853858495417894,3.3431631172345773,19463.24869564768,1984.6990252173453,3099.015535412006,3099.015535412006,5.917097166962296,4.0896501881521905,-1.970897062924755,6.060547251076946,3.010610355384871,3.010610355384871,0.8601743872528204,0.0,0.0,0.00025862525497511444,1.0006470470352267,0.0002584580204792328,198.11375593125902,0.0,3.3418756912067695e-05,94.70875708879984,0.053249504015966294,8.554391251325755e-05,0.0001730813424618569,0.0007435822696029247,0.09567778953101751,0.07703090240082609,0.018646887130191414,0.09567804540989229,0.07703090240102668,0.018646887130239972,0.40541393248844354,0.40541393248844354,0.09813863792978203,0.0,0.0023179585240313827,8.578286782634393,3.410605131648481e-13,0.508692308549314,8.416546380494879,3.410605131648481e-13,24490.32087526744,20816.772743977323,0.85,0.9814428108496006,0.7035410871962512,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455950557070412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45169.69404693702,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15654.221379633082,1526.6790928237417,0.40541393248844354,0.09813863792978203,6.112885165565336,3.010610355384871
1868.0,-29.02379782797638,4.10824369499584,34.93729119597479,24.202562926244013,4.806749939071746,-25.640812989464667,-39.2824643413536,1.4232963476667357,-4.740883934038834,-5.358346292210648,39.89995564464937,46411.95598017649,18368.77917876204,18368.77917876204,64780.735158938536,83758.26513276837,83758.26513276837,18368.77917876204,102127.04431153041,102127.04431153041,102127.04431153041,126624.67522379172,98369.26407215981,61022.954919596465,41495.899058403724,24497.630912261317,0.0,65993.52997066504,20822.986275422118,1526.9111932077749,0.0,0.8854492636354566,2.8382950548059744,0.0014959162575277712,349729.4535107509,1550224.1259037945,4.432638173141856,1550224.1259037945,4.432638173141856,0.85,0.09567354031510016,4.296143414572793,1.2693620365252722,1.0,0.0,4.296143414573717,1.285028498230287,1.2853606414430154,3.343228123336834,19462.542655748464,1984.6270291841215,3099.015535412006,3099.015535412006,5.927294964760465,4.10824369499584,-1.9544119858342102,6.0626556808300505,3.0147501655860616,3.0147501655860616,0.8613571901674462,0.0,0.0,0.0002584580204792328,1.0006419490890468,0.00025829221003029597,198.11885264555943,0.0,3.3131454100377565e-05,93.89454092047002,0.05328263547006667,8.55046525790967e-05,0.00017295336790013613,0.0007430324725323553,0.09567354031471945,0.07702998140231324,0.01864355891240621,0.09567336124787562,0.07702998140261977,0.018643558912480387,0.40541259341104063,0.40541259341104063,0.09812197058200435,0.0,0.12332832323750154,8.534478053998214,3.410605131648481e-13,0.6174623581717924,8.375055985853749,3.410605131648481e-13,24497.630912261317,20822.986275422118,0.85,0.981622519476294,0.7032803973481521,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456323001011402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45168.87983076868,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15654.128826033653,1526.9111932077749,0.40541259341104063,0.09812197058200435,6.112885165565336,3.0147501655860616
1869.0,-29.029963524310453,4.126578941577802,34.93823647854333,24.207196372468047,4.81349103160283,-25.64568707655369,-39.28650413928551,1.428749851371356,-4.626605356355299,-5.350511947183316,39.9021195081365,46401.22861990059,18399.77041016467,18399.77041016467,64800.99903006526,83749.13782240389,83749.13782240389,18399.77041016467,102148.90823256856,102148.90823256856,102148.90823256856,126653.72954257531,98365.69255998993,61017.783357514934,41497.676891638876,24504.82131000675,0.0,66002.49820164562,20829.098113505737,1527.1362961948867,0.0,0.8854816722026706,2.837653639778074,0.0014959162575277712,349836.58225287125,1550317.232017146,4.431546929807745,1550317.232017146,4.431546929807745,0.85,0.09566927107076399,4.296143414572793,1.2693456751992929,1.0,0.0,4.296143414573168,1.2850033182733611,1.2853352418997193,3.3432936347164097,19461.836025393877,1984.554972941206,3099.015535412006,3099.015535412006,5.937295311983156,4.126578941577802,-1.9380741684001879,6.064653109977989,3.018841957130816,3.018841957130816,0.8625262734659475,0.0,0.0,0.00025829221003029597,1.000636847984922,0.00025812782184710033,198.12390884317372,0.0,3.285017590001429e-05,93.09739850064051,0.053315485645966686,8.546580982423753e-05,0.00017282640020605845,0.00074248700110958,0.09566927107073758,0.0770290440517043,0.01864022701903328,0.09566934323525826,0.07702904405172557,0.018640227019038422,0.4054112499441028,0.4054112499441028,0.09810530337044887,0.0,0.24141255654097904,8.491154052175887,3.979039320256561e-13,0.723906590827994,8.333648349562623,3.979039320256561e-13,24504.82131000675,20829.098113505737,0.85,0.9817961561407927,0.7030223080062701,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456692510705822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45168.082688348855,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15654.03705848425,1527.1362961948867,0.4054112499441028,0.09810530337044887,6.112885165565336,3.018841957130816
1870.0,-29.036080092493847,4.14465871728082,34.9391909984924,24.21172783887016,4.820107109576405,-25.650529470516346,-39.2905198392458,1.4340957269004702,-4.513601261202268,-5.342821437309437,39.90427920472662,46390.623671748916,18430.426915637807,18430.426915637807,64821.05058738672,83740.11025646701,83740.11025646701,18430.426915637807,102170.53717210481,102170.53717210481,102170.53717210481,126682.54800285958,98362.14574656199,61012.659161862655,41499.42953855482,24512.010830754763,0.0,66011.44036930958,20835.20920614155,1527.3644934587085,0.0,0.8855133472128053,2.837014123475981,0.0014959162575277712,349941.76921293675,1550410.1630526823,4.430480438330499,1550410.1630526823,4.430480438330499,0.85,0.09566507222596765,4.296143414572793,1.2693295693816622,1.0,0.0,4.29614341457263,1.2849786400498353,1.2853103460553676,3.3433578432137794,19461.13428173152,1984.48341500222,3099.015535412006,3099.015535412006,5.947187648798776,4.14465871728082,-1.921970397440795,6.066629114721615,3.0228868293413678,3.0228868293413678,0.8636819512403908,0.0,0.0,0.00025812782184710033,1.0006318036482227,0.0002579648387208833,198.1289249751786,0.0,3.256922942234736e-05,92.30119618293242,0.05334805487538903,8.542721493566302e-05,0.0001727006069114373,0.0007419465750752959,0.09566507222445002,0.07702816320082964,0.018636909023620377,0.09566549688189542,0.07702816320205164,0.01863690902391601,0.405409903166478,0.405409903166478,0.09808863626787116,0.0,0.3569784189795655,8.448327427253332,3.979039320256561e-13,0.8292201761071851,8.292510656036598,3.979039320256561e-13,24512.010830754763,20835.20920614155,0.85,0.9819669170182764,0.7027664206720917,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44570590843406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45167.286486031146,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15653.946079106756,1527.3644934587085,0.405409903166478,0.09808863626787116,6.112885165565336,3.0228868293413678
1871.0,-29.042148702382473,4.162484630498388,34.94015298296277,24.21605234211313,4.826464807545001,-25.655354573593392,-39.29454000955445,1.4392137951949506,-4.400878690678837,-5.33534557433174,39.90640572422293,46380.26232118664,18460.89041389195,18460.89041389195,64841.15273507859,83731.30486603438,83731.30486603438,18460.89041389195,102192.19527992632,102192.19527992632,102192.19527992632,126711.25172264241,98358.68911896842,61007.64657413371,41501.15838314968,24519.05644271609,0.0,66020.21482586577,20841.197976308675,1527.5891603797795,0.0,0.8855440310099144,2.8363544735046062,0.0014959162575277712,350044.04413682234,1550501.6706025633,4.429447369761606,1550501.6706025633,4.429447369761606,0.85,0.09566093692150357,4.296143414572793,1.2693139075441287,1.0,0.0,4.296143414572998,1.2849550259210591,1.2852865163939204,3.3434192854285354,19460.45038150497,1984.4136765873127,3099.015535412006,3099.015535412006,5.957017705442905,4.162484630498388,-1.9061450053163913,6.068629635814779,3.0268851932477414,3.0268851932477414,0.8648243409279261,0.0,0.0,0.0002579648387208833,1.0006268794649986,0.0002578032271717589,198.13390199572592,0.0,3.2291671586477713e-05,91.51459727607784,0.05338034654697551,8.538859321866896e-05,0.00017257624550221434,0.0007414123006260357,0.09566093691939487,0.07702733340998844,0.01863360350940643,0.09566063636888818,0.07702733341168638,0.018633603509817187,0.4054085550318343,0.4054085550318343,0.09807196925247566,0.0,0.47054071646414286,8.406108745712174,3.979039320256561e-13,0.9344668836529308,8.252281501380196,3.979039320256561e-13,24519.05644271609,20841.197976308675,0.85,0.9821408928477882,0.702516076985189,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457422754584983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45166.49988712429,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15653.855878406672,1527.5891603797795,0.4054085550318343,0.09807196925247566,6.112885165565336,3.0268851932477414
1872.0,-29.048169698903873,4.180062624133619,34.94112148969246,24.2204982432537,4.832946831344994,-25.660124396683365,-39.29849867764858,1.4444484903715773,-4.290784295774131,-5.327810815765295,39.90851972027723,46369.8503108339,18490.640763772237,18490.640763772237,64860.491074606136,83722.48713668674,83722.48713668674,18490.640763772237,102213.12790045899,102213.12790045899,102213.12790045899,126739.10156671717,98355.25343322764,61002.61660737285,41502.92980650532,24525.973666258193,0.0,66028.90347276352,20847.077616319464,1527.804904922422,0.0,0.8855750552948326,2.8357391920971438,0.0014959162575277712,350147.1485347248,1550592.6432947102,4.428402886567945,1550592.6432947102,4.428402886567945,0.85,0.09565675036304308,4.296143414572793,1.2692981165787205,1.0,0.0,4.2961434145741535,1.2849308640988952,1.2852621406680529,3.343482155038451,19459.770624663106,1984.3443606800597,3099.015535412006,3099.015535412006,5.966617641145174,4.180062624133619,-1.8904211626644276,6.070483786798047,3.030837108263842,3.030837108263842,0.8659534595039549,0.0,0.0,0.0002578032271717589,1.0006219902165907,0.00025764297576146196,198.13884018258665,0.0,3.2020726835585454e-05,90.74673985204917,0.053412367273811094,8.535057812301634e-05,0.00017245264904874256,0.0007408813125363884,0.09565675036274011,0.07702646256960076,0.018630287793139355,0.09565674356172953,0.07702646256984472,0.01863028779319837,0.40540721414239067,0.40540721414239067,0.09805530230682592,0.0,0.5818662539251136,8.364290735990664,3.979039320256561e-13,1.0370265199911728,8.212172970049664,3.979039320256561e-13,24525.973666258193,20847.077616319464,0.85,0.9823045312476022,0.7022659452456477,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457783590582238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45165.73202970026,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15653.766434585486,1527.804904922422,0.40540721414239067,0.09805530230682592,6.112885165565336,3.030837108263842
1873.0,-29.05414294231979,4.197394382101746,34.942095914895816,24.224780208338075,4.839230394985641,-25.664871080421623,-39.30244966233147,1.4495093433726078,-4.18140549614867,-5.320476687637341,39.91062916964335,46359.62691864827,18520.189043824754,18520.189043824754,64879.81596247302,83713.81880782131,83713.81880782131,18520.189043824754,102234.00785164606,102234.00785164606,102234.00785164606,126766.93172128088,98351.86087222754,60997.66898306261,41504.65765462769,24532.923869634815,0.0,66037.58152426251,20852.985289189593,1528.027062948054,0.0,0.885605056753993,2.835111295271175,0.0014959162575277712,350247.53043394483,1550683.424348109,4.427392885331311,1550683.424348109,4.427392885331311,0.8500000000000001,0.09565266567726334,4.296143414572793,1.2692827064031738,1.0,0.0,4.2961434145730495,1.2849075138320207,1.2852385784621299,3.3435429152097234,19459.099400131752,1984.2759148263426,3099.015535412006,3099.015535412006,5.976152372325085,4.197394382101746,-1.8749626732233087,6.072357055325055,3.0347439440613013,3.0347439440613013,0.867069698303229,0.0,0.0,0.00025764297576146196,1.0006170858284544,0.0002574840859809506,198.14373941608991,0.0,3.1752028573863e-05,89.98524897832775,0.053444119302384956,8.531265240865428e-05,0.0001723303233528077,0.0007403557838033647,0.0956526656772486,0.07702567378632322,0.018626991890925385,0.0956527097630285,0.07702567378633508,0.018626991890928254,0.4054058752107431,0.4054058752107431,0.0980386354169728,0.0,0.6913913016410334,8.322979073996066,3.979039320256561e-13,1.1390711914886538,8.172473826746113,3.979039320256561e-13,24532.923869634815,20852.985289189593,0.85,0.9824680805222383,0.7020188481859458,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458141612438773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45164.97053882654,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15653.677742331762,1528.027062948054,0.4054058752107431,0.0980386354169728,6.112885165565336,3.0347439440613013
1874.0,-29.060068946833468,4.2144843467190265,34.94307522698067,24.2290657008067,4.845519944616241,-25.66957467065923,-39.306359785236396,1.4545802828896124,-4.074146064575132,-5.3131685511076885,39.91272040001535,46349.44276596681,18549.204245926307,18549.204245926307,64898.64701189312,83705.13987002162,83705.13987002162,18549.204245926307,102254.34411594793,102254.34411594793,102254.34411594793,126794.0967097065,98348.44002850706,60992.74292448714,41506.330115577686,24539.752593758578,0.0,66046.08270933626,20858.78970469479,1528.2426789147878,0.0,0.885634983449493,2.8345105954591743,0.0014959162575277712,350347.579057201,1550773.4253044697,4.426385446925769,1550773.4253044697,4.426385446925769,0.85,0.09564856651226546,4.296143414572793,1.269267268753611,1.0,0.0,4.296143414572621,1.2848841144189933,1.2852149688545107,3.3436038054805035,19458.422579811333,1984.2068983609422,3099.015535412006,3099.015535412006,5.985515088248901,4.2144843467190265,-1.8596565225888115,6.074140869307838,3.0386057954219083,3.0386057954219083,0.8681730844062595,0.0,0.0,0.0002574840859809506,1.000612233886666,0.000257326541952029,198.14860011297918,0.0,3.1483015265523264e-05,89.22286526249293,0.05347560231765048,8.527513426437865e-05,0.00017220895171657195,0.0007398343538476347,0.09564856650834717,0.07702487346116318,0.018623693047183993,0.09564916953833681,0.07702487346431856,0.018623693047946893,0.4054045406850881,0.4054045406850881,0.09802196857175698,0.0,0.7989954851938705,8.28200154049756,3.410605131648481e-13,1.2390224865325763,8.132770305279792,3.410605131648481e-13,24539.752593758578,20858.78970469479,0.85,0.982626741051503,0.7017742894752312,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458496811446624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45164.208155110704,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15653.589806032034,1528.2426789147878,0.4054045406850881,0.09802196857175698,6.112885165565336,3.0386057954219083
1875.0,-29.065949581141016,4.2313339763606015,34.94405839942742,24.23317653536799,4.85157962259497,-25.674260467891454,-39.31027053678406,1.459448781495521,-3.9670766655792136,-5.306067762030908,39.914791496674745,46339.47311469404,18578.044443010996,18578.044443010996,64917.51755770504,83696.69963655843,83696.69963655843,18578.044443010996,102274.74407956943,102274.74407956943,102274.74407956943,126821.27260898221,98345.13946671171,60987.91294488027,41508.0294687016,24546.528529412783,0.0,66054.55799811438,20864.549250000866,1528.4599319988156,0.0,0.8856639107174389,2.8338892426526576,0.0014959162575277712,350444.81057498604,1550862.563650971,4.425411696370738,1550862.563650971,4.425411696370738,0.85,0.09564454722740373,4.296143414572793,1.2692522701388227,1.0,0.0,4.296143414573913,1.284861660285138,1.2851923065059514,3.3436622380182066,19457.7695574945,1984.140308616551,3099.015535412006,3099.015535412006,5.994821333007963,4.2313339763606015,-1.8446169232770786,6.0759508996376805,3.0424235920516245,3.0424235920516245,0.8692638834433213,0.0,0.0,0.000257326541952029,1.0006075743954475,0.00025717029186742056,198.15342380117724,0.0,3.121712878697534e-05,88.46934298228813,0.053506819446437454,8.523762534214799e-05,0.000172088916609881,0.0007393186658145067,0.09564454722609197,0.07702413729052016,0.018620409935571812,0.09564492060277548,0.07702413729157655,0.018620409935827188,0.40540320241358113,0.40540320241358113,0.09800530176225097,0.0,0.9051306720865,8.241552062843311,3.979039320256561e-13,1.338991096451707,8.09400773353292,3.979039320256561e-13,24546.528529412783,20864.549250000866,0.85,0.9827863439727839,0.7015333160811834,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458849217788727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45163.4546328305,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15653.502616976864,1528.4599319988156,0.40540320241358113,0.09800530176225097,6.112885165565336,3.0424235920516245
1876.0,-29.07178376014794,4.247946827223635,34.94504414341422,24.23722977926957,4.857566104434661,-25.678911739102322,-39.31415687603874,1.4642560888399991,-3.861470027892949,-5.299041480272489,39.91683276351266,46329.6117019394,18606.45789643599,18606.45789643599,64936.06959837539,83688.32708084006,83688.32708084006,18606.45789643599,102294.78497727605,102294.78497727605,102294.78497727605,126847.92536655285,98341.8547733879,60983.13939449892,41509.683754321086,24553.140389276796,0.0,66062.82414359789,20870.169330885277,1528.6693368118747,0.0,0.8856925569493485,2.8332802913630535,0.0014959162575277712,350541.04270931066,1550950.4219350277,4.424447448286869,1550950.4219350277,4.424447448286869,0.8500000000000001,0.0956405211138555,4.296143414572793,1.269237451204099,1.0,0.0,4.2961434145730175,1.2848394905715106,1.2851699303204407,3.3437199324110294,19457.119674784393,1984.0740390229482,3099.015535412006,3099.015535412006,6.00398987479174,4.247946827223635,-1.829757996172845,6.0777048233964805,3.0461973709046983,3.0461973709046983,0.870342105972771,0.0,0.0,0.00025717029186742056,1.0006028021020554,0.0002570153624666651,198.15820958585397,0.0,3.0961489234382183e-05,87.7448604902391,0.05353778093567184,8.520036567089158e-05,0.00017196992619652898,0.0007388074659337872,0.09564052110951851,0.0770233956438707,0.018617125465647814,0.0956405624819193,0.07702339564736348,0.01861712546649202,0.4054018658624249,0.4054018658624249,0.09798863498131284,0.0,1.0097658482725933,8.201544814809324,3.410605131648481e-13,1.4375714523795295,8.055610293003383,3.410605131648481e-13,24553.140389276796,20870.169330885277,0.85,0.9829441965306642,0.7012962631030538,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459198942210996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45162.73015033845,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15653.416139304676,1528.6693368118747,0.4054018658624249,0.09798863498131284,6.112885165565336,3.0461973709046983
1877.0,-29.07757310296491,4.264326359908741,34.94603183711155,24.24124296465891,4.863502126169141,-25.6835277468429,-39.31801108466459,1.469022381432889,-3.7574605211222547,-5.29209137489036,39.91886105663936,46319.81695522128,18634.456077787323,18634.456077787323,64954.273033008605,83679.99949379625,83679.99949379625,18634.456077787323,102314.45557158357,102314.45557158357,102314.45557158357,126874.15092644758,98338.57429320976,60978.39175465889,41511.31393172319,24559.695354864005,0.0,66071.0092865872,20875.741051634403,1528.8771441086699,0.0,0.8857208523053038,2.832685314722102,0.0014959162575277712,350636.2519366477,1551037.7255429106,4.42349505214067,1551037.7255429106,4.42349505214067,0.85,0.09563651565375433,4.296143414572793,1.269222755902447,1.0,0.0,4.29614341457338,1.2848175107964155,1.285147745826136,3.343777134473951,19456.47062565304,1984.0078544307223,3099.015535412006,3099.015535412006,6.013024415287393,4.264326359908741,-1.815078967487472,6.079405327396213,3.049927804208981,3.049927804208981,0.8714079440597089,0.0,0.0,0.0002570153624666651,1.0005981965000301,0.0002568617086915341,198.16295879046794,0.0,3.070053266590955e-05,87.00530957518767,0.05356848146833775,8.516342891501505e-05,0.00017185193355165007,0.0007383005526095226,0.09563651565375658,0.07702267064742764,0.01861384500632894,0.09563653224069023,0.07702267064742584,0.018613845006328504,0.4054005305498277,0.4054005305498277,0.097971968223229,0.0,1.1128976970808822,8.161923637920154,3.979039320256561e-13,1.5346308537680784,8.017371409154578,3.979039320256561e-13,24559.695354864005,20875.741051634403,0.85,0.9830979386324389,0.7010611379388217,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459545919807137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45161.9905994234,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15653.330396265867,1528.8771441086699,0.4054005305498277,0.097971968223229,6.112885165565336,3.049927804208981
1878.0,-29.083318038533303,4.2804756074456645,34.947020869986744,24.245205125212692,4.8693569463241335,-25.68811192778088,-39.321845037024445,1.4737200150534393,-3.654557125794213,-5.2852399811594015,39.920875460585215,46310.139428071656,18662.09029556916,18662.09029556916,64972.22972364082,83671.80255387971,83671.80255387971,18662.09029556916,102333.89284944886,102333.89284944886,102333.89284944886,126900.09259162852,98335.37032843773,60973.707202622434,41512.959028683654,24566.19974217966,0.0,66079.15877086332,20881.26978085271,1529.0842521171978,0.0,0.8857486846751631,2.832094913612481,0.0014959162575277712,350730.12878483604,1551124.4349964855,4.422558279696754,1551124.4349964855,4.422558279696754,0.85,0.09563254106974593,4.296143414572793,1.2692082265438516,1.0,0.0,4.296143414573219,1.2847958503634826,1.285125882401839,3.343833507368013,19455.836715237714,1983.9432135579139,3099.015535412006,3099.015535412006,6.021941510883094,4.2804756074456645,-1.8005924982672052,6.08106810571287,3.053615541281027,3.053615541281027,0.8724615832231505,0.0,0.0,0.0002568617086915341,1.000593634602069,0.0002567093171581955,198.16767176233577,0.0,3.0448486709285532e-05,86.2910113341152,0.05359892995504704,8.512670096915137e-05,0.00017173500772238275,0.0007377982224781223,0.09563254106819977,0.07702197039676723,0.01861057067143255,0.09563255686711951,0.07702197039801252,0.018610570671733415,0.4053991929782286,0.4053991929782286,0.0979553014834286,0.0,1.2146335373485044,8.122732830040718,3.410605131648481e-13,1.630682855365194,7.9796952956155,3.410605131648481e-13,24566.19974217966,20881.26978085271,0.85,0.9832484391779125,0.7008282231415371,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445989024650078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45161.276301182326,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15653.24535697276,1529.0842521171978,0.4053991929782286,0.0979553014834286,6.112885165565336,3.053615541281027
1879.0,-29.089017897677852,4.296397614603384,34.94801055852461,24.249095236323797,4.87513058429534,-25.69266363048021,-39.32565104970706,1.4783491092570968,-3.553104608869262,-5.278482925314622,39.92287262842528,46300.548297736714,18689.35914107371,18689.35914107371,64989.90743881042,83663.64523904995,83663.64523904995,18689.35914107371,102353.00438012366,102353.00438012366,102353.00438012366,126925.63799936906,98332.15142422407,60969.05448291568,41514.55215700932,24572.6336192454,0.0,66087.18577625472,20886.738576358588,1529.2894131336918,0.0,0.8857760890303479,2.8315142486850857,0.0014959162575277712,350822.73235151876,1551210.4061435405,4.421635951997696,1551210.4061435405,4.421635951997696,0.8499999999999999,0.09562858973078867,4.296143414572793,1.269193860380911,1.0,0.0,4.296143414571744,1.284774508708404,1.2851043394656707,3.343889052477969,19455.199849025954,1983.8782712777509,3099.015535412006,3099.015535412006,6.030740707012624,4.296397614603384,-1.7862942447189365,6.0826918593223205,3.0572611082211805,3.0572611082211805,0.8735031737774801,0.0,0.0,0.0002567093171581955,1.000589002909333,0.0002565582036298443,198.172347947949,0.0,3.0199075357999175e-05,85.58417956456967,0.05362912903040504,8.50902551564837e-05,0.00017161906200171184,0.0007373001030338141,0.0956285897267995,0.0770212887581462,0.01860730096865329,0.09562873651778822,0.07702128876135916,0.0186073009694295,0.4053978532943632,0.4053978532943632,0.09793863475825494,0.0,1.3149799594953606,8.08390856913411,3.410605131648481e-13,1.725378316445358,7.942139684493213,3.410605131648481e-13,24572.6336192454,20886.738576358588,0.85,0.9833965038069672,0.7005979715113336,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446023194744457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45160.56946941278,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15653.161014326775,1529.2894131336918,0.4053978532943632,0.09793863475825494,6.112885165565336,3.0572611082211805
1880.0,-29.09467394357578,4.312095055952769,34.94900015873722,24.252912669349485,4.880793996834542,-25.697186959152436,-39.32944113677365,1.482883317049503,-3.452469577042905,-5.271839664360226,39.924849431396936,46291.09057128091,18716.30703807382,18716.30703807382,65007.39760935473,83655.6503374842,83655.6503374842,18716.30703807382,102371.95737555802,102371.95737555802,102371.95737555802,126950.94600343381,98329.02872587876,60964.46895970816,41516.17751796733,24578.9886278758,0.0,66095.16614584313,20892.140333694428,1529.4926098934948,0.0,0.8858029772218396,2.830932378887472,0.0014959162575277712,350913.7951008021,1551295.504200141,4.420731033827046,1551295.504200141,4.420731033827046,0.85,0.0956246666736985,4.296143414572793,1.2691797260986646,1.0,0.0,4.296143414572783,1.2847536090197686,1.285083240257853,3.3439434490871998,19454.582017324967,1983.815269977512,3099.015535412006,3099.015535412006,6.0394363384775795,4.312095055952769,-1.7721951172351966,6.0842901731879655,3.0608650397261683,3.0608650397261683,0.8745328684931909,0.0,0.0,0.0002565582036298443,1.0005845011690282,0.0002564083326596562,198.17698837914955,0.0,2.994652272005799e-05,84.86844538864435,0.053659075553125095,8.505397617726287e-05,0.00017150422745258146,0.0007368067573418022,0.09562466667226246,0.07702062966732905,0.018604037004933426,0.09562469126063768,0.07702062966848568,0.018604037005212824,0.4053965080306626,0.4053965080306626,0.09792196804478269,0.0,1.4140810994606454,8.045531795460363,3.979039320256561e-13,1.8193700873173384,7.905316657788774,3.979039320256561e-13,24578.9886278758,20892.140333694428,0.85,0.9835423889534044,0.700370288337527,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460570982479584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45159.85373523686,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15653.077383213962,1529.4926098934948,0.4053965080306626,0.09792196804478269,6.112885165565336,3.0608650397261683
1881.0,-29.100286613388164,4.327571085294669,34.949988999847854,24.25667174337434,4.886389843050855,-25.70167801911855,-39.33320705601943,1.487361027762834,-3.353288305622698,-5.265277103272272,39.926806514214555,46281.72822893756,18742.876478971993,18742.876478971993,65024.60470790955,83647.69521628266,83647.69521628266,18742.876478971993,102390.57169525465,102390.57169525465,102390.57169525465,126975.82903642894,98325.89803802881,60959.93105069651,41517.74109703589,24585.257341174296,0.0,66102.99843821018,20897.468739998152,1529.692656172137,0.0,0.8858295170428463,2.8303618088160305,0.0014959162575277712,351003.769870517,1551379.7568129278,4.419837876343099,1551379.7568129278,4.419837876343099,0.85,0.09562075533376767,4.296143414572793,1.269165783585049,1.0,0.0,4.296143414572996,1.284732971744771,1.2850624051337167,3.3439971644366557,19453.962604885564,1983.752107486814,3099.015535412006,3099.015535412006,6.048009848547008,4.327571085294669,-1.7582725939200525,6.0858436792147215,3.064427763890905,3.064427763890905,0.8755507896831157,0.0,0.0,0.0002564083326596562,1.0005800440165855,0.00025625969075933916,198.1815934102465,0.0,2.9700977517345037e-05,84.17257028415584,0.05368877653064244,8.501794269457055e-05,0.00017139038996508564,0.0007363176951695656,0.09562075533232837,0.07701997986644515,0.01860077546588322,0.09562078756857323,0.07701997986760448,0.01860077546616319,0.40539515956781197,0.40539515956781197,0.09790530134067156,0.0,1.511899807757004,8.007531971712353,3.979039320256561e-13,1.9119887976495988,7.868654894939311,3.979039320256561e-13,24585.257341174296,20897.468739998152,0.85,0.9836861601473545,0.7001456714887061,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460907426389014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45159.15786013237,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15652.994439831216,1529.692656172137,0.40539515956781197,0.09790530134067156,6.112885165565336,3.064427763890905
1882.0,-29.10585643804473,4.3428285940436995,34.9509765500498,24.260374379251175,4.891905754815608,-25.706138524522075,-39.33694538483394,1.4917710496012573,-3.2552341430573506,-5.258807798213388,39.92874658450887,46272.44316573552,18769.09895011635,18769.09895011635,65041.54211585187,83639.84181202955,83639.84181202955,18769.09895011635,102408.94076214591,102408.94076214591,102408.94076214591,127000.40456503554,98322.81621714744,60955.417570878264,41519.33182918797,24591.463802889633,0.0,66110.7956320776,20902.74423245619,1529.8912433192452,0.0,0.8858556344537871,2.829796582771149,0.0014959162575277712,351092.48379476956,1551463.2804483564,4.41895896966926,1551463.2804483564,4.41895896966926,0.85,0.09561686647397057,4.296143414572793,1.2691519449232147,1.0,0.0,4.296143414573076,1.2847126492383967,1.2850418864441397,3.34405006218288,19453.352860867177,1983.6899309006824,3099.015535412006,3099.015535412006,6.056471397333943,4.3428285940436995,-1.7445330688844418,6.087361662928141,3.0679498578356332,3.0679498578356332,0.8765571022387524,0.0,0.0,0.00025625969075933916,1.000575641158432,0.00025611226200015276,198.18616347257853,0.0,2.9458088652354966e-05,83.48422324077397,0.05371823461929479,8.498218716109955e-05,0.00017127750359823961,0.0007358327191480449,0.0956168664737185,0.07701934795260876,0.018597518521109746,0.09561692221203269,0.07701934795281179,0.018597518521158776,0.4053938058294211,0.4053938058294211,0.09788863464404932,0.0,1.6084904781905038,7.969927201527923,3.979039320256561e-13,2.0035736551560603,7.83243584752978,3.979039320256561e-13,24591.463802889633,20902.74423245619,0.85,0.9838263402217033,0.6999226483863958,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461241304834087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45158.46951308899,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15652.91217688119,1529.8912433192452,0.4053938058294211,0.09788863464404932,6.112885165565336,3.0679498578356332
1883.0,-29.111383698447575,4.35787062661436,34.95196231291449,24.264028469938808,4.897358206371257,-25.71056707543313,-39.34066345738245,1.4961281947909884,-3.158493744582927,-5.252418732234037,39.930669609263006,46263.266685298906,18794.95609152083,18794.95609152083,65058.22277681973,83632.05311517022,83632.05311517022,18794.95609152083,102427.00920669104,102427.00920669104,102427.00920669104,127024.61343054223,98319.75343049057,60950.96700065461,41520.873810928846,24597.60422385118,0.0,66118.47803478003,20907.963590273503,1530.0878588464614,0.0,0.8858813966067574,2.8292407229485557,0.0014959162575277712,351180.11466969585,1551546.073595584,4.418092052435537,1551546.073595584,4.418092052435537,0.85,0.09561299289790044,4.296143414572793,1.2691383326472718,1.0,0.0,4.296143414572026,1.2846925722172462,1.285021614867298,3.344102322595432,19452.746882805666,1983.6281383352793,3099.015535412006,3099.015535412006,6.06481506038081,4.35787062661436,-1.7309667346385247,6.088837361252884,3.0714318247837484,3.0714318247837484,0.8775519499382138,0.0,0.0,0.00025611226200015276,1.0005712667589708,0.00025596603711172536,198.1906987924251,0.0,2.921834016867446e-05,82.80477603802342,0.05374745295946347,8.494663915664373e-05,0.00017116562284350903,0.0007353520633803917,0.09561299289769816,0.07701872811761536,0.018594264780082807,0.09561320648474259,0.0770187281177783,0.018594264780122147,0.405392446503965,0.405392446503965,0.0978719679534182,0.0,1.7038475542293554,7.932688890501822,3.979039320256561e-13,2.0939249876511212,7.796495153948001,3.979039320256561e-13,24597.60422385118,20907.963590273503,0.85,0.9839643124059424,0.699702534909579,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446157264906151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45157.790065886235,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15652.830585173459,1530.0878588464614,0.405392446503965,0.0978719679534182,6.112885165565336,3.0714318247837484
1884.0,-29.116868863004616,4.372698951060805,34.95294552425402,24.26754649439829,4.902636349121657,-25.71497518400133,-39.344374265614874,1.5003326445471705,-3.062220753707038,-5.2461857794096085,39.93256679443555,46254.254325762515,18820.601066426556,18820.601066426556,65074.85539218907,83624.42965103613,83624.42965103613,18820.601066426556,102445.03071746268,102445.03071746268,102445.03071746268,127048.6899584379,98316.76257263795,60946.58724738502,41522.41702805881,24603.659240975223,0.0,66126.07626903403,20913.11035482894,1530.283147621214,0.0,0.8859064467353761,2.8286738069106603,0.0014959162575277712,351265.6208784191,1551627.7575279833,4.417249128018242,1551627.7575279833,4.417249128018242,0.85,0.09560916184711252,4.296143414572793,1.2691249412624166,1.0,0.0,4.296143414572166,1.2846732075780207,1.2850020574073164,3.3441527302279943,19452.15513599244,1983.567796953337,3099.015535412006,3099.015535412006,6.073090260880027,4.372698951060805,-1.7176204902823557,6.09031944134316,3.074874218932637,3.074874218932637,0.8785354911236105,0.0,0.0,0.00025596603711172536,1.0005669402139183,0.0002558210018981844,198.19519974999844,0.0,2.8980412818271002e-05,82.13048992698002,0.05377643337228174,8.491117430919005e-05,0.00017105486280253533,0.0007348762223597647,0.09560916184678972,0.0770181422446347,0.018591019602155028,0.09560895211583141,0.07701814224489473,0.018591019602217786,0.40539107987086553,0.40539107987086553,0.09785530126757996,0.0,1.7981829195778687,7.895912420654497,3.979039320256561e-13,2.1839650257025482,7.761247061952474,3.979039320256561e-13,24603.659240975223,20913.11035482894,0.85,0.9841027785685019,0.6994858448515381,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461901475451115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45157.115779775195,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15652.749660508785,1530.283147621214,0.40539107987086553,0.09785530126757996,6.112885165565336,3.074874218932637
1885.0,-29.122312863735118,4.387317887465002,34.95392576930409,24.271103913802676,4.907960018556587,-25.719341719378203,-39.34804078945888,1.5045821369913968,-2.9680040386157884,-5.239947929329504,39.93444679233388,46245.23729986538,18845.727631496276,18845.727631496276,65090.964931361654,83616.77985053249,83616.77985053249,18845.727631496276,102462.50748202877,102462.50748202877,102462.50748202877,127072.12311401466,98313.7474983254,60942.20494769349,41523.936167368796,24609.615631985893,0.0,66133.5517993547,20918.17328718801,1530.4726369643681,0.0,0.8859315791597965,2.828136247699948,0.0014959162575277712,351351.21063039,1551708.7046628455,4.416403466715794,1551708.7046628455,4.416403466715794,0.85,0.09560529993992711,4.296143414572793,1.269111585593783,1.0,0.0,4.296143414572188,1.2846536303953695,1.284982288883597,3.3442036926720835,19451.558597907388,1983.5069669976383,3099.015535412006,3099.015535412006,6.081198179276241,4.387317887465002,-1.704390716325495,6.091708603790497,3.0782772145183386,3.0782772145183386,0.8795077755766681,0.0,0.0,0.0002558210018981844,1.000562709470666,0.00025567712995572565,198.1996671060498,0.0,2.8745283118535286e-05,81.464132357929,0.05380517865540027,8.48761461370328e-05,0.00017094485576115158,0.0007344036163333673,0.09560529993967469,0.07701753139479801,0.018587768544876676,0.09560533147871633,0.07701753139500135,0.01858776854492576,0.4053897105844756,0.4053897105844756,0.09783863458557604,0.0,1.8912308952800458,7.859436224999229,3.979039320256561e-13,2.2719438907137146,7.725973666509731,3.979039320256561e-13,24609.615631985893,20918.17328718801,0.85,0.9842351296788627,0.6992704314471224,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462227811543888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45156.44942220614,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15652.669394922212,1530.4726369643681,0.4053897105844756,0.09783863458557604,6.112885165565336,3.0782772145183386
1886.0,-29.12771530827504,4.401729237562898,34.95490280940834,24.274551949370675,4.913139733829979,-25.723685233433134,-39.351699699740834,1.5087062345525784,-2.8743720226516416,-5.233856646763118,39.936313904398126,46236.38025049834,18870.637988252565,18870.637988252565,65107.018238750905,83609.27965680246,83609.27965680246,18870.637988252565,102479.91764505503,102479.91764505503,102479.91764505503,127095.48283092483,98310.8019145546,60937.90250825939,41525.443784772455,24615.565185869804,0.0,66141.00897064226,20923.230407989333,1530.6651304125558,0.0,0.8859560018785367,2.8275902797440504,0.0014959162575277712,351434.8051213923,1551789.1001308707,4.415581716770634,1551789.1001308707,4.415581716770634,0.85,0.09560149566545816,4.296143414572793,1.2690985024673864,1.0,0.0,4.296143414572532,1.2846346379139961,1.2849631067107923,3.344253134532413,19450.97580865582,1983.4475390327812,3099.015535412006,3099.015535412006,6.08923633089944,4.401729237562898,-1.6913716768620812,6.093100914424979,3.0816417585853726,3.0816417585853726,0.8804690738815351,0.0,0.0,0.00025567712995572565,1.000558437609854,0.00025553442991944604,198.20410053462544,0.0,2.8515371101224698e-05,80.81256170087079,0.0538336940265015,8.484120401578271e-05,0.00017083592593994292,0.0007339356381993312,0.09560149566521711,0.07701696663973095,0.018584529025486154,0.09560153272719263,0.07701696663992513,0.01858452902553302,0.405388332874441,0.405388332874441,0.09782196790663956,0.0,1.983216252981606,7.823373414650746,3.979039320256561e-13,2.3594846241114737,7.691265188453144,3.979039320256561e-13,24615.565185869804,20923.230407989333,0.85,0.9843668739261249,0.6990576794953505,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462551712472023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45155.79785154908,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15652.589771145478,1530.6651304125558,0.405388332874441,0.09782196790663956,6.112885165565336,3.0816417585853726
1887.0,-29.133077525412485,4.415936045162245,34.95587604029884,24.277961218636506,4.918261063932856,-25.72799842229794,-39.355334791447945,1.512781745136328,-2.7819050655157866,-5.227832549332797,39.93815700113604,46227.6052332245,18895.183088078335,18895.183088078335,65122.78832130284,83601.86440123511,83601.86440123511,18895.183088078335,102497.04748931345,102497.04748931345,102497.04748931345,127118.45516992491,98307.8989864313,60933.6398184396,41526.95463110189,24621.407680611468,0.0,66148.36231171337,20928.196528519748,1530.8530167421204,0.0,0.8859801626179884,2.8270530599763912,0.0014959162575277712,351517.4929423863,1551868.4646172307,4.414768811723352,1551868.4646172307,4.414768811723352,0.85,0.0955976885292587,4.296143414572793,1.2690855308854956,1.0,0.0,4.296143414572071,1.2846158708279973,1.284944151501954,3.3443019910720233,19450.4014589038,1983.3889716573756,3099.015535412006,3099.015535412006,6.0971566202769205,4.415936045162245,-1.6785119114096823,6.094447956571927,3.0849680456773463,3.0849680456773463,0.881419441622099,0.0,0.0,0.00025553442991944604,1.0005543026010744,0.0002553928649900862,198.20850112226867,0.0,2.8283732337058156e-05,80.15609744322282,0.05386197775883855,8.480650252550565e-05,0.0001707279273939404,0.0007334716609571389,0.09559768852901505,0.07701639933837143,0.01858128919064363,0.09559770883164427,0.07701639933856771,0.018581289190690985,0.4053869491867355,0.4053869491867355,0.09780530123015706,0.0,2.074103341895295,7.787698261221124,3.979039320256561e-13,2.4459274838170018,7.656999437096147,3.979039320256561e-13,24621.407680611468,20928.196528519748,0.85,0.984495852133456,0.6988473125817455,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462873154577864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45155.141387291435,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15652.51079841107,1530.8530167421204,0.4053869491867355,0.09780530123015706,6.112885165565336,3.0849680456773463
