time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1888.0,-29.138399523538205,4.429940797721566,34.95684507710047,24.281294841226213,4.923291614557472,-25.732284488920573,-39.35895039523018,1.516779567697771,-2.6905302474471,-5.221906552198858,39.939981266142354,46218.9310820417,18919.429692881382,18919.429692881382,65138.36077492309,83594.51445511983,83594.51445511983,18919.429692881382,102513.94414800122,102513.94414800122,102513.94414800122,127141.13388182757,98305.0048628656,60929.42148980527,41528.42597006703,24627.18973382635,0.0,66155.61570389339,20933.111273752398,1531.0397057382206,0.0,0.8860038842858957,2.826519930126121,0.0014959162575277712,351598.84912102367,1551947.021222595,4.413970708670892,1551947.021222595,4.413970708670892,0.85,0.0955939037743635,4.296143414572793,1.2690727351373061,1.0,0.0,4.2961434145731685,1.2845974652969068,1.2849255594039548,3.3443499077587178,19449.82885114995,1983.3305819163475,3099.015535412006,3099.015535412006,6.104980590349344,4.429940797721566,-1.6658295097722453,6.095770307493812,3.088256648032421,3.088256648032421,0.8823590422949774,0.0,0.0,0.0002553928649900862,1.0005501679326219,0.0002552524332865682,198.2128688720526,0.0,2.8059372459896526e-05,79.52026155134675,0.053890037131298446,8.477200008562005e-05,0.00017062086490446615,0.0007330117051480364,0.0955939037741211,0.0770158498526824,0.018578053921438697,0.09559389631752076,0.0770158498528777,0.01857805392148581,0.4053855601928728,0.4053855601928728,0.09778863455563772,0.0,2.163924475806539,7.752396216113709,3.979039320256561e-13,2.5313763047517455,7.62298757141582,3.979039320256561e-13,24627.18973382635,20933.111273752398,0.85,0.9846233019200752,0.6986395726239402,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463192216616096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45154.50555139956,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15652.43245148414,1531.0397057382206,0.4053855601928728,0.09778863455563772,6.112885165565336,3.088256648032421
1889.0,-29.143681759324163,4.44374627344602,34.95780952203797,24.284575099032395,4.9282562638855865,-25.736541371550473,-39.362542355060555,1.5207220286205594,-2.6003669822080724,-5.216057597872426,39.941785553859425,46210.337574474695,18943.34291306558,18943.34291306558,65153.680487540274,83587.21892735896,83587.21892735896,18943.34291306558,102530.56184042455,102530.56184042455,102530.56184042455,127163.45868564409,98302.11967231943,60925.23831944294,41529.86816986276,24632.896845219533,0.0,66162.76501508229,20937.962318436603,1531.223881455329,0.0,0.8860272791759108,2.825994941627085,0.0014959162575277712,351679.1620949798,1552024.720521085,4.413183628155716,1552024.720521085,4.413183628155716,0.85,0.09559012808132454,4.296143414572793,1.269060113024898,1.0,0.0,4.296143414573076,1.284579316877218,1.2849072259439944,3.3443971564298702,19449.258010810696,1983.2723724014518,3099.015535412006,3099.015535412006,6.112696982833005,4.44374627344602,-1.6533097838474395,6.097056057293459,3.0915079751297534,3.0915079751297534,0.8832879928942152,0.0,0.0,0.0002552524332865682,1.000546079965846,0.00025511312112209896,198.2172041550035,0.0,2.783537083488582e-05,78.88544094606641,0.053917872502133334,8.473773611906119e-05,0.00017051469716750702,0.0007325555933240593,0.09559012808106518,0.07701530745008253,0.018574820630982654,0.0955901622970978,0.0770153074502915,0.01857482063103304,0.40538416580588693,0.40538416580588693,0.09777196788268891,0.0,2.2526585113203623,7.717433229454059,3.979039320256561e-13,2.6156906156643345,7.589220679124935,3.979039320256561e-13,24632.896845219533,20937.962318436603,0.85,0.9847484528902021,0.6984341957888355,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463508898785875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45153.87073079428,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15652.354731537507,1531.223881455329,0.40538416580588693,0.09777196788268891,6.112885165565336,3.0915079751297534
1890.0,-29.14892466451641,4.4573550659447925,34.9587690541583,24.287803389038913,4.93314627784968,-25.740770331131532,-39.36611468726767,1.5246012250054588,-2.5111794071402755,-5.210293800451698,39.943571307018644,46201.84028228764,18966.944900147275,18966.944900147275,65168.78518243491,83580.02155492106,83580.02155492106,18966.944900147275,102546.96645506832,102546.96645506832,102546.96645506832,127185.50906598206,98299.28356218326,60921.10228956796,41531.31252512811,24638.54261091373,0.0,66169.85513604184,20942.76121927667,1531.4065243759837,0.0,0.8860503006773466,2.8254739329896714,0.0014959162575277712,351758.31985134585,1552101.6245479644,4.412409137057192,1552101.6245479644,4.412409137057192,0.8499999999999999,0.09558636782839615,4.296143414572793,1.269047616194002,1.0,0.0,4.296143414573468,1.284561462534362,1.2848891880791824,3.3444436407867646,19448.69688112225,1983.2151530973626,3099.015535412006,3099.015535412006,6.120312945648291,4.4573550659447925,-1.640956436167854,6.098311502112646,3.0947225283028326,3.0947225283028326,0.8842064366579522,0.0,0.0,0.00025511312112209896,1.0005420361345299,0.0002549749155044968,198.22150732177374,0.0,2.761406774587903e-05,78.25826799182117,0.053945486569879214,8.470367207795734e-05,0.0001704094490441416,0.0007321034322919669,0.09558636782813812,0.07701477720082177,0.018571590627316347,0.09558642235995472,0.07701477720102967,0.01857159062736648,0.4053827641392516,0.4053827641392516,0.09775530121099653,0.0,2.340347865868125,7.682834204652522,3.979039320256561e-13,2.699114393311447,7.555901468890852,3.979039320256561e-13,24638.54261091373,20942.76121927667,0.85,0.9848712083236577,0.6982309419795316,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463823227964991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45153.24355784003,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15652.277630763145,1531.4065243759837,0.4053827641392516,0.09775530121099653,6.112885165565336,3.0947225283028326
1891.0,-29.15412876342078,4.470769456622553,34.959723255500855,24.29096291251483,4.937935223508504,-25.744974486252655,-39.3696716526523,1.5283933113964436,-2.4226796595357314,-5.2046314363407875,39.94533505741858,46193.45554977112,18990.273118668774,18990.273118668774,65183.72866843989,83572.96380914612,83572.96380914612,18990.273118668774,102563.2369278149,102563.2369278149,102563.2369278149,127207.35096534908,98296.52682986602,60917.01857051217,41532.78695483761,24644.11403753418,0.0,66176.90099237178,20947.49693190405,1531.5872685518475,0.0,0.8860728782866902,2.82495109829777,0.0014959162575277712,351836.0981796127,1552177.583846098,4.411649605816484,1552177.583846098,4.411649605816484,0.85,0.09558262649531984,4.296143414572793,1.2690353594860064,1.0,0.0,4.296143414573892,1.28454401378454,1.2848715573372824,3.3444890704176338,19448.15145648356,1983.1595352626596,3099.015535412006,3099.015535412006,6.127840567970585,4.470769456622553,-1.6287784711719477,6.0995479277945,3.097900757829039,3.097900757829039,0.8851145022368684,0.0,0.0,0.0002549749155044968,1.0005380460221376,0.0002548378010393573,198.2257787990697,0.0,2.7395325841436675e-05,77.63835343463154,0.05397288189572065,8.466976714296584e-05,0.00017030514836153095,0.0007316553416012336,0.09558262649502552,0.07701426191836422,0.0185683645766613,0.09558244973080235,0.07701426191860138,0.018568364576718475,0.4053813554205917,0.4053813554205917,0.09773863454030929,0.0,2.4270902343631064,7.648661905370659,3.410605131648481e-13,2.7819517768050446,7.523227924772016,3.410605131648481e-13,24644.11403753418,20947.49693190405,0.85,0.9849921602698444,0.6980298995127596,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464135229554567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45152.623643282845,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15652.20114183715,1531.5872685518475,0.4053813554205917,0.09773863454030929,6.112885165565336,3.097900757829039
1892.0,-29.15929463396791,4.48399270613118,34.96067191955207,24.2941026337445,4.942712274244781,-25.74914544094687,-39.37319687157867,1.5321784833981908,-2.3358920381483586,-5.199006963557067,39.9470821297409,46185.10825726441,19013.21005896474,19013.21005896474,65198.31831622915,83565.87202657128,83565.87202657128,19013.21005896474,102579.08208553602,102579.08208553602,102579.08208553602,127228.69996922056,98293.71458065102,60912.950811349794,41534.18196589025,24649.61788368453,0.0,66183.79984957477,20952.17520113185,1531.7650342056468,0.0,0.8860953181825943,2.8244476285700877,0.0014959162575277712,351913.36939512665,1552252.8276406827,4.410894733293922,1552252.8276406827,4.410894733293922,0.85,0.0955788785710722,4.296143414572793,1.2690231214603411,1.0,0.0,4.296143414572872,1.284526595598463,1.2848539585734273,3.3445344217035946,19447.59504772294,1983.1027973592352,3099.015535412006,3099.015535412006,6.135241931414513,4.48399270613118,-1.6167343160041554,6.100727022135335,3.101043024126738,3.101043024126738,0.8860122926076395,0.0,0.0,0.0002548378010393573,1.0005341151870082,0.0002547017609606705,198.2300190577059,0.0,2.717962163689607e-05,77.02704771896346,0.05400006151735755,8.46361771913913e-05,0.000170201623847966,0.0007312105854440348,0.09557887857081658,0.07701374120481273,0.01856513736600385,0.09557892720079851,0.0770137412050187,0.018565137366053495,0.40537994388231047,0.40537994388231047,0.09772196787042617,0.0,2.51271736300032,7.6147752527731996,3.979039320256561e-13,2.863114925408695,7.490402079648618,3.979039320256561e-13,24649.61788368453,20952.17520113185,0.85,0.9851099281759967,0.6978310154786488,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464444934470555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45152.012337567176,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15652.125255566947,1531.7650342056468,0.40537994388231047,0.09772196787042617,6.112885165565336,3.101043024126738
1893.0,-29.164421909476687,4.497026810650206,34.961614850652595,24.297174775879853,4.947380662347465,-25.753292510907468,-39.37671060031278,1.535869726078655,-2.249559523727271,-5.19349488121971,39.94881242721388,46176.889913580315,19035.907457716985,19035.907457716985,65212.7973712973,83558.95785708971,83558.95785708971,19035.907457716985,102594.8653148067,102594.8653148067,102594.8653148067,127249.95120666698,98291.01634821684,60908.94840472392,41535.63104832547,24655.085891860286,0.0,66190.71694018575,20956.823008081243,1531.9433856293745,0.0,0.8861172394767611,2.8239378671414532,0.0014959162575277712,351989.1094698466,1552327.351684785,4.410157331352794,1552327.351684785,4.410157331352794,0.85,0.09557516373998363,4.296143414572793,1.2690111460862683,1.0,0.0,4.2961434145721515,1.2845096149147182,1.2848367988082505,3.3445786350599054,19447.061197395393,1983.0483597758046,3099.015535412006,3099.015535412006,6.14256599884589,4.497026810650206,-1.6048695316238768,6.101896342274083,3.104149986822878,3.104149986822878,0.8868999962351081,0.0,0.0,0.0002547017609606705,1.0005301459440812,0.000254566803402349,198.234227793192,0.0,2.6967227390699302e-05,76.42512242524182,0.05402702874474825,8.460270898072664e-05,0.00017009905197994384,0.0007307699219887109,0.09557516373975514,0.07701324685641048,0.01856191688334466,0.09557516808440322,0.0770132468565946,0.018561916883389037,0.40537852463603147,0.40537852463603147,0.09770530120118634,0.0,2.597411009314669,7.581305048415686,3.410605131648481e-13,2.943935357492421,7.458368391646218,3.410605131648481e-13,24655.085891860286,20956.823008081243,0.85,0.9852257293153032,0.6976339288681336,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464752376827579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45151.41041227346,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15652.049961668206,1531.9433856293745,0.40537852463603147,0.09770530120118634,6.112885165565336,3.104149986822878
1894.0,-29.169511667541713,4.5098740112589635,34.9625515618972,24.300156847480707,4.951949828985891,-25.75741577031757,-39.38020536499096,1.5394753697738546,-2.1642688783618382,-5.188077638553122,39.950517073091774,46168.762031534105,19058.335926949025,19058.335926949025,65227.09795848313,83552.08333884475,83552.08333884475,19058.335926949025,102610.41926579378,102610.41926579378,102610.41926579378,127270.87687347169,98288.29896795489,60904.977660660305,41537.023674771764,24660.45760767791,0.0,66197.48128244968,20961.38896652622,1532.1184279673369,0.0,0.8861387645577504,2.823431726386664,0.0014959162575277712,352063.5588436267,1552400.7735570713,4.409433281467762,1552400.7735570713,4.409433281467762,0.85,0.09557145918513538,4.296143414572793,1.2689992926968259,1.0,0.0,4.296143414572871,1.2844930327274358,1.2848200390361677,3.3446218119615265,19446.523558634355,1982.993535879669,3099.015535412006,3099.015535412006,6.149803287260795,4.5098740112589635,-1.5931719781670668,6.103045989426031,3.1072219295296692,3.1072219295296692,0.8877776941513341,0.0,0.0,0.000254566803402349,1.000526287673505,0.0002544328985041321,198.238405886621,0.0,2.6753207358712482e-05,75.81858965459118,0.05405378195210696,8.456943353637149e-05,0.00016999736986597752,0.0007303330810444147,0.09557145918483662,0.07701276064513843,0.01855869853969818,0.09557127805736865,0.07701276064537918,0.018558698539756197,0.4053771018967791,0.4053771018967791,0.09768863453246114,0.0,2.6811622864591413,7.548193022842952,3.410605131648481e-13,3.0238087601912866,7.426494956262104,3.410605131648481e-13,24660.45760767791,20961.38896652622,0.85,0.9853410839027826,0.6974398592983083,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465057534526684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45150.803879502804,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15651.975268761047,1532.1184279673369,0.4053771018967791,0.09768863453246114,6.112885165565336,3.1072219295296692
1895.0,-29.174563362133924,4.522537683331078,34.96348196613023,24.303157708514505,4.9565288700103824,-25.761503764299917,-39.38367184074593,1.5430937223469359,-2.0804168083194554,-5.182682189284821,39.95220674027605,46160.686256327215,19080.359351346237,19080.359351346237,65241.045607673455,83545.24750547283,83545.24750547283,19080.359351346237,102625.60685681907,102625.60685681907,102625.60685681907,127291.37512491207,98285.60805891185,60901.046809763844,41538.40138794223,24665.76826809301,0.0,66204.16965603523,20965.903027879056,1532.2905168170928,0.0,0.8861602285846677,2.8229430624976484,0.0014959162575277712,352137.7209947194,1552473.5528628035,4.40871130896563,1552473.5528628035,4.40871130896563,0.85,0.09556774185533308,4.296143414572793,1.2689875046955423,1.0,0.0,4.296143414571465,1.2844763893752207,1.2848032194402526,3.344665149246122,19445.99115725343,1982.939246047675,3099.015535412006,3099.015535412006,6.156909874544901,4.522537683331078,-1.5815941236409827,6.1041318069720605,3.110259213064395,3.110259213064395,0.8886454894469701,0.0,0.0,0.0002544328985041321,1.0005223724573562,0.0002543000591573243,198.24255288636328,0.0,2.6545093562925478e-05,75.22879515733081,0.05408032704566988,8.453643939598102e-05,0.0001698964591081511,0.0007298995539567191,0.09556774185427663,0.07701226400005955,0.01855547785421708,0.09556778468475031,0.0770122640009109,0.018555477854422183,0.4053756757791914,0.4053756757791914,0.09767196786414764,0.0,2.7638497805900215,7.5153872424820065,3.979039320256561e-13,3.1022653809653775,7.394864709968715,3.979039320256561e-13,24665.76826809301,20965.903027879056,0.85,0.9854522146661502,0.6972474165321575,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465360471430873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45150.214085005544,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15651.901156544163,1532.2905168170928,0.4053756757791914,0.09767196786414764,6.112885165565336,3.110259213064395
1896.0,-29.179578643428332,4.535019946455674,34.96440606448182,24.306092073116474,4.961025681038317,-25.76556725969646,-39.3871192127466,1.5466416329016617,-1.9974986930238856,-5.177382234568009,39.95388382680151,46152.695371849644,19102.128425048475,19102.128425048475,65254.82379689812,83538.47995087858,83538.47995087858,19102.128425048475,102640.60837592706,102640.60837592706,102640.60837592706,127311.67249749342,98282.93455122264,60897.14997221973,41539.760643336565,24671.06412156636,0.0,66210.82476490292,20970.404503331407,1532.4640182069638,0.0,0.8861812458358529,2.8224564308814437,0.0014959162575277712,352210.5824809502,1552545.792829859,4.408004387300971,1552545.792829859,4.408004387300971,0.8500000000000001,0.09556405534675194,4.296143414572793,1.268975910111331,1.0,0.0,4.296143414572901,1.2844600736431728,1.2847867289210093,3.3447076345374014,19445.462198762856,1982.8853072927918,3099.015535412006,3099.015535412006,6.163934387153337,4.535019946455674,-1.5701808487398048,6.105200795195479,3.113262544158248,3.113262544158248,0.8895035840452137,0.0,0.0,0.0002543000591573243,1.0005186274623017,0.0002541682405277417,198.24667014373824,0.0,2.6334411234943494e-05,74.63172143982986,0.05410666145690483,8.450363888632678e-05,0.0001697964202709975,0.0007294697727652802,0.09556405534591877,0.07701179195023006,0.01855226339568872,0.09556439603105552,0.07701179195090148,0.01855226339585046,0.40537424346312795,0.40537424346312795,0.09765530119616352,0.0,2.8455457947454192,7.482903750812625,3.979039320256561e-13,3.179883541544143,7.3634754835853755,3.979039320256561e-13,24671.06412156636,20970.404503331407,0.85,0.9855612587307392,0.6970566449780021,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465661154773264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45149.61701128804,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15651.827637206914,1532.4640182069638,0.40537424346312795,0.09765530119616352,6.112885165565336,3.113262544158248
1897.0,-29.18455735027567,4.5473218956481425,34.96532320755416,24.308877065219008,4.965333389465552,-25.769616739523418,-39.39056791188193,1.5500230077433892,-1.9146811388031324,-5.172238760788349,39.955529381862625,46144.88073588696,19123.766096903775,19123.766096903775,65268.646832790735,83531.88389730427,83531.88389730427,19123.766096903775,102655.64999420804,102655.64999420804,102655.64999420804,127331.90635653488,98280.33511903504,60893.33195764037,41541.11462377186,24676.25636232684,0.0,66217.3709860987,20974.817907977813,1532.635229688312,0.0,0.8862015735036276,2.821953521684856,0.0014959162575277712,352281.30404861766,1552616.677058531,4.407320681554697,1552616.677058531,4.407320681554697,0.85,0.09556040288524642,4.296143414572793,1.2689646666450427,1.0,0.0,4.296143414572486,1.2844445349140958,1.2847710169176938,3.3447480975580786,19444.947896248665,1982.8328630315823,3099.015535412006,3099.015535412006,6.170916498603911,4.5473218956481425,-1.5589697465366243,6.106291642184766,3.1162322563397193,3.1162322563397193,0.8903520732399198,0.0,0.0,0.0002541682405277417,1.0005148653503992,0.0002540374454493759,198.25075752321186,0.0,2.613260437765765e-05,74.05980080628179,0.054132794061282484,8.447083751975218e-05,0.00016969740300798951,0.0007290443804028794,0.09556040288494017,0.07701134705753823,0.01854905582740194,0.09556023503154545,0.07701134705778503,0.01854905582746138,0.4053728038699442,0.4053728038699442,0.09763863452844289,0.0,2.9264822104041173,7.450851846330124,3.410605131648481e-13,3.2575576219851996,7.332834702897117,3.410605131648481e-13,24676.25636232684,20974.817907977813,0.85,0.9856725789746752,0.6968697193607151,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465959682512382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45149.045090654494,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15651.754678959578,1532.635229688312,0.4053728038699442,0.09763863452844289,6.112885165565336,3.1162322563397193
1898.0,-29.189500137569937,4.559447738484967,34.966233261275725,24.311743187159323,4.969722192523197,-25.773625801136664,-39.39397627310825,1.553480926013435,-1.8336800925198418,-5.167057717085808,39.95715712061697,46137.05467184255,19144.898859581106,19144.898859581106,65281.95353142366,83525.28828110546,83525.28828110546,19144.898859581106,102670.18714068657,102670.18714068657,102670.18714068657,127351.53483095758,98277.75580381927,60889.52219456289,41542.48178806264,24681.34769027101,0.0,66223.82947833365,20979.145536730357,1532.7998343341715,0.0,0.8862221544796646,2.821480008817697,0.0014959162575277712,352352.5534618169,1552686.7962351637,4.406628477586504,1552686.7962351637,4.406628477586504,0.85,0.09555670110124079,4.296143414572793,1.2689533132826911,1.0,0.0,4.296143414572975,1.284428636561186,1.284754946518027,3.3447894980564286,19444.437573914925,1982.7808246358263,3099.015535412006,3099.015535412006,6.177735684385925,4.559447738484967,-1.5478373774489333,6.1072851159339,3.1191683775902073,3.1191683775902073,0.8911909650257736,0.0,0.0,0.0002540374454493759,1.0005111705388714,0.00025390765533637403,198.25481555923878,0.0,2.593022336633096e-05,73.48625302018193,0.05415872428464882,8.443843137929045e-05,0.00016959901407008542,0.0007286216874152359,0.09555670110100833,0.07701086235571153,0.018545838745296805,0.0955566809564951,0.07701086235589887,0.018545838745341922,0.4053713629823591,0.4053713629823591,0.09762196786093305,0.0,3.006369050128683,7.419103568589776,3.979039320256561e-13,3.333377624565969,7.302369117597038,3.979039320256561e-13,24681.34769027101,20979.145536730357,0.85,0.985777386262174,0.6966835810504909,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466256044801147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45148.47154286839,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15651.68228624429,1532.7998343341715,0.4053713629823591,0.09762196786093305,6.112885165565336,3.1191683775902073
1899.0,-29.194407410661338,4.571398449682045,34.96713625031313,24.314466572273545,4.973946326205835,-25.777619377748557,-39.39737443635238,1.556794170209586,-1.753129368168345,-5.162034069146087,39.95877139975564,46129.348727771205,19165.91465635064,19165.91465635064,65295.26338412185,83518.78741485208,83518.78741485208,19165.91465635064,102684.70207120272,102684.70207120272,102684.70207120272,127371.15000860931,98275.18491769636,60885.746230621386,41543.82076341664,24686.447937406607,0.0,66230.26870082325,20983.480746795616,1532.9686580548157,0.0,0.8862419759051555,2.8209947461930973,0.0014959162575277712,352421.6491774915,1552756.3379668256,4.405961840286392,1552756.3379668256,4.405961840286392,0.85,0.0955530631089068,4.296143414572793,1.26894218520727,1.0,0.0,4.296143414573334,1.2844134129688294,1.2847395523452658,3.344829142388482,19443.928919292954,1982.7289562993433,3099.015535412006,3099.015535412006,6.18451712724395,4.571398449682045,-1.5369048182885545,6.1083032679706,3.1220718766720625,3.1220718766720625,0.8920205361920178,0.0,0.0,0.00025390765533637403,1.0005075172258937,0.0002537788581942728,198.25884458148607,0.0,2.5731514914594857e-05,72.92311326796182,0.054184455799563415,8.440613363932223e-05,0.00016950152169705179,0.0007282028461988564,0.095553063108629,0.07701042890574236,0.018542634202886644,0.09555290627120389,0.07701042890596624,0.018542634202940556,0.40536991811133904,0.40536991811133904,0.09760530119359184,0.0,3.0854296384846975,7.387726448029127,3.410605131648481e-13,3.4089047009777573,7.2721603074251675,3.410605131648481e-13,24686.447937406607,20983.480746795616,0.85,0.9858825075748217,0.6964994953613681,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466550280371389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45147.90840311618,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15651.610447160485,1532.9686580548157,0.40536991811133904,0.09760530119359184,6.112885165565336,3.1220718766720625
1900.0,-29.199279011668782,4.583177411664206,34.96803192965597,24.317207664158218,4.978187365847245,-25.781579149855105,-39.40074462499467,1.560126195890338,-1.674096321561592,-5.157017706049729,39.96036441169456,46121.68477018602,19186.52456214071,19186.52456214071,65308.209332326725,83512.29023148806,83512.29023148806,19186.52456214071,102698.81479362877,102698.81479362877,102698.81479362877,127390.26071979133,98272.60964055287,60882.0041792652,41545.11717920852,24691.445926162556,0.0,66236.56310537108,20987.729037238172,1533.1318336968336,0.0,0.8862618339583931,2.820529553256234,0.0014959162575277712,352490.6553081064,1552824.9658338479,4.405293991344391,1552824.9658338479,4.405293991344391,0.85,0.09554939480457347,4.296143414572793,1.2689311120798816,1.0,0.0,4.29614341457303,1.2843980998818099,1.2847240699345168,3.3448690207250564,19443.419395899356,1982.676999372809,3099.015535412006,3099.015535412006,6.191167595934594,4.583177411664206,-1.5260766509668615,6.109254062631067,3.1249427541139894,3.1249427541139894,0.8928407868897112,0.0,0.0,0.0002537788581942728,1.0005038471526635,0.00025365105683151814,198.2628444572353,0.0,2.5535172578391724e-05,72.36667908716214,0.054209990972141804,8.437411306141539e-05,0.00016940474513285739,0.0007277870801999076,0.09554939480435941,0.07700997094730094,0.01853942385705846,0.09554945953621088,0.07700997094747347,0.018539423857099998,0.4053684714049214,0.4053684714049214,0.09758863452638554,0.0,3.163472014408228,7.356611374854992,3.410605131648481e-13,3.4829213844881224,7.242073495522902,3.410605131648481e-13,24691.445926162556,20987.729037238172,0.85,0.9859842701746541,0.6963176017574203,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466842413106973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45147.35196893538,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15651.539154784967,1533.1318336968336,0.4053684714049214,0.09758863452638554,6.112885165565336,3.1249427541139894
1901.0,-29.204115681777264,4.594786246678393,34.968920289941245,24.31987611288207,4.982318863187421,-25.785518460113128,-39.40410761917008,1.563363089637675,-1.5954255627524958,-5.1521133694877905,39.961942531925665,46114.1517400292,19206.93979829747,19206.93979829747,65321.09153832667,83505.95265217072,83505.95265217072,19206.93979829747,102712.89245046818,102712.89245046818,102712.89245046818,127409.3181179979,98270.13176406724,60878.33085194029,41546.445457918824,24696.42566752973,0.0,66242.87112544855,20991.961817400268,1533.296628030456,0.0,0.8862811700666534,2.8200567231800084,0.0014959162575277712,352558.1306306593,1552892.9544179668,4.404643715463709,1552892.9544179668,4.404643715463709,0.85,0.09554576274727132,4.296143414572793,1.2689203158905733,1.0,0.0,4.296143414573066,1.2843832298864766,1.284709032010824,3.3449077460724226,19442.92914340787,1982.627007531407,3099.015535412006,3099.015535412006,6.19775524802071,4.594786246678393,-1.5154172401181358,6.110203486796529,3.127781738394745,3.127781738394745,0.8936519252556414,0.0,0.0,0.00025365105683151814,1.0005002533347958,0.00025352423048976414,198.26681579199752,0.0,2.5338261705244176e-05,71.808633672662,0.05423532923384705,8.43421720311759e-05,0.00016930888480034225,0.000727375250463654,0.09554576274707385,0.07700954195274713,0.018536220794326718,0.09554579504257878,0.0770095419529063,0.01853622079436502,0.4053670182096467,0.4053670182096467,0.09757196785928716,0.0,3.2406884924974975,7.3258846687664345,3.410605131648481e-13,3.556687806735283,7.212673834683756,3.410605131648481e-13,24696.42566752973,20991.961817400268,0.85,0.9860848485057925,0.6961375761129035,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467132433365828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45146.793923520876,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15651.46841346443,1533.296628030456,0.4053670182096467,0.09757196785928716,6.112885165565336,3.127781738394745
1902.0,-29.208917763984974,4.606226960486336,34.96980094216184,24.322464095335476,4.986357437187778,-25.789435942113453,-39.40745192868633,1.566519790634478,-1.5176077726626431,-5.1472954411416145,39.96349468097328,46106.69692919237,19227.114343046796,19227.114343046796,65333.81127223917,83499.66881177826,83499.66881177826,19227.114343046796,102726.78315482505,102726.78315482505,102726.78315482505,127428.09242674825,98267.65267645234,60874.68079387432,41547.7465361978,24701.3092719232,0.0,66249.055808121,20996.11288113472,1533.457958782549,0.0,0.8863001556675666,2.8195857832054805,0.0014959162575277712,352624.4269943679,1552959.826306023,4.40400524587262,1552959.826306023,4.40400524587262,0.85,0.0955421361869831,4.296143414572793,1.2689096477301796,1.0,0.0,4.296143414571721,1.284368733150131,1.2846943686969063,3.3449455002192217,19442.438651292192,1982.5769912551375,3099.015535412006,3099.015535412006,6.204265233052665,4.606226960486336,-1.5049095886644261,6.111136549150762,3.130589032643465,3.130589032643465,0.8944540093267043,0.0,0.0,0.00025352423048976414,1.0004966945898606,0.00025339836889085656,198.27075886442634,0.0,2.5145454938114728e-05,71.26221929461714,0.054260474688785164,8.43104195476478e-05,0.00016921381094211634,0.0007269667995337387,0.0955421361867155,0.07700911729143804,0.018533018895277458,0.09554193731854314,0.07700911729165373,0.01853301889532936,0.40536556264084084,0.40536556264084084,0.09755530119227514,0.0,3.3170816560829053,7.295508005765498,3.979039320256561e-13,3.6296876684789936,7.183521722922137,3.979039320256561e-13,24701.3092719232,20996.11288113472,0.85,0.9861847912439283,0.6959600611174367,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467420385033187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45146.24750914283,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15651.398209539535,1533.457958782549,0.40536556264084084,0.09755530119227514,6.112885165565336,3.130589032643465
1903.0,-29.21368602754173,4.617502753559634,34.970673936863776,24.3250741501339,4.990418464219085,-25.79332076503408,-39.4107646663673,1.5697000436957458,-1.441287594488017,-5.14248762894713,39.965032887001456,46099.259505562295,19246.904831204247,19246.904831204247,65346.16433676654,83493.38377126375,83493.38377126375,19246.904831204247,102740.28860246799,102740.28860246799,102740.28860246799,127446.4270262492,98265.16766731121,60871.04340162201,41549.02696187689,24706.138423781213,0.0,66255.1653856581,21000.21766021403,1533.6164700619386,0.0,0.8863191370889907,2.8191342189922026,0.0014959162575277712,352690.59390991705,1553026.099628332,4.403366935339933,1553026.099628332,4.403366935339933,0.8500000000000001,0.09553849260768718,4.296143414572793,1.2688989158300688,1.0,0.0,4.296143414572457,1.2843541246463042,1.2846795948299976,3.344983546306514,19441.946987591487,1982.5268555104433,3099.015535412006,3099.015535412006,6.210651289505532,4.617502753559634,-1.4945044144901827,6.112007168049817,3.1333649583866583,3.1333649583866583,0.8952471309676167,0.0,0.0,0.00025339836889085656,1.0004932150280281,0.0002532734506188108,198.27467430325615,0.0,2.4954674727295833e-05,70.7215481771564,0.05428542936351246,8.427897771559565e-05,0.0001691193911752609,0.0007265611586741572,0.09553849260683059,0.07700867885966342,0.018529813747167168,0.09553855652330269,0.07700867886035388,0.018529813747333302,0.4053641059246866,0.4053641059246866,0.09753863452533218,0.0,3.3924906989053625,7.265391805327681,3.979039320256561e-13,3.7012000344591343,7.154422270587304,3.979039320256561e-13,24706.138423781213,21000.21766021403,0.85,0.9862802991495011,0.6957836304117226,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467706288295217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45145.70683802537,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15651.328537303249,1533.6164700619386,0.4053641059246866,0.09753863452533218,6.112885165565336,3.1333649583866583
1904.0,-29.218419736563693,4.6286149451377705,34.971539249930025,24.327582748979353,4.994353181006217,-25.79718709149319,-39.414070488978155,1.5727700955768316,-1.3654228680316578,-5.137802268521524,39.96655507593024,46091.952584583494,19266.53701062367,19266.53701062367,65358.48959520717,83487.20595293846,83487.20595293846,19266.53701062367,102753.74296356212,102753.74296356212,102753.74296356212,127464.69125049486,98262.72034017435,60867.46697183188,41550.28152038052,24710.948286932737,0.0,66261.22980731326,21004.306043892826,1533.7767819130172,0.0,0.8863375479257684,2.81867498730577,0.0014959162575277712,352755.0849734895,1553091.6849611583,4.402747830205984,1553091.6849611583,4.402747830205984,0.85,0.09553488946530914,4.296143414572793,1.2688885218603536,1.0,0.0,4.296143414572586,1.284340029728348,1.2846653358943365,3.345020255641704,19441.46277934572,1982.4774800105765,3099.015535412006,3099.015535412006,6.216986262400983,4.6286149451377705,-1.4842708798474367,6.112885824985208,3.136110200897914,3.136110200897914,0.8960314859708325,0.0,0.0,0.0002532734506188108,1.0004896589302557,0.00025314949370852674,198.27856150133078,0.0,2.4768129704396882e-05,70.19287958226076,0.054310197493216854,8.424761232008694e-05,0.00016902583829872387,0.0007261592420997083,0.0955348894644727,0.07700827281531634,0.018526616649156353,0.09553496310605998,0.07700827281599057,0.018526616649318567,0.40536264384094045,0.40536264384094045,0.09752196785844448,0.0,3.4670875673957653,7.2356086657848095,3.979039320256561e-13,3.7723794004898537,7.125725275875084,3.979039320256561e-13,24710.948286932737,21004.306043892826,0.85,0.9863760419972396,0.6956096758031546,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467990188722133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45145.178169430474,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15651.259382497861,1533.7767819130172,0.40536264384094045,0.09752196785844448,6.112885165565336,3.136110200897914
1905.0,-29.223119527949155,4.639565575474789,34.972396485054894,24.33003029963004,4.998204846062066,-25.801031215514957,-39.417361398786284,1.575768760285849,-1.2902263045362474,-5.133193296756524,39.968050356001484,46084.737264500895,19285.92435955782,19285.92435955782,65370.66162405872,83481.12337637138,83481.12337637138,19285.92435955782,102767.0477359292,102767.0477359292,102767.0477359292,127482.70114267005,98260.317907993,60863.93179612861,41551.540124293766,24715.65340674085,0.0,66267.19353103462,21008.305395729723,1533.9329157358372,0.0,0.886355663310914,2.818216300732346,0.0014959162575277712,352818.5336248957,1553156.112931773,4.402138677281149,1553156.112931773,4.402138677281149,0.85,0.09553128454978643,4.296143414572793,1.2688782493257897,1.0,0.0,4.296143414571176,1.2843262668717,1.2846514103423368,3.3450561009214055,19440.98745365077,1982.4290102788182,3099.015535412006,3099.015535412006,6.223242232631727,4.639565575474789,-1.474179281508003,6.113744856982792,3.1388248832799177,3.1388248832799177,0.8968071095085479,0.0,0.0,0.00025314949370852674,1.000486168332782,0.0002530264802464756,198.28242097878217,0.0,2.4577997859274758e-05,69.65404593318466,0.054334775491076126,8.421639913282486e-05,0.0001689330945757019,0.0007257608017648045,0.09553128454877866,0.07700786517969853,0.01852341936908013,0.095531092636194,0.07700786518051088,0.018523419369275554,0.40536117759134815,0.40536117759134815,0.097505301191601,0.0,3.540899346853905,7.206170940499931,3.410605131648481e-13,3.8429669922202834,7.0975139094636575,3.410605131648481e-13,24715.65340674085,21008.305395729723,0.85,0.9864709540391803,0.6954381920960367,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446827204227255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45144.6393357814,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15651.190760992868,1533.9329157358372,0.40536117759134815,0.097505301191601,6.112885165565336,3.1388248832799177
1906.0,-29.22778687700589,4.650357774919904,34.97324576112105,24.332509736437373,5.002083954084655,-25.804843441163364,-39.420620806608326,1.5787952993940648,-1.216407601761773,-5.128590906816018,39.9695329444057,46077.533438392384,19304.936066586197,19304.936066586197,65382.46950497858,83475.06017632892,83475.06017632892,19304.936066586197,102779.9962429151,102779.9962429151,102779.9962429151,127500.30771795187,98257.93301338812,60860.406275464455,41552.80748658184,24720.311475036768,0.0,66273.1189616186,21012.26475378125,1534.0865834149738,0.0,0.8863737883065745,2.817775727193529,0.0014959162575277712,352881.9006062806,1553219.9960437745,4.401529218061943,1553219.9960437745,4.401529218061943,0.85,0.09552766247721264,4.296143414572793,1.268867977890186,1.0,0.0,4.296143414571785,1.2843123720598848,1.2846373540169376,3.345092290656897,19440.515597798083,1982.3808943725007,3099.015535412006,3099.015535412006,6.229376989560543,4.650357774919904,-1.4641844653228993,6.114542240242804,3.141509348340148,3.141509348340148,0.8975740995257565,0.0,0.0,0.0002530264802464756,1.0004828300026498,0.00025290437042863143,198.28625394437157,0.0,2.43914070684777e-05,69.1252476320658,0.0543591668981446,8.418549526758272e-05,0.0001688409849788929,0.0007253650857270545,0.09552766247701573,0.07700744362348444,0.018520218853531292,0.09552768029734438,0.07700744362364317,0.018520218853569477,0.4053597091087842,0.4053597091087842,0.09748863452479287,0.0,3.613783117476544,7.1770138759549695,3.979039320256561e-13,3.9121833050542705,7.069461667329961,3.979039320256561e-13,24720.311475036768,21012.26475378125,0.85,0.986560924389935,0.6952673144156338,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446855188664264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45144.11053748028,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15651.122661180894,1534.0865834149738,0.4053597091087842,0.09748863452479287,6.112885165565336,3.141509348340148
1907.0,-29.232421083539588,4.660992484945912,34.974087011200155,24.334865260776155,5.005812573038673,-25.80864086298733,-39.42387769985942,1.581689736628154,-1.1428679938305208,-5.124126395383868,39.97099766526372,46070.472736075644,19323.834796879066,19323.834796879066,65394.307532954714,83469.11173828522,83469.11173828522,19323.834796879066,102792.94653516429,102792.94653516429,102792.94653516429,127517.89327264394,98255.5835019688,60856.9444997727,41554.043335773444,24724.94673747966,0.0,66278.99007325311,21016.204726857708,1534.2422108367853,0.0,0.8863912711824995,2.8173233015469585,0.0014959162575277712,352943.37777280324,1553283.1112129006,4.400941366330948,1553283.1112129006,4.400941366330948,0.85,0.09552408660210594,4.296143414572793,1.268857993832789,1.0,0.0,4.296143414573016,1.2842990932306266,1.2846239149939163,3.3451268767666393,19440.050742574756,1982.3334923317093,3099.015535412006,3099.015535412006,6.235475290803925,4.660992484945912,-1.4543674826745723,6.115359967620485,3.1441642711318822,3.1441642711318822,0.8983326488948234,0.0,0.0,0.00025290437042863143,1.0004794188456185,0.0002527831814076092,198.29005982036597,0.0,2.4212698350153318e-05,68.6187871243345,0.05438337959649475,8.415462571415992e-05,0.0001687497447144715,0.0007249731044659167,0.09552408660183923,0.0770070591380736,0.018517027463765625,0.09552391570715921,0.07700705913828862,0.018517027463817327,0.40535823624144435,0.40535823624144435,0.09747196785801304,0.0,3.6859451484809824,7.148216629544891,3.979039320256561e-13,3.9812584015533616,7.041827940330336,3.979039320256561e-13,24724.94673747966,21016.204726857708,0.85,0.9866521421144072,0.695099196369128,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468829809460737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45143.604076972544,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15651.055054637192,1534.2422108367853,0.40535823624144435,0.09747196785801304,6.112885165565336,3.1441642711318822
1908.0,-29.23702293876836,4.671472874997446,34.97492011699614,24.33724767705428,5.009566758198818,-25.812406633614536,-39.427103160973616,1.5846103784190648,-1.0707271141448587,-5.119661189401033,39.97244288832867,46063.42327997335,19342.35319381592,19342.35319381592,65405.77647378927,83463.16933904127,83463.16933904127,19342.35319381592,102805.5225328572,102805.5225328572,102805.5225328572,127535.01304996836,98253.2372963174,60853.491237270435,41555.27339894107,24729.490517111164,0.0,66284.76391605224,21020.06693954449,1534.3926472778435,0.0,0.8864088257244015,2.81689006375342,0.0014959162575277712,353004.8729110875,1553345.388117325,4.400351120672974,1553345.388117325,4.400351120672974,0.85,0.09552047904899795,4.296143414572793,1.268847949882038,1.0,0.0,4.296143414572755,1.2842856902837263,1.2846103530077473,3.3451617868791192,19439.58654140379,1982.2861569856977,3099.015535412006,3099.015535412006,6.241450864893584,4.671472874997446,-1.444640557851188,6.116113432848634,3.1467896716145947,3.1467896716145947,0.8990827633184556,0.0,0.0,0.0002527831814076092,1.0004760891892381,0.00025266289133652224,198.29383925386836,0.0,2.403057822806438e-05,68.10265869833445,0.054407410174722816,8.412406439329577e-05,0.00016865911701431345,0.0007245837548687049,0.09552047904900719,0.0770066490668668,0.018513829982140392,0.09552048301145077,0.07700664906685935,0.0185138299821386,0.40535676225720757,0.40535676225720757,0.09745530119125584,0.0,3.757198542276342,7.119680444286473,3.410605131648481e-13,4.04893407525617,7.014332751951656,3.410605131648481e-13,24729.490517111164,21020.06693954449,0.85,0.9867392234605199,0.6949322975384111,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469105768819606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45143.08794854655,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15650.9879564704,1534.3926472778435,0.40535676225720757,0.09745530119125584,6.112885165565336,3.1467896716145947
1909.0,-29.24159223682921,4.681800294945156,34.97574515164962,24.339546623546653,5.013213818844731,-25.816153808562937,-39.430317970085866,1.5874378691861732,-0.9990472898884946,-5.115303640630178,39.973873954127214,46056.478258318784,19360.709606274795,19360.709606274795,65417.18786459358,83457.32915560364,83457.32915560364,19360.709606274795,102818.03876187844,102818.03876187844,102818.03876187844,127552.06052495584,98250.93298743482,60850.08209016689,41556.500996964365,24734.0217630774,0.0,66290.52276004176,21023.91849861579,1534.5449406305154,0.0,0.8864258793321754,2.816450892819305,0.0014959162575277712,353064.89349393273,1553407.0568226674,4.399777733351339,1553407.0568226674,4.399777733351339,0.85,0.09551690705344978,4.296143414572793,1.2688381037442014,1.0,0.0,4.29614341457468,1.2842727212049487,1.2845972261571346,3.3451955676065466,19439.130629586798,1982.23966691855,3099.015535412006,3099.015535412006,6.247374169326594,4.681800294945156,-1.4350701613774444,6.116870456322601,3.149386243421717,3.149386243421717,0.8998246409776334,0.0,0.0,0.00025266289133652224,1.000472737863692,0.00025254350445973466,198.29759207315843,0.0,2.3852780019959632e-05,67.59877857656559,0.05443126295474277,8.409361420830784e-05,0.0001685692771282144,0.0007241977898336744,0.09551690705266931,0.07700626749645165,0.01851063955621766,0.09551690761242346,0.07700626749708087,0.01851063955636891,0.40535528401899884,0.40535528401899884,0.09743863452451675,0.0,3.8276948276617873,7.091474438545902,3.979039320256561e-13,4.116256350741708,6.987231539023583,3.979039320256561e-13,24734.0217630774,21023.91849861579,0.85,0.9868256447666061,0.6947671603833008,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469379811623397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45142.58406842478,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15650.921351934534,1534.5449406305154,0.40535528401899884,0.09743863452451675,6.112885165565336,3.149386243421717
1910.0,-29.246129664195053,4.691977337262752,34.97656202635506,24.341841868031793,5.016847619937915,-25.819873642351315,-39.43350955434141,1.5902565760676624,-0.9284333338673036,-5.1109755210121826,39.97528629112279,46049.578552532614,19378.754921888536,19378.754921888536,65428.333474421146,83451.53035599786,83451.53035599786,19378.754921888536,102830.2852778864,102830.2852778864,102830.2852778864,127568.76449403478,98248.65075817106,60846.69895472554,41557.72422605057,24738.47921614838,0.0,66296.20344219895,21027.70733372612,1534.6937594605397,0.0,0.8864428481515567,2.816022928056592,0.0014959162575277712,353124.51664990943,1553467.9202647044,4.399207211672661,1553467.9202647044,4.399207211672661,0.85,0.09551332087558027,4.296143414572793,1.2688283581612634,1.0,0.0,4.296143414571627,1.2842597915887914,1.284584139942225,3.3452292462243336,19438.679086263637,1982.1936223138011,3099.015535412006,3099.015535412006,6.253197088059188,4.691977337262752,-1.425606349052428,6.11758368631518,3.1519541365642723,3.1519541365642723,0.9005583247326492,0.0,0.0,0.00025254350445973466,1.000469457216053,0.00025242500172116447,198.30131883943417,0.0,2.367413019211214e-05,67.0924849644458,0.05445493708493489,8.406339408341472e-05,0.00016848011037631994,0.0007238147166797242,0.09551332087542118,0.07700587439818374,0.018507446477237437,0.09551348376216177,0.07700587439831201,0.01850744647726826,0.40535380338437976,0.40535380338437976,0.09742196785779214,0.0,3.897349125169228,7.063553307067707,3.410605131648481e-13,4.182542187144861,6.9603877223690915,3.410605131648481e-13,24738.47921614838,21027.70733372612,0.85,0.9869092056148514,0.6946035543751978,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446965192540463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45142.07777481266,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15650.85524623209,1534.6937594605397,0.40535380338437976,0.09742196785779214,6.112885165565336,3.1519541365642723
1911.0,-29.25063560660995,4.702005469162433,34.97737071537518,24.34405203619974,5.020384422092074,-25.823574850625757,-39.43669048659501,1.592991111875031,-0.8584958994991325,-5.106743037044244,39.97668155891341,46042.77829037932,19396.624172038235,19396.624172038235,65439.40246241755,83445.78320103942,83445.78320103942,19396.624172038235,102842.40737307766,102842.40737307766,102842.40737307766,127585.30891905799,98246.36480138676,60843.35989072945,41558.89434517479,24742.901545980338,0.0,66301.79589115512,21031.466314083285,1534.842855419809,0.0,0.8864593882774285,2.815593257555311,0.0014959162575277712,353182.8299938771,1553528.0498938602,4.398651117668412,1553528.0498938602,4.398651117668412,0.85,0.09550975924133513,4.296143414572793,1.2688187994016338,1.0,0.0,4.296143414571733,1.2842472538587846,1.2845714468509917,3.345261904718229,19438.226805443574,1982.1475025052973,3099.015535412006,3099.015535412006,6.258963193438621,4.702005469162433,-1.4162893507835235,6.118294819945957,3.1544938781549887,3.1544938781549887,0.9012839651871396,0.0,0.0,0.00025242500172116447,1.0004662161353917,0.0002523073719532816,198.30501986697297,0.0,2.3499249344553312e-05,66.59687264246409,0.05447843633427944,8.40332848070186e-05,0.00016839171691414588,0.0007234349656893138,0.09550975924118135,0.07700550095408844,0.018504258287092915,0.0955099700902306,0.07700550095421242,0.018504258287122707,0.4053523193110005,0.4053523193110005,0.09740530119107912,0.0,3.966238530927228,7.0359205340877224,3.979039320256561e-13,4.248247137545093,6.933716519257757,3.979039320256561e-13,24742.901545980338,21031.466314083285,0.85,0.986992909963505,0.6944424004134944,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469922150839316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45141.582162490675,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15650.789626695965,1534.842855419809,0.4053523193110005,0.09740530119107912,6.112885165565336,3.1544938781549887
