time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1912.0,-29.255110299740238,4.711886832916562,34.97817106482942,24.346232308913045,5.0238742055845655,-25.827252641085636,-39.439852559566475,1.5956864400723392,-0.789327755091449,-5.102562845386174,39.978055972790415,46036.039782307234,19414.23634950448,19414.23634950448,65450.27613181171,83440.11012604002,83440.11012604002,19414.23634950448,102854.3464755445,102854.3464755445,102854.3464755445,127601.59390771807,98244.11921634221,60840.048872628424,41560.07815968198,24747.247432173564,0.0,66307.32559185554,21035.16031734753,1534.9888573775513,0.0,0.8864757348223535,2.815168159977572,0.0014959162575277712,353240.430294881,1553587.2825349725,4.398101545845293,1553587.2825349725,4.398101545845293,0.85,0.09550619233628568,4.296143414572793,1.2688092933921147,1.0,0.0,4.296143414574565,1.2842348978434481,1.2845589366444081,3.345294090502519,19437.782512247635,1982.102197207776,3099.015535412006,3099.015535412006,6.264646345802654,4.711886832916562,-1.407091144429876,6.118977977346438,3.157005660173497,3.157005660173497,0.9020016171924278,0.0,0.0,0.0002523073719532816,1.0004629990972005,0.0002521906079294878,198.30869534683612,0.0,2.332657345695821e-05,66.10750917701957,0.0545017629077364,8.40033639239138e-05,0.00016830400802936779,0.0007230581557415749,0.09550619233612913,0.07700512311181429,0.018501069224314843,0.09550639516520285,0.07700512311194051,0.01850106922434517,0.40535083136627437,0.40535083136627437,0.09738863452437538,0.0,4.034356528955868,7.008579796254935,3.410605131648481e-13,4.313235090294711,6.907437182849094,3.410605131648481e-13,24747.247432173564,21035.16031734753,0.85,0.9870745886311377,0.6942828619823237,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470190510699912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45141.09279902523,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15650.724486660782,1534.9888573775513,0.40535083136627437,0.09738863452437538,6.112885165565336,3.157005660173497
1913.0,-29.25955438812941,4.721623274640722,34.9789630507719,24.348369344975822,5.027301445920734,-25.83090915916644,-39.443003631290026,1.5983285069526303,-0.7208089074527493,-5.098450588490149,39.97941301055071,46029.39492960005,19431.626993100883,19431.626993100883,65461.02192270094,83434.52074610005,83434.52074610005,19431.626993100883,102866.14773920094,102866.14773920094,102866.14773920094,127617.69286925945,98241.91726664893,60836.79145016396,41561.250907205525,24751.54513005851,0.0,66312.79603726404,21038.81336054973,1535.1337540962697,0.0,0.8864917954317161,2.814744206927898,0.0014959162575277712,353297.1016931806,1553645.7679982136,4.397561600568891,1553645.7679982136,4.397561600568891,0.85,0.0955026342578428,4.296143414572793,1.2688000154169279,1.0,0.0,4.2961434145731054,1.2842227892365925,1.2845466750234757,3.3453256324213334,19437.346852387458,1982.0577722654994,3099.015535412006,3099.015535412006,6.270258012926515,4.721623274640722,-1.3980203900293762,6.1196436646700985,3.15948988068793,3.15948988068793,0.9027113944822657,0.0,0.0,0.0002521906079294878,1.000459848425958,0.00025207469177924925,198.31234580599158,0.0,2.3155321221997973e-05,65.62218034314226,0.0545249182289584,8.397355693542843e-05,0.00016821705099405936,0.0007226845758469838,0.09550263425785187,0.07700475224058163,0.018497882017270234,0.09550275657051739,0.07700475224057432,0.018497882017268482,0.405349339619421,0.405349339619421,0.09737196785767904,0.0,4.101747102327238,6.9815572557183145,3.410605131648481e-13,4.377641681037403,6.881550139769388,3.410605131648481e-13,24751.54513005851,21038.81336054973,0.85,0.9871552073587057,0.6941253827350928,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470457018824852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45140.60747019135,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15650.65982245485,1535.1337540962697,0.405349339619421,0.09737196785767904,6.112885165565336,3.15948988068793
1914.0,-29.263967537228606,4.731216477353035,34.97974655115531,24.35044980319219,5.030651199194474,-25.83454556767704,-39.446136297751195,1.60090393822816,-0.6528431437596396,-5.0944140923828245,39.980749766157906,46022.812556671575,19448.815674522364,19448.815674522364,65471.62823119394,83429.02164974908,83429.02164974908,19448.815674522364,102877.83732427144,102877.83732427144,102877.83732427144,127633.61776085626,98239.75876227884,60833.54966921219,41562.454547851834,24755.780436584806,0.0,66318.23498443664,21042.413371097085,1535.276910697699,0.0,0.8865075408386818,2.8143192029609825,0.0014959162575277712,353352.7359644382,1553703.3809703586,4.397032265024616,1553703.3809703586,4.397032265024616,0.85,0.09549908506142683,4.296143414572793,1.2687908281059936,1.0,0.0,4.2961434145724455,1.2842109905735688,1.284534724516241,3.3453563675342792,19436.919788265637,1982.0142238445992,3099.015535412006,3099.015535412006,6.275804510265774,4.731216477353035,-1.3890810176276505,6.120297494980686,3.161946851996246,3.161946851996246,0.9034133862846417,0.0,0.0,0.00025207469177924925,1.0004566627938618,0.0002519596311901296,198.3159709672084,0.0,2.298760367060447e-05,65.14686880249307,0.054547905832629,8.394393373880006e-05,0.0001681307580404492,0.0007223138489426075,0.09549908506141727,0.07700438845313577,0.018494696608281506,0.09549893720893314,0.07700438845314347,0.018494696608283356,0.4053478459076766,0.4053478459076766,0.09735530119098863,0.0,4.168463316252826,6.954876983838972,3.979039320256561e-13,4.441570948623166,6.856086447622431,3.979039320256561e-13,24755.780436584806,21042.413371097085,0.85,0.9872341784512001,0.6939692011928856,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470721713409445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45140.132158650704,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15650.595622207462,1535.276910697699,0.4053478459076766,0.09735530119098863,6.112885165565336,3.161946851996246
1915.0,-29.268350684484407,4.740668691433458,34.98052156306657,24.35250225188213,5.033975605680281,-25.8381575389061,-39.44925370216367,1.6034595152973414,-0.5860343965227344,-5.0904163929959605,39.9820694663136,46016.302238523254,19465.73431034928,19465.73431034928,65482.03654887254,83423.51100708524,83423.51100708524,19465.73431034928,102889.24531743451,102889.24531743451,102889.24531743451,127649.2029125951,98237.56501490917,60830.356246355914,41563.5652983925,24759.957595160584,0.0,66323.52289355309,21045.963955886495,1535.4177122062472,0.0,0.8865231480333493,2.8139054132218773,0.0014959162575277712,353407.8422845103,1553760.2604516936,4.396507588535179,1553760.2604516936,4.396507588535179,0.85,0.09549553018918053,4.296143414572793,1.2687817331077533,1.0,0.0,4.296143414572865,1.2841992831646394,1.284522866387598,3.3453868654916623,19436.485751250508,1981.969964386463,3099.015535412006,3099.015535412006,6.281263868450198,4.740668691433458,-1.3802488979450493,6.120917589378507,3.164376840272195,3.164376840272195,0.9041076686491986,0.0,0.0,0.0002519596311901296,1.0004535738585811,0.00025184540069996816,198.31957159816142,0.0,2.2818352451328496e-05,64.66721084706495,0.05457072418508033,8.391446445241783e-05,0.00016804516673771174,0.0007219461364310072,0.09549553018836343,0.07700402012639337,0.018491510061970053,0.09549533417591242,0.07700402012705225,0.01849151006212827,0.40534635337329084,0.40534635337329084,0.09733863452430298,0.0,4.234402771023156,6.928447070901655,3.410605131648481e-13,4.504381996473228,6.8305781645859724,3.410605131648481e-13,24759.957595160584,21045.963955886495,0.85,0.9873123997645434,0.6938157116951974,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447098457433687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45139.65250069528,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15650.531893640906,1535.4177122062472,0.40534635337329084,0.09733863452430298,6.112885165565336,3.164376840272195
1916.0,-29.27270362627569,4.749982484716302,34.98128839323346,24.354583164118253,5.037315724117892,-25.84174074084205,-39.45233639152718,1.6060322526682025,-0.5202430026872094,-5.086435172445401,39.9833811263849,46009.77839976995,19482.344806058783,19482.344806058783,65492.123205828735,83418.05583479865,83418.05583479865,19482.344806058783,102900.40064085744,102900.40064085744,102900.40064085744,127664.52225779777,98235.42050483167,60827.14306981991,41564.752705568615,24764.12161694034,0.0,66328.87432250896,21049.50337439929,1535.558238600275,0.0,0.8865386982078337,2.8135035755628213,0.0014959162575277712,353462.7281548908,1553816.7949623375,4.395984841381748,1553816.7949623375,4.395984841381748,0.85,0.09549197112375928,4.296143414572793,1.2687725897552449,1.0,0.0,4.296143414572715,1.2841874940544282,1.2845109276058484,3.3454175768438903,19436.061455925614,1981.9266983042746,3099.015535412006,3099.015535412006,6.286623795020329,4.749982484716302,-1.3715087362953717,6.121491221011674,3.166780285648711,3.166780285648711,0.9047943673282032,0.0,0.0,0.00025184540069996816,1.00045046352348,0.00025173200461419695,198.32314752924012,0.0,2.2654141872259607e-05,64.20183806598372,0.05459337832695259,8.388533273604622e-05,0.00016796006796392194,0.000721580539894402,0.09549197112361661,0.07700364835308729,0.018488322770529326,0.09549211079216735,0.07700364835320232,0.01848832277055695,0.4053448591823866,0.4053448591823866,0.09732196785762112,0.0,4.299512412531669,6.902268373153845,3.410605131648481e-13,4.56619216975821,6.8053682686594925,3.410605131648481e-13,24764.12161694034,21049.50337439929,0.85,0.9873848135487463,0.6936613785431959,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471245657256764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45139.1871279142,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15650.468619006304,1535.558238600275,0.4053448591823866,0.09732196785762112,6.112885165565336,3.166780285648711
1917.0,-29.27702695712208,4.759158739475461,34.982047023012356,24.356552387494617,5.040528099839006,-25.845310085595358,-39.45542044294996,1.6084929545081534,-0.4548368036643069,-5.082571015186157,39.98467588032828,46003.39866889763,19498.849428900943,19498.849428900943,65502.24809779857,83412.67002852912,83412.67002852912,19498.849428900943,102911.51945743005,102911.51945743005,102911.51945743005,127679.78033657477,98233.27755368469,60824.00619406152,41565.85706624797,24768.260879144716,0.0,66334.11794539269,21053.021747273007,1535.700135720917,0.0,0.8865537105546596,2.8130936052943865,0.0014959162575277712,353516.00656579406,1553872.6023183342,4.395480186069419,1553872.6023183342,4.395480186069419,0.85,0.09548844862590049,4.296143414572793,1.2687637255387383,1.0,0.0,4.296143414573316,1.2841762270784434,1.284499512164041,3.3454469285315347,19435.637469038036,1981.8834636739393,3099.015535412006,3099.015535412006,6.291949558203367,4.759158739475461,-1.3629222341923426,6.122080973667803,3.169157727774758,3.169157727774758,0.9054736365070737,0.0,0.0,0.00025173200461419695,1.000447414406237,0.0002516194264579106,198.32669924652998,0.0,2.248906864764282e-05,63.73402054741975,0.05461586739560023,8.385619750237324e-05,0.00016787580711182372,0.0007212185431895539,0.09548844862576529,0.07700330592591986,0.018485142699845428,0.09548863598679606,0.07700330592602889,0.0184851426998716,0.4053433612867138,0.4053433612867138,0.0973053011909423,0.0,4.363942466618653,6.876373908528819,3.979039320256561e-13,4.62773421152184,6.780378030024735,3.979039320256561e-13,24768.260879144716,21053.021747273007,0.85,0.9874593968630302,0.6935103698336408,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447150494985632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45138.71931039563,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15650.405803382937,1535.700135720917,0.4053433612867138,0.0973053011909423,6.112885165565336,3.169157727774758
1918.0,-29.281320993367036,4.768199428609742,34.98279718519231,24.358487140294187,5.043689633051706,-25.848858157939823,-39.45848598433656,1.6109108100217222,-0.39010888954436496,-5.078755834397874,39.98594644926119,45997.073047227634,19515.11730388615,19515.11730388615,65512.19035111378,83407.35486776994,83407.35486776994,19515.11730388615,102922.47217165609,102922.47217165609,102922.47217165609,127694.7744729126,98231.17073910007,60820.88891857186,41566.9798005869,24772.30230125651,0.0,66339.28210184342,21056.456956068032,1535.8376369941702,0.0,0.8865685588838687,2.812687300653241,0.0014959162575277712,353568.6158798443,1553927.368708432,4.394981055774798,1553927.368708432,4.394981055774798,0.85,0.09548491395783501,4.296143414572793,1.2687549673719332,1.0,0.0,4.296143414573319,1.2841651588694085,1.2844882965921662,3.345475762911337,19435.220631836826,1981.8409581087146,3099.015535412006,3099.015535412006,6.297198926849414,4.768199428609742,-1.3544462680126648,6.122645696622407,3.1715092021016313,3.1715092021016313,0.9061454863147518,0.0,0.0,0.0002516194264579106,1.0004443977213524,0.00025150765702822457,198.33022700765426,0.0,2.2327254143527757e-05,63.275438242757666,0.05463819464974376,8.382724640378851e-05,0.0001677921800541221,0.000720859269356329,0.09548491395719917,0.07700295356336756,0.018481960393831612,0.09548499191770378,0.07700295356388032,0.018481960393954697,0.40534186021823704,0.40534186021823704,0.09728863452426592,0.0,4.427677474999314,6.850759383111381,3.979039320256561e-13,4.688646944853531,6.755783855737377,3.979039320256561e-13,24772.30230125651,21056.456956068032,0.85,0.987532398233374,0.6933610312003886,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447176248736776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45138.26072809097,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15650.343435867439,1535.8376369941702,0.40534186021823704,0.09728863452426592,6.112885165565336,3.1715092021016313
1919.0,-29.28558596983658,4.777106653433104,34.98353897631963,24.360409250389807,5.046827917862601,-25.852382403376378,-39.461532631516434,1.6133106300380713,-0.3262435062660529,-5.074979320070899,39.987202896480696,45990.798797086965,19531.133021196576,19531.133021196576,65521.93181828354,83402.08583890155,83402.08583890155,19531.133021196576,102933.21886009813,102933.21886009813,102933.21886009813,127709.52217226505,98229.08756630405,60817.800524499544,41568.096713116116,24776.303312166918,0.0,66344.40002528303,21059.85781534188,1535.973807130023,0.0,0.8865832593374466,2.812288271673878,0.0014959162575277712,353620.6980551866,1553981.5278331789,4.394486907524463,1553981.5278331789,4.394486907524463,0.85,0.09548137745038568,4.296143414572793,1.2687462778901684,1.0,0.0,4.296143414572334,1.28415417347815,1.2844771648999742,3.3455043820296333,19434.808472207656,1981.7989295230948,3099.015535412006,3099.015535412006,6.302366928470386,4.777106653433104,-1.3460732688531185,6.123179922286223,3.1738350745562656,3.1738350745562656,0.9068100213017901,0.0,0.0,0.00025150765702822457,1.0004414050365666,0.0002513966892634075,198.33373100330965,0.0,2.2167256362149926e-05,62.82200453033289,0.05466036190610591,8.379848289660469e-05,0.00016770917413161987,0.0007205026640090005,0.09548137745039041,0.07700259961035798,0.01847877784003243,0.0954814935495017,0.07700259961035416,0.018478777840031515,0.4053403563315193,0.4053403563315193,0.09727196785759148,0.0,4.490687945387492,6.8254125670933945,3.979039320256561e-13,4.748735813804842,6.7314287520772496,3.979039320256561e-13,24776.303312166918,21059.85781534188,0.85,0.98760305004362,0.6932129732058838,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472018288457744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45137.807294378545,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15650.281511109426,1535.973807130023,0.4053403563315193,0.09727196785759148,6.112885165565336,3.1738350745562656
1920.0,-29.289822089171146,4.785882009447618,34.984272462404725,24.362282815296226,5.049904464825803,-25.85588685679507,-39.464564715139545,1.6156577597800839,-0.2630289381489206,-5.071270004169655,39.98844452520643,45984.59434358207,19546.95727825834,19546.95727825834,65531.55162184041,83396.87387098184,83396.87387098184,19546.95727825834,102943.83114924018,102943.83114924018,102943.83114924018,127724.10274346008,98227.02240489329,60814.74287751259,41569.19947486744,24780.271594219903,0.0,66349.47106908735,21063.230855086917,1536.1097447264283,0.0,0.8865976690364018,2.8118903904664303,0.0014959162575277712,353671.85935344186,1554035.049608616,4.394002543627853,1554035.049608616,4.394002543627853,0.85,0.09547785360936545,4.296143414572793,1.2687376768747347,1.0,0.0,4.296143414572887,1.2841434328772834,1.2844662790916785,3.345532363893921,19434.3998761647,1981.7572643221388,3099.015535412006,3099.015535412006,6.307473149101081,4.785882009447618,-1.3378199499692323,6.1237019594168505,3.1761357530923293,3.1761357530923293,0.9074673580263798,0.0,0.0,0.0002513966892634075,1.0004384330252314,0.0002512865169555788,198.33721139778746,0.0,2.2008650817266415e-05,62.372516416133024,0.054682370556923175,8.37698659419758e-05,0.00016762682332143169,0.0007201488731181257,0.09547785360936525,0.07700225575420316,0.018475597855162083,0.09547798581823692,0.07700225575420333,0.01847559785516212,0.4053388493548955,0.4053388493548955,0.0972553011909186,0.0,4.553012938712186,6.800339582960419,3.410605131648481e-13,4.8082410660207415,6.707316344395565,3.410605131648481e-13,24780.271594219903,21063.230855086917,0.85,0.9876725551226283,0.6930664796965743,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472272366940304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45137.35780626434,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15650.220025381042,1536.1097447264283,0.4053388493548955,0.0972553011909186,6.112885165565336,3.1761357530923293
1921.0,-29.29402958325175,4.7945271257770035,34.984997571556086,24.36410797471183,5.052918261589302,-25.859371827412847,-39.46758230505509,1.6179512621194554,-0.2004303899777824,-5.067623905119777,39.989667450014586,45978.45881250537,19562.586040473747,19562.586040473747,65541.04485297912,83391.72404878876,83391.72404878876,19562.586040473747,102954.31008926251,102954.31008926251,102954.31008926251,127738.49179528432,98224.98001467418,60811.71477840166,41570.29470696946,24784.181706021824,0.0,66354.47641299128,21066.55445011855,1536.2438964860287,0.0,0.8866118224720615,2.811493652982606,0.0014959162575277712,353722.1543850786,1554087.766492928,4.393526804094591,1554087.766492928,4.393526804094591,0.85,0.0954743341782673,4.296143414572793,1.268729220922105,1.0,0.0,4.296143414571589,1.2841329414468536,1.2844556435403454,3.345559697060849,19433.995785444557,1981.7160585362542,3099.015535412006,3099.015535412006,6.312516286844926,4.7945271257770035,-1.3296829592655572,6.124210085042561,3.178411496579096,3.178411496579096,0.9081175704511704,0.0,0.0,0.0002512865169555788,1.0004354847193517,0.0002511771331522404,198.34066837943902,0.0,2.185126830800324e-05,61.92649438488119,0.05470422182523118,8.374139474818264e-05,0.00016754512220739618,0.0007197978734150988,0.0954743341782634,0.07700191534965446,0.018472418828608932,0.09547437578894666,0.07700191534965761,0.018472418828609685,0.4053373396209371,0.4053373396209371,0.09723863452424696,0.0,4.614677598405535,6.77554324716624,3.410605131648481e-13,4.867193515141992,6.683499761762107,3.410605131648481e-13,24784.181706021824,21066.55445011855,0.85,0.9877411200572309,0.6929217333633189,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447252473471503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45136.911784233096,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15650.15897559138,1536.2438964860287,0.4053373396209371,0.09723863452424696,6.112885165565336,3.178411496579096
1922.0,-29.298208796939896,4.803043682868778,34.9857142539314,24.365894228126876,5.0558762061100575,-25.862836940276857,-39.4705891032703,1.6201973069529088,-0.13841680267228185,-5.064035906383861,39.99087216945879,45972.40711287513,19578.013148987044,19578.013148987044,65550.42026186218,83386.64730387388,83386.64730387388,19578.013148987044,102964.66045286092,102964.66045286092,102964.66045286092,127752.69515510961,98222.97447103508,60808.73428004975,41571.377989983695,24788.0347022487,0.0,66359.41269223239,21069.829496911396,1536.3762079702553,0.0,0.8866257440105504,2.811098237345006,0.0014959162575277712,353771.65344881907,1554139.699916203,4.3930588693733315,1554139.699916203,4.3930588693733315,0.85,0.09547081726476676,4.296143414572793,1.2687209457485005,1.0,0.0,4.296143414573748,1.2841226703541675,1.2844452293970035,3.345586456617805,19433.5989848891,1981.6755961402826,3099.015535412006,3099.015535412006,6.317494354343146,4.803043682868778,-1.3216582082643593,6.124701891133137,3.18066257668754,3.18066257668754,0.9087607361964399,0.0,0.0,0.0002511771331522404,1.0004325718208797,0.00025106852798192567,198.3441022294848,0.0,2.1695256664018626e-05,61.48435738582879,0.0547259170818952,8.371303427143995e-05,0.00016746409888080047,0.000719449785584118,0.09547081726454468,0.07700157689344493,0.018469240371099743,0.09547066880997307,0.07700157689362405,0.018469240371142708,0.40533582774912086,0.40533582774912086,0.09722196785757631,0.0,4.675706792680046,6.75103787259485,3.410605131648481e-13,4.925619103711597,6.660041484628948,3.410605131648481e-13,24788.0347022487,21069.829496911396,0.85,0.9878089272109409,0.6927789931790094,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472775405426355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45136.469647234044,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15650.098358056992,1536.3762079702553,0.40533582774912086,0.09722196785757631,6.112885165565336,3.18066257668754
1923.0,-29.30236095607472,4.811433672481337,34.98642258776135,24.36766797853636,5.058810373288821,-25.86628011943102,-39.473573479894526,1.6224246027542084,-0.07719731466806934,-5.06048484228687,39.99206231505945,45966.381979053156,19593.201246492874,19593.201246492874,65559.58322554603,83381.61951385949,83381.61951385949,19593.201246492874,102974.82076035236,102974.82076035236,102974.82076035236,127766.6644421109,98220.99618863556,60805.75865383573,41572.48614977759,24791.843681758524,0.0,66364.32983153612,21073.067129494746,1536.5069426857765,0.0,0.8866395284420592,2.8107093416379496,0.0014959162575277712,353820.6483246367,1554191.0063735952,4.392595552952573,1554191.0063735952,4.392595552952573,0.85,0.09546729729975854,4.296143414572793,1.2687126623326912,1.0,0.0,4.296143414571368,1.2841124854436128,1.2844349024595834,3.345612992064816,19433.207578020814,1981.6356837473363,3099.015535412006,3099.015535412006,6.3223952970239,4.811433672481337,-1.313731514915871,6.125165187397208,3.1828892832865203,3.1828892832865203,0.909396938081863,0.0,0.0,0.00025106852798192567,1.0004297855465785,0.0002509606687137528,198.34751395308155,0.0,2.1541195003561197e-05,61.047746640092434,0.05474745827689876,8.368489405678926e-05,0.0001673836339251364,0.0007191040965947379,0.09546729729904763,0.07700123595076903,0.0184660613482786,0.09546706807588116,0.07700123595134242,0.01846606134841612,0.4053343152877753,0.4053343152877753,0.09720530119090645,0.0,4.736068327041551,6.726808236395527,3.410605131648481e-13,4.983287527618813,6.6368394902669365,3.410605131648481e-13,24791.843681758524,21073.067129494746,0.85,0.9878738079924424,0.6926368742928235,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473024399453047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45136.033036488305,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15650.038166823331,1536.5069426857765,0.4053343152877753,0.09720530119090645,6.112885165565336,3.1828892832865203
1924.0,-29.306484892244885,4.819698895796505,34.98712273022359,24.369414837006502,5.061711932067875,-25.86970111544091,-39.476543048489816,1.6246254133382396,-0.016817710768407323,-5.05697997380935,39.993240343323485,45960.4222102667,19608.173202179813,19608.173202179813,65568.5954124465,83376.61657129427,83376.61657129427,19608.173202179813,102984.78977347408,102984.78977347408,102984.78977347408,127780.41701224897,98219.01633115433,60802.821970143435,41573.5492900121,24795.627238774887,0.0,66369.176528787,21076.283152958655,1536.637378344769,0.0,0.8866531197196117,2.8103264695491315,0.0014959162575277712,353869.01105015824,1554241.7917205594,4.39213873830918,1554241.7917205594,4.39213873830918,0.8500000000000001,0.09546378334974866,4.296143414572793,1.2687044904613871,1.0,0.0,4.2961434145724775,1.2841024229320195,1.2844246989119203,3.3456392090307823,19432.815859519673,1981.5957395766825,3099.015535412006,3099.015535412006,6.3272264943883085,4.819698895796505,-1.3059075493402137,6.125606445136719,3.1850920029577567,3.1850920029577567,0.910026286559359,0.0,0.0,0.0002509606687137528,1.0004268780231063,0.0002508535848313709,198.350902588137,0.0,2.1393617698881702e-05,60.62951255863074,0.05476885189459764,8.365690214834043e-05,0.00016730376656541238,0.0007187609749632202,0.09546378334954611,0.07700089985414944,0.01846288349539666,0.09546363017618742,0.07700089985431283,0.018462883495435827,0.4053328027460178,0.4053328027460178,0.09718863452423723,0.0,4.795740655825796,6.702823148986624,3.410605131648481e-13,5.040162263040941,6.613739380047946,3.410605131648481e-13,24795.627238774887,21076.283152958655,0.85,0.987937455936443,0.6924964963266014,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473271789668156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45135.614802406846,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15649.978378275431,1536.637378344769,0.4053328027460178,0.09718863452423723,6.112885165565336,3.1850920029577567
1925.0,-29.310581571708042,4.827840903599765,34.987814732909776,24.371112032700353,5.064559028739671,-25.873103055998826,-39.47949435152111,1.6267798896912613,0.042803894278847565,-5.053534483318137,39.99440349243249,45954.50854433235,19622.959063608847,19622.959063608847,65577.46760794119,83371.63442281174,83371.63442281174,19622.959063608847,102994.59348642058,102994.59348642058,102994.59348642058,127793.967334991,98217.02218917882,60799.89631070849,41574.584309411475,24799.373848570416,0.0,66373.95815798189,21079.467771284853,1536.7671544586128,0.0,0.8866664607522542,2.8099469960636982,0.0014959162575277712,353916.5594917777,1554291.9368507618,4.391690343855955,1554291.9368507618,4.391690343855955,0.85,0.09546027804195292,4.296143414572793,1.2686963922204448,1.0,0.0,4.296143414573129,1.2840925755115042,1.2844147115071842,3.34566486599416,19432.421314804655,1981.5555072124178,3099.015535412006,3099.015535412006,6.331997642277075,4.827840903599765,-1.2981935579645558,6.126034461564321,3.1872710681119685,3.1872710681119685,0.9106488766034195,0.0,0.0,0.0002508535848313709,1.0004240702591998,0.00025074725037990865,198.35426892659171,0.0,2.1240184723101178e-05,60.19468350526874,0.05479009207932074,8.362909099070081e-05,0.00016722449384067007,0.0007184204079688632,0.09546027804193649,0.07700057067437627,0.01845970736756023,0.09546023746534373,0.0770005706743895,0.01845970736756341,0.40533128882279995,0.40533128882279995,0.09717196785756853,0.0,4.854727020647374,6.679052958419163,3.410605131648481e-13,5.096338377596965,6.590710024331827,3.410605131648481e-13,24799.373848570416,21079.467771284853,0.85,0.9879999540159272,0.6923575121880241,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473517506296256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45135.17997335348,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15649.919016722288,1536.7671544586128,0.40533128882279995,0.09717196785756853,6.112885165565336,3.1872710681119685
1926.0,-29.31465104908522,4.8358610533169895,34.988498509601804,24.372767807822697,5.067332562115476,-25.876487872445384,-39.482439088728256,1.6288708743379816,0.10223836950228815,-5.0501583764206,39.99554785065972,45948.69225973765,19637.582033933035,19637.582033933035,65586.27429367068,83366.7913350742,83366.7913350742,19637.582033933035,103004.37336900724,103004.37336900724,103004.37336900724,127807.4372119632,98215.12363514074,60797.02455981713,41575.66563924846,24803.063842955966,0.0,66378.72948220442,21082.60426651257,1536.8953847763157,0.0,0.8866795148259936,2.809562271604843,0.0014959162575277712,353963.1552897425,1554341.2730706886,4.391251603004715,1554341.2730706886,4.391251603004715,0.85,0.09545678018191316,4.296143414572793,1.2686885110242292,1.0,0.0,4.296143414573196,1.28408302340505,1.2844050204550526,3.3456897539074633,19432.04568234162,1981.51720336115,3099.015535412006,3099.015535412006,6.336716227956009,4.8358610533169895,-1.2905949596682835,6.1264560129852725,3.1894267386256123,3.1894267386256123,0.9112647824644606,0.0,0.0,0.00025074725037990865,1.0004212678762308,0.00025064166309880006,198.357613011347,0.0,2.1091892381500277e-05,59.774423009171784,0.054811183971702246,8.3601350222714e-05,0.00016714590015719466,0.0007180827582331734,0.09545678018123496,0.077000247349898,0.018456532831336973,0.09545653712437041,0.07700024735044507,0.018456532831468087,0.40532977084143057,0.40532977084143057,0.09715530119090023,0.0,4.913144868518998,6.655594079068521,3.979039320256561e-13,5.152396745922886,6.568358089781384,3.979039320256561e-13,24803.063842955966,21082.60426651257,0.85,0.9880616095741002,0.6922201225929777,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447376160675018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45134.75971285738,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15649.860063747301,1536.8953847763157,0.40532977084143057,0.09715530119090023,6.112885165565336,3.1894267386256123
1927.0,-29.318693547052654,4.843762116561036,34.98917431787822,24.374461790453665,5.070160762394838,-25.879842943047084,-39.485348971188046,1.6310137407658727,0.16013845027765683,-5.046763215978945,39.996683261564066,45942.846906071325,19651.872410714426,19651.872410714426,65594.71931678575,83361.87715816892,83361.87715816892,19651.872410714426,103013.74956888334,103013.74956888334,103013.74956888334,127820.46904333436,98213.16603831857,60794.135786226,41576.70028010285,24806.719474451013,0.0,66383.41975455386,21085.71155328336,1537.0212889029294,0.0,0.8866926968870253,2.809200214038647,0.0014959162575277712,354010.0189129853,1554390.224718287,4.390808569461283,1554390.224718287,4.390808569461283,0.85,0.09545325753478862,4.296143414572793,1.2686804660828788,1.0,0.0,4.296143414574885,1.2840732274543751,1.2843950864590827,3.3457152775389054,19431.658368153458,1981.4777083054314,3099.015535412006,3099.015535412006,6.341327491313065,4.843762116561036,-1.2830557056081302,6.1268178221691665,3.1915592186296413,3.1915592186296413,0.9118740624656118,0.0,0.0,0.00025064166309880006,1.0004184882781353,0.00025053681637790456,198.3609350234275,0.0,2.0944041045058145e-05,59.355412321694786,0.054832128012747304,8.357394615766946e-05,0.0001670677169411306,0.0007177468719243497,0.09545325753433564,0.07699990402110114,0.018453353513234506,0.09545347396328727,0.07699990402146656,0.018453353513322064,0.4053282526529601,0.4053282526529601,0.09713863452423226,0.0,4.970763944697865,6.63229447983008,3.979039320256561e-13,5.206901666256613,6.545729938082729,3.979039320256561e-13,24806.719474451013,21085.71155328336,0.85,0.988119014647268,0.6920831598604058,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474004094128758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45134.34070216991,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15649.801519164786,1537.0212889029294,0.4053282526529601,0.09713863452423226,6.112885165565336,3.1915592186296413
1928.0,-29.32270985193796,4.851543612406677,34.98984198675432,24.375984677486144,5.072772099346514,-25.883196151475314,-39.488277154136426,1.6329640148288798,0.21868848462656842,-5.043545138393858,39.99779775485125,45937.20462816339,19666.22049852314,19666.22049852314,65603.42512668653,83357.16061717544,83357.16061717544,19666.22049852314,103023.38111569858,103023.38111569858,103023.38111569858,127833.73226765996,98211.30128718626,60791.34529818314,41577.72887667013,24810.351151961382,0.0,66388.08002863152,21088.798479167173,1537.150008194636,0.0,0.8867050512117223,2.808809401636269,0.0014959162575277712,354054.44274477375,1554438.2756653302,4.390393363276828,1554438.2756653302,4.390393363276828,0.85,0.09544979770034477,4.296143414572793,1.2686729222675788,1.0,0.0,4.2961434145731,1.2840643301141907,1.2843860522517947,3.3457384601523357,19431.289423658476,1981.4400864371091,3099.015535412006,3099.015535412006,6.3459573770444395,4.851543612406677,-1.2756967937704884,6.127240406177165,3.193669141130457,3.193669141130457,0.9124768974658448,0.0,0.0,0.00025053681637790456,1.0004157898349626,0.0002504326890114712,198.36423560710523,0.0,2.0797493590972315e-05,58.94009683681554,0.054852925506338274,8.354637812797559e-05,0.00016699043824992897,0.000717414871584057,0.09544979769898397,0.07699961113345126,0.018450186565532708,0.09544951720813417,0.07699961113454902,0.018450186565795754,0.40532672832254923,0.40532672832254923,0.09712196785756455,0.0,5.027983762851079,6.609354333790577,3.410605131648481e-13,5.26223362302045,6.523879772079397,0.07238601236952036,24810.351151961382,21088.798479167173,0.85,0.9881807863458834,0.6919495880638786,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474244981546625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45133.92538668503,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15649.743379420535,1537.150008194636,0.40532672832254923,0.09712196785756455,6.112885165565336,3.193669141130457
1929.0,-29.32669968945641,4.859209096132122,34.99050143838967,24.37759026596325,5.075488647756039,-25.88651500230373,-39.49116227505726,1.6350116279671152,0.27540889094342447,-5.040257300188842,39.99889370241426,45931.494455768734,19680.14195294659,19680.14195294659,65611.63640871532,83352.34718469818,83352.34718469818,19680.14195294659,103032.48913764478,103032.48913764478,103032.48913764478,127846.35753104503,98209.37365858216,60788.52092966127,41578.72525435655,24813.868393400244,0.0,66392.59364775679,21091.788134390208,1537.2706332503355,0.0,0.8867178266857869,2.808450983248189,0.0014959162575277712,354099.8341025435,1554485.5281154115,4.3899640112941976,1554485.5281154115,4.3899640112941976,0.8500000000000001,0.09544627037764283,4.296143414572793,1.268665113602765,1.0,0.0,4.296143414573548,1.2840549765555986,1.284376562637446,3.345762831819665,19430.908038738242,1981.4011959984543,3099.015535412006,3099.015535412006,6.350449595384222,4.859209096132122,-1.2683644116022141,6.127573507734336,3.195756162571494,3.195756162571494,0.9130731893061411,0.0,0.0,0.0002504326890114712,1.0004130627301782,0.0002503292873126103,198.36751453509453,0.0,2.0655145448328313e-05,58.53668220056244,0.0548735806517866,8.351922373650771e-05,0.0001669134652749635,0.000717084184644559,0.09544627037762313,0.07699926385261396,0.018447006525009163,0.09544620178577307,0.07699926385262987,0.018447006525012972,0.4053252053523474,0.4053252053523474,0.09710530119089705,0.0,5.084410827244028,6.586553292967551,3.979039320256561e-13,5.315666191132266,6.50176833626125,0.43132165061592787,24813.868393400244,21091.788134390208,0.85,0.9882372837671503,0.6918165405535505,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474484315709975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45133.52197204877,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15649.685629661099,1537.2706332503355,0.4053252053523474,0.09710530119089705,6.112885165565336,3.195756162571494
1930.0,-29.33066329760656,4.8667597225605554,34.991153200906936,24.379161977581703,5.078150926217398,-25.8898156824443,-39.49403314674271,1.6370130101610936,0.33173219478544524,-5.0370424140530465,39.999988601445146,45925.84298770253,19693.924828587933,19693.924828587933,65619.76781629046,83347.62176282423,83347.62176282423,19693.924828587933,103041.54659141216,103041.54659141216,103041.54659141216,127858.98497305745,98207.49934456442,60785.72056945029,41579.75419457125,24817.438381645286,0.0,66397.19257621653,21094.822624398494,1537.3960704417734,0.0,0.8867302330084793,2.808089602373631,0.0014959162575277712,354144.2227119447,1554532.7364414276,4.389547073610911,1554532.7364414276,4.389547073610911,0.85,0.09544278021471483,4.296143414572793,1.2686574659356848,1.0,0.0,4.2961434145710165,1.284045837670359,1.2843672886839783,3.34578664447624,19430.537202208514,1981.3633811962816,3099.015535412006,3099.015535412006,6.354897096690313,4.8667597225605554,-1.2611455435565588,6.127905266117114,3.197821156182681,3.197821156182681,0.9136631874807659,0.0,0.0,0.0002503292873126103,1.0004103600114662,0.00025022660432039227,198.37077200111855,0.0,2.0511538001745127e-05,58.12969869694569,0.05489409218978835,8.34922115547339e-05,0.0001668370757578764,0.0007167560043237828,0.09544278021429539,0.07699894633376575,0.018443833880529635,0.09544304263475956,0.07699894633410415,0.01844383388061069,0.4053236766159319,0.4053236766159319,0.09708863452422972,0.0,5.140193176246157,6.563983227198321,3.979039320256561e-13,5.368774608838464,6.479977505923102,0.7879992125292006,24817.438381645286,21094.822624398494,0.85,0.9882913007348364,0.6916835065727336,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447472208012632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45133.11498854516,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15649.628276254416,1537.3960704417734,0.4053236766159319,0.09708863452422972,6.112885165565336,3.197821156182681
1931.0,-29.334601179716046,4.874196523658225,34.99179711631051,24.380668729450576,5.080722609243843,-25.893102281564893,-39.49690160863099,1.638935402884965,0.3878897772848404,-5.033906658952461,40.00106352000648,45920.300786844,19707.58386827971,19707.58386827971,65627.88465512372,83343.00720187259,83343.00720187259,19707.58386827971,103050.5910701523,103050.5910701523,103050.5910701523,127871.53844747519,98205.68579207525,60782.97937705535,41580.78490557767,24820.9473773229,0.0,66401.73228290057,21097.805270724464,1537.5199284527205,0.0,0.8867423074109204,2.8077215170947976,0.0014959162575277712,354187.5229493394,1554579.0843315434,4.389141298333933,1554579.0843315434,4.389141298333933,0.85,0.09543930067017083,4.296143414572793,1.2686500155320393,1.0,0.0,4.296143414572926,1.284037066537951,1.2843583835001524,3.3458094992196363,19430.178387460717,1981.3267922747032,3099.015535412006,3099.015535412006,6.359304638225905,4.874196523658225,-1.25404345464396,6.128239978302185,3.199864276982145,3.199864276982145,0.9142469362806128,0.0,0.0,0.00025022660432039227,1.0004077091604762,0.0002501246262190221,198.37400841700332,0.0,2.036930443767859e-05,57.72660877638112,0.054914461494226026,8.346523011214681e-05,0.00016676137420824547,0.000716430779609863,0.09543930066976276,0.0769986371672677,0.01844066350249507,0.09543951970855546,0.07699863716759692,0.018440663502573906,0.4053221420783381,0.4053221420783381,0.09707196785756253,0.0,5.195444815524127,6.541704646968526,3.979039320256561e-13,5.421796436237287,6.458708218132301,1.142785151411772,24820.9473773229,21097.805270724464,0.85,0.9883459722936155,0.6915527533408817,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474958288831759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45132.71189862459,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15649.571315314824,1537.5199284527205,0.4053221420783381,0.09707196785756253,6.112885165565336,3.199864276982145
1932.0,-29.338513310141686,4.881520537143745,34.99243289635074,24.382095434144162,5.083199376359048,-25.89637519266062,-39.49976406348867,1.6407749430787884,0.4437101996285264,-5.030848488182157,40.00211434744225,45914.85149366666,19721.118381737673,19721.118381737673,65635.96987540433,83338.45696773863,83338.45696773863,19721.118381737673,103059.5753494763,103059.5753494763,103059.5753494763,127883.94572172209,98203.88449140827,60780.279017351335,41581.78386006326,24824.370372245787,0.0,66406.15423230905,21100.71481640892,1537.6407341313882,0.0,0.8867540727618377,2.8073491446478602,0.0014959162575277712,354229.75586125994,1554624.3944800762,4.388745916333948,1554624.3944800762,4.388745916333948,0.85,0.09543582512673021,4.296143414572793,1.2686427772277966,1.0,0.0,4.296143414574234,1.2840286812227175,1.2843498651369567,3.3458313489397966,19429.82199675883,1981.2904505370163,3099.015535412006,3099.015535412006,6.363671997247926,4.881520537143745,-1.2470566643780874,6.128577201521832,3.201885644850876,3.201885644850876,0.9148244699573932,0.0,0.0,0.0002501246262190221,1.0004050554044792,0.00025002335290868046,198.37722375987127,0.0,2.0229804739552515e-05,57.33126663189183,0.054934691298965575,8.343831320752466e-05,0.00016668631301149745,0.000716108305943764,0.09543582512615141,0.07699833115404195,0.01843749397210946,0.09543562618467691,0.07699833115450894,0.018437493972221275,0.40532060553654725,0.40532060553654725,0.09705530119089543,0.0,5.250219468716637,6.519719424589539,0.025129620577729384,5.4745586878106565,6.437742928764067,1.495669982920731,24824.370372245787,21100.71481640892,0.85,0.9884019129580915,0.6914246431594646,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475192971677953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45132.3165564801,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15649.51473763331,1537.6407341313882,0.40532060553654725,0.09705530119089543,6.112885165565336,3.201885644850876
1933.0,-29.34240076704464,4.8887341683521495,34.993060950731625,24.383561114687495,5.085725861232038,-25.899620956610935,-39.502595784701384,1.6426616463991999,0.4969335735391951,-5.027782863715487,40.003160840460474,45909.380900052995,19734.364254991473,19734.364254991473,65643.74515504447,83333.86060552289,83333.86060552289,19734.364254991473,103068.22486051437,103068.22486051437,103068.22486051437,127895.9676488643,98202.04811267811,60777.56840721678,41582.75522829036,24827.742788349937,0.0,66410.4980166403,21103.581370097447,1537.7582935662983,0.0,0.8867658905391902,2.8070118260941612,0.0014959162575277712,354272.09567406436,1554669.5187267591,4.388348779682265,1554669.5187267591,4.388348779682265,0.85,0.09543262838818894,4.296143414572793,1.2686354097956793,1.0,0.0,4.296143414572504,1.2840200741867847,1.2843411259043467,3.345853776697138,19429.45866579661,1981.2534010897311,3099.015535412006,3099.015535412006,6.367946216948486,4.8887341683521495,-1.240131565023936,6.128865733376085,3.2038853831251055,3.2038853831251055,0.9153958237500301,0.0,0.0,0.00025002335290868046,1.0004025130591347,0.0002499227557357219,198.38041891409904,0.0,2.009031814655075e-05,56.93596162732482,0.054954781617112126,8.341169319972237e-05,0.00016661165970895808,0.0007157875846496834,0.09543262838817942,0.0769980164691028,0.018434611919076617,0.09543272648006722,0.07699801646911049,0.01843461191907846,0.4053190703360549,0.4053190703360549,0.09704015905454345,0.0,5.304046853689783,6.497896352495445,0.38509681874757007,5.52471643725471,6.416580557393786,1.8368049382268623,24827.742788349937,21103.581370097447,0.85,0.9884543425437993,0.6912970429547088,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475426126995068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45131.921251475535,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15649.458544581128,1537.7582935662983,0.4053190703360549,0.09704015905454345,6.112885165565336,3.2038853831251055
1934.0,-29.346264975654538,4.895830568210447,34.99368355649629,24.38459376515823,5.08773138125016,-25.902897941813162,-39.50549602797253,1.6440817481600625,0.5350688370936609,-5.025273913690972,40.0042582180439,45904.322189190185,19748.432017004317,19748.432017004317,65652.7542061945,83329.64393407186,83329.64393407186,19748.432017004317,103078.07595107619,103078.07595107619,103078.07595107619,127909.0739780291,98200.356685256,60775.03494038467,41583.69082763481,24830.99802695291,0.0,66414.68885458773,21106.348322909973,1537.8784031526027,0.0,0.8867746889411374,2.806806642371747,0.0014959162575277712,354306.7501253901,1554716.8381532745,4.388053113871119,1554716.8381532745,4.388053113871119,0.85,0.09543391072754567,4.296143414572793,1.2686289220815525,1.0,0.0,4.296143414573567,1.284013646130895,1.284334567066342,3.345870526780083,19429.12401372147,1981.2192760750584,3099.015535412006,3099.015535412006,6.372485646277608,4.895830568210447,-1.2336187568474712,6.129449325057918,3.2058640294348804,3.2058640294348804,0.9159611512671086,0.0,0.0,0.0002499227557357219,1.0004001180841862,0.00024982279711675354,198.38359504944603,0.0,1.9956509313090505e-05,56.556747393298494,0.05497473812642522,8.338443717783597e-05,0.00016653831855788595,0.0007154725005464876,0.0954339107272191,0.07699801249353491,0.018435898233684182,0.09543415093987816,0.07699801249379841,0.018435898233747264,0.4053175313889037,0.4053175313889037,0.09704656677523123,0.0,5.354271122433715,6.476540770474287,0.7265972700349153,5.560342750784628,6.39601077587821,2.102779432461432,24830.99802695291,21106.348322909973,0.85,0.988527618490219,0.6911772528167051,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475657818901615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45131.54203724151,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15649.4027154175,1537.8784031526027,0.4053175313889037,0.09704656677523123,6.112885165565336,3.2058640294348804
1935.0,-29.35010645073282,4.90280747834399,34.994300866748226,24.385406530369096,5.089463407903927,-25.906181829343005,-39.50842347750438,1.645257952878864,0.5606867862436502,-5.023049671549441,40.00534915900857,45899.48980234082,19762.770783974775,19762.770783974775,65662.26058631559,83325.65870409124,83325.65870409124,19762.770783974775,103088.42948806602,103088.42948806602,103088.42948806602,127922.26050818186,98198.7689101585,60772.60000841899,41584.6321130439,24833.831020115842,0.0,66418.46313315975,21108.756367098464,1537.9781198158275,0.0,0.8867820606637891,2.8067315371754424,0.0014959162575277712,354337.47432138707,1554763.8811087778,4.3878053939578345,1554763.8811087778,4.3878053939578345,0.8499999999999999,0.09543844905246476,4.296143414572793,1.268623001431115,1.0,0.0,4.296143414571698,1.284008356456082,1.284329147715066,3.3458843106211025,19428.80986945238,1981.1872422746178,3099.015535412006,3099.015535412006,6.377112524331817,4.90280747834399,-1.227353386655245,6.130160864999235,3.2078193336727203,3.2078193336727203,0.9165198096207773,0.0,0.0,0.00024982279711675354,1.0003977762014373,0.0002497234630662053,198.38675258743402,0.0,1.9830150187123305e-05,56.198645630307446,0.054994568276612345,8.335693382459416e-05,0.00016646586329215938,0.0007151612223337854,0.09543844905243136,0.07699812843825177,0.01844032061417959,0.09543857848450069,0.07699812843827872,0.018440320614186042,0.40531600325677514,0.40531600325677514,0.09706933404370538,0.0,5.399123379768412,6.455582628065656,1.04043080924896,5.583736457793066,6.376087256794506,2.304527282190179,24833.831020115842,21108.756367098464,0.85,0.9886145732500905,0.6910652194754755,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475888132210952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45131.18393547852,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15649.34722241278,1537.9781198158275,0.40531600325677514,0.09706933404370538,6.112885165565336,3.2078193336727203
