time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1936.0,-29.353926477699165,4.909663180415761,34.994913204907,24.386015824880474,5.090950454344428,-25.909470953926267,-39.51137031018732,1.6462157667715736,0.5773338662223182,-5.021080257379663,40.00643893102001,45894.84322413958,19777.31575138756,19777.31575138756,65672.15897552714,83321.85319166201,83321.85319166201,19777.31575138756,103099.16894304958,103099.16894304958,103099.16894304958,127935.58031098047,98197.24604800419,60770.2360804933,41585.56663056766,24836.4113679309,0.0,66421.97799849857,21110.949662741266,1538.0672816392905,0.0,0.886788138998229,2.8067436930727268,0.0014959162575277712,354364.6802391499,1554810.874731389,4.387601139261664,1554810.874731389,4.387601139261664,0.85,0.09544533966351346,4.296143414572793,1.2686174588231371,1.0,0.0,4.296143414571635,1.2840040859829551,1.2843247486230551,3.3458954387079913,19428.508568330362,1981.1565181107069,3099.015535412006,3099.015535412006,6.381805939787977,4.909663180415761,-1.2213185395607602,6.130981719976521,3.20975041917669,3.20975041917669,0.9170715483361971,0.0,0.0,0.0002497234630662053,1.0003955672378786,0.0002496247197053253,198.3898925831176,0.0,1.9706559709618006e-05,55.84839021705743,0.055014274836321965,8.332925683570872e-05,0.0001663942062304966,0.0007148533733202151,0.09544533966311133,0.07699835927053701,0.01844698039257433,0.09544517896237581,0.07699835927086139,0.01844698039265206,0.40531449365094646,0.40531449365094646,0.0971037381580437,0.0,5.4379707423989885,6.4350119245958695,1.3229883648577925,5.5984141236019695,6.3565696059477546,2.4606044329237307,24836.4113679309,21110.949662741266,0.85,0.9887112813323871,0.6909586948039549,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476117097479615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45130.83368006527,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15649.292056029524,1538.0672816392905,0.40531449365094646,0.0971037381580437,6.112885165565336,3.20975041917669
1937.0,-29.35772538330155,4.9163980223004655,34.99552077495061,24.38653620136904,5.0923331188078205,-25.91275151508443,-39.51431944789363,1.6470817310164119,0.5872830948308092,-5.019241620844109,40.00752470144204,45890.30506288716,19791.818973835376,19791.818973835376,65682.12403672253,83318.1142996998,83318.1142996998,19791.818973835376,103109.93327353516,103109.93327353516,103109.93327353516,127948.72945651913,98195.73570340911,60767.926466609,41586.45470755568,24838.79618298396,0.0,66425.25089053964,21112.976755536365,1538.1469747089868,0.0,0.8867935658165645,2.8068278915084193,0.0014959162575277712,354390.08104568504,1554857.6968633235,4.387418779542207,1554857.6968633235,4.387418779542207,0.85,0.09545374829553278,4.296143414572793,1.2686120969941839,1.0,0.0,4.296143414572623,1.2840002434916515,1.2843207783790414,3.34590545161429,19428.20974383082,1981.126046492005,3099.015535412006,3099.015535412006,6.386485884848623,4.9163980223004655,-1.2154382413710016,6.131836263671467,3.2116565684322476,3.2116565684322476,0.9176161624092136,0.0,0.0,0.0002496247197053253,1.000393391915097,0.000249526557974816,198.3930153036324,0.0,1.9589684758286706e-05,55.517166604984524,0.05503386452108025,8.330156670214309e-05,0.00016632315300318219,0.0007145481184656042,0.09545374829514457,0.07699864753775587,0.018455100757388695,0.09545357184649836,0.07699864753806904,0.018455100757463747,0.4053130083986917,0.4053130083986917,0.0971457635617608,0.0,5.470687717831197,6.4147190251758275,1.5737422810763633,5.6065247156749365,6.337132479649199,2.583083843220379,24838.79618298396,21112.976755536365,0.85,0.9888125849153104,0.6908563302005218,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476344791204545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45130.5024564532,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15649.237191274273,1538.1469747089868,0.4053130083986917,0.0971457635617608,6.112885165565336,3.2116565684322476
1938.0,-29.361503745447074,4.923012466060663,34.996123710837345,24.386973806563788,5.0936054687791925,-25.916024635481676,-39.51727106524629,1.6478504395613671,0.5934719915403548,-5.017526505068137,40.00860483832324,45885.87337601202,19806.26674877633,19806.26674877633,65692.14012478835,83314.49447574714,83314.49447574714,19806.26674877633,103120.76122452346,103120.76122452346,103120.76122452346,127961.83744224267,98194.28805028027,60765.66695055278,41587.35677747499,24841.07621771921,0.0,66428.43299519419,21114.914785061326,1538.2227997583686,0.0,0.8867983840588709,2.8069467077573775,0.0014959162575277712,354413.7766981276,1554904.2771150926,4.387256871336253,1554904.2771150926,4.387256871336253,0.85,0.09546304778427475,4.296143414572793,1.2686070038611073,1.0,0.0,4.2961434145733755,1.2839968542528208,1.2843172622482137,3.3459142834682334,19427.923322954983,1981.0968396909225,3099.015535412006,3099.015535412006,6.39114793793479,4.923012466060663,-1.2097079324275386,6.1327203984882015,3.2135376843681596,3.2135376843681596,0.9181536241051884,0.0,0.0,0.000249526557974816,1.000391276252972,0.0002494289623450469,198.39612122261425,0.0,1.9474601703157175e-05,55.19102122674744,0.05505333912278341,8.327386180263345e-05,0.00016625269617218254,0.0007142454258150934,0.0954630477838976,0.0769989876211857,0.018464060162711887,0.09546283689712581,0.07699898762148992,0.018464060162784825,0.4053115457689395,0.4053115457689395,0.09719214494789498,0.0,5.497793827635178,6.394719954656239,1.7950228122684848,5.610998496608488,6.3180675187925885,2.6855789184412515,24841.07621771921,21114.914785061326,0.85,0.988915998207287,0.6907565225771872,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476571232748077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45130.17631107496,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15649.182622316115,1538.2227997583686,0.4053115457689395,0.09719214494789498,6.112885165565336,3.2135376843681596
1939.0,-29.36526167872869,4.9295085007579065,34.99672206203997,24.387406173069053,5.0948755867403905,-25.919279594686788,-39.52020466150714,1.6486191737540505,0.596993598965696,-5.015841020849245,40.00967714831906,45881.4569737843,19820.475836330737,19820.475836330737,65701.93281011503,83310.86164838457,83310.86164838457,19820.475836330737,103131.3374847153,103131.3374847153,103131.3374847153,127974.61495394181,98192.81765930535,60763.4129847162,41588.22741621017,24843.277469226505,0.0,66431.50488543668,21116.78584884253,1538.294494972508,0.0,0.8868030795941249,2.8070968227092727,0.0014959162575277712,354437.06417898054,1554950.520880354,4.387099087625748,1554950.520880354,4.387099087625748,0.8500000000000001,0.09547270964196537,4.296143414572793,1.268601863472723,1.0,0.0,4.296143414572433,1.2839934637449415,1.2843137455755942,3.3459231186757807,19427.632403353826,1981.067174147525,3099.015535412006,3099.015535412006,6.395732970630515,4.9295085007579065,-1.2040690059449077,6.133577506702814,3.215393704939653,3.215393704939653,0.9186839156970438,0.0,0.0,0.0002494289623450469,1.0003891722686402,0.0002493319292724875,198.39921043288552,0.0,1.9362594394466703e-05,54.87359251391864,0.055072701717177874,8.324633449468325e-05,0.00016618262785036367,0.0007139444022557411,0.09547270964155262,0.07699933508384155,0.018473374557711073,0.09547289742725105,0.07699933508417443,0.018473374557790936,0.4053101055342097,0.4053101055342097,0.09724039023721535,0.0,5.5198629513386095,6.374898305619865,1.9900582166483787,5.612834619814919,6.298896789416119,2.775060370848962,24843.277469226505,21116.78584884253,0.85,0.9890176795395526,0.690658100443583,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476796456446999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45129.85888236213,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15649.128338281691,1538.294494972508,0.4053101055342097,0.09724039023721535,6.112885165565336,3.215393704939653
1940.0,-29.369000110933456,4.935886257543279,34.99731541704415,24.387692065816395,5.095972647210357,-25.922534336576675,-39.52314932886509,1.6492340648911847,0.6005613793557245,-5.014296413423549,40.010728300908866,45877.18040791936,19834.669185755298,19834.669185755298,65711.84959367466,83307.34399838114,83307.34399838114,19834.669185755298,103142.01318413643,103142.01318413643,103142.01318413643,127987.43811499995,98191.37948679215,60761.2158963422,41589.070656055505,24845.424930863515,0.0,66434.49558691902,21118.611191233987,1538.366383154676,0.0,0.8868071345505038,2.8072299606728333,0.0014959162575277712,354458.4062910581,1554995.853233518,4.386962830151239,1554995.853233518,4.386962830151239,0.85,0.09548242730183937,4.296143414572793,1.2685970494756478,1.0,0.0,4.296143414576877,1.283990790921618,1.2843109474894985,3.3459300837267874,19427.34785823551,1981.038158620478,3099.015535412006,3099.015535412006,6.4003129248974,4.935886257543279,-1.1985895899612262,6.134475847504506,3.217225029516756,3.217225029516756,0.9192071512905018,0.0,0.0,0.0002493319292724875,1.0003871641991104,0.0002492354342352019,198.40228369579998,0.0,1.9251284981662488e-05,54.55814163803149,0.055091953002159536,8.321871176028632e-05,0.0001661132175122012,0.0007136462054885411,0.0954824273017264,0.07699972087695514,0.018482706424771265,0.09548232410179944,0.07699972087704623,0.018482706424793136,0.40530868064635406,0.40530868064635406,0.09728868196507888,0.0,5.537991515679892,6.355342725941455,2.1639575524780525,5.614857792779276,6.280130951352305,2.8637914432413254,24845.424930863515,21118.611191233987,0.85,0.9891224282376181,0.6905626362120314,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477020469023938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45129.54343148624,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15649.0743375601,1538.366383154676,0.40530868064635406,0.09728868196507888,6.112885165565336,3.217225029516756
1941.0,-29.372718243523043,4.942149038568127,34.997903387961614,24.388055456243478,5.097142803895297,-25.925763471273214,-39.52606738368047,1.6499168013552354,0.6037714405019301,-5.0126986860346845,40.01175816131314,45872.88024743787,19848.466277018277,19848.466277018277,65721.34652445614,83303.84516554119,83303.84516554119,19848.466277018277,103152.31144255947,103152.31144255947,103152.31144255947,127999.7847585889,98189.982820397,60759.01790230768,41589.96102009924,24847.47331602943,0.0,66437.43433612867,21120.352318625017,1538.4315928284102,0.0,0.8868115367556072,2.8073739399296316,0.0014959162575277712,354480.48343211,1555040.2683015524,4.386814905140958,1555040.2683015524,4.386814905140958,0.85,0.0954918732695639,4.296143414572793,1.2685921728378164,1.0,0.0,4.296143414573537,1.2839877999962932,1.2843078319135008,3.3459378777471214,19427.071525180178,1981.0099804908077,3099.015535412006,3099.015535412006,6.404765013344624,4.942149038568127,-1.1931490119924684,6.135298050560595,3.21903150031494,3.21903150031494,0.9197232858042685,0.0,0.0,0.0002492354342352019,1.0003850732302757,0.00024913949728419337,198.4053403535783,0.0,1.9144835762779528e-05,54.25646455171718,0.05511109783792231,8.319134702529493e-05,0.00016604408720990695,0.0007133492117955922,0.09549187326945534,0.07700005884228814,0.018491814427167203,0.09549174289688314,0.07700005884237568,0.01849181442718823,0.40530727096310615,0.40530727096310615,0.09733585861255448,0.0,5.55281564498523,6.335983652591381,2.3201822797540785,5.616470126536626,6.261659662144609,2.9491420607184864,24847.47331602943,21120.352318625017,0.85,0.9892216215326797,0.6904673653614013,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477243325680016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45129.24175439993,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15649.02060224564,1538.4315928284102,0.40530727096310615,0.09733585861255448,6.112885165565336,3.21903150031494
1942.0,-29.376416710125305,4.948298502456933,34.998485980874875,24.38838262986394,5.098273787869075,-25.928978842479722,-39.528975694533415,1.650566219803325,0.6076895686259718,-5.011144161359554,40.01277743098906,45868.62817448292,19862.064333343238,19862.064333343238,65730.69250782616,83300.35928198391,83300.35928198391,19862.064333343238,103162.42361532715,103162.42361532715,103162.42361532715,128011.97719999582,98188.57383561363,60756.84272812662,41590.81234165223,24849.553584668665,0.0,66440.3659263209,21122.120546968366,1538.4999863855624,0.0,0.8868157572510771,2.8075036773063173,0.0014959162575277712,354501.9646407,1555084.2275644273,4.386673086961757,1555084.2275644273,4.386673086961757,0.8500000000000001,0.09550097728570277,4.296143414572793,1.268587341257371,1.0,0.0,4.296143414571384,1.283984963610105,1.2843048716323324,3.3459452690891167,19426.792754908733,1980.9815538342589,3099.015535412006,3099.015535412006,6.409152876577184,4.948298502456933,-1.1878051676536088,6.136103670110542,3.2208139163533414,3.2208139163533414,0.9202325475295261,0.0,0.0,0.00024913949728419337,1.0003830477127036,0.00024904410151074737,198.40838092580134,0.0,1.9034403417328044e-05,53.94349928470768,0.05513013224133964,8.316408194259445e-05,0.0001659754153415989,0.0007130541876007942,0.09550097728559409,0.07700040452352472,0.018500572762069373,0.09550085580913786,0.07700040452361234,0.018500572762090422,0.4053058723278752,0.4053058723278752,0.09738118686902468,0.0,5.565185203811723,6.316824268166783,2.4630124441044927,5.618833729985511,6.243214099109252,3.0381298393135125,24849.553584668665,21122.120546968366,0.85,0.989318640729918,0.6903729010967364,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477464978708579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45128.92878913292,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15648.967148985732,1538.4999863855624,0.4053058723278752,0.09738118686902468,6.112885165565336,3.2208139163533414
1943.0,-29.38009542595861,4.954337143065135,34.999062938949784,24.388722620811336,5.099421043700656,-25.932174805974675,-39.531862002890534,1.6512322577996363,0.6122745714030771,-5.00957973285718,40.01377846282483,45864.3707099173,19875.36312701586,19875.36312701586,65739.73383693316,83296.85868420148,83296.85868420148,19875.36312701586,103172.22181121734,103172.22181121734,103172.22181121734,128023.82945132627,98187.14864934955,60754.66067507817,41591.653304745974,24851.607640108923,0.0,66443.2609448549,21123.866494092585,1538.5670643640399,0.0,0.8868200939866548,2.8076258840484027,0.0014959162575277712,354523.58373672207,1555127.4011762717,4.386527363807615,1555127.4011762717,4.386527363807615,0.85,0.09550963312254246,4.296143414572793,1.2685825107758864,1.0,0.0,4.296143414571237,1.283982048467363,1.284301833270438,3.345952865696934,19426.510779144057,1980.952800308368,3099.015535412006,3099.015535412006,6.41344417280357,4.954337143065135,-1.1825240736911744,6.136861216756309,3.222572586357411,3.222572586357411,0.9207350246735461,0.0,0.0,0.00024904410151074737,1.0003810132322848,0.0002489492485528814,198.41140534147237,0.0,1.8927320956586063e-05,53.640027590964905,0.055149059562296224,8.313703129718738e-05,0.00016590707021355998,0.0007127605671290516,0.09550963312238525,0.07700072406236558,0.01850890906001967,0.09550964387109746,0.07700072406249232,0.018508909060050142,0.4053044817394704,0.4053044817394704,0.0974243279590246,0.0,5.575701989322965,6.297810204999678,2.5957222430301954,5.621854304260239,6.224799401247708,3.1302489660661763,24851.607640108923,21123.866494092585,0.85,0.9894116107801264,0.6902787439644599,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477685465778956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45128.625317439175,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15648.913965763348,1538.5670643640399,0.4053044817394704,0.0974243279590246,6.112885165565336,3.222572586357411
1944.0,-29.38375431285775,4.960266223523475,34.99963388027215,24.389001947734528,5.100484746177439,-25.935361274604748,-39.53474673964081,1.6518250806613104,0.6184774278157192,-5.008077508937492,40.014757099359116,45860.1983604224,19888.510344999155,19888.510344999155,65748.70870542155,83293.45682013717,83293.45682013717,19888.510344999155,103181.96716513633,103181.96716513633,103181.96716513633,128035.611850966,98185.777567571,60752.51910786538,41592.50939967291,24853.644685829677,0.0,66446.15408550258,21125.597982955223,1538.63504816257,0.0,0.886824195080154,2.8077197860456122,0.0014959162575277712,354544.3441910886,1555169.6097744154,4.386389559598295,1555169.6097744154,4.386389559598295,0.85,0.09551785731673074,4.296143414572793,1.2685777841461818,1.0,0.0,4.296143414573253,1.2839794743077255,1.2842991366740963,3.345959573761189,19426.239508052917,1980.9251383553933,3099.015535412006,3099.015535412006,6.417686558113697,4.960266223523475,-1.1773490661804127,6.137615289703888,3.2243080737783134,3.2243080737783134,0.9212308782223753,0.0,0.0,0.0002489492485528814,1.0003789704744284,0.0002488549398782519,198.41441353503365,0.0,1.8819908670983608e-05,53.335621173567546,0.055167879470967206,8.311000350747806e-05,0.00016583924504540333,0.0007124691804795332,0.09551785731632316,0.07700104305318164,0.01851681426314151,0.0955175003135508,0.07700104305351023,0.018516814263220514,0.4053030936317599,0.4053030936317599,0.0974652005671221,0.0,5.585098953827583,6.279039274819922,2.721643391156988,5.626554936753223,6.206879295004455,3.228822491289918,24853.644685829677,21125.597982955223,0.85,0.9895036004765068,0.6901858955058516,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447790478173498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45128.32091102178,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15648.861054932482,1538.63504816257,0.4053030936317599,0.0974652005671221,6.112885165565336,3.2243080737783134
1945.0,-29.38739396374877,4.96608955683483,35.00019881241618,24.389396176580362,5.10168387727072,-25.93851690334041,-39.53759274501351,1.6525416835291866,0.624577194195524,-5.006480105563569,40.01572392342813,45855.94382787581,19901.20000263747,19901.20000263747,65757.14383051328,83289.96637764211,83289.96637764211,19901.20000263747,103191.16638027958,103191.16638027958,103191.16638027958,128046.82501599827,98184.36822374546,60750.345673988864,41593.35838861844,24855.658635718682,0.0,66449.01702433712,21127.30984036088,1538.6999262052361,0.0,0.8868288230603913,2.8078261035342815,0.0014959162575277712,354566.42105437745,1555211.3097510776,4.386234052075014,1555211.3097510776,4.386234052075014,0.85,0.09552560513773437,4.296143414572793,1.2685728586046023,1.0,0.0,4.296143414573859,1.2839763206910833,1.2842958611759137,3.3459677918829924,19425.960666744304,1980.8967044550693,3099.015535412006,3099.015535412006,6.4217812964244,4.96608955683483,-1.1721816033318428,6.138271160166672,3.2260205749550215,3.2260205749550215,0.9217201642728633,0.0,0.0,0.0002488549398782519,1.00037698896382,0.0002487611596664306,198.41740599269446,0.0,1.8712200367877136e-05,53.03037584256381,0.055186591671335085,8.308334656055448e-05,0.00016577159331769743,0.000712178538955065,0.09552560513766253,0.07700130554810221,0.018524299589560325,0.0955256434400862,0.0770013055481601,0.01852429958957425,0.40530170958263056,0.40530170958263056,0.09750393501808181,0.0,5.593498157073157,6.260360437575514,2.8420235718489266,5.631057299759107,6.188752117050171,3.327153622753258,24855.658635718682,21127.30984036088,0.85,0.9895879092753103,0.6900921320037128,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447812292181491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45128.01566569078,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15648.808418717404,1538.6999262052361,0.40530170958263056,0.09750393501808181,6.112885165565336,3.2260205749550215
1946.0,-29.39101415431978,4.9718071543045355,35.00075757324122,24.389648052770667,5.102717106119989,-25.94167160033734,-39.54044975163413,1.6531109275802085,0.6324360358478316,-5.005014965120878,40.016674005932984,45851.828501355725,19913.88830363535,19913.88830363535,65765.71680499107,83286.57797815301,83286.57797815301,19913.88830363535,103200.46628178837,103200.46628178837,103200.46628178837,128058.17779184665,98182.98086085373,60748.231384069215,41594.16608531612,24857.71151005829,0.0,66451.87759537442,21129.054783549545,1538.7704878661389,0.0,0.8868328384681812,2.8078941288398847,0.0014959162575277712,354586.67093047337,1555252.2884725095,4.386099128857159,1555252.2884725095,4.386099128857159,0.85,0.09553302567537557,4.296143414572793,1.2685682424204425,1.0,0.0,4.296143414572651,1.2839738545106782,1.2842932739641466,3.345974218618377,19425.686174404505,1980.868714026146,3099.015535412006,3099.015535412006,6.425875596970136,4.9718071543045355,-1.1671606402772672,6.138967794581802,3.2277110575431527,3.2277110575431527,0.9222031592980436,0.0,0.0,0.0002487611596664306,1.0003749840406748,0.00024866791316756484,198.42038252877649,0.0,1.8607626363030002e-05,52.73401311282703,0.05520519929769811,8.305659452023591e-05,0.00016570456514619468,0.0007118905763174725,0.09553302567514087,0.07700160458698245,0.018531421088158414,0.09553277101585739,0.07700160458717163,0.018531421088203937,0.40530032185338416,0.40530032185338416,0.097540706738739,0.0,5.601562692684354,6.241913722597815,2.9596764242574523,5.637451000968724,6.170976679346211,3.433626378709107,24857.71151005829,21129.054783549545,0.85,0.989674320497588,0.6900004960062615,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447833992126868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45127.71930296104,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15648.756045900795,1538.7704878661389,0.40530032185338416,0.097540706738739,6.112885165565336,3.2277110575431527
1947.0,-29.39461529609985,4.977422478924581,35.00130986712293,24.389999254513555,5.10385181670624,-25.944799016337427,-39.54327228767795,1.6537733897139353,0.6402833816762268,-5.003471325755497,40.017603134076964,45847.64918428702,19926.161045594625,19926.161045594625,65773.81022988164,83283.18003725317,83283.18003725317,19926.161045594625,103209.3410828478,103209.3410828478,103209.3410828478,128069.01930439942,98181.61965542634,60746.088802470425,41595.03428106213,24859.678221551625,0.0,66454.71250261375,21130.72648831888,1538.8346430436918,0.0,0.886837328955219,2.8079714372842597,0.0014959162575277712,354608.0067311027,1555292.364184929,4.385948243307148,1555292.364184929,4.385948243307148,0.85,0.09554005520829062,4.296143414572793,1.2685634707333522,1.0,0.0,4.296143414573989,1.2839709516943811,1.284290250693675,3.3459817832353798,19425.41685736789,1980.8412513312794,3099.015535412006,3099.015535412006,6.429835803629003,4.977422478924581,-1.162155370282718,6.139577849207299,3.2293793487079054,3.2293793487079054,0.9226798139165444,0.0,0.0,0.00024866791316756484,1.0003730215796574,0.00024857518925780426,198.42334348040052,0.0,1.8502005974411904e-05,52.43468493148333,0.055223701303672525,8.303017306952042e-05,0.00016563774009804443,0.0007116034863269334,0.0955400552077491,0.07700184183731058,0.018538213370438514,0.09553986814892501,0.07700184183774704,0.018538213370543583,0.4052989328095701,0.4052989328095701,0.0975758230706921,0.0,5.609258505902574,6.223614086100497,3.0747895069461038,5.643754707431697,6.153416221806708,3.538700967725106,24859.678221551625,21130.72648831888,0.85,0.9897538903248534,0.689908171410474,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447855576662418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45127.419974779696,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15648.703941617563,1538.8346430436918,0.4052989328095701,0.0975758230706921,6.112885165565336,3.2293793487079054
1948.0,-29.398197383173876,4.982936745837125,35.00185589679052,24.3903053686023,5.104936852270907,-25.947914246800188,-39.54609290286896,1.65439304497041,0.648670498698209,-5.001982062979312,40.01852523461739,45843.549664735525,19938.287970494664,19938.287970494664,65781.83763523019,83279.80220128417,83279.80220128417,19938.287970494664,103218.09017177884,103218.09017177884,103218.09017177884,128079.78308336831,98180.24891000043,60743.996373461196,41595.83615171026,24861.692911589478,0.0,66457.52906329973,21132.438974851055,1538.9031096486322,0.0,0.8868415680273765,2.808035395094708,0.0014959162575277712,354628.59190684656,1555332.1375501647,4.385805806540037,1555332.1375501647,4.385805806540037,0.85,0.09554683677056061,4.296143414572793,1.2685588501533496,1.0,0.0,4.296143414572847,1.2839682478202061,1.2842874270863442,3.3459888294483595,19425.14565282475,1980.8135961643122,3099.015535412006,3099.015535412006,6.433748957584339,4.982936745837125,-1.1572461441115398,6.140182889948665,3.2310263168921267,3.2310263168921267,0.9231503762548934,0.0,0.0,0.00024857518925780426,1.000371058335965,0.00024848298757391946,198.42628884148203,0.0,1.8398588195267523e-05,52.14159894538816,0.05524209989186779,8.300377736103618e-05,0.0001655714118967681,0.0007113185308618196,0.09554683677045848,0.07700209336510193,0.018544743405356556,0.09554675189732224,0.07700209336518424,0.018544743405376374,0.40529753933905305,0.40529753933905305,0.09760953944755386,0.0,5.616827367015901,6.205491159735061,3.18848376802913,5.650652561677532,6.135893857123165,3.6466074057782407,24861.692911589478,21132.438974851055,0.85,0.9898327332118237,0.6898172458544204,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447877048232045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45127.1268887936,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15648.65209827209,1538.9031096486322,0.40529753933905305,0.09760953944755386,6.112885165565336,3.2310263168921267
1949.0,-29.40176043055608,4.9883518645580125,35.00239551615205,24.39061221610757,5.106015262241014,-25.951013003890274,-39.548891969583906,1.6550086384125369,0.6572559311746886,-5.000503307192459,40.01943055109701,45839.443361082114,19950.18575349346,19950.18575349346,65789.62911457557,83276.45615348352,83276.45615348352,19950.18575349346,103226.64190697699,103226.64190697699,103226.64190697699,128090.31029285383,98178.89889531121,60741.88610291981,41596.68088043489,24863.66838587683,0.0,66460.34926631172,21134.118127995305,1538.9698303717234,0.0,0.8868458142159399,2.80809555229256,0.0014959162575277712,354649.0327787136,1555371.1877090218,4.385663131582568,1555371.1877090218,4.385663131582568,0.85,0.09555338209939329,4.296143414572793,1.2685541608883066,1.0,0.0,4.296143414573352,1.283965561858539,1.284284622067029,3.3459958290112772,19424.878549896588,1980.786359245674,3099.015535412006,3099.015535412006,6.437588171316198,4.9883518645580125,-1.1524050515841302,6.140756916142143,3.2326521582089516,3.2326521582089516,0.9236149023454148,0.0,0.0,0.00024848298757391946,1.000369096478892,0.00024839130721703825,198.42921862315217,0.0,1.8295237958196604e-05,51.84870437352917,0.05526039512982599,8.297759097413836e-05,0.0001655053965997811,0.0007110349196784079,0.09555338209914316,0.07700232716804012,0.018551054931103046,0.09555339894042063,0.07700232716824167,0.01855105493115162,0.40529614084783067,0.40529614084783067,0.09764212652722028,0.0,5.624317987103211,6.187539365361204,3.301040290239939,5.6577592383671345,6.118605223072336,3.7545845587968643,24863.66838587683,21134.118127995305,0.85,0.989907965288468,0.6897261881275999,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478984067908909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45126.83399422174,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15648.600516617837,1538.9698303717234,0.40529614084783067,0.09764212652722028,6.112885165565336,3.2326521582089516
1950.0,-29.40530504817727,4.993668941360061,35.00292858231655,24.390866222698264,5.1070269100482175,-25.954101867484287,-39.55168939484281,1.6555659601716575,0.6662192773624156,-4.9990817261024345,40.02031888472552,45835.41543536363,19961.95078375425,19961.95078375425,65797.36621911789,83273.17036077088,83273.17036077088,19961.95078375425,103235.12114452512,103235.12114452512,103235.12114452512,128100.73763083082,98177.57248506973,60739.81755967328,41597.50547266272,24865.61648630569,0.0,66463.1219589684,21135.774013359838,1539.0365257176925,0.0,0.8868498308289163,2.808144142490793,0.0014959162575277712,354668.6841952344,1555409.5060453864,4.385528171382564,1555409.5060453864,4.385528171382564,0.85,0.09555976060811819,4.296143414572793,1.2685496914153922,1.0,0.0,4.296143414572564,1.2839631470935633,1.2842820889816662,3.3460021218659866,19424.61611715251,1980.7595985532787,3099.015535412006,3099.015535412006,6.441384547980447,4.993668941360061,-1.147659924765541,6.141328866125601,3.234257280266148,3.234257280266148,0.9240735086474708,0.0,0.0,0.00024839130721703825,1.00036719765098,0.00024830013199183285,198.43213332574967,0.0,1.819206157902983e-05,51.55630251497054,0.055278587191405014,8.295142757351204e-05,0.00016543987964352623,0.0007107534494382507,0.09555976060801082,0.07700256354626338,0.01855719706174744,0.09555962628858275,0.07700256354634989,0.01855719706176829,0.4052947366401006,0.4052947366401006,0.09767381694247955,0.0,5.631849616249951,6.169800324205653,3.412904486287232,5.665301003464833,6.101605569379444,3.8635689821667825,24865.61648630569,21135.774013359838,0.85,0.9899830805380836,0.6896368103752414,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479196524189422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45126.54159236318,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15648.549196989175,1539.0365257176925,0.4052947366401006,0.09767381694247955,6.112885165565336,3.234257280266148
1951.0,-29.40883049739179,4.998889591721834,35.00345491496282,24.391097772773378,5.108012232364666,-25.95717608698358,-39.55447693644089,1.6561015330555473,0.6750546378313516,-4.997684913121091,40.02118885924312,45831.432762890625,19973.521956587105,19973.521956587105,65804.95471947773,83269.9013473773,83269.9013473773,19973.521956587105,103243.4233039644,103243.4233039644,103243.4233039644,128110.93199576359,98176.24310427476,60737.77451979967,41598.298427194546,24867.508691799194,0.0,66465.80711899375,21137.382388029313,1539.1007753877689,0.0,0.8868537877298243,2.808191523848491,0.0014959162575277712,354687.99405880104,1555447.0331516452,4.385395218350073,1555447.0331516452,4.385395218350073,0.85,0.09556599303475614,4.296143414572793,1.2685452153487131,1.0,0.0,4.29614341457366,1.2839608329120638,1.2842796571538013,3.346008152623319,19424.353096678868,1980.732777929147,3099.015535412006,3099.015535412006,6.445118370125136,4.998889591721834,-1.142990052708619,6.141879644430453,3.235841851542362,3.235841851542362,0.9245262432978177,0.0,0.0,0.00024830013199183285,1.0003652221254777,0.0002482094803978382,198.43503234070772,0.0,1.809209444396484e-05,51.27299565419636,0.05529667928584898,8.292536419668261e-05,0.00016537476779515025,0.0007104737195996395,0.09556599303438947,0.07700278677668204,0.018563206257707424,0.09556565440331471,0.07700278677697751,0.018563206257778634,0.40529332879832997,0.40529332879832997,0.09770482306277399,0.0,5.639379887187999,6.152246094337954,3.5239815896666187,5.6727395509524285,6.084741704914109,3.971446295310784,24867.508691799194,21137.382388029313,0.85,0.9900572575861014,0.6895490290344116,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479407887437434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45126.25828550241,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15648.498127801813,1539.1007753877689,0.40529332879832997,0.09770482306277399,6.112885165565336,3.235841851542362
1952.0,-29.41233754129694,5.004016474347478,35.003974844253825,24.39139519063758,5.109077593091925,-25.960225758903995,-39.55723423333836,1.6567109452025304,0.6829129869092867,-4.996247183295408,40.02205498531513,45827.401628767984,19984.774084922807,19984.774084922807,65812.17571369078,83266.57118087061,83266.57118087061,19984.774084922807,103251.34526579341,103251.34526579341,103251.34526579341,128120.74535919179,98174.87935385258,60735.70980175858,41599.077280104444,24869.40009339838,0.0,66468.47737350283,21138.990079388623,1539.1641909987302,0.0,0.8868579665398794,2.808256392369197,0.0014959162575277712,354707.8704278521,1555484.394931607,4.385254809980299,1555484.394931607,4.385254809980299,0.85,0.09557209733170809,4.296143414572793,1.2685406255396088,1.0,0.0,4.296143414571218,1.283958172665495,1.2842768798477442,3.346015085253133,19424.083276110276,1980.705263888308,3099.015535412006,3099.015535412006,6.448749241996261,5.004016474347478,-1.1383537271221438,6.142370201469621,3.237406195970431,3.237406195970431,0.9249731988486946,0.0,0.0,0.0002482094803978382,1.000363325504164,0.00024811933231633156,198.43791629435026,0.0,1.7988451986063636e-05,50.979272928504344,0.05531466773783504,8.289959105329518e-05,0.00016530988934454304,0.0007101949924713157,0.09557209733164486,0.07700298627617207,0.01856911105547279,0.09557224996066786,0.07700298627622301,0.018569111055485074,0.40529191743518433,0.40529191743518433,0.09773530857293876,0.0,5.646679484919957,6.134773021625847,3.633531693026953,5.679160170204682,6.0676714775480605,4.074951968512835,24869.40009339838,21138.990079388623,0.85,0.9901261216482495,0.6894606803049281,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479618113514836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45125.96456277672,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15648.44732446761,1539.1641909987302,0.40529191743518433,0.09773530857293876,6.112885165565336,3.237406195970431
1953.0,-29.415826710760047,5.009049740061172,35.00448841713248,24.391601734701567,5.110017869792687,-25.963271868885403,-39.559994568675734,1.6572095458997071,0.6914119333636677,-4.994918207632097,40.02290967248471,45823.46716168537,19996.008114356617,19996.008114356617,65819.47527604198,83263.3887572147,83263.3887572147,19996.008114356617,103259.39687157133,103259.39687157133,103259.39687157133,128130.70184736894,98173.60172644837,60733.68013092703,41599.9128839126,24871.304975797608,0.0,66471.2178597102,21140.609229427966,1539.231044892952,0.0,0.8868616333708919,2.808300274074486,0.0014959162575277712,354726.2440666138,1555521.2639404705,4.385131604890109,1555521.2639404705,4.385131604890109,0.85,0.09557815892222452,4.296143414572793,1.2685362538741902,1.0,0.0,4.296143414573204,1.283956029125499,1.284274620023475,3.3460206713612237,19423.83049514168,1980.679487403107,3099.015535412006,3099.015535412006,6.452374273657263,5.009049740061172,-1.1338421295832823,6.142891869644455,3.2389509548820365,3.2389509548820365,0.9254145585377247,0.0,0.0,0.00024811933231633156,1.000361483732416,0.00024802967362415996,198.4407856220937,0.0,1.7888797452112e-05,50.696851979285405,0.05533255653528715,8.2873796925498e-05,0.00016524553539083356,0.0007099185186568849,0.09557815892210886,0.07700321755423492,0.018574941367873944,0.09557828981234219,0.07700321755432808,0.018574941367896426,0.40529049647565285,0.40529049647565285,0.09776535900840087,0.0,5.654001308359341,6.117544570573386,3.7421767185686576,5.6863301409957785,6.051210348047505,4.179767465800694,24871.304975797608,21140.609229427966,0.85,0.9901951159516327,0.689373064570554,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479827247833277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45125.6821418275,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15648.396772338128,1539.231044892952,0.40529049647565285,0.09776535900840087,6.112885165565336,3.2389509548820365
1954.0,-29.419297637651923,5.0139907083771975,35.004995221781556,24.39175833659249,5.110906132926921,-25.966306748192014,-39.562753087934084,1.6576631703367564,0.6995949514335962,-4.993626623142189,40.02373965037655,45819.6093726157,20007.083802077017,20007.083802077017,65826.69317469271,83260.21547403865,83260.21547403865,20007.083802077017,103267.29927611566,103267.29927611566,103267.29927611566,128140.40828007045,98172.30286329726,60731.696761881445,41600.673446017565,24873.10900395479,0.0,66473.78244997235,21142.14265336157,1539.293104376492,0.0,0.886865199297628,2.8083439255764473,0.0014959162575277712,354744.1014725748,1555557.0676866616,4.385011790835715,1555557.0676866616,4.385011790835715,0.85,0.09558413847933889,4.296143414572793,1.2685320217767733,1.0,0.0,4.296143414573102,1.2839540947211114,1.2842725700154611,3.346025712473748,19423.573512640884,1980.6532824808558,3099.015535412006,3099.015535412006,6.455948211120257,5.0139907083771975,-1.1294110524233623,6.143401760800559,3.2404760174962464,3.2404760174962464,0.9258502907132132,0.0,0.0,0.00024802967362415996,1.000359603658871,0.0002479405133083919,198.4436400200843,0.0,1.7791941312381645e-05,50.42236167928958,0.05535034847659953,8.284802717962772e-05,0.00016518164644453224,0.0007096440425809685,0.09558413847905624,0.07700343301980946,0.018580705459246782,0.09558401341609297,0.07700343302003718,0.018580705459301718,0.40528907103067824,0.40528907103067824,0.09779507950944878,0.0,5.661257322242477,6.100505255468363,3.849697517772313,5.693221574575773,6.034854429398138,4.282712896752969,24873.10900395479,21142.14265336157,0.85,0.9902654963892474,0.6892884334827671,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480035321960827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45125.4076515275,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15648.346461391842,1539.293104376492,0.40528907103067824,0.09779507950944878,6.112885165565336,3.2404760174962464
1955.0,-29.422750387274316,5.018841181259499,35.00549531483314,24.391929257567995,5.111801561595128,-25.969324550531155,-39.565493795648194,1.658125054531621,0.7072813585334643,-4.992341383656006,40.02455774200937,45815.75716995316,20017.94325412383,20017.94325412383,65833.70042407699,83257.07316412477,83257.07316412477,20017.94325412383,103275.0164182486,103275.0164182486,103275.0164182486,128149.89190748271,98171.03026137005,60729.71426721088,41601.462215732405,24874.875489234106,0.0,66476.33770496651,21143.64416584899,1539.3532807091785,0.0,0.8868687758367735,2.808393309912677,0.0014959162575277712,354761.87185298564,1555592.359290634,4.384891620865266,1555592.359290634,4.384891620865266,0.85,0.09559005273033844,4.296143414572793,1.2685277918772773,1.0,0.0,4.296143414573066,1.2839521207036688,1.2842704810248418,3.3460308568346733,19423.321725972295,1980.6276073860388,3099.015535412006,3099.015535412006,6.459452372981567,5.018841181259499,-1.1250404921876491,6.143881673447148,3.2419816258383496,3.2419816258383496,0.9262804645252427,0.0,0.0,0.0002479405133083919,1.0003577301954865,0.00024785184921791945,198.44647954089874,0.0,1.7693297606358968e-05,50.14280541642132,0.055368041774205894,8.282243116249351e-05,0.00016511808214589836,0.0007093709612379906,0.09559005273019726,0.0770036354378946,0.018586417292302662,0.09558981651748114,0.07700363543800832,0.018586417292330112,0.40528764198596257,0.40528764198596257,0.09782454028991784,0.0,5.668350369494362,6.083647438335333,3.9556307938604505,5.69962274218949,6.018709454951761,4.38227128470669,24874.875489234106,21143.64416584899,0.85,0.9903328416835828,0.6892039897458163,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480242313856275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45125.128095264634,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15648.296399599416,1539.3532807091785,0.40528764198596257,0.09782454028991784,6.112885165565336,3.2419816258383496
1956.0,-29.426185568861168,5.0236029588788496,35.00598900030392,24.39211778054016,5.1127170489599045,-25.97232455378484,-39.56821281518785,1.6586067208356479,0.7142471282664928,-4.991060339130969,40.02537126719857,45811.8905182585,20028.586685677907,20028.586685677907,65840.4772039364,83253.92008103819,83253.92008103819,20028.586685677907,103282.50676671609,103282.50676671609,103282.50676671609,128159.15356002854,98169.74809373163,60727.7185309635,41602.255069742365,24876.646793312455,0.0,66478.90186305482,21145.149774315585,1539.4139426473723,0.0,0.8868723474329442,2.8084515936050702,0.0014959162575277712,354779.58492686064,1555627.4545031458,4.384771617633651,1555627.4545031458,4.384771617633651,0.85,0.0955959173422133,4.296143414572793,1.2685235119750726,1.0,0.0,4.2961434145734385,1.2839500532437043,1.2842682992060532,3.3460362447271534,19423.068046709875,1980.6017393003601,3099.015535412006,3099.015535412006,6.462886828676435,5.0236029588788496,-1.1207280267449269,6.144330985623776,3.243468169671806,3.243468169671806,0.9267051913348017,0.0,0.0,0.00024785184921791945,1.0003559197115985,0.0002477636652456406,198.4493046844686,0.0,1.7595076615947907e-05,49.86444712959637,0.05538563685082184,8.279704491884065e-05,0.00016505480429907882,0.0007090991105330886,0.09559591734213443,0.07700383326435054,0.018592084077783892,0.09559595233890204,0.07700383326441407,0.01859208407779923,0.40528620971278756,0.40528620971278756,0.09785376866472095,0.0,5.675168717036172,6.066926976994523,4.05958737593545,5.705307467397461,6.002529492329131,4.478296955247117,24876.646793312455,21145.149774315585,0.85,0.9903965823558042,0.6891192428633983,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480448227325553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45124.84973697781,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15648.246586260726,1539.4139426473723,0.40528620971278756,0.09785376866472095,6.112885165565336,3.243468169671806
1957.0,-29.42960320902808,5.028276570201784,35.00647626294436,24.392230936232977,5.113541847622235,-25.975317838095368,-39.570934454072244,1.6590085177073257,0.7212592065558283,-4.989858761537386,40.0261715333168,45808.11696531363,20039.166641247804,20039.166641247804,65847.28360656144,83250.83347233546,83250.83347233546,20039.166641247804,103290.00011358327,103290.00011358327,103290.00011358327,128168.40175597294,98168.48569244657,60725.76918543713,41603.0183411216,24878.40164238967,0.0,66481.41998351127,21146.641396031217,1539.4756103750656,0.0,0.8868755627053064,2.80850003511253,0.0014959162575277712,354796.19983784197,1555661.9783074858,4.384663587204413,1555661.9783074858,4.384663587204413,0.85,0.0956017590119708,4.296143414572793,1.2685193963674828,1.0,0.0,4.29614341457281,1.283948357961974,1.2842664902745613,3.3460406627195747,19422.8182782574,1980.5762700063121,3099.015535412006,3099.015535412006,6.4663008017427215,5.028276570201784,-1.1165192105071866,6.1447957807089715,3.244936041222409,3.244936041222409,0.9271245832064026,0.0,0.0,0.0002477636652456406,1.0003541118363384,0.0002476759602565373,198.45211547160872,0.0,1.7500047983051765e-05,49.5951359839687,0.05540313689880489,8.277164142267933e-05,0.00016499202382296127,0.0007088293966040525,0.09560175901182125,0.0770040483514832,0.018597710660338055,0.09560177738301745,0.07700404835160364,0.018597710660367146,0.4052847719512185,0.4052847719512185,0.09788276181773856,0.0,5.6818211980655065,6.0503969366474735,4.1619044307178115,5.71111796809322,5.986606901252969,4.573893834209571,24878.40164238967,21146.641396031217,0.85,0.9904614495733228,0.6890363800393399,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480653098615581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45124.58042583218,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15648.197009776693,1539.4756103750656,0.4052847719512185,0.09788276181773856,6.112885165565336,3.244936041222409
1958.0,-29.43300318563085,5.0328637376843846,35.0069569973015,24.392354289907985,5.114366877007542,-25.978295195892777,-39.57364222789181,1.6594122899423958,0.7278497790298957,-4.988663312044332,40.026955882178264,45804.364129230555,20049.539902088025,20049.539902088025,65853.90403131858,83247.78985847693,83247.78985847693,20049.539902088025,103297.32976056496,103297.32976056496,103297.32976056496,128177.42171943632,98167.25876478385,60723.83303554719,41603.80636581851,24880.091958871362,0.0,66483.89832468987,21148.078165040657,1539.5338338432528,0.0,0.8868788043034175,2.808553255187339,0.0014959162575277712,354812.7306179681,1555695.8159968145,4.384554672791192,1555695.8159968145,4.384554672791192,0.85,0.09560753665785608,4.296143414572793,1.268515342301689,1.0,0.0,4.2961434145717075,1.283946652467666,1.2842646717432822,3.346045107338277,19422.57552832736,1980.5515164023761,3099.015535412006,3099.015535412006,6.469648077908876,5.0328637376843846,-1.1123683889120293,6.145232126596413,3.246385252236293,3.246385252236293,0.9275386434960836,0.0,0.0,0.0002476759602565373,1.0003522911540297,0.00024758873693467786,198.45491180079205,0.0,1.740524062496363e-05,49.32645193114693,0.05542054213942985,8.274637449135851e-05,0.00016492958576517879,0.0007085611537532915,0.0956075366577091,0.07700424508063895,0.01860329157707015,0.0956075542131101,0.07700424508075733,0.018603291577098755,0.4052833302041668,0.4052833302041668,0.09791153663306007,0.0,5.688229579447864,6.034049574252208,4.2622139977271445,5.716513091074205,5.970977599311652,4.666145909727561,24880.091958871362,21148.078165040657,0.85,0.9905241072011969,0.6889542473206683,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480856929229344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45124.31174177936,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15648.14767019972,1539.5338338432528,0.4052833302041668,0.09791153663306007,6.112885165565336,3.246385252236293
1959.0,-29.43638621329221,5.037365476794954,35.00743126800915,24.392432101909094,5.115145561542648,-25.98126195533972,-39.5763406768441,1.6597760148444367,0.7340675871493545,-4.98751493509239,40.02772905769382,45800.648887141964,20059.79130673166,20059.79130673166,65860.44019387363,83244.74985946399,83244.74985946399,20059.79130673166,103304.54116619565,103304.54116619565,103304.54116619565,128186.30591959809,98166.0082702235,60721.90729791264,41604.556635900946,24881.76475340244,0.0,66486.32138930338,21149.500040392075,1539.5922498802222,0.0,0.8868818468237354,2.8086058567763876,0.0014959162575277712,354828.6110440615,1555729.1721998998,4.384452447682452,1555729.1721998998,4.384452447682452,0.8500000000000001,0.0956132786111937,4.296143414572793,1.2685113019729033,1.0,0.0,4.296143414570523,1.2839451330905083,1.2842630399940018,3.34604906693466,19422.328115642602,1980.5262873297816,3099.015535412006,3099.015535412006,6.472956033137395,5.037365476794954,-1.1082998786845701,6.145665355479524,3.247816175377213,3.247816175377213,0.9279474786792037,0.0,0.0,0.00024758873693467786,1.0003505443850302,0.0002475019765065296,198.45769425871578,0.0,1.7309896646588493e-05,49.05624709643179,0.05543785203607644,8.272120166563545e-05,0.0001648675352690424,0.0007082945759229441,0.09561327861109299,0.07700444782081017,0.01860883079028282,0.09561330066165964,0.07700444782089128,0.018608830790302427,0.40528188533116455,0.40528188533116455,0.097940083202003,0.0,5.69439313912136,6.017861674918322,4.360606988718985,5.721582522241761,5.955335976304298,4.7567690985681566,24881.76475340244,21149.500040392075,0.85,0.9905863163677687,0.6888732588912729,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481059711797941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45124.04153694464,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15648.098570561477,1539.5922498802222,0.40528188533116455,0.097940083202003,6.112885165565336,3.247816175377213
