time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1960.0,-29.439752090169126,5.0417834921658535,35.00789915420198,24.392534291278594,5.115934294990781,-25.984212265881673,-39.579028997663386,1.6601505039541158,0.739941844197574,-4.986370404158663,40.02849161152828,45796.96841214745,20069.83815549203,20069.83815549203,65866.80656763948,83241.77189007482,83241.77189007482,20069.83815549203,103311.61004556685,103311.61004556685,103311.61004556685,128195.01463919565,98164.81672864828,60720.01325072986,41605.33719768713,24883.4045936288,0.0,66488.74179131593,21150.893904584478,1539.6489851641913,0.0,0.8868849081226244,2.8086624865760528,0.0014959162575277712,354844.43884013983,1555762.0706937101,4.384349592116879,1555762.0706937101,4.384349592116879,0.85,0.0956189611233231,4.296143414572793,1.268507316592149,1.0,0.0,4.296143414571744,1.283943562470629,1.2842613575839419,3.3460531600827816,19422.092366916084,1980.5022476499198,3099.015535412006,3099.015535412006,6.476197981635415,5.0417834921658535,-1.1042863542338406,6.146069846399694,3.2492289729050423,3.2492289729050423,0.9283511351157264,0.0,0.0,0.0002475019765065296,1.0003487765546262,0.0002474156837168024,198.4604626783412,0.0,1.721827452319816e-05,48.796589998743585,0.05545507031059964,8.26961303605062e-05,0.00016480584614602344,0.0007080295506033355,0.09561896112320506,0.07700463799760086,0.018614323125604203,0.09561908206355756,0.07700463799769593,0.018614323125627177,0.4052804367332527,0.4052804367332527,0.09796839777460932,0.0,5.700276166849619,6.001858134808288,4.456798083735862,5.726312248356237,5.940061668622036,4.844128362474976,24883.4045936288,21150.893904584478,0.85,0.9906460070243398,0.6887928268501086,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448126148886084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45123.78187984696,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15648.049697134475,1539.6489851641913,0.4052804367332527,0.09796839777460932,6.112885165565336,3.2492289729050423
1961.0,-29.443100882874553,5.046118112373015,35.008360564991584,24.392542149312817,5.116619828238051,-25.98715752114766,-39.58171644536776,1.6604338157143999,0.7458513557274955,-4.985311446985254,40.02923874901042,45793.363252157775,20079.84557514068,20079.84557514068,65873.20882729845,83238.83219499087,83238.83219499087,20079.84557514068,103318.67777013156,103318.67777013156,103318.67777013156,128203.69579347031,98163.61155567876,60718.14261285663,41606.07660313569,24885.01802333876,0.0,66491.09462647446,21152.265319837945,1539.7062976787813,0.0,0.8868875899212888,2.8087087069180563,0.0014959162575277712,354859.08372433035,1555794.3045971787,4.384259487649993,1555794.3045971787,4.384259487649993,0.85,0.09562461770832983,4.296143414572793,1.2685034960554913,1.0,0.0,4.296143414574564,1.2839424168798206,1.2842601009088417,3.3460561455809588,19421.853921192735,1980.4779329529183,3099.015535412006,3099.015535412006,6.479427207024672,5.046118112373015,-1.1003773738627132,6.146495486235728,3.2506240166699216,3.2506240166699216,0.9287497190485491,0.0,0.0,0.0002474156837168024,1.0003470154851106,0.0002473298564266921,198.46321711343086,0.0,1.71257069750747e-05,48.5342535673617,0.055472196017574714,8.267107421860786e-05,0.00016474460949819452,0.0007077664691820348,0.09562461770816873,0.07700484594708717,0.018619771761081556,0.09562450417917691,0.07700484594721692,0.018619771761112923,0.40527898554793984,0.40527898554793984,0.09799645876378454,0.0,5.70599019714075,5.9860555135696245,4.551288297168185,5.731162802712731,5.9248969578217725,4.931641027148771,24885.01802333876,21152.265319837945,0.85,0.9907072397792955,0.6887142332279252,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481462248298642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45123.519543415576,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15648.001054527263,1539.7062976787813,0.40527898554793984,0.09799645876378454,6.112885165565336,3.2506240166699216
1962.0,-29.44643357819566,5.0503713021398156,35.00881543765824,24.392571730446093,5.117332242332557,-25.990085630940083,-39.584382239822276,1.6607428875554515,0.7510260600017773,-4.984238059953947,40.029971108955955,45789.73728187038,20089.617227983923,20089.617227983923,65879.35450985431,83235.87041727499,83235.87041727499,20089.617227983923,103325.48764525891,103325.48764525891,103325.48764525891,128212.05356876436,98162.38915216266,60716.256016763524,41606.81459488793,24886.56592350545,0.0,66493.38051839339,21153.581034979634,1539.7596345260583,0.0,0.8868903984960149,2.808766174644175,0.0014959162575277712,354873.9286507762,1555825.9014402658,4.384165124092056,1555825.9014402658,4.384165124092056,0.85,0.09563019692008108,4.296143414572793,1.2684996222192422,1.0,0.0,4.296143414571383,1.2839411499773439,1.2842587234899705,3.3460594472329217,19421.612066373556,1980.4532706248879,3099.015535412006,3099.015535412006,6.48258035444571,5.0503713021398156,-1.0965109549511705,6.1468822570909865,3.252001266252692,3.252001266252692,0.9291432189293405,0.0,0.0,0.0002473298564266921,1.0003453565503613,0.0002472444689298066,198.46595837464292,0.0,1.7033560111410064e-05,48.27310935573612,0.05548922957768612,8.264622689158893e-05,0.0001646836295351032,0.000707504490515179,0.09563019691982699,0.07700502853236714,0.018625168387459853,0.09563007613614018,0.07700502853257174,0.018625168387509338,0.4052775338127576,0.4052775338127576,0.09802427782679544,0.0,5.711380627772826,5.970373602267159,4.643617051349224,5.73526411995573,5.909725051130806,5.01533521692653,24886.56592350545,21153.581034979634,0.85,0.9907656069859582,0.6886360254943578,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481661994003923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45123.25839920395,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15647.95264197706,1539.7596345260583,0.4052775338127576,0.09802427782679544,6.112885165565336,3.252001266252692
1963.0,-29.4497491542574,5.054544616461735,35.009264117756686,24.392630298994504,5.1180591619903355,-25.992996846837087,-39.587037871219195,1.6610667631785276,0.7559063295121291,-4.98317271261,40.0307004593612,45786.14567097916,20099.202281369715,20099.202281369715,65885.34795234888,83232.97105297072,83232.97105297072,20099.202281369715,103332.17333434043,103332.17333434043,103332.17333434043,128220.30323787713,98161.22788586214,60714.402503881414,41607.583757756365,24888.1299035367,0.0,66495.71366129306,21154.910418006195,1539.814204921468,0.0,0.8868931769923379,2.808826542578477,0.0014959162575277712,354888.66287033894,1555857.368922123,4.384071771519414,1555857.368922123,4.384071771519414,0.85,0.09563572542925185,4.296143414572793,1.2684958214638757,1.0,0.0,4.296143414571003,1.2839398130057338,1.284257276549556,3.3460629314978703,19421.382307666692,1980.4298417570417,3099.015535412006,3099.015535412006,6.485673289371743,5.054544616461735,-1.09269977854441,6.147244395006145,3.2533611753529654,3.2533611753529654,0.9295317643865616,0.0,0.0,0.0002472444689298066,1.0003435915663788,0.0002471595469939095,198.4686856204623,0.0,1.6946511402598085e-05,48.02641331496297,0.05550617608908872,8.262148115616554e-05,0.00016462298777364105,0.0007072439648110254,0.09563572542918138,0.07700521014038907,0.018630515288792313,0.09563582037978093,0.07700521014044581,0.01863051528880604,0.4052760784256685,0.4052760784256685,0.09805183521382259,0.0,5.71646340801027,5.954861360124369,4.733663913359976,5.739079042122114,5.894875284133661,5.096222804877186,24888.1299035367,21154.910418006195,0.85,0.990820976641394,0.6885578505736246,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481860784757932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45123.011703163174,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15647.904440284698,1539.814204921468,0.4052760784256685,0.09805183521382259,6.112885165565336,3.2533611753529654
1964.0,-29.453048406577377,5.058638549760453,35.00970658498303,24.392612173128896,5.118704174552763,-25.995901586922756,-39.5896886131726,1.6613185208593093,0.7607358971709459,-4.98217806568875,40.031416833450585,45782.60817869889,20108.72800415379,20108.72800415379,65891.33618285268,83230.09433216078,83230.09433216078,20108.72800415379,103338.82233631457,103338.82233631457,103338.82233631457,128228.49861657112,98160.04700308331,60712.56084963073,41608.31794828064,24889.676280256554,0.0,66497.9942285372,21156.22483821807,1539.8695170771105,0.0,0.8868956428380004,2.808879349327295,0.0014959162575277712,354902.41970548197,1555888.277015152,4.383988923790138,1555888.277015152,4.383988923790138,0.85,0.09564121739520183,4.296143414572793,1.2684920641174542,1.0,0.0,4.2961434145719615,1.2839388120168782,1.2842561662729524,3.3460655401671255,19421.14866780295,1980.4060171213362,3099.015535412006,3099.015535412006,6.488747079314135,5.058638549760453,-1.0889816657086655,6.147620215469119,3.2547040773436438,3.2547040773436438,0.9299154506696125,0.0,0.0,0.0002471595469939095,1.000341908898157,0.00024707506982902215,198.47139950425844,0.0,1.685434499784505e-05,47.76521372389287,0.055523030434086566,8.259678781167066e-05,0.00016456275918223882,0.0007069852141447036,0.09564121739509535,0.07700540594829852,0.018635811446796827,0.09564131970268225,0.07700540594838425,0.01863581144681758,0.40527461995570874,0.40527461995570874,0.09807910637777387,0.0,5.721328006413444,5.939518429194834,4.821887078643044,5.742913962859689,5.880072703055532,5.177004619762499,24889.676280256554,21156.22483821807,0.85,0.9908770474550017,0.6884810393130861,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482058559529776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45122.750503572104,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15647.85647045832,1539.8695170771105,0.40527461995570874,0.09807910637777387,6.112885165565336,3.2547040773436438
1965.0,-29.45633149292047,5.062654154695293,35.01014260065343,24.392559087742143,5.119302534023031,-25.99879644612521,-39.59233771366996,1.6615298979905646,0.76548355029513,-4.9812195899756,40.03211382909385,45779.138644598315,20118.127407819207,20118.127407819207,65897.26605241752,83227.26822707012,83227.26822707012,20118.127407819207,103345.39563488933,103345.39563488933,103345.39563488933,128236.54690084682,98158.88966119997,60710.760078738174,41609.03286940199,24891.15126595749,0.0,66500.18413535948,21157.478576063866,1539.9216962850637,0.0,0.8868979948023585,2.808929017109906,0.0014959162575277712,354915.676657168,1555918.3494669134,4.383909902548086,1555918.3494669134,4.383909902548086,0.85,0.09564664502424608,4.296143414572793,1.2684884611750022,1.0,0.0,4.296143414572887,1.2839379987727106,1.2842552443586845,3.346067659559407,19420.919685549354,1980.3826674296886,3099.015535412006,3099.015535412006,6.491780108209284,5.062654154695293,-1.0853350511635087,6.147989205858802,3.256029988249527,3.256029988249527,0.9302942823570077,0.0,0.0,0.00024707506982902215,1.0003402424492231,0.00024699103299501976,198.47410015484965,0.0,1.6766301141338887e-05,47.515697434554404,0.0555397967352279,8.257211657408511e-05,0.00016450295325493703,0.0007067282793039737,0.09564664502412434,0.07700559258256409,0.018641052441560245,0.09564650542625233,0.07700559258266211,0.018641052441583972,0.4052731589495046,0.4052731589495046,0.0981060979569043,0.0,5.725995488849719,5.9243554231648545,4.908350503694521,5.746703140270711,5.865559062027046,5.256348560785398,24891.15126595749,21157.478576063866,0.85,0.9909335877669941,0.6884061937545317,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482255365694667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45122.500987282765,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15647.808717131702,1539.9216962850637,0.4052731589495046,0.0981060979569043,6.112885165565336,3.256029988249527
1966.0,-29.45959829841041,5.06659359757108,35.010572404158786,24.392558948043757,5.1199629868049366,-26.00167043740498,-39.59495712826026,1.6617987885543068,0.7693623377608674,-4.9802281870675165,40.032804895604016,45775.61327773886,20127.266854905647,20127.266854905647,65902.88013264451,83224.40275642522,83224.40275642522,20127.266854905647,103351.66961133087,103351.66961133087,103351.66961133087,128244.27681916664,98157.71274259387,60708.923263919394,41609.76608741608,24892.607207835776,0.0,66502.37329525186,21158.71612666041,1539.9721423381018,0.0,0.886900535590176,2.808993828147388,0.0014959162575277712,354929.38944315753,1555948.1665350317,4.383824537540076,1555948.1665350317,4.383824537540076,0.85,0.0956519933109959,4.296143414572793,1.268484697234817,1.0,0.0,4.296143414572535,1.283936915914986,1.2842540533297881,3.346070481594639,19420.68683000459,1980.3589227722607,3099.015535412006,3099.015535412006,6.494729253504623,5.06659359757108,-1.0817166105907945,6.148310208161874,3.2573390933211375,3.2573390933211375,0.9306683123774678,0.0,0.0,0.00024699103299501976,1.0003385639609166,0.00024690743903448047,198.47678747679,0.0,1.6679135008487894e-05,47.26866861405469,0.05555647587023639,8.254772850100238e-05,0.00016444330449401736,0.0007064720196725612,0.09565199331088925,0.07700575678943611,0.018646236521453134,0.09565211966394213,0.07700575678952197,0.01864623652147393,0.4052716966011283,0.4052716966011283,0.09813281792604753,0.0,5.730298237180989,5.909289090034179,4.992539454502264,5.749590524828363,5.850942277055367,5.331486827118454,24892.607207835776,21158.71612666041,0.85,0.9909853869433235,0.6883305212959543,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482451212588565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45122.253958462265,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15647.76117768841,1539.9721423381018,0.4052716966011283,0.09813281792604753,6.112885165565336,3.2573390933211375
1967.0,-29.462849124902924,5.07045717918524,35.01099612645108,24.39248808603736,5.120537469346432,-26.004538652640807,-39.59758310867471,1.661991888880633,0.7734298663787058,-4.979314672772726,40.033487352829304,45772.19114512215,20136.37020630075,20136.37020630075,65908.5613514229,83221.6029808091,83221.6029808091,20136.37020630075,103357.97318710985,103357.97318710985,103357.97318710985,128252.04864998526,98156.55757066689,60707.14573498632,41610.457595200634,24894.0754628754,0.0,66504.53305807603,21159.96414344409,1540.0252188908903,0.0,0.8869027114107954,2.8090471239963466,0.0014959162575277712,354942.02526539465,1555977.6125668595,4.383751434909505,1555977.6125668595,4.383751434909505,0.85,0.09565731334388419,4.296143414572793,1.2684811662742868,1.0,0.0,4.296143414574848,1.2839361862414342,1.2842532161411055,3.3460723831993753,19420.458277080914,1980.3356168600812,3099.015535412006,3099.015535412006,6.497666751329685,5.07045717918524,-1.078193475285968,6.148650654471208,3.2586319155131585,3.2586319155131585,0.9310376901466167,0.0,0.0,0.00024690743903448047,1.000336916630724,0.00024682427982973933,198.47946171745116,0.0,1.659146074029921e-05,47.02019973800796,0.05557306733097669,8.252328598023089e-05,0.00016438415305424956,0.0007062178966041403,0.0956573133438091,0.07700594353322711,0.01865136981058199,0.09565746597431343,0.07700594353328756,0.01865136981059664,0.40527022893516607,0.40527022893516607,0.09815924026471358,0.0,5.734404957987806,5.894389213865338,5.075029174121369,5.752744539151422,5.8365576468929135,5.407020626994438,24894.0754628754,21159.96414344409,0.85,0.9910386303121219,0.6882567103380898,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482646093284197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45122.00548958622,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15647.713854968664,1540.0252188908903,0.40527022893516607,0.09815924026471358,6.112885165565336,3.2586319155131585
1968.0,-29.466084234888115,5.074246104773194,35.011413567639075,24.39240562906491,5.121083744268224,-26.007395550873326,-39.600199659448094,1.6621611610229825,0.7774669439105537,-4.978423710695708,40.03415182497656,45768.80047517979,20145.328929445524,20145.328929445524,65914.12940462532,83218.87510705541,83218.87510705541,20145.328929445524,103364.20403650095,103364.20403650095,103364.20403650095,128259.67867108066,98155.45540049933,60705.38076863232,41611.19403540778,24895.474634579714,0.0,66506.6686699875,21161.153439392758,1540.0749842968492,0.0,0.8869048375789039,2.8090981944610247,0.0014959162575277712,354954.34948311804,1556006.282999866,4.38368000072604,1556006.282999866,4.38368000072604,0.8500000000000001,0.09566256238497012,4.296143414572793,1.2684777039987964,1.0,0.0,4.296143414573782,1.283935566998212,1.2842524899683603,3.346073997012948,19420.24021065435,1980.3133802730138,3099.015535412006,3099.015535412006,6.50055758005978,5.074246104773194,-1.074731362762996,6.14897746753619,3.2599084186293825,3.2599084186293825,0.9314024053226807,0.0,0.0,0.00024682427982973933,1.0003352963817809,0.0002467415482813656,198.48212309184802,0.0,1.6505394193872526e-05,46.776287145434736,0.05558957272517056,8.24989378843332e-05,0.00016432534194540612,0.0007059652356461788,0.0956625623848253,0.07700611652734135,0.018656445857483956,0.0956625256211554,0.07700611652745791,0.018656445857512204,0.4052687570693021,0.4052687570693021,0.09818537753827299,0.0,5.738331865092277,5.879684862829151,5.155783045409294,5.755890654606276,5.822591357380588,5.48077724226988,24895.474634579714,21161.153439392758,0.85,0.9910905285558292,0.6881836271530754,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448284002571498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45121.761576993646,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15647.666743467984,1540.0749842968492,0.4052687570693021,0.09818537753827299,6.112885165565336,3.2599084186293825
1969.0,-29.46930362880595,5.077961548399987,35.0118247655631,24.392299667838984,5.121610622436648,-26.01024024238151,-39.60279916701836,1.6623145446515293,0.7810802744273246,-4.977555709291035,40.03480483756641,45765.407210104975,20154.146764784888,20154.146764784888,65919.55397488986,83216.1296142465,83216.1296142465,20154.146764784888,103370.27637903139,103370.27637903139,103370.27637903139,128267.12130041314,98154.32047305527,60703.598068923326,41611.91378236882,24896.844921381755,0.0,66508.75870375057,21162.31818317449,1540.1237427924473,0.0,0.8869068884117476,2.809152112308841,0.0014959162575277712,354966.3564206674,1556034.4593685176,4.383611097848596,1556034.4593685176,4.383611097848596,0.85,0.09566775279790739,4.296143414572793,1.2684741867752747,1.0,0.0,4.296143414571283,1.2839350211051201,1.2842518377130594,3.346075419669585,19420.015663139435,1980.2904827988596,3099.015535412006,3099.015535412006,6.5034029466733365,5.077961548399987,-1.0713298139696086,6.1492913623695955,3.261168839813724,3.261168839813724,0.931762525661064,0.0,0.0,0.0002467415482813656,1.000333676052189,0.0002466592439985922,198.48477159943607,0.0,1.6420733367894727e-05,46.536358364613655,0.05560599345853846,8.247475495833465e-05,0.00016426679332303095,0.0007057137023677295,0.09566775279773292,0.07700628480479901,0.018661467992933903,0.09566761170097597,0.07700628480493946,0.01866146799296793,0.40526728377212395,0.40526728377212395,0.09821123644476139,0.0,5.742034781913048,5.86512231226385,5.234796174047574,5.758635983718364,5.80855127542543,5.552772913861986,24896.844921381755,21162.31818317449,0.85,0.9911409453379636,0.6881109812010995,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483033025468013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45121.52164821282,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15647.619838460449,1540.1237427924473,0.40526728377212395,0.09821123644476139,6.112885165565336,3.261168839813724
1970.0,-29.472507583799562,5.081605312039737,35.01222997862066,24.39222898045557,5.122178430971735,-26.01306695248929,-39.60538456505162,1.6625062950823384,0.7840162640960102,-4.97667100317865,40.035452891223194,45762.02306710157,20162.748363229974,20162.748363229974,65924.77143033154,83213.35988865468,83213.35988865468,20162.748363229974,103376.10825188465,103376.10825188465,103376.10825188465,128274.31662817401,98153.17239432,60701.83557277635,41612.59646838184,24898.208376289367,0.0,66510.8048446712,21163.47711984596,1540.171842501948,0.0,0.886909042073285,2.8092167927079355,0.0014959162575277712,354978.5947600001,1556062.4221489727,4.383538740416226,1556062.4221489727,4.383538740416226,0.85,0.0956728735998698,4.296143414572793,1.2684706777939572,1.0,0.0,4.296143414574767,1.2839342950798331,1.2842510058298298,3.3460773117721456,19419.78851361699,1980.2673199937788,3099.015535412006,3099.015535412006,6.506178537291324,5.081605312039737,-1.0679636322593669,6.149568944299103,3.2624134088157617,3.2624134088157617,0.9321181168045033,0.0,0.0,0.0002466592439985922,1.000332084327548,0.00024657735952196677,198.48740746731934,0.0,1.6336146767932284e-05,46.29663994032009,0.055622329605306386,8.245070979119266e-05,0.00016420853420739956,0.0007054634128517708,0.0956728735997962,0.07700643889609453,0.018666434703701683,0.09567303462775147,0.07700643889615376,0.018666434703716036,0.4052658081295557,0.4052658081295557,0.0982368208884531,0.0,5.745404329702524,5.850645548553757,5.311739529348529,5.760687267274648,5.794449324347511,5.621456455987698,24898.208376289367,21163.47711984596,0.85,0.991188899071237,0.6880389310274296,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448322509249839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45121.281929788536,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15647.573140461132,1540.171842501948,0.4052658081295557,0.0982368208884531,6.112885165565336,3.2624134088157617
1971.0,-29.475698152554706,5.085179353271404,35.01262974407297,24.392340599466138,5.122814158695972,-26.015771211724537,-39.6078423136845,1.6628872178651584,0.7883276030509592,-4.975757827865725,40.036104630657434,45758.13554645329,20171.115052199817,20171.115052199817,65929.2505986531,83211.08391956854,83211.08391956854,20171.115052199817,103382.19897176836,103382.19897176836,103382.19897176836,128281.80994822367,98151.99447889188,60700.041325694336,41613.2812813306,24899.61097645531,0.0,66512.89225778592,21164.669329987013,1540.2217056057896,0.0,0.8869113270966771,2.809266879839269,0.0014959162575277712,354991.22726747947,1556090.544349565,4.383461969828001,1556090.544349565,4.383461969828001,0.85,0.09567792782330894,4.296143414572793,1.2684668116504327,1.0,0.0,4.296143414573122,1.2839326843707368,1.2842492895837871,3.346081509466642,19419.55546084913,1980.243555225192,3099.015535412006,3099.015535412006,6.508878326587066,5.085179353271404,-1.0646244191695002,6.1498037724409045,3.263642546761086,3.263642546761086,0.9324692990745961,0.0,0.0,0.00024657735952196677,1.000330705280683,0.000246495842045336,198.49003238340254,0.0,1.625303747720035e-05,46.0611082103858,0.05563858264278359,8.2427857819282e-05,0.00016414950170268476,0.0007052098007453945,0.09567792782172412,0.07700658384627146,0.018671343975452653,0.09567808441258928,0.07700658384754706,0.01867134397576188,0.40526432610671087,0.40526432610671087,0.09826211287107743,0.0,5.748771890667911,5.836744040064673,5.386293579311257,5.76408543091668,5.782902549882692,5.68649346938065,24899.61097645531,21164.669329987013,0.85,0.9912251348675264,0.687958890272087,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483416243270115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45121.0463980586,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15647.5266444418,1540.2217056057896,0.40526432610671087,0.09826211287107743,6.112885165565336,3.263642546761086
1972.0,-29.47887340501498,5.088682392016614,35.01302376139452,24.39215675638991,5.123231317311029,-26.018587685347622,-39.61042966749517,1.662945597643386,0.7917761849270732,-4.975010669407515,40.03673671603041,45754.89355419271,20179.635350574583,20179.635350574583,65934.5289047673,83208.47601812209,83208.47601812209,20179.635350574583,103388.11136869667,103388.11136869667,103388.11136869667,128289.10673224133,98150.93362855916,60698.34130637261,41613.99146909616,24900.995363544655,0.0,66514.98683264082,21165.846059012954,1540.2744267500248,0.0,0.8869128390919395,2.809308889858589,0.0014959162575277712,355001.56342560524,1556117.8188550626,4.383411171036055,1556117.8188550626,4.383411171036055,0.8499999999999999,0.09568298398582621,4.296143414572793,1.26846356861759,1.0,0.0,4.296143414571104,1.2839325798355978,1.284249080354478,3.3460817818976882,19419.345569629073,1980.2221522771868,3099.015535412006,3099.015535412006,6.511627683044755,5.088682392016614,-1.061431027287099,6.150113419303713,3.264856724719372,3.264856724719372,0.9328162070626778,0.0,0.0,0.000246495842045336,1.00032912603486,0.00024641474053885146,198.49264475899102,0.0,1.618040657625035e-05,45.85527223709349,0.05565476304935984,8.240380711353779e-05,0.00016409203493179824,0.0007049629152560937,0.09568298398561606,0.07700678116586188,0.018676202819754184,0.09568295337948808,0.07700678116603105,0.01867620281979517,0.4052628642272857,0.4052628642272857,0.09828707722922753,0.0,5.752073105928332,5.822990868679767,5.459886209434387,5.766786854334612,5.769422942002848,5.7559178985062545,24900.995363544655,21165.846059012954,0.85,0.9912732760613181,0.6878884854824848,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483606600183592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45120.84056208531,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15647.480309794944,1540.2744267500248,0.4052628642272857,0.09828707722922753,6.112885165565336,3.264856724719372
1973.0,-29.482033457130406,5.092116697507127,35.013411626007695,24.392011400219076,5.123702215525548,-26.021385101492605,-39.612995193432994,1.6630538598882183,0.7943160570405325,-4.974215443704543,40.03734551992489,45751.625403134545,20187.883341138495,20187.883341138495,65939.50874427304,83205.80250366345,83205.80250366345,20187.883341138495,103393.68584480195,103393.68584480195,103393.68584480195,128295.93213895353,98149.8238323992,60696.63183600249,41614.65777377412,24902.24629415159,0.0,66516.9040679257,21166.90935002885,1540.3184978318072,0.0,0.8869146796710264,2.8093683223873622,0.0014959162575277712,355012.56480338617,1556144.0891055434,4.383349332909867,1556144.0891055434,4.383349332909867,0.85,0.09568792837568586,4.296143414572793,1.268460282175802,1.0,0.0,4.296143414573979,1.2839322413902137,1.284248637691404,3.346082663927049,19419.125994385664,1980.1997618336195,3099.015535412006,3099.015535412006,6.514289170368606,5.092116697507127,-1.0582522957878018,6.150368993294928,3.2660554403296294,3.2660554403296294,0.9331586972370369,0.0,0.0,0.00024641474053885146,1.0003275586893008,0.0002463340516797531,198.49524468861628,0.0,1.6098052516059054e-05,45.62188083051136,0.0556708611018759,8.237996571340485e-05,0.0001640347748254466,0.0007047169176272734,0.09568792837488722,0.07700693047174766,0.018680997903139564,0.09568791396935566,0.07700693047239039,0.018680997903295467,0.40526141819404154,0.40526141819404154,0.09831177086436128,0.0,5.755047506155279,5.809246587375583,5.531759158902787,5.768531500745098,5.755806324954278,5.820994537297906,24902.24629415159,21166.90935002885,0.85,0.9913195700890854,0.6878195256413907,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483796048023012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45120.607170678726,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15647.43417563224,1540.3184978318072,0.40526141819404154,0.09831177086436128,6.112885165565336,3.2660554403296294
1974.0,-29.485178405369428,5.095483054813318,35.01379361785734,24.39184453049677,5.12414145418904,-26.02417208830812,-39.615551464352734,1.6631351371275758,0.7967792585976099,-4.973459499668152,40.03795017367517,45748.38646842789,20196.03712325708,20196.03712325708,65944.42359168497,83203.17277795284,83203.17277795284,20196.03712325708,103399.20990120992,103399.20990120992,103399.20990120992,128302.72851413421,98148.7376499728,60694.93144138886,41615.34023175993,24903.51861292429,0.0,66518.85884468422,21167.990820985648,1540.364823141616,0.0,0.8869163355130032,2.8094241848495543,0.0014959162575277712,355023.02299549885,1556170.1806065883,4.383293701564583,1556170.1806065883,4.383293701564583,0.8500000000000001,0.09569283699247844,4.296143414572793,1.2684569852938878,1.0,0.0,4.2961434145715,1.2839320281680453,1.284248320812288,3.346083219609893,19418.911091163558,1980.1778478036392,3099.015535412006,3099.015535412006,6.516920258217445,5.095483054813318,-1.0551406763111104,6.150623731124428,3.2672392598059616,3.2672392598059616,0.9334969313731319,0.0,0.0,0.0002463340516797531,1.000326001225992,0.0002462537726479647,198.4978322507937,0.0,1.6016354830373634e-05,45.39034958927888,0.05568687745670627,8.235621666185066e-05,0.00016397783501790244,0.0007044722960480654,0.09569283699197773,0.07700709266745553,0.018685744324522194,0.09569287320215479,0.07700709266785852,0.01868574432461991,0.4052599762082929,0.4052599762082929,0.09833619265554233,0.0,5.757786417735758,5.795575739226649,5.602114125360458,5.770238758265748,5.742353302606546,5.885194121374241,24903.51861292429,21167.990820985648,0.85,0.9913643249000933,0.6877506208464341,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483984593638581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45120.375639437494,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15647.388240141361,1540.364823141616,0.4052599762082929,0.09833619265554233,6.112885165565336,3.2672392598059616
1975.0,-29.48830853316895,5.098782466415647,35.01416973211406,24.39166564671325,5.124555604794985,-26.02694824341323,-39.618098410405196,1.6631953150392282,0.799187609034675,-4.972728677801323,40.03854294147739,45745.17517830315,20204.070607720478,20204.070607720478,65949.24578602363,83200.5993994622,83200.5993994622,20204.070607720478,103404.67000718268,103404.67000718268,103404.67000718268,128309.42832363836,98147.69060122457,60693.24157042625,41616.0544786648,24904.758316455693,0.0,66520.8127951205,21169.044568987338,1540.4099796779753,0.0,0.8869179066004284,2.8094778400773732,0.0014959162575277712,355033.1338619984,1556195.759536311,4.383240917849672,1556195.759536311,4.383240917849672,0.85,0.09569769065902242,4.296143414572793,1.268453801604919,1.0,0.0,4.296143414573571,1.2839319126767512,1.284248102214366,3.3460835205942967,19418.703930612777,1980.1567233064072,3099.015535412006,3099.015535412006,6.519512528043651,5.098782466415647,-1.0520869981337566,6.1508694645494035,3.2684083054225077,3.2684083054225077,0.9338309444064308,0.0,0.0,0.0002462537726479647,1.0003244730312497,0.00024617389585776116,198.50040767788667,0.0,1.593521378519202e-05,45.16039586723418,0.055702812670491465,8.233256053725855e-05,0.00016392121211070615,0.0007042290359182002,0.09569769065862654,0.07700725055592375,0.018690440102702797,0.09569767562861844,0.0770072505562423,0.018690440102780127,0.40525853275263124,0.40525853275263124,0.09836035279589153,0.0,5.7603254367020895,5.782018213824415,5.670969158071443,5.771916286836017,5.729200361983601,5.947993319738487,24904.758316455693,21169.044568987338,0.85,0.9914076965526977,0.6876821442214653,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44841722427191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45120.14568571545,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15647.3425018964,1540.4099796779753,0.40525853275263124,0.09836035279589153,6.112885165565336,3.2684083054225077
1976.0,-29.491423869024683,5.102016020860287,35.01454002143441,24.39147300263869,5.124955171887632,-26.029712541832208,-39.62063969867302,1.6632438446955256,0.8012892005439198,-4.972016513747928,40.03912548828807,45742.00748964131,20211.973466643372,20211.973466643372,65953.98095628468,83198.02980336442,83198.02980336442,20211.973466643372,103410.00327000779,103410.00327000779,103410.00327000779,128315.97588192433,98146.63467030495,60691.58264945264,41616.724467613676,24905.97261191655,0.0,66522.69707953022,21170.076720129066,1540.4542247255008,0.0,0.8869194197789053,2.809533319619844,0.0014959162575277712,355042.9868164148,1556220.897722608,4.3831900798178465,1556220.897722608,4.3831900798178465,0.85,0.09570248964675138,4.296143414572793,1.268450628905557,1.0,0.0,4.2961434145738115,1.2839318507763307,1.284247937737007,3.3460836819143673,19418.495012707794,1980.1354196089178,3099.015535412006,3099.015535412006,6.5220626472129775,5.102016020860287,-1.049086686731504,6.151102707591791,3.269562766347233,3.269562766347233,0.9341607903849237,0.0,0.0,0.00024617389585776116,1.000322947675741,0.00024609442023673287,198.50297099251443,0.0,1.585557541940272e-05,44.9347007385873,0.05571866824591087,8.230896322265058e-05,0.00016386493263511058,0.0007039872512197447,0.0957024896464258,0.07700740302522835,0.01869508662119746,0.09570247744527524,0.0770074030254903,0.018695086621261073,0.4052570858820536,0.4052570858820536,0.0983842595229056,0.0,5.762644330072874,5.768556666282052,5.738292237300072,5.773305714291837,5.716086482920616,6.009144836131725,24905.97261191655,21170.076720129066,0.85,0.9914507957702674,0.6876150471613491,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484359012110466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45119.9199905868,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15647.296955722639,1540.4542247255008,0.4052570858820536,0.0983842595229056,6.112885165565336,3.269562766347233
1977.0,-29.494524586627016,5.105184665718985,35.01490454334216,24.39126286134126,5.1253308255412975,-26.032466073108505,-39.62317173192275,1.6632723120229413,0.8032278795565162,-4.971330230768245,40.03969806119028,45738.866558874135,20219.762616956305,20219.762616956305,65958.62917583044,83195.487979758,83195.487979758,20219.762616956305,103415.25059671431,103415.25059671431,103415.25059671431,128322.41643172545,98145.5898923951,60689.933925147685,41617.395519163794,24907.165835011136,0.0,66524.56135417493,21171.090959759465,1540.4979752251818,0.0,0.8869208374352009,2.8095879104382515,0.0014959162575277712,355052.48190321197,1556245.6058117014,4.383142451137512,1556245.6058117014,4.383142451137512,0.85,0.09570723853923241,4.296143414572793,1.268447552365251,1.0,0.0,4.296143414573584,1.283931881779641,1.2842478667013542,3.3460836011159447,19418.288301446628,1980.1143409264764,3099.015535412006,3099.015535412006,6.524576074533341,5.105184665718985,-1.0461435496610756,6.151328215380061,3.2707028593820584,3.2707028593820584,0.9344865312520166,0.0,0.0,0.00024609442023673287,1.0003214402146883,0.00024601534101270113,198.50552233677314,0.0,1.5776146895590777e-05,44.70960030210426,0.055734444392806455,8.228545806387115e-05,0.00016380896217286172,0.0007037467940869435,0.0957072385390244,0.077007553113059,0.0186996854259654,0.09570720807961308,0.07700755311322639,0.01869968542600602,0.4052556330638498,0.4052556330638498,0.09840791648409544,0.0,5.764762387553333,5.755204324492979,5.804127715704965,5.774558110324733,5.703120848406854,6.068972661038288,24907.165835011136,21171.090959759465,0.85,0.9914928837285903,0.6875485629339466,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448454490344809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45119.69489015032,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15647.251601543223,1540.4979752251818,0.4052556330638498,0.09840791648409544,6.112885165565336,3.2707028593820584
1978.0,-29.497610745566195,5.1082894259515,35.01526334346092,24.391034140158467,5.125689489360423,-26.03520819845325,-39.62569433553142,1.6632869422471959,0.8048396062952747,-4.970663963586148,40.04026042856755,45735.75170106885,20227.42877209807,20227.42877209807,65963.18047316693,83192.93928598748,83192.93928598748,20227.42877209807,103420.36805808554,103420.36805808554,103420.36805808554,128328.7018830174,98144.52464050573,60688.29769264995,41618.02994206198,24908.33382493187,0.0,66526.36376699385,21172.083751192087,1540.5408526658935,0.0,0.8869221902295562,2.8096444305150827,0.0014959162575277712,355061.70025153266,1556269.8737930355,4.383097001705742,1556269.8737930355,4.383097001705742,0.85,0.09571193438692394,4.296143414572793,1.268444475824945,1.0,0.0,4.296143414572045,1.2839319766121553,1.284247860019577,3.346083353970826,19418.077539370366,1980.0928491758518,3099.015535412006,3099.015535412006,6.527049813388202,5.1082894259515,-1.0432534177268482,6.151542843678348,3.2718287606158665,3.2718287606158665,0.934808217318819,0.0,0.0,0.00024601534101270113,1.000319938819721,0.00024593665632914905,198.508061758888,0.0,1.5697662672406717e-05,44.48717601360064,0.05575014205547886,8.226204661177884e-05,0.0001637532944009223,0.0007035076373551222,0.09571193438678886,0.0770076977025843,0.018704236684204564,0.09571194331374656,0.07700769770269295,0.018704236684230983,0.4052541731383291,0.4052541731383291,0.09843132826689541,0.0,5.766656035782773,5.741934283333649,5.868465845332139,5.775503569881437,5.690141211861601,6.127275491023511,24908.33382493187,21172.083751192087,0.85,0.9915344344416681,0.6874831136308103,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484729927031899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45119.472465861814,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15647.206436371622,1540.5408526658935,0.4052541731383291,0.09843132826689541,6.112885165565336,3.2718287606158665
1979.0,-29.500682522065805,5.111331322407497,35.01561649699869,24.390802240837388,5.126033523462488,-26.037938840403616,-39.628203807491786,1.6632898418005444,0.806355384231324,-4.970016695635013,40.04081354345978,45732.64530696591,20234.97242528027,20234.97242528027,65967.61773224617,83190.4400572847,83190.4400572847,20234.97242528027,103425.41248256496,103425.41248256496,103425.41248256496,128334.89413397704,98143.49634530702,60686.65747438959,41618.709856574926,24909.48165141208,0.0,66528.19150798701,21173.059403700267,1540.583130216294,0.0,0.8869234798852011,2.80969999052916,0.0014959162575277712,355070.6559099016,1556293.7427785334,4.383053673614301,1556293.7427785334,4.383053673614301,0.85,0.09571657806344212,4.296143414572793,1.2684414542326703,1.0,0.0,4.296143414572362,1.283932125436422,1.2842479078494062,3.3460829661166773,19417.874089244393,1980.072103036653,3099.015535412006,3099.015535412006,6.529484022928618,5.111331322407497,-1.040415056222233,6.1517463786297295,3.2729406710622064,3.2729406710622064,0.9351259060177732,0.0,0.0,0.00024593665632914905,1.0003184555855875,0.00024585836136071035,198.51058940306646,0.0,1.5619544022034392e-05,44.26578775844547,0.0557657615995009,8.223876313943104e-05,0.00016369789318971802,0.0007032696258064475,0.09571657806336947,0.07700783708646983,0.018708740976899653,0.09571660187790756,0.07700783708652827,0.018708740976913857,0.40525270361829857,0.40525270361829857,0.09845449695814323,0.0,5.76835427792372,5.728784104290867,5.9313004781172936,5.7763720798663485,5.677433612240918,6.184052288956821,24909.48165141208,21173.059403700267,0.85,0.9915738912627208,0.687417533384708,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484914086354375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45119.251077606656,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15647.16145950132,1540.583130216294,0.40525270361829857,0.09845449695814323,6.112885165565336,3.2729406710622064
1980.0,-29.5037400536772,5.114311275989748,35.015964061968184,24.390552460122876,5.126355824385169,-26.0406588331344,-39.6307077613659,1.6632746038427215,0.8076780577130194,-4.969393238725026,40.04135705536892,45729.58077101628,20242.405570129875,20242.405570129875,65971.98634114616,83187.95771751428,83187.95771751428,20242.405570129875,103430.36328764416,103430.36328764416,103430.36328764416,128340.97233832882,98142.46942233847,60685.04364437256,41619.36197551768,24910.60905068467,0.0,66529.97102620234,21174.01769308197,1540.6248990300348,0.0,0.8869246832110115,2.809755295652784,0.0014959162575277712,355079.28228413366,1556317.197628745,4.383013245992155,1556317.197628745,4.383013245992155,0.85,0.0957211717864831,4.296143414572793,1.2684384557185693,1.0,0.0,4.296143414572522,1.2839323581952828,1.284248040134837,3.346082359518943,19417.670910616718,1980.051384582576,3099.015535412006,3099.015535412006,6.531882573295557,5.114311275989748,-1.0376308245965151,6.151942100586263,3.274038792203018,3.274038792203018,0.9354396549151479,0.0,0.0,0.00024585836136071035,1.0003169865045567,0.00024578045227425556,198.51310538170964,0.0,1.554238033206227e-05,44.04710586106447,0.05578130397983296,8.22155369369554e-05,0.00016364282442375493,0.0007030330424902065,0.09572117178649518,0.0770079730171365,0.018713198769358688,0.09572121094995434,0.0770079730171268,0.018713198769356298,0.40525122484760107,0.40525122484760107,0.09847742285609401,0.0,5.769864088804638,5.715751348635308,5.992677479944859,5.777071296438066,5.66482446391575,6.239546013623794,24910.60905068467,21174.01769308197,0.85,0.9916130327963554,0.6873530841161198,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485097391868715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45119.03239570928,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15647.116667887258,1540.6248990300348,0.40525122484760107,0.09847742285609401,6.112885165565336,3.274038792203018
1981.0,-29.50678336384001,5.117230228640585,35.016306076768515,24.39028451861816,5.1266585542298735,-26.043367981728192,-39.63320242529733,1.6632431721180152,0.8087606412974537,-4.968791184230263,40.04189050896777,45726.541118654306,20249.725681899545,20249.725681899545,65976.26680055386,83185.48144831722,83185.48144831722,20249.725681899545,103435.20713021676,103435.20713021676,103435.20713021676,128346.91911395032,98141.43399606923,60683.440135306926,41619.99317862478,24911.711983733563,0.0,66531.70516235835,21174.955186173527,1540.6658701390277,0.0,0.8869258141020903,2.8098112378422226,0.0014959162575277712,355087.61268293386,1556340.218679875,4.382975251996661,1556340.218679875,4.382975251996661,0.85,0.09572571392827424,4.296143414572793,1.2684354489622636,1.0,0.0,4.296143414572082,1.283932665815497,1.2842482477954573,3.346081557823808,19417.466049595118,1980.0304945720627,3099.015535412006,3099.015535412006,6.5342446497956646,5.117230228640585,-1.0348986991555154,6.152128927796101,3.2751232970710094,3.2751232970710094,0.9357495134488598,0.0,0.0,0.00024578045227425556,1.0003155197457956,0.0002457029281488248,198.51560971332884,0.0,1.5465974689592212e-05,43.83057227030433,0.055796769954522554,8.219240293616222e-05,0.00016358804933809334,0.0007027977208666588,0.09572571392835039,0.07700810388497231,0.01871761004337807,0.09572578445869351,0.07700810388491104,0.018717610043363194,0.4052497370332695,0.4052497370332695,0.09850010797955092,0.0,5.771178398691745,5.702821650680335,6.052619963969505,5.777551825527723,5.652265570634086,6.293702547853911,24911.711983733563,21174.955186173527,0.85,0.9916515237291897,0.6872894811138106,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485279851721609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45118.815862118514,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15647.072059253242,1540.6658701390277,0.4052497370332695,0.09850010797955092,6.112885165565336,3.2751232970710094
1982.0,-29.509812765221387,5.12008914265001,35.01664259768162,24.390013643447332,5.126945344604048,-26.046066204260672,-39.635687799286075,1.6631987836432185,0.809800463897318,-4.9682081357534695,40.04241450197864,45723.52484763176,20256.930318868926,20256.930318868926,65980.45516650069,83183.06123284968,83183.06123284968,20256.930318868926,103439.9915517186,103439.9915517186,103439.9915517186,128352.78430858892,98140.44175358686,60681.84723876178,41620.66057202786,24912.79275687032,0.0,66533.45332889818,21175.87384333977,1540.7061256782004,0.0,0.8869268825812444,2.8098655265937045,0.0014959162575277712,355095.6802488795,1556362.8317123477,4.382939354884644,1556362.8317123477,4.382939354884644,0.85,0.09573020438394275,4.296143414572793,1.2684325630916282,1.0,0.0,4.296143414572516,1.283933033175634,1.2842485157049215,3.3460806004397794,19417.269732566416,1980.0104758063576,3099.015535412006,3099.015535412006,6.536569464527006,5.12008914265001,-1.03221664745202,6.15230579010203,3.2761943665806617,3.2761943665806617,0.9360555333087605,0.0,0.0,0.0002457029281488248,1.0003140853019574,0.00024562578070132473,198.51810265445317,0.0,1.538974902737573e-05,43.614548743582816,0.05581215970354993,8.216936106838934e-05,0.00016353356708043547,0.0007025636572742109,0.09573020438407474,0.07700822927066588,0.018721975113408864,0.0957302505509454,0.07700822927055968,0.018721975113383076,0.40524823954769407,0.40524823954769407,0.09852255437400058,0.0,5.772330545186492,5.690034787264096,6.11113486640113,5.778008599650775,5.640013194689175,6.346464020574615,24912.79275687032,21175.87384333977,0.85,0.991688419363056,0.6872260879290956,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485461467250882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45118.5998385918,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15647.027633604524,1540.7061256782004,0.40524823954769407,0.09852255437400058,6.112885165565336,3.2761943665806617
1983.0,-29.512828187761574,5.122888975359777,35.01697369712782,24.389728938136273,5.127217880976233,-26.048753269150538,-39.63816381348295,1.6631429623651075,0.8105767681121847,-4.967643204794522,40.04292961706638,45720.532143355595,20264.02007482788,20264.02007482788,65984.55221818347,83180.64320865167,83180.64320865167,20264.02007482788,103444.66328347955,103444.66328347955,103444.66328347955,128358.5176113095,98139.43952970464,60680.265718342394,41621.30423484694,24913.854327829948,0.0,66535.1585626769,21176.776178655455,1540.745807369746,0.0,0.8869278910597421,2.8099211396299393,0.0014959162575277712,355103.49726228847,1556385.061858147,4.382905473635934,1556385.061858147,4.382905473635934,0.85,0.09573464417201885,4.296143414572793,1.2684296805178743,1.0,0.0,4.296143414572359,1.2839334531729523,1.2842488367480944,3.3460795058776935,19417.07144069911,1979.9902556631582,3099.015535412006,3099.015535412006,6.538857209095543,5.122888975359777,-1.0295835502672732,6.15247252562705,3.2772521893545727,3.2772521893545727,0.9363577683870208,0.0,0.0,0.00024562578070132473,1.0003126434882006,0.0002455490114018758,198.52058414667547,0.0,1.5315164902350785e-05,43.40317733326213,0.05582747486845228,8.214641191257417e-05,0.00016347936878875058,0.0007023308136403077,0.09573464417219715,0.07700834989990382,0.018726294272293328,0.09573471973641093,0.07700834989976038,0.018726294272258477,0.40524673437062025,0.40524673437062025,0.0985447631402838,0.0,5.773303450166736,5.677367744354797,6.168229707353589,5.778219972906697,5.627790330312962,6.397837384452885,24913.854327829948,21176.776178655455,0.85,0.991724580561798,0.687163495677046,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485642257055615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45118.388467181474,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15646.983385151389,1540.745807369746,0.40524673437062025,0.0985447631402838,6.112885165565336,3.2772521893545727
