time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1984.0,-29.515829819235215,5.125630574764257,35.017299424748884,24.389431834593438,5.127468003871737,-26.051430161413062,-39.640630677435524,1.6630683460496662,0.8112962205922258,-4.967101849644898,40.04343533552206,45717.56276879693,20271.008071462402,20271.008071462402,65988.57084025933,83178.26822108589,83178.26822108589,20271.008071462402,103449.2762925483,103449.2762925483,103449.2762925483,128364.17184834369,98138.46472713756,60678.69197448366,41621.969725170995,24914.895555795396,0.0,66536.86528096639,21177.661222426086,1540.7849794648503,0.0,0.8869288136690032,2.8099747510290234,0.0014959162575277712,355110.9881812664,1556406.886719276,4.382874477330473,1556406.886719276,4.382874477330473,0.85,0.09573903560527242,4.296143414572793,1.268426832011901,1.0,0.0,4.296143414572272,1.283933960201053,1.2842492453288987,3.346078184504173,19416.878574190232,1979.970588752554,3099.015535412006,3099.015535412006,6.541112117647846,5.125630574764257,-1.027002199899055,6.152632774663312,3.2782969541264357,3.2782969541264357,0.936656272607553,0.0,0.0,0.0002455490114018758,1.0003112210420986,0.00024547261515877944,198.52305434377453,0.0,1.524028617112851e-05,43.190971008978195,0.055842715154623405,8.212355345865854e-05,0.00016342545794321728,0.0007020992049162958,0.09573903560551378,0.07700846758565684,0.01873056801985693,0.09573907989759094,0.0770084675854627,0.018730568019809716,0.40524522178488287,0.40524522178488287,0.09856673466357244,0.0,5.7741283165856885,5.6648443900944585,6.223966067836955,5.778398070237131,5.615796147826643,6.448088438928721,24914.895555795396,21177.661222426086,0.85,0.9917595390406241,0.6871012419317408,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485822216895599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45118.17626085719,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15646.939315760994,1540.7849794648503,0.40524522178488287,0.09856673466357244,6.112885165565336,3.2782969541264357
1985.0,-29.518817812048248,5.128314633045893,35.01761975609799,24.389098199922614,5.127681586196099,-26.05409843116464,-39.64309610947964,1.66296220531242,0.8118415324769899,-4.966592495525094,40.043929598433095,45714.65051300728,20277.913006203828,20277.913006203828,65992.56351921111,83175.89342045669,83175.89342045669,20277.913006203828,103453.80642666052,103453.80642666052,103453.80642666052,128369.71379854732,98137.4684603771,60677.15374935077,41622.57190114036,24915.907371886806,0.0,66538.47927302717,21178.521266103784,1540.823310603753,0.0,0.8869296150306054,2.8100269077743367,0.0014959162575277712,355118.0364041202,1556428.2174267073,4.382847554539612,1556428.2174267073,4.382847554539612,0.85,0.095743380984833,4.296143414572793,1.2684240873577073,1.0,0.0,4.296143414572409,1.2839346137426917,1.2842498009381347,3.346076481301069,19416.681460950593,1979.9504887959288,3099.015535412006,3099.015535412006,6.543340223529386,5.128314633045893,-1.0244772903039037,6.152791923349796,3.2793288182390534,3.2793288182390534,0.9369510909254438,0.0,0.0,0.00024547261515877944,1.0003098142981213,0.0002453965877871728,198.5255133704381,0.0,1.5166415519884773e-05,42.981621583353444,0.05585788157014329,8.210071414773493e-05,0.00016337190101104452,0.0007018691166548371,0.09574338098516162,0.07700858377136521,0.01873479721379641,0.09574332525373322,0.0770085837711009,0.018734797213732102,0.40524370354463074,0.40524370354463074,0.09858847204121089,0.0,5.774809479101748,5.65243982684018,6.278468909432377,5.778434028002096,5.603805053068754,6.497590166821794,24915.907371886806,21178.521266103784,0.85,0.9917954879675562,0.6870408072511917,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486001357918545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45117.96691143157,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15646.895422137546,1540.823310603753,0.40524370354463074,0.09858847204121089,6.112885165565336,3.2793288182390534
1986.0,-29.521792122484108,5.130942580640827,35.017934828693505,24.388796521257632,5.127924270154653,-26.05675147409439,-39.645540272444464,1.6628836217651932,0.8120038939049437,-4.9660694765060285,40.04441707493623,45711.70759240443,20284.64628860788,20284.64628860788,65996.35388101231,83173.5309841734,83173.5309841734,20284.64628860788,103458.17727278128,103458.17727278128,103458.17727278128,128375.0754062023,98136.49123710301,60675.59152866544,41623.22189826396,24916.898133421022,0.0,66540.12003168499,21179.363413407867,1540.8602275825488,0.0,0.8869305103951963,2.810085641676975,0.0014959162575277712,355125.27383019734,1556449.255472245,4.382817473634555,1556449.255472245,4.382817473634555,0.85,0.0957476642718021,4.296143414572793,1.2684212564351038,1.0,0.0,4.296143414571538,1.2839351377755388,1.2842502274803285,3.346075115613712,19416.48811550031,1979.9307730468927,3099.015535412006,3099.015535412006,6.545512940099247,5.130942580640827,-1.0219803122897497,6.152922892930577,3.2803478934452874,3.2803478934452874,0.9372422552700821,0.0,0.0,0.0002453965877871728,1.000308402919079,0.00024532093009622,198.52796118996022,0.0,1.5093372978407891e-05,42.77461902080796,0.0558729749431217,8.207807766546463e-05,0.0001633185101217082,0.0007016397417372167,0.09574766427203572,0.0770086841581884,0.01873898011384732,0.09574771708202548,0.07700868415800052,0.01873898011380158,0.4052421796385184,0.4052421796385184,0.09860998442642367,0.0,5.775278734768563,5.6401388819194835,6.3314516027137415,5.7780733704109934,5.591944498277371,6.544512478416323,24916.898133421022,21179.363413407867,0.85,0.9918279956451275,0.6869796383090006,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448617968916256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45117.75990886902,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15646.851701687548,1540.8602275825488,0.4052421796385184,0.09860998442642367,6.112885165565336,3.2803478934452874
1987.0,-29.524753111046632,5.133514634942526,35.018244692494704,24.388442246150248,5.12809928668665,-26.059399292742686,-39.6479872992262,1.6627454683829106,0.8124033576441434,-4.965604628190567,40.04489548945468,45708.83926701138,20291.353483796316,20291.353483796316,66000.1927508077,83171.23367714278,83171.23367714278,20291.353483796316,103462.58716093909,103462.58716093909,103462.58716093909,128380.47194664105,98135.54418539553,60674.0690610957,41623.86124922203,24917.884785701965,0.0,66541.746034924,21180.20206784667,1540.898362556481,0.0,0.8869311428281903,2.8101345213371247,0.0014959162575277712,355131.70639958954,1556469.9026382584,4.382796226273694,1556469.9026382584,4.382796226273694,0.85,0.0957519192376484,4.296143414572793,1.2684186244243754,1.0,0.0,4.296143414572037,1.283935939358409,1.2842509321152291,3.34607302660256,19416.300739550843,1979.9116660175334,3099.015535412006,3099.015535412006,6.547677238764999,5.133514634942526,-1.0195545875125207,6.153069222455047,3.281354515358169,3.281354515358169,0.9375298615309055,0.0,0.0,0.00024532093009622,1.000307028826129,0.0002452456326175241,198.530398098314,0.0,1.5020167133209038e-05,42.56715365551442,0.055887995110254905,8.205542043959266e-05,0.00016326550965662732,0.0007014120441381902,0.09575191923808082,0.07700879754228108,0.018743121695799742,0.09575182054489016,0.07700879754193332,0.018743121695715084,0.40524064921618785,0.40524064921618785,0.09863126093059259,0.0,5.775665032366078,5.628002506935161,6.383323570321181,5.7780079858347335,5.5803545210019365,6.591824466257549,24917.884785701965,21180.20206784667,0.85,0.9918614506473565,0.6869197457340749,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486357207961353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45117.55244350373,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15646.808155741417,1540.898362556481,0.40524064921618785,0.09863126093059259,6.112885165565336,3.281354515358169
1988.0,-29.52770077718677,5.13603200293319,35.01854929843538,24.388091987371467,5.128280487744391,-26.06203450035339,-39.650421019736655,1.6626142109108444,0.8124275048202207,-4.965137670723284,40.04536205732218,45705.97379868518,20297.91584112033,20297.91584112033,66003.88963980551,83168.92717553063,83168.92717553063,20297.91584112033,103466.84301665096,103466.84301665096,103466.84301665096,128385.66695953124,98134.58487675832,60672.546391645184,41624.48720568127,24918.82394288028,0.0,66543.31114856155,21181.000351448238,1540.9338297259133,0.0,0.8869318288285352,2.8101885344797224,0.0014959162575277712,355138.16824747494,1556490.0387320186,4.382773179275374,1556490.0387320186,4.382773179275374,0.85,0.09575611168133043,4.296143414572793,1.2684159275749698,1.0,0.0,4.29614341457148,1.2839367079807995,1.2842516042439585,3.3460710234924127,19416.11093854493,1979.8923117012366,3099.015535412006,3099.015535412006,6.549794800696853,5.13603200293319,-1.0171629503291721,6.153194953262362,3.2823486560402495,3.2823486560402495,0.9378139017257856,0.0,0.0,0.0002452456326175241,1.0003056545780815,0.0002451706950721639,198.53282409434317,0.0,1.4948838421287041e-05,42.36500808592748,0.05590294394867619,8.203289215204948e-05,0.00016321274046547464,0.0007011853401251273,0.09575611168169534,0.0770088942217788,0.018747217459916546,0.09575593901933437,0.07700889422148532,0.018747217459845103,0.4052391153641623,0.4052391153641623,0.09865231666769772,0.0,5.775886252281509,5.615978995485875,6.433877450817079,5.7775651755434865,5.568786231983097,6.637104956247299,24918.82394288028,21181.000351448238,0.85,0.9918936779753602,0.6868605275238576,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486533935774986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45117.35029793414,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15646.764777533132,1540.9338297259133,0.4052391153641623,0.09865231666769772,6.112885165565336,3.2823486560402495
1989.0,-29.530635199284294,5.138495532321161,35.01884879647904,24.38772761905568,5.128449645721935,-26.06465899088896,-39.65284925708545,1.6624734373265277,0.8121668181519794,-4.9646888876851785,40.04582247809975,45703.1455332672,20304.376473443383,20304.376473443383,66007.52200671058,83166.61185460069,83166.61185460069,20304.376473443383,103470.98832804407,103470.98832804407,103470.98832804407,128390.7473546848,98133.60584628573,60671.05005045948,41625.0619953625,24919.759026640742,0.0,66544.82102200325,21181.79517264463,1540.9695845432775,0.0,0.8869324446722147,2.8102441432228167,0.0014959162575277712,355144.3786810378,1556509.9097232323,4.382752489294402,1556509.9097232323,4.382752489294402,0.85,0.09576026148910333,4.296143414572793,1.268413291168399,1.0,0.0,4.296143414574269,1.2839375203209582,1.284252320563215,3.3460689064518068,19415.917235537047,1979.8725594914724,3099.015535412006,3099.015535412006,6.551879537688077,5.138495532321161,-1.0148171308911822,6.153312663212343,3.283330586442337,3.283330586442337,0.9380944532692392,0.0,0.0,0.0002451706950721639,1.0003042883613187,0.0002450961151769111,198.53523924185708,0.0,1.4877562511062645e-05,42.163012156351535,0.05591782151118725,8.201042031881747e-05,0.00016316027475334643,0.0007009599399014768,0.09576026148951035,0.07700899035886542,0.018751271130644922,0.0957601222560195,0.0770089903585381,0.01875127113056522,0.40523757752451856,0.40523757752451856,0.09867315040851211,0.0,5.775929797063952,5.604044676888577,6.483146477322862,5.776855705837136,5.557173602144701,6.681194430676442,24919.759026640742,21181.79517264463,0.85,0.9919257576015569,0.6868024412922429,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486709872515422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45117.14830200456,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15646.721567517756,1540.9695845432775,0.40523757752451856,0.09867315040851211,6.112885165565336,3.283330586442337
1990.0,-29.53355652851867,5.140906483918997,35.01914338000768,24.387396114785247,5.128642399078057,-26.06726933598115,-39.65526013690976,1.662355206540464,0.8116887670370829,-4.964232156027547,40.046278316439505,45700.30132511033,20310.68580825974,20310.68580825974,66010.98713337007,83164.33649489786,83164.33649489786,20310.68580825974,103475.0223031576,103475.0223031576,103475.0223031576,128395.71000704756,98132.67133189263,60669.54237179422,41625.69884455379,24920.68770388995,0.0,66546.38654844374,21182.58454830646,1541.0048952280952,0.0,0.8869331174901146,2.8103035084938623,0.0014959162575277712,355150.69919817935,1556529.5831329587,4.3827298852209,1556529.5831329587,4.3827298852209,0.85,0.09576435642070955,4.296143414572793,1.2684106075065213,1.0,0.0,4.296143414574041,1.2839382266027632,1.2842529312572253,3.3460670658121727,19415.73234011865,1979.8537054058881,3099.015535412006,3099.015535412006,6.5539154535278845,5.140906483918997,-1.0125005498496185,6.153407033768615,3.2843004711459307,3.2843004711459307,0.9383715631845516,0.0,0.0,0.0002450961151769111,1.0003029377275234,0.00024502188880272375,198.53764366459242,0.0,1.4806737346642258e-05,41.96229364038416,0.05593262824853389,8.198811474829426e-05,0.00016310800042861686,0.0007007353619055386,0.09576435642106486,0.07700907602003938,0.018755280401025476,0.09576441214593241,0.07700907601975368,0.01875528040095587,0.405236033890139,0.405236033890139,0.09869376230707219,0.0,5.775776027989934,5.59222138524899,6.5309402406582535,5.775920923064632,5.545809386902647,6.723097096119602,24920.68770388995,21182.58454830646,0.85,0.9919544930559991,0.6867435437962046,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486885022806055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45116.947583488596,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15646.678524569163,1541.0048952280952,0.405236033890139,0.09869376230707219,6.112885165565336,3.2843004711459307
1991.0,-29.536464755730425,5.143264905706649,35.01943303212042,24.38699270077052,5.128756742325577,-26.069875729032145,-39.65766654638571,1.6621677156272139,0.8113663156113375,-4.963839485922808,40.04672383361728,45697.49804969292,20316.98938548187,20316.98938548187,66014.48743517479,83162.08919306665,83162.08919306665,20316.98938548187,103479.07857854852,103479.07857854852,103479.07857854852,128400.68459081165,98131.7253727854,60668.0361239033,41626.32138764677,24921.606012263128,0.0,66547.9273999099,21183.36511042366,1541.0411925621352,0.0,0.8869335019988428,2.8103533949264774,0.0014959162575277712,355156.13326502655,1556548.8112759034,4.3827169672285144,1556548.8112759034,4.3827169672285144,0.8500000000000001,0.0957684247414465,4.296143414572793,1.2684080095635726,1.0,0.0,4.2961434145724855,1.2839392557431621,1.2842538653427584,3.3460643837750133,19415.545180342182,1979.8346204200398,3099.015535412006,3099.015535412006,6.555949511489227,5.143264905706649,-1.0102567170940722,6.153521622800721,3.2852586007651463,3.2852586007651463,0.9386453145043275,0.0,0.0,0.00024502188880272375,1.0003015860485103,0.0002449480158985185,198.54003735432718,0.0,1.4736729428928755e-05,41.763891201584094,0.05594736497796282,8.196585613013126e-05,0.0001630560326725925,0.0007005121009727244,0.09576842474196035,0.0770091758108354,0.018759248931124947,0.09576840930952557,0.07700917581042219,0.018759248931024316,0.4052344843993938,0.4052344843993938,0.0987141400785475,0.0,5.775535921951075,5.580529783877978,6.5777422931760725,5.775205801534128,5.534521526115668,6.7658043282966105,24921.606012263128,21183.36511042366,0.85,0.9919841235395735,0.686685518770263,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487059395616364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45116.749181049796,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15646.63564610019,1541.0411925621352,0.4052344843993938,0.0987141400785475,6.112885165565336,3.2852586007651463
1992.0,-29.53936012944782,5.1455719800475315,35.019717659784234,24.38659843700009,5.128878353846737,-26.072469824785422,-39.660071035008855,1.6619880491839698,0.8107597189932676,-4.963442059820482,40.04715677815744,45694.745889905884,20323.15107909402,20323.15107909402,66017.8969689999,83159.85001881765,83159.85001881765,20323.15107909402,103483.00109791168,103483.00109791168,103483.00109791168,128405.47127737371,98130.78514889433,60666.57867976219,41626.896076813486,24922.47017946203,0.0,66549.36625627552,21184.099652542725,1541.0743789014416,0.0,0.8869339561572873,2.810407536140678,0.0014959162575277712,355161.6332154132,1556567.4969664733,4.382701709287336,1556567.4969664733,4.382701709287336,0.85,0.09577242868458423,4.296143414572793,1.268405508329161,1.0,0.0,4.296143414572459,1.283940247599132,1.2842547625884344,3.3460617989086687,19415.359155288945,1979.8156511437592,3099.015535412006,3099.015535412006,6.557937786004711,5.1455719800475315,-1.0080433534106166,6.1536153334581485,3.2862049021442865,3.2862049021442865,0.938915686326939,0.0,0.0,0.0002449480158985185,1.0003002600520658,0.0002448744898714401,198.54242051494475,0.0,1.466672916038395e-05,41.565510440528115,0.0559620317071232,8.194362085865478e-05,0.0001630043950398637,0.0007002902582969325,0.0957724286850305,0.07700925657886129,0.0187631721061692,0.09577236573377645,0.07700925657850245,0.018763172106081777,0.4052329303305713,0.4052329303305713,0.09873430224707425,0.0,5.775142477287716,5.568941083075288,6.623328192480926,5.774201778813733,5.523353307458251,6.8065305913279985,24922.47017946203,21184.099652542725,0.85,0.9920139091147919,0.6866293168583995,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487232990346017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45116.55080028874,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15646.592932730766,1541.0743789014416,0.4052329303305713,0.09873430224707425,6.112885165565336,3.2862049021442865
1993.0,-29.542242790299948,5.147828679765291,35.01999746123262,24.38621367271992,5.129004660238476,-26.07505200744939,-39.662454708572454,1.6618138773879327,0.8099493129867597,-4.963051092012581,40.04758544847196,45691.960743244235,20329.196033868895,20329.196033868895,66021.15677711312,83157.63185918376,83157.63185918376,20329.196033868895,103486.82789305266,103486.82789305266,103486.82789305266,128410.16340730601,98129.86249522943,60665.08485130818,41627.530715468056,24923.33551425336,0.0,66550.86622972142,21184.835187115354,1541.1078829964763,0.0,0.8869343929444281,2.8104635813485546,0.0014959162575277712,355167.0438551584,1556585.9983504235,4.382687034963804,1556585.9983504235,4.382687034963804,0.85,0.09577638758232995,4.296143414572793,1.268402918628417,1.0,0.0,4.296143414572121,1.2839412130692243,1.284255633887018,3.3460592828101423,19415.176606537778,1979.7970363516367,3099.015535412006,3099.015535412006,6.559888390868031,5.147828679765291,-1.005866612575666,6.153695292340957,3.2871396444132968,3.2871396444132968,0.9391827555466562,0.0,0.0,0.0002448744898714401,1.00029894854937,0.00024480130687586565,198.54479326153478,0.0,1.4598035386994165e-05,41.37083228674146,0.0559766297425102,8.192158357602543e-05,0.00016295290629541465,0.0007000690552665431,0.09577638758278026,0.07700933376467757,0.01876705381810268,0.09577640499869483,0.07700933376431551,0.018767053818014443,0.4052313710475205,0.4052313710475205,0.09875424935464892,0.0,5.774591135428125,5.557463358593566,6.667641489912171,5.773000404999323,5.51230688082012,6.8457365571266,24923.33551425336,21184.835187115354,0.85,0.9920405325637711,0.6865719911972887,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448740582177701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45116.35612213495,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15646.55037991877,1541.1078829964763,0.4052313710475205,0.09875424935464892,6.112885165565336,3.2871396444132968
1994.0,-29.54511252886904,5.150035689211424,35.020272537376066,24.385816195886605,5.129110476893218,-26.077624607430256,-39.66484065223483,1.6616225554543473,0.8090949224461497,-4.962682864959239,40.04800740600327,45689.24554286157,20335.158866464186,20335.158866464186,66024.40440932575,83155.44716992126,83155.44716992126,20335.158866464186,103490.60603638545,103490.60603638545,103490.60603638545,128414.79973191785,98128.95889983168,60663.646495458175,41628.12489374833,24924.193695532413,0.0,66552.31858928074,21185.56464120255,1541.141602954421,0.0,0.8869347384159263,2.810517554549753,0.0014959162575277712,355172.13984264154,1556604.2101733815,4.382675428492315,1556604.2101733815,4.382675428492315,0.85,0.0957803058333524,4.296143414572793,1.2684004712430759,1.0,0.0,4.296143414573131,1.2839422579595339,1.2842565850655754,3.3460565597399277,19414.997828500367,1979.7788060653095,3099.015535412006,3099.015535412006,6.561812496290271,5.150035689211424,-1.0037359093353593,6.153771598546783,3.2880630354615668,3.2880630354615668,0.9394465815604477,0.0,0.0,0.00024480130687586565,1.000297615233611,0.00024472847195451366,198.54715542106348,0.0,1.4530102726585784e-05,41.17831112714411,0.05599115984523678,8.189953079241088e-05,0.0001629017760834548,0.000699849392543146,0.09578030583383772,0.07700941148839675,0.018770894345440967,0.09578037729257899,0.07700941148800655,0.018770894345345842,0.40522980659985003,0.40522980659985003,0.09877397759954783,0.0,5.773915411889561,5.546113754573412,6.710783430331162,5.7717777874053695,5.501425961515849,6.884144911601027,24924.193695532413,21185.56464120255,0.85,0.9920676816203363,0.6865162102740102,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448757789825195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45116.16360097536,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15646.507985275382,1541.141602954421,0.40522980659985003,0.09877397759954783,6.112885165565336,3.2880630354615668
1995.0,-29.54796997775295,5.152193426649935,35.02054281227594,24.385373456776165,5.129168579316368,-26.080190916376925,-39.667218004446454,1.6613895179402765,0.8082113076278006,-4.962352688273244,40.048417701052195,45686.54925618349,20341.07150737857,20341.07150737857,66027.62076356207,83153.27325907697,83153.27325907697,20341.07150737857,103494.34476645554,103494.34476645554,103494.34476645554,128419.36573207108,98128.04018842267,60662.20135817257,41628.709811389,24925.02096561553,0.0,66553.73077700453,21186.267820773202,1541.174526837698,0.0,0.8869349326568933,2.8105674819895725,0.0014959162575277712,355176.7092902406,1556621.9187942643,4.382668902769286,1556621.9187942643,4.382668902769286,0.8500000000000001,0.09578418467595087,4.296143414572793,1.2683980227587748,1.0,0.0,4.296143414572794,1.283943497031962,1.2842577309205538,3.3460533306208613,19414.816059731893,1979.760270809287,3099.015535412006,3099.015535412006,6.5637204057043474,5.152193426649935,-1.001660260152792,6.153853686802727,3.288975197777426,3.288975197777426,0.9397071993649789,0.0,0.0,0.00024472847195451366,1.0002963474430666,0.0002446559687837336,198.5495075135931,0.0,1.4461166449755325e-05,40.982945718606594,0.05600562101168654,8.187756287584545e-05,0.00016285090907866822,0.0006996308605955131,0.09578418467646914,0.077009490444707,0.01877469423176215,0.09578414598216695,0.07700949044429033,0.018774694231660553,0.40522823814130887,0.40522823814130887,0.09879348923417897,0.0,5.773147770074331,5.534881345562837,6.752965551561488,5.770563995901057,5.490589251323854,6.922410558181298,24925.02096561553,21186.267820773202,0.85,0.9920949583546976,0.6864611303198195,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487749207218148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45115.96823556682,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15646.465753419705,1541.174526837698,0.40522823814130887,0.09879348923417897,6.112885165565336,3.288975197777426
1996.0,-29.550814698454392,5.154302916783836,35.0208082836091,24.38494049655276,5.129230088608243,-26.08274542723985,-39.669585892092414,1.6611608173933232,0.8071573301036779,-4.962023297145704,40.048818326144264,45683.87037111889,20346.861183931884,20346.861183931884,66030.73155505076,83151.1268046104,83151.1268046104,20346.861183931884,103497.98798854227,103497.98798854227,103497.98798854227,128423.80109331138,98127.14492584181,60660.76948234225,41629.30604833285,24925.813104769117,0.0,66555.11915310197,21186.94113905375,1541.205555063361,0.0,0.8869351578809397,2.8106195379939956,0.0014959162575277712,355181.26791214943,1556639.2101999708,4.382661336140593,1556639.2101999708,4.382661336140593,0.85,0.09578800941189028,4.296143414572793,1.2683956391131503,1.0,0.0,4.29614341457267,1.283944715159193,1.2842588562510013,3.3460501560926827,19414.638930357873,1979.7422086398387,3099.015535412006,3099.015535412006,6.56558863659482,5.154302916783836,-0.9996165451121457,6.153919461895981,3.2898761747200624,3.2898761747200624,0.9399646213485893,0.0,0.0,0.0002446559687837336,1.0002950340800056,0.0002445838082248897,198.55184917753863,0.0,1.4395468851552444e-05,40.796758725299625,0.056020016480538094,8.185568783105572e-05,0.0001628002809526779,0.0006994133549054477,0.09578800941237713,0.07700955671318546,0.01877845269919166,0.09578787281776859,0.07700955671279405,0.018778452699096226,0.405226666017499,0.405226666017499,0.09881279811285874,0.0,5.772258321880884,5.523766664021821,6.794032635108579,5.769180627249398,5.479943760557944,6.959012424488606,24925.813104769117,21186.94113905375,0.85,0.9921210027910111,0.6864065597422895,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448791978638783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45115.782048573514,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15646.423672109435,1541.205555063361,0.405226666017499,0.09881279811285874,6.112885165565336,3.2898761747200624
1997.0,-29.55364690312943,5.156365380858723,35.02106921468716,24.38452859586107,5.129323028143635,-26.0852855285422,-39.671936457138486,1.6609616535564546,0.8055406905075984,-4.961681475217977,40.04921701440024,45681.17270986186,20352.504311013552,20352.504311013552,66033.67702087542,83148.93572485265,83148.93572485265,20352.504311013552,103501.4400358662,103501.4400358662,103501.4400358662,128428.05133757477,98126.21322389338,60659.32708519296,41629.873487444915,24926.61130170857,0.0,66556.48478915349,21187.619606452285,1541.2367332325045,0.0,0.8869354532956766,2.810680370600307,0.0014959162575277712,355185.9986191688,1556656.4181538816,4.382651411388915,1556656.4181538816,4.382651411388915,0.85,0.09579178528842196,4.296143414572793,1.2683931829361246,1.0,0.0,4.296143414572772,1.2839457945828354,1.2842598432836754,3.34604734304118,19414.454591386904,1979.7234112961007,3099.015535412006,3099.015535412006,6.567409578444639,5.156365380858723,-0.9975960011332199,6.153961381991943,3.290766193288206,3.290766193288206,0.9402189123680589,0.0,0.0,0.0002445838082248897,1.0002937426340703,0.0002445119846304626,198.5541805868971,0.0,1.4327612396137902e-05,40.604453530654816,0.05603434409293423,8.1833978159417e-05,0.00016274983006547272,0.0006991966106586218,0.09579178528887418,0.07700961437164751,0.018782170917226667,0.09579191574569597,0.07700961437128395,0.01878217091713801,0.4052250906153347,0.4052250906153347,0.09883190526257213,0.0,5.771151273191549,5.512703388926582,6.833767578170864,5.7672221657255704,5.4691097521506435,6.993438914695503,24926.61130170857,21187.619606452285,0.85,0.9921449011327101,0.6863519438350263,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488089609534227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45115.58974337887,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15646.381750538792,1541.2367332325045,0.4052250906153347,0.09883190526257213,6.112885165565336,3.290766193288206
1998.0,-29.556466953041028,5.158380506418603,35.02132553228297,24.384043143969052,5.129314968576711,-26.087824789474514,-39.674294321425236,1.660672805010244,0.8045708038070529,-4.961418680569353,40.049604489235115,45678.56384527431,20358.18493281452,20358.18493281452,66036.74877808883,83146.86309915534,83146.86309915534,20358.18493281452,103505.04803196985,103505.04803196985,103505.04803196985,128432.44616119805,98125.35112655279,60657.92475026454,41630.4737514314,24927.39812922819,0.0,66557.87188065959,21188.28840984396,1541.2691892646187,0.0,0.8869353875719467,2.8107235841577216,0.0014959162575277712,355189.6356473397,1556673.1422582944,4.382653619442552,1556673.1422582944,4.382653619442552,0.85,0.095795544862765,4.296143414572793,1.2683909152308481,1.0,0.0,4.296143414571491,1.283947292329932,1.2842612491746053,3.346043439818109,19414.284023817625,1979.7060182445205,3099.015535412006,3099.015535412006,6.569242619207443,5.158380506418603,-0.9956540563553751,6.154034562773978,3.29164554147877,3.29164554147877,0.94047015470822,0.0,0.0,0.0002445119846304626,1.0002924885750877,0.00024444048858026404,198.55650203842816,0.0,1.4260874938282504e-05,40.41531957509262,0.05604860496787251,8.181220641977564e-05,0.00016269977821068695,0.0006989815807122967,0.0957955448632946,0.07700969145890876,0.018785853404385832,0.0957953986842558,0.077009691458483,0.018785853404281988,0.40522350829935677,0.40522350829935677,0.09885079759064536,0.0,5.770050365274187,5.501818580306519,6.872793045588367,5.765989484376405,5.458787305848318,7.029470210893351,24927.39812922819,21188.28840984396,0.85,0.992170376127633,0.6862984430628649,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488258689272229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45115.400609423305,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15646.339984881852,1541.2691892646187,0.40522350829935677,0.09885079759064536,6.112885165565336,3.29164554147877
1999.0,-29.559274525323683,5.160349899318521,35.02157719319422,24.383591568935685,5.129356997239657,-26.09034780901934,-39.67663458371533,1.660430280935575,0.802849799614819,-4.961119083177775,40.04998147883911,45675.934861122456,20363.67285200988,20363.67285200988,66039.60771313234,83144.72061498421,83144.72061498421,20363.67285200988,103508.3934669941,103508.3934669941,103508.3934669941,128436.5212199288,98124.43543236861,60656.51846060352,41631.01885751677,24928.127752934717,0.0,66559.14661045148,21188.90858999451,1541.2976035416254,0.0,0.8869355468426897,2.81078086550416,0.0014959162575277712,355193.78205415444,1556689.4139317896,4.382648268584977,1556689.4139317896,4.382648268584977,0.85,0.0957992313218254,4.296143414572793,1.2683885315852241,1.0,0.0,4.296143414570574,1.283948572970551,1.284262438326342,3.3460401023953863,19414.10285201272,1979.6875438618406,3099.015535412006,3099.015535412006,6.571013478092351,5.160349899318521,-0.993719835735881,6.154069735054402,3.292514046657432,3.292514046657432,0.9407182990449805,0.0,0.0,0.00024444048858026404,1.0002912009378773,0.0002443693280027612,198.55881326572992,0.0,1.4196005636990724e-05,40.231479975231714,0.056062800973509505,8.179060250576239e-05,0.00016264988607450165,0.0006987672369399853,0.09579923132228345,0.07700973844787318,0.01878949287441027,0.09579913424167416,0.07700973844750497,0.018789492874320423,0.4052219239037774,0.4052219239037774,0.09886950150984605,0.0,5.76875226893975,5.490986782008463,6.910584609354942,5.763968882792597,5.4482378369976345,7.062394357060384,24928.127752934717,21188.90858999451,0.85,0.9921943275450956,0.6862458007229042,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44884270471199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45115.21676982345,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15646.29836831852,1541.2976035416254,0.4052219239037774,0.09886950150984605,6.112885165565336,3.292514046657432
2000.0,-29.562070355713743,5.162274442514199,35.02182455611159,24.383164091873937,5.12941156292552,-26.092859005564577,-39.678961609583325,1.6602002127763626,0.8010519865994183,-4.960824436117256,40.050359603655046,45673.30193986251,20369.05481651866,20369.05481651866,66042.35675638117,83142.62810652374,83142.62810652374,20369.05481651866,103511.6829230424,103511.6829230424,103511.6829230424,128440.57173448242,98123.57007311273,60655.10882378756,41631.6236103613,24928.88881144002,0.0,66560.51242180132,21189.555489724018,1541.3280306875297,0.0,0.8869356768444224,2.8108385729335863,0.0014959162575277712,355197.8599857835,1556705.7347325704,4.382643901049618,1556705.7347325704,4.382643901049618,0.85,0.09580288333338925,4.296143414572793,1.2683861704682933,1.0,0.0,4.296143414573127,1.283949794725488,1.2842635690085753,3.3460369184383256,19413.931639067403,1979.6700850002196,3099.015535412006,3099.015535412006,6.572750147188483,5.162274442514199,-0.9918179380496661,6.154092380563865,3.293372114359604,3.293372114359604,0.9409634612456012,0.0,0.0,0.0002443693280027612,1.0002899895375164,0.00024429848399837057,198.56111487386175,0.0,1.4129559820265079e-05,40.04317253063123,0.05607693053332977,8.17691260114864e-05,0.00016260020199127483,0.0006985537869930213,0.0958028833338567,0.07700978799446771,0.018793095339388985,0.0958030063454185,0.07700978799409196,0.018793095339297294,0.4052203338039374,0.4052203338039374,0.0988880058621055,0.0,5.767298020722251,5.480262333865483,6.947128772880433,5.761876422716682,5.43793313026606,7.093935687991916,24928.88881144002,21189.555489724018,0.85,0.9922152692855406,0.6861921622601964,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488594663753396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45115.02846237885,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15646.256907722021,1541.3280306875297,0.4052203338039374,0.0988880058621055,6.112885165565336,3.293372114359604
2001.0,-29.56485429713715,5.164154012986021,35.02206752875477,24.382665508333616,5.129382557382191,-26.095367858005904,-39.68129576006902,1.6598961182509144,0.7995814533264252,-4.9605946236006035,40.05072644454917,45670.75563780512,20374.451543381412,20374.451543381412,66045.20718118653,83140.58956924686,83140.58956924686,20374.451543381412,103515.04111262827,103515.04111262827,103515.04111262827,128444.67217645937,98122.71747633946,60653.74455495738,41632.19213486897,24929.63106383109,0.0,66561.82319870006,21190.186404256427,1541.358971440059,0.0,0.8869355181078975,2.810884473411559,0.0014959162575277712,355201.04062923865,1556721.5686150095,4.382649233958541,1556721.5686150095,4.382649233958541,0.85,0.09580651230302749,4.296143414572793,1.268384013758041,1.0,0.0,4.296143414573733,1.2839513616909608,1.2842650453919948,3.346032834853481,19413.762951203116,1979.652883625205,3099.015535412006,3099.015535412006,6.574491579847042,5.164154012986021,-0.9899846039078479,6.154138616893869,3.294219934722498,3.294219934722498,0.9412056956349995,0.0,0.0,0.00024429848399837057,1.000288762797785,0.0002442279600493294,198.56340674115785,0.0,1.4066864493935399e-05,39.86549397581292,0.05609099739782371,8.174758899988377e-05,0.0001625508949984868,0.0006983419570806626,0.09580651230351994,0.07700985089696598,0.01879666140655397,0.09580647683352238,0.07700985089657014,0.018796661406457346,0.4052187384320661,0.4052187384320661,0.09890630007957317,0.0,5.765820208626678,5.469688774049189,6.982925600777264,5.760176076927053,5.427838886921677,7.1266144429613405,24929.63106383109,21190.186404256427,0.85,0.9922385536830725,0.6861403946443743,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488761583049703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45114.850783824026,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15646.21558876903,1541.358971440059,0.4052187384320661,0.09890630007957317,6.112885165565336,3.294219934722498
2002.0,-29.567625984676162,5.165989934407493,35.0223060586627,24.382182850409322,5.129384683398037,-26.097862566396604,-39.6836088160984,1.6596212651185436,0.797472688993139,-4.96034218377949,40.05108297691905,45668.17280398956,20379.68942942331,20379.68942942331,66047.86223341287,83138.48520732099,83138.48520732099,20379.68942942331,103518.1746367443,103518.1746367443,103518.1746367443,128448.49717165454,98121.80722569804,60652.35181532136,41632.72823375186,24930.32253491025,0.0,66563.05076866211,21190.774154673712,1541.386562897744,0.0,0.8869355116720771,2.810941322944941,0.0014959162575277712,355204.53446411056,1556736.9576692467,4.382649450176255,1556736.9576692467,4.382649450176255,0.85,0.09581007609981092,4.296143414572793,1.268381700995378,1.0,0.0,4.296143414573471,1.2839527913791693,1.2842663848753568,3.346029109028263,19413.582856413315,1979.6345190675017,3099.015535412006,3099.015535412006,6.576181757254044,5.165989934407493,-0.9881662769667918,6.154156211374286,3.295057395885688,3.295057395885688,0.9414449702530537,0.0,0.0,0.0002442279600493294,1.000287498117957,0.00024415776515136376,198.56568856660067,0.0,1.4003475578456712e-05,39.68584978934632,0.056105000873402165,8.172625179794936e-05,0.00016250170825138002,0.0006981306437609955,0.09581007610026401,0.07700989018867888,0.01880018591158514,0.09581012884465948,0.07700989018831467,0.018800185911496247,0.4052171408468294,0.4052171408468294,0.09892440521362164,0.0,5.764157757413045,5.459155446258478,7.017606139484258,5.757814872772656,5.417509657176595,7.156871033574362,24930.32253491025,21190.774154673712,0.85,0.9922601423868062,0.6860889378809863,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488927796181776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45114.67113963756,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15646.174414797326,1541.386562897744,0.4052171408468294,0.09892440521362164,6.112885165565336,3.295057395885688
2003.0,-29.570385799625,5.167782669534126,35.022540310653824,24.381698725651972,5.129361390960236,-26.100349129798953,-39.68592054499311,1.6593247211340996,0.795668009423423,-4.9601175995096085,40.05143542501028,45665.639246795734,20384.87178480404,20384.87178480404,66050.51103159977,83136.48447860054,83136.48447860054,20384.87178480404,103521.35626340458,103521.35626340458,103521.35626340458,128452.37903388024,98120.98452034307,60650.99238529652,41633.32459449617,24931.022770475658,0.0,66564.34736497182,21191.36935490431,1541.415400090244,0.0,0.8869353784209155,2.81099097072865,0.0014959162575277712,355207.64279334666,1556752.1705462262,4.382653926880499,1556752.1705462262,4.382653926880499,0.85,0.0958136105185728,4.296143414572793,1.2683795157121494,1.0,0.0,4.29614341457363,1.283954321734455,1.2842678254726827,3.3460251208697698,19413.420082621975,1979.617920760094,3099.015535412006,3099.015535412006,6.577854015854078,5.167782669534126,-0.986393100081012,6.154175769615138,3.295884822202809,3.295884822202809,0.9416813777722312,0.0,0.0,0.00024415776515136376,1.000286272910912,0.0002440878894007466,198.5679606634976,0.0,1.3938298248406177e-05,39.50113723598311,0.05611893917165057,8.170493198223934e-05,0.00016245283316912443,0.0006979206693982265,0.09581361051902884,0.07700993540991967,0.018803675109109175,0.09581359918583437,0.07700993540955312,0.018803675109019688,0.4052155368826035,0.4052155368826035,0.09894231522394249,0.0,5.76243332279779,5.44877352057398,7.051340656262994,5.755785608933024,5.407679867412412,7.186764498578782,24931.022770475658,21191.36935490431,0.85,0.9922806073564473,0.6860375118892307,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489093281315357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45114.48642708419,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15646.133393513723,1541.415400090244,0.4052155368826035,0.09894231522394249,6.112885165565336,3.295884822202809
2004.0,-29.57313382292639,5.1695332055302226,35.02277037136531,24.381217604409926,5.1293512748140575,-26.102823761102595,-39.68821903746573,1.659041212990255,0.7934053970715809,-4.959888537187861,40.051781841069925,45663.10193048479,20389.935680468323,20389.935680468323,66053.0376109531,83134.43967773578,83134.43967773578,20389.935680468323,103524.3753582041,103524.3753582041,103524.3753582041,128456.08089814238,98120.11835789065,60649.62983916741,41633.87613191471,24931.705539938277,0.0,66565.58167185298,21191.949708947534,1541.4432153685011,0.0,0.8869352897500615,2.811047107312337,0.0014959162575277712,355210.8131224615,1556767.1231693737,4.382656905865833,1556767.1231693737,4.382656905865833,0.8499999999999999,0.09581709618144242,4.296143414572793,1.268377296361141,1.0,0.0,4.296143414572297,1.283955790528756,1.2842692049035747,3.3460212931502604,19413.248710762728,1979.6004456937617,3099.015535412006,3099.015535412006,6.579488049503287,5.1695332055302226,-0.9846449664748995,6.154178172005122,3.2967022805233555,3.2967022805233555,0.9419149372923873,0.0,0.0,0.0002440878894007466,1.000285056019806,0.00024401833050669266,198.57022309790347,0.0,1.3875085299879488e-05,39.32199173985847,0.05613281425695045,8.168373933598757e-05,0.00016240415006475904,0.0006977115198000062,0.09581709618188368,0.07700997038817084,0.018807125793712843,0.09581723205953796,0.0770099703878162,0.018807125793626218,0.4052139299780287,0.4052139299780287,0.09896003486364341,0.0,5.760554354107683,5.438464153987127,7.08398026374482,5.753293934259432,5.3976691700447645,7.215030429647413,24931.705539938277,21191.949708947534,0.85,0.9923001640182977,0.6859866733470349,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489258061168948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45114.30728158807,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15646.09251768809,1541.4432153685011,0.4052139299780287,0.09896003486364341,6.112885165565336,3.2967022805233555
2005.0,-29.575870294201938,5.171241617234484,35.022996219519015,24.380682838987582,5.1292798196885325,-26.10529412829618,-39.690516831446416,1.6587036537828337,0.7913113133559477,-4.959709036063823,40.05211925489719,45660.614937080514,20394.99059548863,20394.99059548863,66055.60553256914,83132.4284642925,83132.4284642925,20394.99059548863,103527.41905978114,103527.41905978114,103527.41905978114,128459.79500176814,98119.25432027782,60648.28623030565,41634.40898885796,24932.375941987004,0.0,66566.78493084497,21192.519550688954,1541.4715554503905,0.0,0.8869349817237459,2.8110952818350645,0.0014959162575277712,355213.29751705704,1556781.6873265821,4.382667254318729,1556781.6873265821,4.382667254318729,0.85,0.0958205567133743,4.296143414572793,1.268375186906196,1.0,0.0,4.296143414571638,1.2839575112088495,1.284270836688373,3.3460168090203872,19413.077759306958,1979.5830134966536,3099.015535412006,3099.015535412006,6.581119185250283,5.171241617234484,-0.9829544279970923,6.1541960452315765,3.297509996664735,3.297509996664735,0.9421457133327814,0.0,0.0,0.00024401833050669266,1.0002838639085472,0.0002439490821667423,198.57247606652416,0.0,1.3812325110736361e-05,39.14412936382685,0.05614662658206119,8.166255820908072e-05,0.00016235577229761194,0.0006975036819742654,0.09582055671379368,0.07701001493511543,0.018810541778678243,0.09582060252674933,0.0770100149347784,0.018810541778595907,0.40521231820180964,0.40521231820180964,0.09897755827202888,0.0,5.7586160802283075,5.428258458441519,7.115884810960324,5.751020349419775,5.387783262775429,7.243895897019172,24932.375941987004,21192.519550688954,0.85,0.9923208038542514,0.6859369125986257,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489422140529613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45114.12941921204,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15646.051786094631,1541.4715554503905,0.40521231820180964,0.09897755827202888,6.112885165565336,3.297509996664735
2006.0,-29.578595173977114,5.172908963090432,35.02321782336344,24.380166513752215,5.129223825072986,-26.107752514923185,-39.69280138900501,1.658381166019098,0.7889819189896343,-4.9595194609309985,40.052447318869675,45658.12323718419,20399.91849728635,20399.91849728635,66058.04173447055,83130.42989442975,83130.42989442975,20399.91849728635,103530.3483917161,103530.3483917161,103530.3483917161,128463.35416308595,98118.40461464916,60646.939594013704,41634.9611340394,24933.005771369855,0.0,66567.96690540925,21193.054905664376,1541.497426094189,0.0,0.8869347587222832,2.81114769625921,0.0014959162575277712,355215.9213562976,1556795.848004648,4.382674746279493,1556795.848004648,4.382674746279493,0.85,0.0958239618448593,4.296143414572793,1.268373015909456,1.0,0.0,4.296143414573408,1.2839591608355654,1.2842723978009798,3.3460125100684515,19412.909643461033,1979.565870451279,3099.015535412006,3099.015535412006,6.582709335974411,5.172908963090432,-0.9812848963439764,6.154193859434408,3.2983079228714045,3.2983079228714045,0.9423736922489727,0.0,0.0,0.0002439490821667423,1.000282667622927,0.0002438801451458348,198.57471953629374,0.0,1.3750814327439092e-05,38.96980780396239,0.05616037739638863,8.164150412928321e-05,0.0001623075780374591,0.0006972966325208895,0.09582396184526565,0.07701004223144622,0.018813919613819417,0.09582397325687615,0.07701004223111967,0.018813919613739637,0.4052107019447406,0.4052107019447406,0.09899490186144416,0.0,5.756558367265086,5.418140145829625,7.146813394328092,5.74850137992064,5.378033610196439,7.270937983486192,24933.005771369855,21193.054905664376,0.85,0.9923397815098771,0.6858873022524901,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489585533659728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45113.95509765218,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15646.011194325982,1541.497426094189,0.4052107019447406,0.09899490186144416,6.112885165565336,3.2983079228714045
2007.0,-29.581308581796005,5.174535964700644,35.0234353668968,24.37965532243254,5.129167153749374,-26.110200642738917,-39.695076761394716,1.6580592146923394,0.7865482377710009,-4.959338869808742,40.05277225406344,45655.644130012406,20404.759806774455,20404.759806774455,66060.40393678687,83128.45659706718,83128.45659706718,20404.759806774455,103533.21640384164,103533.21640384164,103533.21640384164,128466.85743045875,98117.57495119532,60645.600359876014,41635.52732368811,24933.64102661711,0.0,66569.16835030522,21193.594872624544,1541.523902715139,0.0,0.8869345013730596,2.8112004256325904,0.0014959162575277712,355218.4208653186,1556809.8737268785,4.382683392191376,1556809.8737268785,4.382683392191376,0.85,0.09582733147726831,4.296143414572793,1.2683709245873613,1.0,0.0,4.296143414570751,1.283960807317395,1.284273956167447,3.3460082193231515,19412.745492996833,1979.5491317623078,3099.015535412006,3099.015535412006,6.584271544821957,5.174535964700644,-0.9796473909536969,6.154183355654341,3.2990963082333393,3.2990963082333393,0.9425989452095255,0.0,0.0,0.0002438801451458348,1.000281483661727,0.00024381151618748712,198.5769536050745,0.0,1.368914959237317e-05,38.79504994478557,0.056174066545981,8.162053968594237e-05,0.00016225960545989245,0.0006970905354476965,0.09582733147766803,0.0770100685516687,0.01881726292599933,0.09582738874011634,0.07701006855134748,0.01881726292592083,0.40520908060042593,0.40520908060042593,0.099012063656908,0.0,5.7543933171463095,5.408125483907156,7.176761170043733,5.745887107579733,5.3684162407878375,7.2969426138354265,24933.64102661711,21193.594872624544,0.85,0.9923573566242995,0.6858376822399206,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44897482381579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45113.780339793,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15645.970743558011,1541.523902715139,0.40520908060042593,0.099012063656908,6.112885165565336,3.2990963082333393
