time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2008.0,-29.584011011073038,5.176122705108124,35.02364878218811,24.379090347234182,5.129050577354911,-26.11264487920792,-39.69735524207351,1.6576844454897497,0.784253417837931,-4.959205053092192,40.053087089996524,45653.22968177985,20409.591151102373,20409.591151102373,66062.82083288222,83126.50975401106,83126.50975401106,20409.591151102373,103536.10090511343,103536.10090511343,103536.10090511343,128470.35615562319,98116.7411460116,60644.29534374764,41636.0508914044,24934.255250509756,0.0,66570.30614191416,21194.11696293329,1541.550339674139,0.0,0.886934042801161,2.811245903240262,0.0014959162575277712,355220.2729923426,1556823.4636088933,4.382698798394464,1556823.4636088933,4.382698798394464,0.85,0.09583067502777654,4.296143414572793,1.2683688766742125,1.0,0.0,4.296143414571622,1.28396269994422,1.2842757611342601,3.3460032871355474,19412.580523083645,1979.5323095127944,3099.015535412006,3099.015535412006,6.585830538080529,5.176122705108124,-0.9780646620226521,6.154187367130776,3.2998753019909044,3.2998753019909044,0.9428215148545441,0.0,0.0,0.00024381151618748712,1.0002803508176223,0.00024374318258695902,198.57917867857176,0.0,1.362812947777264e-05,38.62211894000767,0.05618769467545877,8.159955159060102e-05,0.00016221196459688609,0.0006968858634678271,0.0958306750281234,0.07701010187025728,0.018820573157866113,0.0958305328757448,0.07701010186997855,0.018820573157797997,0.4052074547289148,0.4052074547289148,0.09902904113393537,0.0,5.752193994498157,5.398228017346639,7.206046821810844,5.743458470930136,5.358898033456967,7.323486571080764,24934.255250509756,21194.11696293329,0.85,0.9923767015889925,0.6857896910441809,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448991026111813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45113.60740878822,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15645.93043178224,1541.550339674139,0.4052074547289148,0.09902904113393537,6.112885165565336,3.2998753019909044
2009.0,-29.58670167646278,5.177670506364683,35.02385812713477,24.37856577979403,5.1289763697193145,-26.115074289036528,-39.699612523522205,1.6573489822933611,0.7815364742088491,-4.959042903830573,40.05339535608518,45650.77601976541,20414.263849213006,20414.263849213006,66065.03986897842,83124.55444123349,83124.55444123349,20414.263849213006,103538.81829044649,103538.81829044649,103538.81829044649,128473.65546413897,98115.91210475095,60642.96410780606,41636.60888549433,24934.83717369248,0.0,66571.44605918681,21194.611597638606,1541.574354524439,0.0,0.8869337520060661,2.811300180748037,0.0014959162575277712,355222.517273895,1556836.7699906684,4.3827085679657705,1556836.7699906684,4.3827085679657705,0.85,0.09583396006663114,4.296143414572793,1.2683668221672995,1.0,0.0,4.2961434145724775,1.2839644083198218,1.2842773821839266,3.3459988351193215,19412.416495721533,1979.5155833767426,3099.015535412006,3099.015535412006,6.587338338882828,5.177670506364683,-0.9764906339660202,6.154161140330703,3.300644861954995,3.300644861954995,0.9430413891299986,0.0,0.0,0.00024374318258695902,1.0002791364135086,0.00024367516397562575,198.58139410961363,0.0,1.3569630269020097e-05,38.45633218240295,0.05620126430572779,8.157876369030624e-05,0.00016216441889665279,0.0006966816003208786,0.0958339600669899,0.0770101136326426,0.0188238464343473,0.09583384459477927,0.07701011363235431,0.018823846434276828,0.4052058256690571,0.4052058256690571,0.0990458509525445,0.0,5.749848308818969,5.388405455014606,7.2342704826454565,5.740579378039399,5.349429116813212,7.347515444409737,24934.83717369248,21194.611597638606,0.85,0.9923930420595316,0.6857410905447147,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449007163196046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45113.441622030616,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15645.890249496331,1541.574354524439,0.4052058256690571,0.0990458509525445,6.112885165565336,3.300644861954995
2010.0,-29.589381071412806,5.179179996446201,35.02406367006139,24.37804117742928,5.128901097465136,-26.117493660390508,-39.701864461507625,1.657013686442913,0.7786505452046981,-4.958892756650873,40.05370329761962,45648.35088783538,20418.8611902178,20418.8611902178,66067.21207805318,83122.60364716293,83122.60364716293,20418.8611902178,103541.46483738074,103541.46483738074,103541.46483738074,128476.90696133883,98115.08227071955,60641.6562455519,41637.14002796405,24935.442123958077,0.0,66572.58215192214,21195.125805364365,1541.6000476345087,0.0,0.8869334013793777,2.8113552654725424,0.0014959162575277712,355224.59544650523,1556850.062448801,4.382720347649051,1556850.062448801,4.382720347649051,0.85,0.09583721633898835,4.296143414572793,1.268364723152481,1.0,0.0,4.296143414572364,1.283966115267723,1.2842790022097674,3.345994386835507,19412.252311508244,1979.4988412463222,3099.015535412006,3099.015535412006,6.588821823219149,5.179179996446201,-0.9749491842464497,6.15412918069265,3.3014053198425706,3.3014053198425706,0.943258662812163,0.0,0.0,0.00024367516397562575,1.000277973130788,0.00024360744765071897,198.58360030393922,0.0,1.3507230663961242e-05,38.27949170166616,0.056214771536391754,8.15580298774977e-05,0.00016211713409812803,0.0006964784580450872,0.09583721633934109,0.07701012942679737,0.01882708691254371,0.095837281754724,0.07701012942651395,0.01882708691247441,0.40520419200440105,0.40520419200440105,0.099062481740737,0.0,5.747369562727556,5.378659498995546,7.261493646424071,5.737543301855567,5.339966552282135,7.370710914649294,24935.442123958077,21195.125805364365,0.85,0.9924087355855348,0.6856929596581284,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490232303746267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45113.26478154988,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15645.850212799322,1541.6000476345087,0.40520419200440105,0.099062481740737,6.112885165565336,3.3014053198425706
2011.0,-29.592050449363548,5.1806514163400905,35.02426538558321,24.377491603978,5.128783209597416,-26.119908276701242,-39.70411556130273,1.6566410369349471,0.7760579688452935,-4.958777275056507,40.05400289578155,45645.968668832305,20423.429612733322,20423.429612733322,66069.39828156563,83120.72912597211,83120.72912597211,20423.429612733322,103544.15873870543,103544.15873870543,103544.15873870543,128480.18926710126,98114.30599523232,60640.36897121095,41637.70780446819,24936.030528395833,0.0,66573.73833286403,21195.625949136458,1541.625681432667,0.0,0.8869329047268277,2.811402494201545,0.0014959162575277712,355226.1938225888,1556862.9948431924,4.38273703324012,1556862.9948431924,4.38273703324012,0.85,0.09584044228186431,4.296143414572793,1.2683627763437104,1.0,0.0,4.296143414573917,1.2839679961219777,1.284280796572243,3.3459894853677152,19412.09872395297,1979.4831796743,3099.015535412006,3099.015535412006,6.590295976047141,5.1806514163400905,-0.9734538366224057,6.154105252962497,3.302156800194436,3.302156800194436,0.9434733714841246,0.0,0.0,0.00024360744765071897,1.0002769398327922,0.00024354000172336347,198.58579829311222,0.0,1.3447351599339313e-05,38.109794432527615,0.056228218887991094,8.153730865056408e-05,0.0001620701390001549,0.0006962765603644125,0.09584044228216637,0.07701014888778314,0.01883029339438323,0.09584043169772377,0.07701014888754042,0.018830293394323887,0.40520255275498107,0.40520255275498107,0.09907892742354865,0.0,5.744858626254086,5.369057047727324,7.287957514640482,5.7348352439017845,5.330871753685756,7.394067984966455,24936.030528395833,21195.625949136458,0.85,0.992424339327668,0.6856452681176721,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490392305898077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45113.09508428074,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15645.810312197938,1541.625681432667,0.40520255275498107,0.09907892742354865,6.112885165565336,3.302156800194436
2012.0,-29.59470858320369,5.182085840415401,35.02446332623948,24.37695345086979,5.128691573243433,-26.122310146187363,-39.706349617894716,1.6562931362270283,0.7729054844898542,-4.958645724057671,40.054296369666154,45643.562955973684,20427.86911096264,20427.86911096264,66071.43206693632,83118.79055862766,83118.79055862766,20427.86911096264,103546.6596695903,103546.6596695903,103546.6596695903,128483.25359593314,98113.47216991076,60639.064323358965,41638.2309406131,24936.593926342848,0.0,66574.82486695595,21196.10483739142,1541.6495844089798,0.0,0.8869325119064315,2.8114588923436554,0.0014959162575277712,355228.01462152693,1556875.6629569686,4.382750230484275,1556875.6629569686,4.382750230484275,0.85,0.09584361577643048,4.296143414572793,1.2683606993081047,1.0,0.0,4.296143414572188,1.2839697607902254,1.2842824750673598,3.3459848866913426,19411.933750055472,1979.4663570185,3099.015535412006,3099.015535412006,6.591728527184296,5.182085840415401,-0.9719733670179709,6.154059207433372,3.3028993118565033,3.3028993118565033,0.9436855176732867,0.0,0.0,0.00024354000172336347,1.0002757791373083,0.0002434728569889051,198.5879870662112,0.0,1.3393803325512143e-05,37.95803862450141,0.056241612691316605,8.151674911670208e-05,0.00016202325260666138,0.0006960751296937724,0.09584361577674265,0.07701015297678687,0.01883346279995578,0.09584379789584725,0.07701015297653604,0.018833462799894434,0.4052009112464008,0.4052009112464008,0.09909519710690072,0.0,5.742187233157381,5.3594980228875215,7.31341772748857,5.731551208547501,5.321517055561003,7.415543083684895,24936.593926342848,21196.10483739142,0.85,0.9924386913367685,0.6855979425734638,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490551713226054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45112.94332847271,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15645.77052295728,1541.6495844089798,0.4052009112464008,0.09909519710690072,6.112885165565336,3.3028993118565033
2013.0,-29.597354651105498,5.183483442711092,35.02465756210335,24.376379639748507,5.128558019608588,-26.124705346839686,-39.708582556899614,1.6559087153427183,0.7698563507457834,-4.9585512492085355,40.05458433508256,45641.208393397406,20432.2877245171,20432.2877245171,66073.4961179145,83116.87919188892,83116.87919188892,20432.2877245171,103549.16691640601,103549.16691640601,103549.16691640601,128486.32584693006,98112.64224723766,60637.7872771683,41638.72774452151,24937.158930524056,0.0,66575.88667504556,21196.585090945446,1541.674517082208,0.0,0.8869319505526465,2.8115096300513343,0.0014959162575277712,355229.32225355454,1556888.0933675538,4.382769089811462,1556888.0933675538,4.382769089811462,0.85,0.09584676497551083,4.296143414572793,1.2683587607415392,1.0,0.0,4.29614341457305,1.2839716954740905,1.2842843240059956,3.345979844973526,19411.769548304255,1979.4496130997086,3099.015535412006,3099.015535412006,6.5931543391894225,5.183483442711092,-0.9705396709619523,6.154023113673044,3.303633115479789,3.303633115479789,0.9438951758513683,0.0,0.0,0.0002434728569889051,1.0002745330889358,0.00024340603397853138,198.59016594596855,0.0,1.3334137658180402e-05,37.78894612328326,0.056254946828974785,8.149620465634284e-05,0.00016197665233256227,0.0006958749282330842,0.09584676497576669,0.07701016542033473,0.01883659955543196,0.0958470169854269,0.07701016542012915,0.01883659955538168,0.4051992641633948,0.4051992641633948,0.09911128274483824,0.0,5.739435919001892,5.350013980797939,7.338157035489189,5.728407599954323,5.312262057229248,7.437324547748744,24937.158930524056,21196.585090945446,0.85,0.9924538660734147,0.6855516414850087,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490710452410982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45112.7742359715,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15645.730869994371,1541.674517082208,0.4051992641633948,0.09911128274483824,6.112885165565336,3.303633115479789
2014.0,-29.599989987752803,5.1848446326975575,35.0248479587192,24.375794967077695,5.128392566377244,-26.12709407753678,-39.710810606460996,1.6554966561610123,0.7671189076804126,-4.958479423870896,40.054860974495114,45638.88215649218,20436.657201624093,20436.657201624093,66075.53935811628,83115.05855504557,83115.05855504557,20436.657201624093,103551.71575666967,103551.71575666967,103551.71575666967,128489.39923177224,98111.88466177223,60636.520578177806,41639.29342621603,24937.683475102574,0.0,66576.9769013186,21197.030953837188,1541.6977433856161,0.0,0.8869313150369653,2.811553670606562,0.0014959162575277712,355230.3163948694,1556900.034946743,4.382790440712591,1556900.034946743,4.382790440712591,0.85,0.09584987445315318,4.296143414572793,1.2683569106413053,1.0,0.0,4.296143414573837,1.2839737586338829,1.2842863018646788,3.3459744684687216,19411.61965860471,1979.4343286040303,3099.015535412006,3099.015535412006,6.594564295692404,5.1848446326975575,-0.9691438418091067,6.153988474506664,3.3043582019063478,3.3043582019063478,0.9441023434018136,0.0,0.0,0.00024340603397853138,1.0002734254595897,0.00024333949876424542,198.59233603087762,0.0,1.3270392719127834e-05,37.60829296600828,0.056268217221693916,8.14757099526433e-05,0.00016193032402588806,0.0006956758951834575,0.09584987445335882,0.07701017226324577,0.018839702190113047,0.09584989370855677,0.07701017226308056,0.018839702190072628,0.40519761079711847,0.40519761079711847,0.09912719438502529,0.0,5.736681991099772,5.340680483995413,7.362259958532434,5.725598331551282,5.303487356144217,7.458836213850304,24937.683475102574,21197.030953837188,0.85,0.9924683041114114,0.6855054747249761,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490868474331244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45112.593582814225,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15645.691370147963,1541.6977433856161,0.40519761079711847,0.09912719438502529,6.112885165565336,3.3043582019063478
2015.0,-29.602614433896402,5.186170432678442,35.025034608247225,24.37522174967455,5.1282531347827325,-26.12947040263964,-39.71302545452488,1.655109103526171,0.7638305765036648,-4.9583926510631695,40.055132620059105,45636.54771413683,20440.90400229384,20440.90400229384,66077.45171643067,83113.17505199858,83113.17505199858,20440.90400229384,103554.07905429242,103554.07905429242,103554.07905429242,128492.26894698387,98111.07076036074,60635.25217747257,41639.798425431305,24938.18989269144,0.0,66577.98831812275,21197.461408787723,1541.7196569377793,0.0,0.8869307735617052,2.8116066334341503,0.0014959162575277712,355231.5174284478,1556911.7610258942,4.382808632230933,1556911.7610258942,4.382808632230933,0.85,0.09585293669263233,4.296143414572793,1.2683549808664245,1.0,0.0,4.296143414574593,1.2839757067036957,1.2842881649746418,3.3459693918992643,19411.458626690037,1979.4179079186101,3099.015535412006,3099.015535412006,6.59593466657994,5.186170432678442,-0.9677626003660413,6.153933033044483,3.3050746332901166,3.3050746332901166,0.9443070380828905,0.0,0.0,0.00024333949876424542,1.0002723012342518,0.00024327325515660582,198.59449718929392,0.0,1.321338363336352e-05,37.446729216952214,0.05628143060532728,8.145534140502202e-05,0.0001618841573592234,0.0006954775565624934,0.09585293669286453,0.07701016568224618,0.018842771010618344,0.0958530031959308,0.07701016568205964,0.01884277101057269,0.40519595521461194,0.40519595521461194,0.09914294471252988,0.0,5.7337983589812325,5.331400678617911,7.385474798120242,5.722223227566815,5.294450788321342,7.478526435184847,24938.18989269144,21197.461408787723,0.85,0.9924819506516116,0.6854599976207814,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491025858651223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45112.43201906516,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15645.651997082092,1541.7196569377793,0.40519595521461194,0.09914294471252988,6.112885165565336,3.3050746332901166
2016.0,-29.605228906039752,5.187461149385065,35.02521762837689,24.374626390077196,5.1280862926385575,-26.131840490991756,-39.71523544806985,1.6546978775902346,0.7605701488178056,-4.958332942762969,40.0554001996996,45634.23829328234,20445.113995205316,20445.113995205316,66079.35228848766,83111.31444652844,83111.31444652844,20445.113995205316,103556.42844173376,103556.42844173376,103556.42844173376,128495.13010399064,98110.26362599342,60633.99295262628,41640.30074818571,24938.701662256874,0.0,66579.00241044258,21197.89641291834,1541.7425803706174,0.0,0.8869301092225387,2.811656084248635,0.0014959162575277712,355232.34386055125,1556923.3116572523,4.382830951531915,1556923.3116572523,4.382830951531915,0.8499999999999999,0.09585597482483842,4.296143414572793,1.2683530708728359,1.0,0.0,4.296143414571836,1.2839777647866837,1.2842901384987215,3.3459640286578805,19411.298933647697,1979.4016237601727,3099.015535412006,3099.015535412006,6.597293160225217,5.187461149385065,-0.9664210379366431,6.153882187321708,3.305782657338846,3.305782657338846,0.9445093306682416,0.0,0.0,0.00024327325515660582,1.0002712720459503,0.00024320727982021895,198.59665017544282,0.0,1.3155615951191963e-05,37.283015605678024,0.056294586221278475,8.14350221929937e-05,0.00016183823296361214,0.0006952802587727198,0.09585597482501204,0.07701016501456039,0.01884580981045165,0.09585604250744224,0.0770101650144209,0.018845809810417512,0.4051942948940698,0.4051942948940698,0.0991585281814409,0.0,5.7308380473095895,5.32219770831523,7.407978009180681,5.718903091580785,5.285503421012493,7.49812864453412,24938.701662256874,21197.89641291834,0.85,0.9924953798665425,0.6854148701712124,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491182595820469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45112.268305453894,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15645.612754344758,1541.7425803706174,0.4051942948940698,0.0991585281814409,6.112885165565336,3.305782657338846
2017.0,-29.607832092072204,5.1887167396155744,35.025396821107044,24.37398370765152,5.127851946544593,-26.13420717100057,-39.71745242653412,1.6542270254728877,0.7577510422712521,-4.958321134474001,40.05565475313037,45632.012053841456,20449.329172338916,20449.329172338916,66081.34122618038,83109.54100188235,83109.54100188235,20449.329172338916,103558.87017422126,103558.87017422126,103558.87017422126,128498.04304150015,98109.50964149217,60632.78249649524,41640.80793888548,24939.172867278892,0.0,66579.98080616437,21198.296937187057,1541.7643703054366,0.0,0.8869292485193336,2.8116942080124088,0.0014959162575277712,355232.50730114087,1556934.3000453052,4.382859867960921,1556934.3000453052,4.382859867960921,0.85,0.09585898709219261,4.296143414572793,1.2683513608900832,1.0,0.0,4.296143414573541,1.2839801009162604,1.2842923904812165,3.345957940864523,19411.149756405637,1979.3864119149391,3099.015535412006,3099.015535412006,6.598653326731461,5.1887167396155744,-0.9651317686584773,6.153848508274052,3.306482307599808,3.306482307599808,0.9447092307428023,0.0,0.0,0.00024320727982021895,1.0002701066280557,0.00024314160566097382,198.59879390831995,0.0,1.3102480800630511e-05,37.13243058898687,0.056307688702079105,8.14146434677085e-05,0.00016179263635251047,0.0006950843691922085,0.09585898709223861,0.07701016795961935,0.01884881913261926,0.0958586039951925,0.07701016795958239,0.018848819132610214,0.4051926292578901,0.4051926292578901,0.09917395046790613,0.0,5.727922227947317,5.313148251364453,7.430074214227602,5.716072176745229,5.276976473826949,7.5185019068079555,24939.172867278892,21198.296937187057,0.85,0.9925106680124212,0.685371360900371,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491338740535986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45112.1177204372,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15645.573623938355,1541.7643703054366,0.4051926292578901,0.09917395046790613,6.112885165565336,3.306482307599808
2018.0,-29.610424522685513,5.189939256561436,35.025572442516435,24.373443459067516,5.127733104222904,-26.13655261806235,-39.71963591231031,1.6538611995996337,0.754047055580088,-4.958230432595102,40.05590911113201,45629.687537959784,20453.297966496608,20453.297966496608,66082.98550445639,83107.71114098381,83107.71114098381,20453.297966496608,103561.00910748042,103561.00910748042,103561.00910748042,128500.6357155566,98108.74449339333,60631.51918261106,41641.36145642474,24939.626608076167,0.0,66580.98806450091,21198.682616864742,1541.7834080053547,0.0,0.8869287895434026,2.8117530531648343,0.0014959162575277712,355233.7627236495,1556945.2800557474,4.3828752878620865,1556945.2800557474,4.3828752878620865,0.85,0.09586192896312185,4.296143414572793,1.268349438807927,1.0,0.0,4.296143414574842,1.283981945711974,1.2842941513967965,3.3459531334691475,19410.998370424943,1979.370974841046,3099.015535412006,3099.015535412006,6.599933989610477,5.189939256561436,-0.9638171725549602,6.153756429116396,3.30717351256832,3.30717351256832,0.9449067178766628,0.0,0.0,0.00024314160566097382,1.0002689962106108,0.0002430762190791519,198.60092882443848,0.0,1.3042808817026197e-05,36.96332018745224,0.05632073151089613,8.139457721904504e-05,0.00016174702844192878,0.0006948884310675105,0.09586192896334202,0.07701013545938568,0.018851793503956337,0.09586174427179592,0.07701013545920882,0.018851793503913035,0.40519096254703024,0.40519096254703024,0.09918923411885729,0.0,5.7248005816300065,5.304147233152889,7.450914310471603,5.712277488175175,5.268319706553257,7.534470604309263,24939.626608076167,21198.682616864742,0.85,0.9925203489085792,0.6853260797775429,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491494214395317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45111.948610035666,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15645.534632481304,1541.7834080053547,0.40519096254703024,0.09918923411885729,6.112885165565336,3.30717351256832
2019.0,-29.613007173774083,5.191128544890482,35.02574483785638,24.372853198461257,5.127563784365733,-26.138894310527956,-39.72181876944376,1.6534509211193138,0.7504069991937854,-4.958191819001304,40.05616638327015,45627.40549228774,20457.285400514436,20457.285400514436,66084.69089280217,83105.88335668689,83105.88335668689,20457.285400514436,103563.16875720132,103563.16875720132,103563.16875720132,128503.30704767749,98107.95541250077,60630.27263244238,41641.869755620435,24940.138290476174,0.0,66582.00804609661,21199.11754690475,1541.8070394467588,0.0,0.8869280552569192,2.8118050037655675,0.0014959162575277712,355234.2971830369,1556956.3859218403,4.382899957206575,1556956.3859218403,4.382899957206575,0.85,0.09586487072417899,4.296143414572793,1.2683475601347167,1.0,0.0,4.296143414572542,1.2839839976182572,1.284296119842314,3.345947786375827,19410.842249296304,1979.35505491644,3099.015535412006,3099.015535412006,6.601220667257703,5.191128544890482,-0.9625561181355788,6.153684663026061,3.3078568330796814,3.3078568330796814,0.9451019523084804,0.0,0.0,0.0002430762190791519,1.0002679870012452,0.0002430110952644627,198.6030557269898,0.0,1.2985835882487084e-05,36.8018588909684,0.05633371734677862,8.137452131752646e-05,0.00016170169776162543,0.0006946936839638472,0.0958648707242965,0.07701012902414006,0.01885474170015644,0.0958649054020443,0.07701012902404565,0.018854741700133328,0.40518929188207176,0.40518929188207176,0.0992043453882665,0.0,5.721587650355957,5.295214681764378,7.471003132865405,5.708598818195071,5.259561572178143,7.551450629696603,24940.138290476174,21199.11754690475,0.85,0.9925307576642908,0.6852813069365314,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449164904905348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45111.78714873918,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15645.495769718282,1541.8070394467588,0.40518929188207176,0.0992043453882665,6.112885165565336,3.3078568330796814
2020.0,-29.615578449735395,5.192285257515666,35.02591390698183,24.37225836273285,5.127388822745206,-26.141226327958904,-39.72399631803853,1.6530367009685112,0.7466501868098021,-4.95815663964953,40.05641428624128,45625.152764526065,20461.19448497794,20461.19448497794,66086.347249504,83104.06026882037,83104.06026882037,20461.19448497794,103565.2547537983,103565.2547537983,103565.2547537983,128505.86618055796,98107.16369366438,60629.04757704786,41642.35124068502,24940.611426759657,0.0,66582.96266744468,21199.519712745707,1541.8286141601088,0.0,0.8869273374007716,2.8118580792635655,0.0014959162575277712,355234.7841088615,1556967.0873984706,4.382924074578628,1556967.0873984706,4.382924074578628,0.85,0.09586776633798443,4.296143414572793,1.2683457446517425,1.0,0.0,4.296143414571032,1.2839860674054415,1.2842981065102164,3.345942392703712,19410.685606245548,1979.3390817705892,3099.015535412006,3099.015535412006,6.602482062826341,5.192285257515666,-0.9613189599728682,6.1536042174885335,3.3085321671532126,3.3085321671532126,0.9452949049009179,0.0,0.0,0.0002430110952644627,1.0002668121349374,0.0002429462742503549,198.6051733014513,0.0,1.293378859787486e-05,36.65435688637736,0.05634665113537649,8.135451874205102e-05,0.00016165657652241166,0.0006944998366491416,0.09586776633809592,0.07701011120460084,0.018857655133495077,0.0958679788262231,0.07701011120451128,0.018857655133473147,0.4051876162068095,0.4051876162068095,0.09921928706855941,0.0,5.71826032287089,5.2863323375360665,7.490297729936003,5.704806826459333,5.250873458373405,7.567560319412621,24940.611426759657,21199.519712745707,0.85,0.9925414040162035,0.6852376484417717,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491803302759076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45111.63964673459,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15645.457016457385,1541.8286141601088,0.4051876162068095,0.09921928706855941,6.112885165565336,3.3085321671532126
2021.0,-29.618139485569642,5.193409290287516,35.02607951880604,24.37161592477935,5.127148329790067,-26.143555681122184,-39.72617337768895,1.6525645253426022,0.7433191320309902,-4.958169893343387,40.056651718516996,45622.94531280634,20465.116067378032,20465.116067378032,66088.06138018437,83102.3145556405,83102.3145556405,20465.116067378032,103567.43062301853,103567.43062301853,103567.43062301853,128508.48963992602,98106.41664326009,60627.83544326602,41642.86799999341,24941.059016907486,0.0,66583.9270169009,21199.900164371364,1541.8499243225644,0.0,0.8869264112236098,2.811899967459495,0.0014959162575277712,355234.6006612524,1556977.3369281858,4.38295519082304,1556977.3369281858,4.38295519082304,0.85,0.09587063836951865,4.296143414572793,1.2683439681818713,1.0,0.0,4.296143414574079,1.2839884073653103,1.2843003638049872,3.345936295007754,19410.53780092753,1979.3240098226745,3099.015535412006,3099.015535412006,6.603747491268141,5.193409290287516,-0.9601328601030046,6.15354215039052,3.3091996563699606,3.3091996563699606,0.945485616105703,0.0,0.0,0.0002429462742503549,1.0002657549899492,0.00024288172721937887,198.60728248205493,0.0,1.2873788740456483e-05,36.484317290453674,0.05635952492411695,8.13345252015671e-05,0.0001616117490487878,0.0006943072513935404,0.09587063836948344,0.07701010018954302,0.01886053817994042,0.09587063190152043,0.0770101001895713,0.01886053817994735,0.405185933614171,0.405185933614171,0.09923405828710459,0.0,5.714953570042439,5.277579017407561,7.509164655278482,5.7014890253743715,5.242543750845584,7.584620552607305,24941.059016907486,21199.900164371364,0.85,0.9925527727346172,0.6851945710745768,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491956880173416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45111.469607138664,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15645.418404989834,1541.8499243225644,0.405185933614171,0.09923405828710459,6.112885165565336,3.3091996563699606
2022.0,-29.620690214887393,5.194501830516713,35.02624168319123,24.371003556903474,5.1269489398761525,-26.14587164599219,-39.72833325443787,1.6521303709812816,0.7394621164507384,-4.958153619350305,40.05688252357402,45620.70958817357,20468.895172496254,20468.895172496254,66089.60476066983,83100.52139277877,83100.52139277877,20468.895172496254,103569.41656527502,103569.41656527502,103569.41656527502,128510.88720831506,98105.6354584044,60626.60833373602,41643.36347185376,24941.470643040037,0.0,66584.83411489379,21200.25004658403,1541.8685597887566,0.0,0.886925659108335,2.8119521532545755,0.0014959162575277712,355234.82591357024,1556987.3004215166,4.382980459242295,1556987.3004215166,4.382980459242295,0.85,0.09587345449793126,4.296143414572793,1.2683422048995268,1.0,0.0,4.2961434145714765,1.2839905691165507,1.2843024431993508,3.3459306617249944,19410.383242044536,1979.3082492027897,3099.015535412006,3099.015535412006,6.604966944696186,5.194501830516713,-0.958950189651997,6.15345202016871,3.309859215018661,3.309859215018661,0.9456740614339031,0.0,0.0,0.00024288172721937887,1.000264690889202,0.00024281745565112882,198.6093832136538,0.0,1.2819510414432959e-05,36.33049251450301,0.05637234443453138,8.13146939528578e-05,0.00016156703326652107,0.0006941151459800278,0.09587345449798974,0.07701006693270315,0.018863387565286594,0.0958734886103648,0.07701006693265618,0.018863387565275086,0.40518424739353076,0.40518424739353076,0.09924868005389814,0.0,5.711522274682693,5.2688700637732495,7.527209483094623,5.697615735801037,5.2340685461599605,7.599433909458753,24941.470643040037,21200.25004658403,0.85,0.9925624301568517,0.6851516594522696,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44921098490489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45111.31578236272,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15645.379912956963,1541.8685597887566,0.40518424739353076,0.09924868005389814,6.112885165565336,3.309859215018661
2023.0,-29.623230837600136,5.195562796896249,35.026400475493375,24.37035224810245,5.126695794417037,-26.148183889424427,-39.73050001133231,1.6516488462414318,0.7359312149279162,-4.958183043645883,40.05710862885939,45618.551359199024,20472.684034455608,20472.684034455608,66091.23539365463,83098.79210464493,83098.79210464493,20472.684034455608,103571.47613910054,103571.47613910054,103571.47613910054,128513.36656334401,98104.8905829802,60625.431218401,41643.84373842133,24941.89042424347,0.0,66585.7341626648,21200.60686060695,1541.8887950677283,0.0,0.8869246916966094,2.811994768748077,0.0014959162575277712,355234.41864478175,1556997.0610797806,4.383012960905421,1556997.0610797806,4.383012960905421,0.85,0.09587625744978098,4.296143414572793,1.268340532281436,1.0,0.0,4.296143414572143,1.2839929516411799,1.2843047437741448,3.3459244531533674,19410.235867050393,1979.293221135698,3099.015535412006,3099.015535412006,6.606189546492163,5.195562796896249,-0.957816237846111,6.15337903474236,3.310511146804948,3.310511146804948,0.9458603276585567,0.0,0.0,0.00024281745565112882,1.000263647471162,0.00024275345431678237,198.61147566042533,0.0,1.2764936528315299e-05,36.17583012124555,0.0563851093710597,8.129480402422896e-05,0.00016152265162689986,0.0006939244760912413,0.09587625744969826,0.07701004679496268,0.018866210654735583,0.09587609525865827,0.07701004679502912,0.01886621065475186,0.4051825551265097,0.4051825551265097,0.09926314496332402,0.0,5.708094547678797,5.260278339121442,7.544788259180166,5.694114258573791,5.225858506950772,7.615057795670793,24941.89042424347,21200.60686060695,0.85,0.9925735027896194,0.6851099853874968,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492262205383206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45111.16111996946,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15645.341542030112,1541.8887950677283,0.4051825551265097,0.09926314496332402,6.112885165565336,3.310511146804948
2024.0,-29.625761131923753,5.196593615619692,35.02655602434333,24.36976380357521,5.126509121626235,-26.15048018798678,-39.73264169236643,1.6512281776894397,0.7319099253576269,-4.958167111740213,40.057331736888486,45616.32982681586,20476.301753186846,20476.301753186846,66092.63158000271,83097.04738738215,83097.04738738215,20476.301753186846,103573.34914056899,103573.34914056899,103573.34914056899,128515.63791501525,98104.15453902312,60624.214994373266,41644.37727183317,24942.28877444627,0.0,66586.66604627944,21200.94545827933,1541.906823870345,0.0,0.886923965678045,2.812049061804702,0.0014959162575277712,355234.63916209375,1557006.692395888,4.383037352631102,1557006.692395888,4.383037352631102,0.85,0.09587900300805044,4.296143414572793,1.268338775043376,1.0,0.0,4.296143414572443,1.2839950492689405,1.2843067597295978,3.345918987007667,19410.090239378515,1979.2783712458909,3099.015535412006,3099.015535412006,6.60735692325743,5.196593615619692,-0.9566753492723938,6.153268964892086,3.311155374713636,3.311155374713636,0.9460443927753246,0.0,0.0,0.00024275345431678237,1.0002625809701122,0.00024268972861240707,198.61355963924427,0.0,1.2711399458785988e-05,36.02410606619949,0.056397820770518484,8.127514870125066e-05,0.0001614783056155317,0.0006937339592665393,0.09587900300810309,0.07701000204537037,0.01886900096273273,0.09587898898719704,0.07701000204532807,0.018869000962722364,0.4051808593283065,0.4051808593283065,0.09927746814293596,0.0,5.704527584741356,5.251751529596561,7.561385240938705,5.690077037097865,5.217677795087184,7.6278155999589785,24942.28877444627,21200.94545827933,0.85,0.9925805796323641,0.6850670342184025,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492413961080628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45111.009395914414,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15645.303288547937,1541.906823870345,0.4051808593283065,0.09927746814293596,6.112885165565336,3.311155374713636
2025.0,-29.628282678855687,5.197593712664852,35.026708362672416,24.369095172174298,5.12623055271734,-26.1527778028035,-39.73479475881902,1.6507256766646583,0.7283248423537998,-4.9582249798253955,40.05754931732873,45614.19950049906,20479.988354580826,20479.988354580826,66094.18785507989,83095.35311086956,83095.35311086956,20479.988354580826,103575.34146545039,103575.34146545039,103575.34146545039,128518.04326749656,98103.42548597291,60623.04701485861,41644.86496790478,24942.701802046166,0.0,66587.56676995095,21201.29653173924,1541.9274700968522,0.0,0.8869228845068216,2.8120890765129123,0.0014959162575277712,355233.83819661615,1557016.0851357298,4.383073676314436,1557016.0851357298,4.383073676314436,0.85,0.0958817490323566,4.296143414572793,1.2683371716598049,1.0,0.0,4.296143414573779,1.283997528693815,1.284309157928486,3.3459125259712716,19409.94599487062,1979.2636623995577,3099.015535412006,3099.015535412006,6.608546527295179,5.197593712664852,-0.9555995327981366,6.1531932454629885,3.311792276356702,3.311792276356702,0.9462263646733434,0.0,0.0,0.00024268972861240707,1.0002616784981135,0.00024262623854270226,198.615636451806,0.0,1.265678898649615e-05,35.86933998773009,0.05641047755950498,8.125539331648311e-05,0.00016143433529592396,0.0006935450564675198,0.09588174903217164,0.07700998209301863,0.01887176693915302,0.0958815202825301,0.07700998209316719,0.018871766939189426,0.40517915891552553,0.40517915891552553,0.09929163009569165,0.0,5.700996898450455,5.243351072719463,7.577646479413431,5.686549822179188,5.209641962291755,7.64258798737427,24942.701802046166,21201.29653173924,0.85,0.992590524946262,0.6850257745276771,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449256510285719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45110.85462983594,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15645.265157290401,1541.9274700968522,0.40517915891552553,0.09929163009569165,6.112885165565336,3.311792276356702
2026.0,-29.630792710107816,5.19856481046051,35.02685755027062,24.368491186201595,5.1260402189998535,-26.15505622771046,-39.73691848861051,1.6503037366023137,0.7238122894543721,-4.958218537026243,40.05776221839872,45611.99257873445,20483.468264521016,20483.468264521016,66095.46084325547,83093.55711882254,83093.55711882254,20483.468264521016,103577.02538334356,103577.02538334356,103577.02538334356,128520.09989157022,98102.627862881,60621.83473669411,41645.325695763204,24943.074508226673,0.0,66588.40020398988,21201.61333199267,1541.9443785744336,0.0,0.886922147166711,2.8121486768299238,0.0014959162575277712,355233.92737281084,1557025.2759130774,4.383098448473957,1557025.2759130774,4.383098448473957,0.85,0.09588442552385416,4.296143414572793,1.268335346286185,1.0,0.0,4.296143414572095,1.283999631221704,1.2843111794411932,3.345907047095555,19409.788183651883,1979.247570133724,3099.015535412006,3099.015535412006,6.60966943548987,5.19856481046051,-0.9545046804298325,6.153069490890343,3.312421628324691,3.312421628324691,0.9464061795213403,0.0,0.0,0.00024262623854270226,1.0002604886401965,0.0002425630536227022,198.61770381761818,0.0,1.2610120602789179e-05,35.73708178830453,0.056423087680107765,8.123591145785838e-05,0.00016139032708484388,0.000693355990881301,0.09588442552388088,0.07700992732337773,0.01887449820050315,0.09588452415331894,0.07700992732335628,0.01887449820049789,0.4051774567919366,0.4051774567919366,0.09930565376319098,0.0,5.697243895909253,5.234926077073453,7.592869441831567,5.682030826480627,5.201241430225025,7.653783271534337,24943.074508226673,21201.61333199267,0.85,0.9925972187464436,0.6849840578690077,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492715725116565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45110.72237163652,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15645.227116929133,1541.9443785744336,0.4051774567919366,0.09930565376319098,6.112885165565336,3.312421628324691
2027.0,-29.633293075521152,5.199506032158468,35.02700362097048,24.367805232200794,5.125735844708173,-26.15733735682916,-39.73905762014908,1.6497801260160938,0.720197137120465,-4.958302761762741,40.05796980357296,45609.89869371834,20487.05339624508,20487.05339624508,66096.95208996342,83091.89960396674,83091.89960396674,20487.05339624508,103578.95300021183,103578.95300021183,103578.95300021183,128522.42311890714,98101.91530835872,60620.6826575535,41645.81405645024,24943.47011869531,0.0,66589.28417514556,21201.949600891014,1541.9647741632898,0.0,0.8869209681604987,2.812186019369991,0.0014959162575277712,355232.7616011619,1557034.2372467269,4.3831380591942395,1557034.2372467269,4.3831380591942395,0.85,0.09588711110652283,4.296143414572793,1.2683338137855755,1.0,0.0,4.296143414574417,1.2840022081817766,1.284313675892736,3.345900331944434,19409.64720340856,1979.2331941497414,3099.015535412006,3099.015535412006,6.610826296978011,5.199506032158468,-0.9534845042855791,6.152990536444047,3.313043899014156,3.313043899014156,0.9465839711469017,0.0,0.0,0.0002425630536227022,1.0002594907157025,0.00024250012709116538,198.61976325981044,0.0,1.2549643726312689e-05,35.56569032037016,0.05643563732383408,8.121629267761094e-05,0.00016134676094509126,0.0006931688244969045,0.09588711110623147,0.07700990437020556,0.018877206736025894,0.09588693823912868,0.07700990437043957,0.018877206736083254,0.4051757462107114,0.4051757462107114,0.0993195146545634,0.0,5.693570060677075,5.2266528278117335,7.607871962965703,5.678499898883217,5.193402251019506,7.667725008557454,24943.47011869531,21201.949600891014,0.85,0.9926064367370704,0.684943519947647,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492865662461794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45110.550980168584,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15645.189223213752,1541.9647741632898,0.4051757462107114,0.0993195146545634,6.112885165565336,3.313043899014156
2028.0,-29.63578319117795,5.200419537604066,35.02714667239503,24.367225379124307,5.125556935354274,-26.15959671195585,-39.741166995931394,1.6493704561322793,0.7155864916610426,-4.958295190659139,40.0581739986288,45607.7206410925,20490.37934652822,20490.37934652822,66098.09998762072,83090.15856902022,83090.15856902022,20490.37934652822,103580.53791554844,103580.53791554844,103580.53791554844,128524.3588166126,98101.16900512544,60619.496005000874,41646.30333347174,24943.820901064166,0.0,66590.1242345359,21202.24776590454,1541.9805404904464,0.0,0.8869202680406107,2.812247036523537,0.0014959162575277712,355232.8663942185,1557043.0522689258,4.383161580947306,1557043.0522689258,4.383161580947306,0.85,0.09588971466617525,4.296143414572793,1.2683320603938775,1.0,0.0,4.296143414572166,1.2840042522285697,1.2843156396332247,3.3458950055003576,19409.49954591972,1979.2181372762075,3099.015535412006,3099.015535412006,6.6118995249903065,5.200419537604066,-0.9524279767491688,6.152847514353235,3.3136587755771414,3.3136587755771414,0.9467596501648975,0.0,0.0,0.00024250012709116538,1.0002584321215213,0.0002424374734605627,198.62181429698938,0.0,1.2498452796604921e-05,35.420615225578345,0.05644813577663069,8.119695108754277e-05,0.0001613031760036226,0.0006929815773376394,0.09588971466620652,0.07700983577783517,0.018879878888371344,0.09588992349235377,0.07700983577781007,0.018879878888365186,0.40517403245266076,0.40517403245266076,0.09933324210023804,0.0,5.689672121308092,5.2183866391124525,7.621697130826931,5.6738816823202,5.185339254688813,7.677020379428882,24943.820901064166,21202.24776590454,0.85,0.9926111528913472,0.6849021707852406,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493015025356264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45110.40590507379,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15645.151439469637,1541.9805404904464,0.40517403245266076,0.09933324210023804,6.112885165565336,3.3136587755771414
2029.0,-29.638263695040457,5.201304095236278,35.027286785299204,24.36653048442679,5.125240397152354,-26.161861179225927,-39.74328838577492,1.648837881338084,0.7118168292861924,-4.9583981020902,40.05837450746048,45605.64024762153,20493.853084134553,20493.853084134553,66099.49333175608,83088.51507315904,83088.51507315904,20493.853084134553,103582.36815729359,103582.36815729359,103582.36815729359,128526.58091725534,98100.45666682502,60618.34363563953,41646.79225687276,24944.21275996176,0.0,66591.00501683452,21202.580845967495,1542.0012856574804,0.0,0.886919019627262,2.8122842229855785,0.0014959162575277712,355231.44197998836,1557051.7081949415,4.383203523641515,1557051.7081949415,4.383203523641515,0.85,0.09589233997790249,4.296143414572793,1.2683304498670624,1.0,0.0,4.296143414571447,1.284006869995395,1.2843181775830117,3.345888184062598,19409.358608456296,1979.2037656545606,3099.015535412006,3099.015535412006,6.613020441477055,5.201304095236278,-0.9514574290568865,6.152761524293164,3.314266859773494,3.314266859773494,0.9469333885067126,0.0,0.0,0.0002424374734605627,1.0002574396838892,0.00024237507649748654,198.62385745418356,0.0,1.2444377782599027e-05,35.267366635885644,0.056460580154413284,8.117750363091288e-05,0.00016125996982964982,0.0006927959574178573,0.09589233997753324,0.07700981002487217,0.018882529952661063,0.09589234655266028,0.07700981002516871,0.01888252995273378,0.405172311065991,0.405172311065991,0.09934680136493665,0.0,5.685862710049207,5.210264409157787,7.635382289199754,5.6702149313763925,5.1775822356189,7.689927449475363,24944.21275996176,21202.580845967495,0.85,0.9926189477850021,0.6848618703996465,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449316377888388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45110.252656484095,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15645.113777716795,1542.0012856574804,0.405172311065991,0.09934680136493665,6.112885165565336,3.314266859773494
2030.0,-29.640734784346716,5.202161236737566,35.02742378055441,24.365893320087366,5.124989701519541,-26.16411058670993,-39.74539231332017,1.6483655038829885,0.7074879228102873,-4.958446075520234,40.05856392160099,45603.526389020735,20497.14301984546,20497.14301984546,66100.66940886619,83086.83665841773,83086.83665841773,20497.14301984546,103583.97967826319,103583.97967826319,103583.97967826319,128528.50803755128,98099.73379401564,60617.18224820859,41647.279495341165,24944.528359288088,0.0,66591.80785462925,21202.849105394875,1542.016455328771,0.0,0.8869180906103312,2.8123351035096116,0.0014959162575277712,355230.7779732977,1557059.885198771,4.383234735690086,1557059.885198771,4.383234735690086,0.85,0.09589489136255804,4.296143414572793,1.2683288530772554,1.0,0.0,4.296143414572579,1.284009205967547,1.2843204339990741,3.3458820969554455,19409.215586720595,1979.1891814962903,3099.015535412006,3099.015535412006,6.614082048194835,5.202161236737566,-0.9504725396939904,6.152633776431556,3.314867733888551,3.314867733888551,0.9471050668253003,0.0,0.0,0.00024237507649748654,1.0002564676603112,0.00024231293106699264,198.62589289343268,0.0,1.2393525499611778e-05,35.12325126589978,0.05647297367991289,8.11582205095297e-05,0.00016121685598795684,0.0006926107341707911,0.09589489136242657,0.07700974520582855,0.01888514615659801,0.09589492438594947,0.07700974520593414,0.0188851461566239,0.4051705867991307,0.4051705867991307,0.09936022680772404,0.0,5.681937877052235,5.202192158529044,7.648270029732544,5.665933998330502,5.1698145616774696,7.699733002207665,24944.528359288088,21202.849105394875,0.85,0.9926246416550933,0.6848218701101163,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493311961120259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45110.10854111411,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15645.076225516375,1542.016455328771,0.4051705867991307,0.09936022680772404,6.112885165565336,3.314867733888551
2031.0,-29.64319646604437,5.20299101159018,35.02755787857225,24.36522412989291,5.124707834640819,-26.166354643623556,-39.7474953677505,1.6478660122204396,0.7031490618207386,-4.9585267374674205,40.05875352075573,45601.45228465438,20500.4270176862,20500.4270176862,66101.87930234057,83085.1545754071,83085.1545754071,20500.4270176862,103585.5815930933,103585.5815930933,103585.5815930933,128530.4562701786,98098.98974044116,60616.04310673507,41647.71848189565,24944.874677085307,0.0,66592.59315898096,21203.14347552251,1542.0342029926849,0.0,0.8869169947488533,2.8123823103619405,0.0014959162575277712,355229.66152264405,1557068.0702221624,4.3832715532481155,1557068.0702221624,4.3832715532481155,0.85,0.09589743240737236,4.296143414572793,1.2683272474957628,1.0,0.0,4.296143414572691,1.2840116681216274,1.2843228169503382,3.345875681065729,19409.068374330953,1979.1741700102434,3099.015535412006,3099.015535412006,6.615141738862153,5.20299101159018,-0.9495258930770065,6.152516904667187,3.3154618117335,3.3154618117335,0.9472748033524285,0.0,0.0,0.00024231293106699264,1.0002554962997716,0.0002422510368234684,198.62792062004323,0.0,1.2343691621097876e-05,34.98202205419138,0.05648531737153399,8.113894962223311e-05,0.00016117398144475952,0.0006924265389843811,0.09589743240711485,0.07700969422508813,0.018887738182026714,0.09589751926464748,0.07700969422529493,0.018887738182077434,0.4051688578453771,0.4051688578453771,0.09937350593973907,0.0,5.677958823717574,5.194177655388842,7.660642039151298,5.661675799288162,5.161968747191622,7.709977057610047,24944.874677085307,21203.14347552251,0.85,0.9926311045513895,0.6847826480609783,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449345958381503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45109.9673119024,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15645.038779237439,1542.0342029926849,0.4051688578453771,0.09937350593973907,6.112885165565336,3.3154618117335
