time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2032.0,-29.64564774002295,5.203793891997357,35.02768902593011,24.364551028143637,5.124416414837183,-26.168590287284307,-39.74958577947689,1.6473589620984437,0.6988165987247612,-4.958614505582506,40.058935769378024,45599.37035900013,20503.65435113878,20503.65435113878,66103.02471013891,83083.49683245028,83083.49683245028,20503.65435113878,103587.15118358907,103587.15118358907,103587.15118358907,128532.34531028918,98098.26142110511,60614.887233336354,41648.19354196529,24945.194126700117,0.0,66593.38766866541,21203.415007695097,1542.050641169678,0.0,0.886915889345069,2.8124286089998685,0.0014959162575277712,355228.44671788777,1557075.9379526386,4.383308691460804,1557075.9379526386,4.383308691460804,0.85,0.09589993808384917,4.296143414572793,1.2683256710367279,1.0,0.0,4.296143414571877,1.2840141650838546,1.2843252350404204,3.3458691744979516,19408.924274989775,1979.1594759667955,3099.015535412006,3099.015535412006,6.616183144887938,5.203793891997357,-0.9486018463507087,6.152395738348066,3.3160490625419348,3.3160490625419348,0.9474425892976956,0.0,0.0,0.0002422510368234684,1.00025442106429,0.00024218941873379435,198.62993980977143,0.0,1.2293924889570259e-05,34.840983137042116,0.05649761129642356,8.11197987755737e-05,0.0001611312380478947,0.0006922429072214238,0.09589993808356807,0.07700963594623327,0.018890302137334804,0.09590000073611775,0.07700963594645899,0.018890302137390173,0.40516712326395604,0.40516712326395604,0.09938664532727565,0.0,5.6739292817578075,5.186230158756018,7.672479296342885,5.65743110430725,5.154275712905644,7.7196607393190675,24945.194126700117,21203.415007695097,0.85,0.9926364617315117,0.6847432148350711,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449360664735061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45109.82627298526,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15645.001439054618,1542.050641169678,0.40516712326395604,0.09938664532727565,6.112885165565336,3.3160490625419348
2033.0,-29.648090205595004,5.204570374042266,35.02781726762032,24.36388344448062,5.124122393587625,-26.170818262016837,-39.7516749339178,1.6468504500094352,0.6945117456406251,-4.958707346733904,40.05911342730644,45597.32386788873,20506.822154610913,20506.822154610913,66104.14602249964,83081.87419069442,83081.87419069442,20506.822154610913,103588.69634530533,103588.69634530533,103588.69634530533,128534.19891506496,98097.56328988868,60613.762374332975,41648.667683950785,24945.502569759632,0.0,66594.17025371041,21203.677184295688,1542.066632469719,0.0,0.8869147747510461,2.8124739593729537,0.0014959162575277712,355227.161700421,1557083.6075303317,4.383346138501341,1557083.6075303317,4.383346138501341,0.85,0.0959024123376131,4.296143414572793,1.2683241649111734,1.0,0.0,4.296143414572541,1.2840166683166108,1.2843276597568456,3.345862651615872,19408.78614842446,1979.1453909769862,3099.015535412006,3099.015535412006,6.617205341593934,5.204570374042266,-0.9476988656259424,6.152269239668208,3.31662958315075,3.31662958315075,0.9476084523287858,0.0,0.0,0.00024218941873379435,1.0002535117858773,0.00024212803642286983,198.63195177959818,0.0,1.2239197443148729e-05,34.685885553883494,0.05650985049386671,8.110066362195187e-05,0.00016108875511184248,0.0006920603944354714,0.09590241233731255,0.07700957295938761,0.01889283937792494,0.09590242111451562,0.07700957295962894,0.018892839377984152,0.4051653829024604,0.4051653829024604,0.09939964872560063,0.0,5.669865100826655,5.178374997897549,7.6837586722664355,5.653219092374513,5.1467801897418894,7.72869803539561,24945.502569759632,21203.677184295688,0.85,0.9926416347055023,0.6847044372528719,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493753091945079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45109.671175402094,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15644.964225317046,1542.066632469719,0.4051653829024604,0.09939964872560063,6.112885165565336,3.31662958315075
2034.0,-29.650523697524353,5.205320572509374,35.02794256837437,24.363184498529904,5.1237929915684415,-26.173041697422583,-39.753759548161156,1.646310991467003,0.6902919192839931,-4.95882769529061,40.059284246657164,45595.29893251324,20509.976183947103,20509.976183947103,66105.27511646034,83080.26897628595,83080.26897628595,20509.976183947103,103590.24516023305,103590.24516023305,103590.24516023305,128536.04102725413,98096.863443928,60612.639880223374,41649.13729300514,24945.795867021076,0.0,66594.93316002621,21203.926486967914,1542.082454373867,0.0,0.8869135450507536,2.812514999710631,0.0014959162575277712,355225.4959574707,1557090.98191028,4.383387452844045,1557090.98191028,4.383387452844045,0.85,0.0959048644999225,4.296143414572793,1.268322665379383,1.0,0.0,4.296143414572207,1.284019315673142,1.284330228934396,3.3458557532061395,19408.647682593786,1979.131271391738,3099.015535412006,3099.015535412006,6.61822309361878,5.205320572509374,-0.946830368607892,6.152150941117266,3.3172034783876265,3.3172034783876265,0.9477724223964648,0.0,0.0,0.00024212803642286983,1.0002525853005746,0.00024206689388371903,198.63395639302234,0.0,1.2192488223679707e-05,34.553511625908286,0.05652204298209039,8.108157421229035e-05,0.00016104646221057946,0.0006918786980662272,0.09590486449950594,0.0770095126224745,0.018895351877031445,0.09590467156775347,0.07700951262280899,0.01889535187711351,0.4051636382202777,0.4051636382202777,0.09941251737926421,0.0,5.665804310004489,5.170617046658265,7.694654861943945,5.649119614574602,5.139358647291601,7.738006818342058,24945.795867021076,21203.926486967914,0.85,0.992647217733679,0.6846661865843262,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493899013111868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45109.53880147412,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15644.927106332087,1542.082454373867,0.4051636382202777,0.09941251737926421,6.112885165565336,3.3172034783876265
2035.0,-29.652946755885996,5.206045808517931,35.02806511199949,24.362548102531605,5.1235321533091005,-26.17524888438918,-39.75582659533245,1.6458342818124279,0.6855628660765092,-4.958902503180264,40.05945453818469,45593.244496584804,20512.971678973092,20512.971678973092,66106.2161755579,83078.63785588293,83078.63785588293,20512.971678973092,103591.60953485602,103591.60953485602,103591.60953485602,128537.69005429957,98096.16280842727,60611.51255628904,41649.6113912647,24946.08051944355,0.0,66595.69191070825,21204.168441527017,1542.0967878467816,0.0,0.8869125487621854,2.8125679902116536,0.0014959162575277712,355224.4605454441,1557098.3335300377,4.383420925290805,1557098.3335300377,4.383420925290805,0.8500000000000001,0.09590726667865963,4.296143414572793,1.2683210504567253,1.0,0.0,4.296143414574572,1.284021669342316,1.2843325046610565,3.345849620102832,19408.509060551143,1979.117135877302,3099.015535412006,3099.015535412006,6.619189689297877,5.206045808517931,-0.94595163190312,6.151997440421051,3.3177707388819413,3.3177707388819413,0.9479344968234118,0.0,0.0,0.00024206689388371903,1.0002515072036342,0.0002420060276244486,198.63595244699306,0.0,1.214498445543787e-05,34.41888594671092,0.05653418796654583,8.106264977064655e-05,0.0001610042441130725,0.0006916973230646468,0.09590726667843966,0.07700943088402173,0.018897835794417926,0.09590726220900943,0.07700943088419836,0.018897835794461276,0.4051618907421549,0.4051618907421549,0.09942526251015035,0.0,5.661607263859025,5.162901682989741,7.704678035528104,5.64446536925675,5.131900348769761,7.744627065357292,24946.08051944355,21204.168441527017,0.85,0.9926500390474711,0.6846275365336905,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449404440094874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45109.40417579492,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15644.89008570358,1542.0967878467816,0.4051618907421549,0.09942526251015035,6.112885165565336,3.3177707388819413
2036.0,-29.65536006045167,5.206745801954794,35.028185032808835,24.36185743371027,5.123214533849084,-26.177452970078765,-39.7578930837102,1.6453074434761765,0.6810026072465689,-4.959026843087285,40.059623227799676,45591.2328205574,20516.000787576482,20516.000787576482,66107.23360813389,83077.01764576037,83077.01764576037,20516.000787576482,103593.01843333685,103593.01843333685,103593.01843333685,128539.40945910531,98095.44436352148,60610.399483229514,41650.04986699108,24946.39102576846,0.0,66596.44089275954,21204.43237190319,1542.1138059060322,0.0,0.8869113064588121,2.8126130130953233,0.0014959162575277712,355222.7395686358,1557105.6160198278,4.383462663203083,1557105.6160198278,4.383462663203083,0.85,0.0959096652942888,4.296143414572793,1.2683195701567458,1.0,0.0,4.296143414573286,1.2840242566836153,1.2843350144708758,3.3458428781313643,19408.366914884442,1979.1026410532081,3099.015535412006,3099.015535412006,6.620167131510985,5.206745801954794,-0.9451199120073559,6.15186571396215,3.3183317193653714,3.3183317193653714,0.9480947769615347,0.0,0.0,0.0002420060276244486,1.000250499613048,0.00024194542039026213,198.6379405010506,0.0,1.2090227382070998e-05,34.26370440078921,0.0565462781939279,8.104373452641516e-05,0.00016096229309803343,0.000691517095487652,0.09590966529386045,0.07700936814599929,0.01890029714786116,0.09590972154405225,0.07700936814634324,0.018900297147945572,0.4051601384389586,0.4051601384389586,0.09943786312396467,0.0,5.657381271286511,5.155251017065098,7.71428690644575,5.640029450333827,5.124414140340093,7.75248058944436,24946.39102576846,21204.43237190319,0.85,0.9926541527134547,0.6845896298568435,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449418916820001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45109.248994249,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15644.853192977818,1542.1138059060322,0.4051601384389586,0.09943786312396467,6.112885165565336,3.3183317193653714
2037.0,-29.657763926821286,5.207421542150594,35.02830232349345,24.36120818546044,5.122933343642232,-26.179644916590746,-39.759946370590455,1.6448143334119616,0.6762690265745164,-4.95912439235337,40.05978645893289,45589.20640385798,20518.91117650401,20518.91117650401,66108.11758036198,83075.41885885969,83075.41885885969,20518.91117650401,103594.3300353637,103594.3300353637,103594.3300353637,128541.00040892567,98094.75901230809,60609.28343880749,41650.52841500066,24946.670373561967,0.0,66597.19878856263,21204.669817527672,1542.1284821351537,0.0,0.886910220086943,2.812663420606769,0.0014959162575277712,355221.38940311613,1557112.6628863178,4.383499162318907,1557112.6628863178,4.383499162318907,0.85,0.09591201400829255,4.296143414572793,1.2683180387550963,1.0,0.0,4.296143414573553,1.2840266858990501,1.2843373664488686,3.3458365482215178,19408.231316866597,1979.0888139034837,3099.015535412006,3099.015535412006,6.621106264888755,5.207421542150594,-0.9442887709897381,6.151710313140332,3.318886293733022,3.318886293733022,0.9482532267808634,0.0,0.0,0.00024194542039026213,1.0002495247277996,0.00024188506408548738,198.6399208147679,0.0,1.2038896178263195e-05,34.11823176919789,0.05655831709010616,8.102494416092879e-05,0.00016092047622933334,0.0006913374442225681,0.09591201400798931,0.07700928559728075,0.018902728410708558,0.09591223573587872,0.07700928559752424,0.018902728410768323,0.4051583810571241,0.4051583810571241,0.09945032967187548,0.0,5.653062836364882,5.147661822832788,7.723169749425381,5.63539341892789,5.117121821613466,7.7585116543589265,24946.670373561967,21204.669817527672,0.85,0.9926561294304073,0.6845514110675694,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494333355444733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45109.10352161741,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15644.81641488449,1542.1284821351537,0.4051583810571241,0.09945032967187548,6.112885165565336,3.318886293733022
2038.0,-29.660159550387306,5.208071984293405,35.02841676958889,24.36043743453922,5.122521921240065,-26.181842467396862,-39.76201167153192,1.6442048382498147,0.6721057364057401,-4.959316828416246,40.0599381829272,45587.27165300319,20521.946942862665,20521.946942862665,66109.21859586585,83073.85798804271,83073.85798804271,20521.946942862665,103595.80493090537,103595.80493090537,103595.80493090537,128542.73967020029,98094.05178891405,60608.19964030293,41650.94683179013,24946.934739294913,0.0,66597.88157108505,21204.894528400677,1542.144553047689,0.0,0.88690869295318,2.812695338210729,0.0014959162575277712,355218.72593474446,1557119.2129986545,4.383550469928506,1557119.2129986545,4.383550469928506,0.85,0.09591436828264399,4.296143414572793,1.2683166793407872,1.0,0.0,4.296143414574057,1.2840296584372741,1.284340262203002,3.3458288025849856,19408.091391396956,1979.0745454764835,3099.015535412006,3099.015535412006,6.622085855447099,5.208071984293405,-0.9435319594097589,6.151603943703164,3.3194347183620128,3.3194347183620128,0.9484099195320036,0.0,0.0,0.00024188506408548738,1.0002486738883043,0.00024182492854021837,198.6418943725329,0.0,1.198917160112697e-05,33.97731231759383,0.05657030626170729,8.100604791324597e-05,0.00016087901617224142,0.0006911593258713248,0.0959143682818726,0.07700922940785769,0.0189051388740149,0.09591415851709084,0.07700922940847706,0.018905138874166942,0.4051566182412178,0.4051566182412178,0.09946265132728252,0.0,5.648850115224093,5.140182379259954,7.732142142835187,5.631422564822003,5.109900708231578,7.767654907462315,24946.934739294913,21204.894528400677,0.85,0.9926624846963397,0.6845153415930263,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494476981506486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45108.962602165804,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15644.779745426204,1542.144553047689,0.4051566182412178,0.09946265132728252,6.112885165565336,3.3194347183620128
2039.0,-29.66254608612246,5.208699497461738,35.02852848121361,24.359800689294957,5.122259252196528,-26.184016961009302,-39.76404330516232,1.6437301270830296,0.6669505787122603,-4.95939924157876,40.060087425371506,45585.22984179706,20524.698419800123,20524.698419800123,66109.92826159718,83072.23340671546,83072.23340671546,20524.698419800123,103596.93182651559,103596.93182651559,103596.93182651559,128544.08182028364,98093.34118395498,60607.068853272365,41651.41370075846,24947.149993768056,0.0,66598.56369452651,21205.077494702848,1542.155323245211,0.0,0.8869077341154268,2.8127530161850394,0.0014959162575277712,355217.58527573245,1557125.655999725,4.3835826843736605,1557125.655999725,4.3835826843736605,0.85,0.09591663746780324,4.296143414572793,1.2683150787046178,1.0,0.0,4.296143414572717,1.284032000725997,1.2843425278383347,3.345822699234704,19407.950796878355,1979.0602088254761,3099.015535412006,3099.015535412006,6.622973710608205,5.208699497461738,-0.9427249616040081,6.151424459065746,3.319976637645345,3.319976637645345,0.9485647536129557,0.0,0.0,0.00024182492854021837,1.0002477352692545,0.00024176503481422237,198.64386047782526,0.0,1.1945438631362404e-05,33.853373081281056,0.05658225170033865,8.098746367576005e-05,0.00016083746486445833,0.0006909808154940256,0.09591663746756957,0.07700912074245012,0.018907516725119446,0.0959166915353758,0.07700912074263773,0.01890751672516551,0.40515485267679785,0.40515485267679785,0.09947486842330797,0.0,5.644423093749253,5.132694126326271,7.740054009702817,5.626349820291011,5.10258667478729,7.771541208182327,24947.149993768056,21205.077494702848,0.85,0.9926629734062944,0.6844776720844438,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494620117777661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45108.83866292949,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15644.74316096987,1542.155323245211,0.40515485267679785,0.09947486842330797,6.112885165565336,3.319976637645345
2040.0,-29.664922480413953,5.209302823938973,35.02863764208388,24.35905794790017,5.121868305768758,-26.186195155248683,-39.76609051516277,1.6431409806034263,0.6626161392903782,-4.959587696437754,40.06023655023008,45583.30399418233,20527.600822731776,20527.600822731776,66110.9048169141,83070.70494472995,83070.70494472995,20527.600822731776,103598.30576746173,103598.30576746173,103598.30576746173,128545.72995565896,98092.66693153902,60605.99394226043,41651.85887697621,24947.42418819722,0.0,66599.28306517343,21205.310559967635,1542.1719852061801,0.0,0.8869062365992582,2.8127876360255675,0.0014959162575277712,355214.97693215427,1557132.09394458,4.383632997101896,1557132.09394458,4.383632997101896,0.85,0.09591893658422954,4.296143414572793,1.268313748962246,1.0,0.0,4.296143414570853,1.2840348772491816,1.2843453281475334,3.345815203849075,19407.817394778314,1979.0466055970505,3099.015535412006,3099.015535412006,6.623910267039912,5.209302823938973,-0.9419982408814471,6.15130106482042,3.3205127240916146,3.3205127240916146,0.9487179211690328,0.0,0.0,0.00024176503481422237,1.000246687208669,0.00024170540918151117,198.64581826223335,0.0,1.1897520950245478e-05,33.717574372995685,0.05659414922128889,8.0968740941215e-05,0.00016079629387300736,0.0006908039390102321,0.09591893658348952,0.07700905747620174,0.018909879107287777,0.09591874646687533,0.07700905747679586,0.01890987910743367,0.4051530793928368,0.4051530793928368,0.09948694351481352,0.0,5.640092733947085,5.125338971786391,7.747913121315378,5.622203835728158,5.095562033132069,7.778979793696351,24947.42418819722,21205.310559967635,0.85,0.9926669143302729,0.6844413617722422,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494762713739535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45108.70286422121,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15644.706678718963,1542.1719852061801,0.4051530793928368,0.09948694351481352,6.112885165565336,3.3205127240916146
2041.0,-29.66729006199028,5.209883818367313,35.02874421450328,24.35840890919792,5.1215816294679355,-26.188354988252275,-39.76811603698877,1.6426465557298362,0.6575533432546194,-4.959695819527511,40.060379475595745,45581.32298493109,20530.280668599196,20530.280668599196,66111.60365353028,83069.1310023113,83069.1310023113,20530.280668599196,103599.4116709105,103599.4116709105,103599.4116709105,128547.05044116385,98091.98843870556,60604.90551866774,41652.31435559758,24947.638770253354,0.0,66599.95312585094,21205.49295471535,1542.1834291947957,0.0,0.8869051698926977,2.812841120948486,0.0014959162575277712,355213.48044175096,1557138.2642668677,4.383668835795246,1557138.2642668677,4.383668835795246,0.85,0.09592115970936059,4.296143414572793,1.268312285146676,1.0,0.0,4.296143414572453,1.2840373106209197,1.2843476855420835,3.3458088632138843,19407.683153703758,1979.0329168170333,3099.015535412006,3099.015535412006,6.624775008063891,5.209883818367313,-0.9412387882324751,6.151122606599788,3.3210425600746833,3.3210425600746833,0.9488693028784809,0.0,0.0,0.00024170540918151117,1.0002457770406061,0.0002416460181382989,198.64776882002215,0.0,1.1844382599319592e-05,33.566980286471725,0.05660599360388821,8.095022049347988e-05,0.0001607551886880313,0.0006906273452404923,0.09592115970903445,0.0770089500919252,0.018912209617109245,0.0959211667840311,0.07700895009218703,0.01891220961717356,0.40515130301571006,0.40515130301571006,0.0994989070767956,0.0,5.635606559750386,5.11801148728847,7.754861228505263,5.617249162782116,5.088498116181313,7.78244199707342,24947.638770253354,21205.49295471535,0.85,0.9926674201797433,0.6844047307180249,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494904706406313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45108.552270134685,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15644.670320083786,1542.1834291947957,0.40515130301571006,0.0994989070767956,6.112885165565336,3.3210425600746833
2042.0,-29.669648724049736,5.2104423599540866,35.02884852779989,24.35772798433902,5.121262793541672,-26.19051000912708,-39.770133211836196,1.6421240786190692,0.6525462163986049,-4.959840537428845,40.060526816800895,45579.34635530812,20532.975009587244,20532.975009587244,66112.32136489535,83067.5583718466,83067.5583718466,20532.975009587244,103600.53338143384,103600.53338143384,103600.53338143384,128548.4427140876,98091.29352748611,60603.80371353141,41652.766459949664,24947.90933265377,0.0,66600.67579260343,21205.722932755703,1542.1989802826445,0.0,0.8869039011597428,2.812889620537292,0.0014959162575277712,355211.4774642746,1557144.6252475253,4.383711462150417,1557144.6252475253,4.383711462150417,0.85,0.09592338252182886,4.296143414572793,1.2683107812190428,1.0,0.0,4.296143414573862,1.2840398745988886,1.2843501738753742,3.345802182284123,19407.545664220856,1979.0188967915503,3099.015535412006,3099.015535412006,6.625644426418614,5.2104423599540866,-0.9405168009075258,6.150959160861612,3.321566664767131,3.321566664767131,0.9490190470763231,0.0,0.0,0.0002416460181382989,1.0002448557316654,0.00024158686420990203,198.64971206282564,0.0,1.1797898222012362e-05,33.435243561183036,0.05661779150211022,8.093178025867599e-05,0.0001607142378796229,0.0006904514146946273,0.09592338252132764,0.07700886348042947,0.018914519040898168,0.09592365072372477,0.07700886348083186,0.01891451904099701,0.40514952093926365,0.40514952093926365,0.09951073138696498,0.0,5.631058924791773,5.110734480028157,7.761287912146599,5.612386753827423,5.081353377600124,7.7867103950515,24947.90933265377,21205.722932755703,0.85,0.9926674253392138,0.6843676255965272,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495046175139625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45108.42053340939,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15644.634058783526,1542.1989802826445,0.40514952093926365,0.09951073138696498,6.112885165565336,3.321566664767131
2043.0,-29.671997699464804,5.210978591355463,35.02895042817333,24.357030854467325,5.120912425578374,-26.19265946385752,-39.77215321557594,1.6415741899709597,0.6478448692690222,-4.960006132441765,40.06066515987529,45577.42737194238,20535.65223183479,20535.65223183479,66113.07960377717,83066.05198720284,83066.05198720284,20535.65223183479,103601.70421903762,103601.70421903762,103601.70421903762,128549.85092852172,98090.6470752066,60602.741534840665,41653.228378184365,24948.14670948409,0.0,66601.37508766845,21205.924703061475,1542.2131741330477,0.0,0.8869025588285422,2.8129317002835657,0.0014959162575277712,355209.185546657,1557150.5977808232,4.383756561318683,1557150.5977808232,4.383756561318683,0.85,0.09592557505860055,4.296143414572793,1.2683094042213634,1.0,0.0,4.296143414572806,1.2840425661855532,1.2843527901523675,3.3457951688744636,19407.417762429748,1979.0058544385442,3099.015535412006,3099.015535412006,6.626508320844744,5.210978591355463,-0.9398227957521117,6.150801387107575,3.322084964509753,3.322084964509753,0.9491671327170723,0.0,0.0,0.00024158686420990203,1.0002438547216566,0.00024152796647486502,198.6516473582335,0.0,1.1750910843422144e-05,33.30208133025836,0.05662954241295364,8.091331805458139e-05,0.00016067354615532063,0.0006902765972112384,0.09592557505800713,0.07700877343142261,0.018916801626584517,0.09592582338078115,0.07700877343189902,0.018916801626701535,0.4051477324806576,0.4051477324806576,0.09952241729472706,0.0,5.62652141945307,5.103561343604156,7.767339757083903,5.607851001710799,5.074555968672314,7.791221427895948,24948.14670948409,21205.924703061475,0.85,0.992668387353136,0.6843316269663815,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449518711352833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45108.28737117847,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15644.597897251537,1542.2131741330477,0.4051477324806576,0.09952241729472706,6.112885165565336,3.322084964509753
2044.0,-29.674338043474226,5.211492045357796,35.02904959969163,24.35624742591756,5.1204756087959815,-26.19480979419705,-39.7741770959459,1.6409473595184971,0.6433865760218396,-4.960229306901537,40.06078947469777,45575.56529225164,20538.385519720065,20538.385519720065,66113.9508119717,83064.54607992197,83064.54607992197,20538.385519720065,103602.93159964203,103602.93159964203,103602.93159964203,128551.26814714336,98089.96005371938,60601.695538207685,41653.62723945743,24948.336547501323,0.0,66601.96378695876,21206.086065376123,1542.2260288424222,0.0,0.8869009744974768,2.812963903182922,0.0014959162575277712,355206.09671912034,1557155.9647026123,4.383809791232089,1557155.9647026123,4.383809791232089,0.8499999999999999,0.09592775186896899,4.296143414572793,1.268308143164031,1.0,0.0,4.296143414572856,1.2840456167885481,1.2843557658610705,3.345787220019198,19407.28183394511,1978.9919935905853,3099.015535412006,3099.015535412006,6.62739030670575,5.211492045357796,-0.9391791427790546,6.150671188136851,3.3225974649157584,3.3225974649157584,0.9493135614045024,0.0,0.0,0.00024152796647486502,1.0002429632189576,0.00024146929831686653,198.6535755752597,0.0,1.170013209077208e-05,33.15817434524808,0.056641242545044414,8.08948243238402e-05,0.00016063314215102482,0.0006901030158142606,0.09592775186807011,0.07700869031950296,0.018919061548567154,0.09592754976678744,0.07700869032022456,0.01891906154874443,0.40514594036648305,0.40514594036648305,0.09953397402480436,0.0,5.622066238192474,5.096478261341588,7.773442870999702,5.60361588292335,5.067723543157285,7.797415843932356,24948.336547501323,21206.086065376123,0.85,0.9926726939081245,0.6842976197824324,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495327475703037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45108.14346419346,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15644.561851153252,1542.2260288424222,0.40514594036648305,0.09953397402480436,6.112885165565336,3.3225974649157584
2045.0,-29.67666912786608,5.211985235661629,35.029146377881546,24.355620354786538,5.120212105851193,-26.196934456713496,-39.77616304820401,1.6404774346983626,0.6378209140387412,-4.9603306054533425,40.060918105114794,45573.57849567282,20540.817163540018,20540.817163540018,66114.39565921284,83062.96710101252,83062.96710101252,20540.817163540018,103603.78426455254,103603.78426455254,103603.78426455254,128552.29688003092,98089.27082125538,60600.59549494145,41654.083695904366,24948.512615478387,0.0,66602.59631138275,21206.235723156628,1542.2353285286365,0.0,0.8868999941646074,2.8130247611916332,0.0014959162575277712,355204.6947118988,1557161.5179520415,4.383842728247249,1557161.5179520415,4.383842728247249,0.85,0.09592984952254785,4.296143414572793,1.268306600223295,1.0,0.0,4.296143414573055,1.2840479337386401,1.284358008034151,3.345781182844258,19407.145468014583,1978.9780881355596,3099.015535412006,3099.015535412006,6.6281749571188175,5.211985235661629,-0.9384765368251395,6.150461772486769,3.323103987858721,3.323103987858721,0.9494582822453489,0.0,0.0,0.00024146929831686653,1.0002420064380555,0.00024141087533081988,198.65549619594333,0.0,1.1654639358813223e-05,33.02924794287667,0.05665289718440323,8.087668096941767e-05,0.00016059261734744886,0.0006899289154462508,0.09592984952226108,0.07700855824650678,0.018921291275754294,0.09593009756691959,0.077008558246737,0.018921291275810853,0.4051441460090485,0.4051441460090485,0.09954543455761515,0.0,5.617362343508887,5.089368507611425,7.778383687559085,5.598151519492092,5.060738991376013,7.7979477595930575,24948.512615478387,21206.235723156628,0.85,0.992669945629635,0.6842612903948317,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495467324688922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45108.01453779109,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15644.525899671615,1542.2353285286365,0.4051441460090485,0.09954543455761515,6.112885165565336,3.323103987858721
2046.0,-29.67899232793132,5.212456434343937,35.029240908702405,24.354861163906776,5.119786177003551,-26.19906826629103,-39.778172958735354,1.6398621153630522,0.6333774518966493,-4.960562963016803,40.061046200392745,45571.734210357434,20543.456158123096,20543.456158123096,66115.19036848053,83061.51903174243,83061.51903174243,20543.456158123096,103604.97518986552,103604.97518986552,103604.97518986552,128553.72989281113,98088.63895956936,60599.56484668186,41654.526792097226,24948.75470294561,0.0,66603.28149504284,21206.44149750377,1542.2515022121452,0.0,0.886898349442103,2.813055706194151,0.0014959162575277712,355201.4788187366,1557167.0481132497,4.3838979873951756,1557167.0481132497,4.3838979873951756,0.85,0.09593198991854751,4.296143414572793,1.2683053353196012,1.0,0.0,4.296143414573481,1.2840509295966376,1.2843609295935987,3.34577337670115,19407.02045299965,1978.9653401518003,3099.015535412006,3099.015535412006,6.6290265161229325,5.212456434343937,-0.9378677914261839,6.150324225770121,3.323605253675974,3.323605253675974,0.9496015010502783,0.0,0.0,0.00024141087533081988,1.0002411924031702,0.00024135266290204298,198.6574103530521,0.0,1.1606047282346396e-05,32.89153799816968,0.05666450323168558,8.085832256597177e-05,0.0001605525527648481,0.000689756792253553,0.0959319899175831,0.07700848204932859,0.018923507868254516,0.0959319810007064,0.07700848205010276,0.018923507868444753,0.40514234351688216,0.40514234351688216,0.09955675168864905,0.0,5.612806956624581,5.08241755569486,7.783431854493983,5.5939404149134475,5.054173898904821,7.8031663644586615,24948.75470294561,21206.44149750377,0.85,0.9926716654854515,0.684226560424793,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495606622917323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45107.87682784638,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15644.490055679515,1542.2515022121452,0.40514234351688216,0.09955675168864905,6.112885165565336,3.323605253675974
2047.0,-29.681306040545604,5.212906725772548,35.029332797880066,24.354117724020057,5.119392623475144,-26.20119029763287,-39.78016593083737,1.6392768805625828,0.6283884649384959,-4.960758834695991,40.06115831656957,45569.85897719497,20545.965028566672,20545.965028566672,66115.82400576165,83059.99910772433,83059.99910772433,20545.965028566672,103605.964136291,103605.964136291,103605.964136291,128554.85979420223,98087.94514095128,60598.512659769054,41654.92497909137,24948.89565791122,0.0,66603.82063700259,21206.561309224537,1542.261084208685,0.0,0.886896948008439,2.8130980260209184,0.0014959162575277712,355198.7679180862,1557171.8884329093,4.3839450726698885,1557171.8884329093,4.3839450726698885,0.85,0.09593406453216172,4.296143414572793,1.2683039890928192,1.0,0.0,4.296143414574243,1.284053784452481,1.2843637103868906,3.3457659379935265,19406.883179689976,1978.9513421698518,3099.015535412006,3099.015535412006,6.629836086263807,5.212906725772548,-0.937251797388913,6.150158523161461,3.324100707337906,3.324100707337906,0.9497430592394017,0.0,0.0,0.00024135266290204298,1.0002402118629063,0.00024129470105239373,198.65931672536013,0.0,1.1564330351180232e-05,32.77331221524478,0.05667606756203676,8.084012268087825e-05,0.00016051254022116473,0.0006895848926275074,0.09593406453145382,0.07700836898293843,0.01892569554851539,0.09593386865215893,0.07700836898350667,0.018925695548655037,0.40514053941107125,0.40514053941107125,0.09956796390472859,0.0,5.608189845990864,5.075487768091477,7.788077767034622,5.589147299634476,5.047398188140107,7.806275180791886,24948.89565791122,21206.561309224537,0.85,0.9926731435738414,0.6841928667359071,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495745452543196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45107.758602063455,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15644.454291933946,1542.261084208685,0.40514053941107125,0.09956796390472859,6.112885165565336,3.324100707337906
2048.0,-29.683611546298785,5.213336776464287,35.02942232993903,24.353416787367337,5.119028423174201,-26.2033020060052,-39.78214975269509,1.6387188828806685,0.6234196667152787,-4.960942038735869,40.061273437157276,45567.98122157249,20548.39391699143,20548.39391699143,66116.37513856392,83058.53610799783,83058.53610799783,20548.39391699143,103606.93002498927,103606.93002498927,103606.93002498927,128555.99178980419,98087.31739126284,60597.467488527196,41655.38878081738,24949.061764814924,0.0,66604.45054563231,21206.702500092684,1542.271873761654,0.0,0.8868956000977906,2.813141560964892,0.0014959162575277712,355196.23235462594,1557176.8584719033,4.383990359777314,1557176.8584719033,4.383990359777314,0.85,0.09593611609833996,4.296143414572793,1.2683026961656285,1.0,0.0,4.296143414573219,1.284056511527389,1.2843663636898544,3.345758832267061,19406.758978241447,1978.9386771467778,3099.015535412006,3099.015535412006,6.630619847557354,5.213336776464287,-0.9366423697595367,6.149979146223823,3.3245906393094438,3.3245906393094438,0.9498830398026982,0.0,0.0,0.00024129470105239373,1.0002393642394882,0.00024123695755151294,198.6612163676363,0.0,1.1514661447457558e-05,32.63255054209472,0.05668758222348422,8.082201011699563e-05,0.0001604726909353981,0.0006894136943808856,0.09593611609769806,0.07700825324746456,0.0189278628502335,0.09593587865866567,0.07700825324797982,0.018927862850360154,0.405138730664345,0.405138730664345,0.09957907115085601,0.0,5.603533986936554,5.068644583652315,7.792169743434499,5.584361705451158,5.040925490191512,7.808176234672317,24949.061764814924,21206.702500092684,0.85,0.992672030126065,0.6841582033673976,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495883717738818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45107.61784039031,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15644.418640813643,1542.271873761654,0.405138730664345,0.09957907115085601,6.112885165565336,3.3245906393094438
2049.0,-29.68590769153812,5.213747100554912,35.0295097233748,24.35271836528557,5.118680294108723,-26.20540368164792,-39.784120687376685,1.6381762842185954,0.6180643178793161,-4.961120917219738,40.061390207845356,45566.08978328119,20550.76110912495,20550.76110912495,66116.85089240613,83057.01471874221,83057.01471874221,20550.76110912495,103607.77582786715,103607.77582786715,103607.77582786715,128557.02376499888,98086.63416072063,60596.411192331376,41655.80329821028,24949.24793713173,0.0,66605.05123534202,21206.86074656197,1542.2837565103218,0.0,0.8868942681977404,2.8131906504171114,0.0014959162575277712,355193.7566710275,1557181.8997620356,4.384035109052501,1557181.8997620356,4.384035109052501,0.85,0.09593814556071183,4.296143414572793,1.268301335652359,1.0,0.0,4.296143414573209,1.284059166204602,1.2843689448577285,3.345751915210615,19406.623799802357,1978.9248927821793,3099.015535412006,3099.015535412006,6.63138370049919,5.213747100554912,-0.9360441641080479,6.1497912646629596,3.3250752158110726,3.3250752158110726,0.950021490231735,0.0,0.0,0.00024123695755151294,1.000238396775562,0.00024117946114564405,198.663108328955,0.0,1.1471394122303902e-05,32.50993094260926,0.05669905361760652,8.080401892983358e-05,0.00016043293862167936,0.0006892429127400889,0.09593814556008468,0.07700813711092962,0.018930008449155065,0.09593814783889439,0.07700813711143302,0.018930008449278803,0.4051369188389535,0.4051369188389535,0.09959006391283758,0.0,5.598772099848134,5.06181535923821,7.79566295157332,5.5791852350990325,5.034160356724385,7.809282721473949,24949.24793713173,21206.86074656197,0.85,0.9926702204430279,0.6841236353422828,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496021495002218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45107.49522079082,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15644.38307698037,1542.2837565103218,0.4051369188389535,0.09959006391283758,6.112885165565336,3.3250752158110726
2050.0,-29.68819645114291,5.214137658128686,35.02959497588112,24.35199919799345,5.118296572108814,-26.2075022683592,-39.786091063264735,1.637602389324846,0.6130376911900157,-4.961328281381577,40.06150263413127,45564.230189180475,20553.133091147072,20553.133091147072,66117.36328032755,83055.55736237075,83055.55736237075,20553.133091147072,103608.69045351782,103608.69045351782,103608.69045351782,128558.12196365427,98085.99641560379,60595.36879833287,41656.2529080788,24949.431510136455,0.0,66605.68441821526,21207.016783615985,1542.2962047463936,0.0,0.8868928071717651,2.813232132505298,0.0014959162575277712,355190.88676173537,1557186.7535048379,4.384084196815022,1557186.7535048379,4.384084196815022,0.85,0.09594015889280699,4.296143414572793,1.2682999883266164,1.0,0.0,4.296143414573652,1.2840619666273076,1.2843716721232432,3.3457446184290935,19406.49762073965,1978.9120260985812,3099.015535412006,3099.015535412006,6.632149099057222,5.214137658128686,-0.9354768917802767,6.1496145499089625,3.3255545582058517,3.3255545582058517,0.9501584452016719,0.0,0.0,0.00024117946114564405,1.0002376343293546,0.00024112216224232705,198.66499423621843,0.0,1.1422414707656365e-05,32.371123281498136,0.056710476032314175,8.078603654414729e-05,0.00016039342460149675,0.000689073154842498,0.09594015889203054,0.0770080268844619,0.018932132007568644,0.09594017881085255,0.07700802688508514,0.018932132007721855,0.4051351008354149,0.4051351008354149,0.0996009314902122,0.0,5.594009369615264,5.055069290427241,7.798810950062716,5.57436597257157,5.027692736552012,7.810993471131042,24949.431510136455,21207.016783615985,0.85,0.9926684765399069,0.6840892123123296,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496158715362542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45107.35641312971,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15644.347623819196,1542.2962047463936,0.4051351008354149,0.0996009314902122,6.112885165565336,3.3255545582058517
2051.0,-29.69047656551394,5.214508908031867,35.02967802337292,24.351279786229156,5.117913586918745,-26.20959299945078,-39.78805641001088,1.6370300208553374,0.6079080914327051,-4.961534092439611,40.06160891193614,45562.3885233296,20555.450011618264,20555.450011618264,66117.83853494786,83054.09569175034,83054.09569175034,20555.450011618264,103609.5457033686,103609.5457033686,103609.5457033686,128559.13420849813,98085.35095182045,60594.34054481084,41656.67823001068,24949.588505129534,0.0,66606.2667351402,21207.150229360104,1542.3071439935325,0.0,0.8868913762712686,2.8132751433536534,0.0014959162575277712,355188.0383653123,1557191.3418118188,4.384132272523888,1557191.3418118188,4.384132272523888,0.85,0.0959421381848798,4.296143414572793,1.268298704191111,1.0,0.0,4.2961434145732555,1.2840647595212311,1.2843743921114574,3.345737341296266,19406.369914524355,1978.8990036887578,3099.015535412006,3099.015535412006,6.6328967301822415,5.214508908031867,-0.9349222659782743,6.149431174010141,3.326028621574865,3.326028621574865,0.9502938918785329,0.0,0.0,0.00024112216224232705,1.0002367410416706,0.00024106509224127942,198.66687305120476,0.0,1.1383286297214235e-05,32.260233366305144,0.05672185931861139,8.076810374158086e-05,0.0001603540585007462,0.0006889040324280011,0.0959421381841268,0.07700790727764076,0.018934230906486032,0.09594217132373246,0.07700790727824516,0.01893423090663464,0.40513327838131563,0.40513327838131563,0.09961168030598797,0.0,5.58921355521403,5.048381712058813,7.8015503216319075,5.569442183872297,5.021242076274746,7.812101293705155,24949.588505129534,21207.150229360104,0.85,0.9926669332461677,0.6840555815041912,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496295496813907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45107.245523214515,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15644.31224207873,1542.3071439935325,0.40513327838131563,0.09961168030598797,6.112885165565336,3.326028621574865
2052.0,-29.692748320209468,5.214860528776899,35.029758728838445,24.35050180591645,5.117467769444368,-26.211682489166193,-39.790025319065876,1.6364019384016215,0.6030237250716368,-4.961784900040678,40.061706788900885,45560.60116784582,20557.805510596132,20557.805510596132,66118.40667844196,83052.65259965647,83052.65259965647,20557.805510596132,103610.4581102526,103610.4581102526,103610.4581102526,128560.18360041772,98084.69333430484,60593.33595839034,41657.06375101612,24949.72549016511,0.0,66606.78924118122,21207.266666640342,1542.318027605245,0.0,0.8868897469662642,2.8133097125996436,0.0014959162575277712,355184.5672472223,1557195.5674403168,4.384187014399328,1557195.5674403168,4.384187014399328,0.85,0.09594410575901476,4.296143414572793,1.2682975101703775,1.0,0.0,4.296143414574647,1.2840678123039644,1.284377372344756,3.3457293870363056,19406.239803670425,1978.8857360740342,3099.015535412006,3099.015535412006,6.633656809940136,5.214860528776899,-0.934408424885067,6.1492689536619665,3.326497511392539,3.326497511392539,0.9504278603978682,0.0,0.0,0.00024106509224127942,1.0002358773581024,0.00024100824385343839,198.66874500886675,0.0,1.1337918653161991e-05,32.131661463061086,0.05673319723726455,8.075014212464106e-05,0.00016031495011663836,0.0006887360172011616,0.09594410575800266,0.0770077960431715,0.01893630971483117,0.09594385103742883,0.07700779604398383,0.018936309715030922,0.4051314514178088,0.4051314514178088,0.09962231142111716,0.0,5.584467159037729,5.0417693671182064,7.80423411623093,5.5648086251123345,5.014845125826469,7.814473807218462,24949.72549016511,21207.266666640342,0.85,0.9926676759486057,0.6840233809029922,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496431764054036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45107.116951311276,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15644.276957239126,1542.318027605245,0.4051314514178088,0.09962231142111716,6.112885165565336,3.326497511392539
2053.0,-29.6950096729639,5.215194252937989,35.02983729780585,24.34982688808816,5.117133495478102,-26.213751460548394,-39.791964646987594,1.63587528306305,0.5974513923490576,-4.961957108971934,40.061805968457854,45558.731192987034,20559.95310066922,20559.95310066922,66118.68429365626,83051.17292315525,83051.17292315525,20559.95310066922,103611.12602382447,103611.12602382447,103611.12602382447,128560.97377656325,98084.04282328115,60592.29182144261,41657.501113153936,24949.84775273877,0.0,66607.34886589271,21207.370589827955,1542.3262988550352,0.0,0.8868885125654533,2.8133624267618274,0.0014959162575277712,355182.18393161276,1557199.8493142873,4.384228488256924,1557199.8493142873,4.384228488256924,0.8500000000000001,0.09594601313988381,4.296143414572793,1.2682961161388082,1.0,0.0,4.29614341457436,1.2840703906757023,1.2843798783369498,3.3457226689201054,19406.1110988492,1978.872611834745,3099.015535412006,3099.015535412006,6.634349801004088,5.215194252937989,-0.9338601456918019,6.149054398629791,3.326961098497344,3.326961098497344,0.950560313856384,0.0,0.0,0.00024100824385343839,1.0002348015469085,0.000240951668029055,198.67060842596652,0.0,1.1293997868155156e-05,32.00718995835171,0.0567444912351327,8.073245397501245e-05,0.00016027578987842594,0.0006885677792016523,0.09594601313932495,0.07700765095665707,0.018938362182667885,0.09594602978064169,0.07700765095710561,0.018938362182778196,0.4051296209525517,0.4051296209525517,0.09963284683030728,0.0,5.579559676271856,5.035163202023796,7.806069673983984,5.559408501321002,5.008413113972665,7.813071624072904,24949.84775273877,21207.370589827955,0.85,0.9926635036440149,0.6839895592409033,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496567534121625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45106.99247980656,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15644.241763867874,1542.3262988550352,0.4051296209525517,0.09963284683030728,6.112885165565336,3.326961098497344
2054.0,-29.69726392302452,5.215509352398523,35.02991392080495,24.349085508752637,5.116720427768081,-26.21582191834526,-39.79391165832055,1.6352784230887443,0.5923570912403875,-4.962197028425817,40.06190642475609,45556.92814174615,20562.188064735954,20562.188064735954,66119.11620648211,83049.74637843389,83049.74637843389,20562.188064735954,103611.93444316984,103611.93444316984,103611.93444316984,128561.95282627907,98083.40836171444,60591.2785353036,41657.92202934537,24950.01838310923,0.0,66607.9404124546,21207.515625642845,1542.3389575620463,0.0,0.8868869292576647,2.8134010125623767,0.0014959162575277712,355178.8635453096,1557204.1863180143,4.3842816849358055,1557204.1863180143,4.3842816849358055,0.85,0.09594793466406884,4.296143414572793,1.2682948693679643,1.0,0.0,4.29614341457275,1.2840732965614374,1.2843827122717764,3.3457150974771017,19405.98556944302,1978.8598113976761,3099.015535412006,3099.015535412006,6.635070986180864,5.215509352398523,-0.9333655727856307,6.1488749251841535,3.3274198728339006,3.3274198728339006,0.9506913922382573,0.0,0.0,0.000240951668029055,1.0002340682950015,0.00024089528208110435,198.6724660208199,0.0,1.123995345244838e-05,31.85402808423871,0.056755731188585144,8.071469934989456e-05,0.00016023696867916045,0.000688400997762082,0.09594793466312283,0.07700753621392546,0.018940398449197367,0.0959479619001662,0.07700753621468472,0.01894039844938412,0.405127783652575,0.405127783652575,0.09964325600424054,0.0,5.574688434492259,5.028645241888171,7.8077292855285805,5.554554119666193,5.002119268825709,7.8138935675590915,24950.01838310923,21207.515625642845,0.85,0.9926611721823921,0.68395641510074,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496702684931921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45106.83931793245,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15644.20670315702,1542.3389575620463,0.405127783652575,0.09964325600424054,6.112885165565336,3.3274198728339006
2055.0,-29.69950900275677,5.2158064930251475,35.02998841989675,24.348352231923514,5.116321419556353,-26.217882715390118,-39.795849624183006,1.6346951321899255,0.5870207563057761,-4.962421488266302,40.06199780616456,45555.12754755225,20564.343124805055,20564.343124805055,66119.4706723573,83048.29423202625,83048.29423202625,20564.343124805055,103612.63735683131,103612.63735683131,103612.63735683131,128562.77520749302,98082.75042133525,60590.26919930225,41658.31246892556,24950.137850661707,0.0,66608.45031958727,21207.617173062452,1542.348372726483,0.0,0.8868854573700391,2.813444564035415,0.0014959162575277712,355175.75713573425,1557208.131539097,4.384331138186307,1557208.131539097,4.384331138186307,0.85,0.0959498113826832,4.296143414572793,1.2682936264434828,1.0,0.0,4.296143414574113,1.2840761386592963,1.2843854826468595,3.3457076922700204,19405.855394709928,1978.8465372690907,3099.015535412006,3099.015535412006,6.635766387686431,5.2158064930251475,-0.9328744703052783,6.148680963330426,3.327873584926058,3.327873584926058,0.950821024264588,0.0,0.0,0.00024089528208110435,1.0002331202808616,0.00024083913759370603,198.67431608928206,0.0,1.1202335328275637e-05,31.747418320333153,0.05676693352391342,8.069703079404619e-05,0.00016019825128705818,0.0006882346622929724,0.09594981138185169,0.07700740217992963,0.01894240920192205,0.09594987365639637,0.07700740218059698,0.018942409202086213,0.40512594183181344,0.40512594183181344,0.09965355473960351,0.0,5.569762857922285,5.022156422480691,7.808992563429285,5.549442244572106,4.995776416752221,7.8136020173507745,24950.137850661707,21207.617173062452,0.85,0.9926588947065449,0.683924146695784,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496837413638175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45106.73270816854,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15644.171709358374,1542.348372726483,0.40512594183181344,0.09965355473960351,6.112885165565336,3.327873584926058
