time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2056.0,-29.70174580654677,5.2160859111640585,35.030060875041066,24.347614833991997,5.115914251120709,-26.219936878961313,-39.797778928745515,1.6341053235355085,0.5817201825576035,-4.962655560263085,40.06208726886147,45553.32714497235,20566.469823330655,20566.469823330655,66119.79696830301,83046.85961695561,83046.85961695561,20566.469823330655,103613.32944028627,103613.32944028627,103613.32944028627,128563.5902884306,98082.10292629316,60589.253243728774,41658.721869515975,24950.26084814433,0.0,66608.98271766031,21207.72172092268,1542.3582616023596,0.0,0.8868839435342082,2.8134865318874285,0.0014959162575277712,355172.51772153395,1557211.9939307205,4.384382000950935,1557211.9939307205,4.384382000950935,0.85,0.09595166803749433,4.296143414572793,1.2682923543965443,1.0,0.0,4.296143414573069,1.2840790107286881,1.284388283310444,3.3457002090041335,19405.727286606296,1978.833473878062,3099.015535412006,3099.015535412006,6.636452637400669,5.2160859111640585,-0.9324017021882485,6.148487613352307,3.328322404602421,3.328322404602421,0.9509492584578345,0.0,0.0,0.00024083913759370603,1.0002322650981124,0.00024078321205733374,198.6761593680247,0.0,1.1154467636045401e-05,31.611761280552667,0.056778087991549465,8.06794447552884e-05,0.00016015969283841763,0.0006880690096677692,0.0959516680366109,0.07700726877917285,0.01894439925743805,0.09595175634747481,0.07700726877988186,0.018944399257612477,0.40512409381698805,0.40512409381698805,0.09966374218627688,0.0,5.564812487088659,5.015717721404769,7.809924351310997,5.544375742820705,4.989519935333135,7.813188808025586,24950.26084814433,21207.72172092268,0.85,0.9926558591739668,0.6838916507411936,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496971596639272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45106.59705112877,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15644.136824130303,1542.3582616023596,0.40512409381698805,0.09966374218627688,6.112885165565336,3.328322404602421
2057.0,-29.703974291965604,5.21634781665636,35.03013126844438,24.346874188073002,5.115493402197069,-26.221984922670064,-39.79970729034392,1.6335040329019652,0.5765881609308394,-4.962900557725821,40.06217212540722,45551.56097443747,20568.571340923816,20568.571340923816,66120.13231536129,83045.47015044726,83045.47015044726,20568.571340923816,103614.04149137108,103614.04149137108,103614.04149137108,128564.41275489189,98081.49109208066,60588.26202116947,41659.14341212354,24950.37126352081,0.0,66609.51467564436,21207.815573992688,1542.3677335874054,0.0,0.8868823907937895,2.8135250282042654,0.0014959162575277712,355169.1271303572,1557215.6574667124,4.384434170977845,1557215.6574667124,4.384434170977845,0.85,0.09595350164177235,4.296143414572793,1.268291132901795,1.0,0.0,4.296143414572637,1.2840819360146185,1.2843911374842247,3.345692587115316,19405.606234064413,1978.821129954104,3099.015535412006,3099.015535412006,6.63713076165308,5.21634781665636,-0.9319479318276631,6.148295748484023,3.3287663732293673,3.3287663732293673,0.9510761066369621,0.0,0.0,0.00024078321205733374,1.0002314054626547,0.00024072750639734218,198.67799582175067,0.0,1.1111070777042612e-05,31.488774582138763,0.05678919906232651,8.066187085213053e-05,0.00016012134120520322,0.000687904245551297,0.0959535016408317,0.07700713315701983,0.018946368483811867,0.09595349051067681,0.07700713315777476,0.018946368483997604,0.40512223956154414,0.40512223956154414,0.09967382133378935,0.0,5.5598786859760025,5.00936708445829,7.810580072721336,5.539488718656685,4.983500787728758,7.812718642694961,24950.37126352081,21207.815573992688,0.85,0.9926529661315486,0.6838596737455784,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449710528736299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45106.47406443035,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15644.102029860953,1542.3677335874054,0.40512223956154414,0.09967382133378935,6.112885165565336,3.3287663732293673
2058.0,-29.70619467933423,5.216592280243271,35.03019952396487,24.346111399959796,5.115045597486519,-26.224028372738477,-39.801634883601196,1.6328792908907872,0.5715714476389735,-4.963164628255044,40.062250640668765,45549.829002653736,20570.664369570666,20570.664369570666,66120.4933722244,83044.10143729014,83044.10143729014,20570.664369570666,103614.76580686081,103614.76580686081,103614.76580686081,128565.2277733584,98080.88488434292,60587.289939349736,41659.54993888131,24950.461966497583,0.0,66610.0119053789,21207.892671522946,1542.376564830948,0.0,0.88688076399607,2.813559798826115,0.0014959162575277712,355165.47260990646,1557219.047234423,4.384488829365415,1557219.047234423,4.384488829365415,0.85,0.09595531542647576,4.296143414572793,1.2682900202041494,1.0,0.0,4.2961434145727875,1.2840849704499604,1.2843941011157212,3.3456846808723,19405.486294731072,1978.8088995458259,3099.015535412006,3099.015535412006,6.637806146665816,5.216592280243271,-0.9315180135561079,6.148110293799379,3.3292055245714853,3.3292055245714853,0.9512015784489958,0.0,0.0,0.00024072750639734218,1.00023056866217,0.00024067201497282814,198.6798256316942,0.0,1.106748888305222e-05,31.36526349456999,0.056800266551209566,8.064430748780351e-05,0.00016008319890953868,0.000687740380778961,0.09595531542543102,0.07700699714879737,0.01894831827663365,0.09595504974565887,0.0770069971496358,0.018948318276839963,0.40512038136369516,0.40512038136369516,0.09968379771513243,0.0,5.55498815056103,5.003110836506323,7.8110701426305695,5.534736075894045,4.977585849578418,7.812508388785091,24950.461966497583,21207.892671522946,0.85,0.9926509766452246,0.683828567203356,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497238483247326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45106.35055334278,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15644.067327676175,1542.376564830948,0.40512038136369516,0.09968379771513243,6.112885165565336,3.3292055245714853
2059.0,-29.708407863488535,5.216820547057546,35.030265854388055,24.345404630899452,5.114674802829317,-26.226057637114092,-39.80353764547033,1.6323245764547862,0.5657982873202059,-4.963376796821189,40.06233107816641,45548.02046747742,20572.607982286994,20572.607982286994,66120.62844976442,83042.64208396766,83042.64208396766,20572.607982286994,103615.25006625465,103615.25006625465,103615.25006625465,128565.80248326414,98080.21819416419,60586.27172641146,41659.940519725256,24950.552417009483,0.0,66610.49293673474,21207.96955445806,1542.3842183308561,0.0,0.8868793941383054,2.813610502819732,0.0014959162575277712,355162.53639161406,1557222.519997309,4.384534854994569,1557222.519997309,4.384534854994569,0.85,0.09595708583348493,4.296143414572793,1.2682887206831945,1.0,0.0,4.296143414572472,1.284087677210419,1.2843967372682412,3.3456776284200713,19405.354388833795,1978.795448887622,3099.015535412006,3099.015535412006,6.638433317680004,5.216820547057546,-0.9310685989681726,6.147889146025719,3.329639850781297,3.329639850781297,0.9513256716517992,0.0,0.0,0.00024067201497282814,1.0002298247510242,0.00024061671529614293,198.68164953498044,0.0,1.1025026546503052e-05,31.244925232789647,0.05681129157775607,8.062697384320456e-05,0.00016004504112962357,0.0006875764494840641,0.09595708583275181,0.07700684026592779,0.018950245566824016,0.09595710691808573,0.07700684026651612,0.018950245566968806,0.4051185215044299,0.4051185215044299,0.09969368227116321,0.0,5.5499433861012335,4.996829920183529,7.810874503199045,5.5291750841414,4.971304914688972,7.809672510722407,24950.552417009483,21207.96955445806,0.85,0.992645836033137,0.6837964779924086,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497371197435085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45106.230215081,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15644.032713439494,1542.3842183308561,0.4051185215044299,0.09969368227116321,6.112885165565336,3.329639850781297
2060.0,-29.710611660310278,5.217032154743556,35.03033039058331,24.344654275942617,5.1142462985743915,-26.228084223402806,-39.80544753195716,1.6317188616672396,0.560455897180475,-4.963638505224584,40.062411477407665,45546.286852332625,20574.60707767881,20574.60707767881,66120.89393001143,83041.24372221004,83041.24372221004,20574.60707767881,103615.85079988885,103615.85079988885,103615.85079988885,128566.52515017134,98079.58352868332,60585.2988019906,41660.31636299191,24950.674350282487,0.0,66610.9907132744,21208.073197740112,1542.3948698340857,0.0,0.8868777725005783,2.813649810157257,0.0014959162575277712,355158.91461366566,1557225.9911143857,4.384589340262804,1557225.9911143857,4.384589340262804,0.85,0.09595886041206278,4.296143414572793,1.2682875239150597,1.0,0.0,4.2961434145743835,1.2840906219173054,1.28439961167038,3.34566995603326,19405.22881908282,1978.7826443365288,3099.015535412006,3099.015535412006,6.639078392016988,5.217032154743556,-0.930660747374465,6.147692902118021,3.3300696984040092,3.3300696984040092,0.9514484852582884,0.0,0.0,0.00024061671529614293,1.000228853961487,0.00024056166180685655,198.68346573133016,0.0,1.0987030982569141e-05,31.137245804600944,0.05682227860873864,8.060957875880018e-05,0.00016000713653734275,0.0006874136059195548,0.09595886041102625,0.0770067039612444,0.018952156449781845,0.09595893469727947,0.07700670396207622,0.018952156449986563,0.40511665464865176,0.40511665464865176,0.09970345209395741,0.0,5.54491008262579,4.990611850520565,7.810480765828174,5.524094402405069,4.96524413222869,7.808388452460008,24950.674350282487,21208.073197740112,0.85,0.9926424036331695,0.6837653420947551,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44975034833874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45106.122535652816,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.99816949429,1542.3948698340857,0.40511665464865176,0.09970345209395741,6.112885165565336,3.3300696984040092
2061.0,-29.712808448278516,5.217228048788297,35.03039312316789,24.3439543171786,5.1138637533629705,-26.230099903940143,-39.80734058478845,1.6311552090245471,0.5549444324781803,-4.96386540968595,40.062488014912525,45544.51131554077,20576.492714631055,20576.492714631055,66121.00403017183,83039.86470013665,83039.86470013665,20576.492714631055,103616.3574147677,103616.3574147677,103616.3574147677,128567.12496763965,98078.98503726789,60584.3015173283,41660.75946659955,24950.76755287195,0.0,66611.5270194715,21208.152419941154,1542.4031177302386,0.0,0.8868763417926219,2.813695385474094,0.0014959162575277712,355155.7745103112,1557229.2955121982,4.384637410610333,1557229.2955121982,4.384637410610333,0.85,0.09596058874256669,4.296143414572793,1.2682862809905782,1.0,0.0,4.296143414571964,1.284093369566388,1.2844022892831264,3.345662797109148,19405.11040643826,1978.770569607181,3099.015535412006,3099.015535412006,6.639686855230773,5.217228048788297,-0.9302433369692613,6.147471385757559,3.330494900967718,3.330494900967718,0.9515699717050623,0.0,0.0,0.00024056166180685655,1.000228130148862,0.00024050679495592095,198.685276180575,0.0,1.0938218052019958e-05,30.998909959424562,0.05683321682679066,8.059234041754333e-05,0.0001599693213893132,0.0006872511466203766,0.09596058874175845,0.07700654616497994,0.018954042576778497,0.0959608473748909,0.07700654616562855,0.01895404257693814,0.4051147818210832,0.4051147818210832,0.0997131179817944,0.0,5.539812894120416,4.984450325110913,7.809529637639855,5.518809842164103,4.959374901299327,7.805276600241598,24950.76755287195,21208.152419941154,0.85,0.9926360644884138,0.6837331818294371,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497635210529836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45105.98419980764,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.963739835845,1542.4031177302386,0.4051147818210832,0.0997131179817944,6.112885165565336,3.330494900967718
2062.0,-29.71499734636812,5.217407314562416,35.0304539272195,24.34315492808821,5.113378056964594,-26.232118798556844,-39.809245337359584,1.6304995091536274,0.5498598450137138,-4.964168560313503,40.06255730652777,45542.82433453002,20578.488107105797,20578.488107105797,66121.31244163582,83038.50164853246,83038.50164853246,20578.488107105797,103616.98975563826,103616.98975563826,103616.98975563826,128567.84959837755,98078.35457196544,60583.34457690103,41661.12221673823,24950.859842739283,0.0,66611.98205947751,21208.23086632839,1542.4131189780846,0.0,0.886874549572866,2.8137265016427864,0.0014959162575277712,355151.57927949546,1557232.287083613,4.384697627539226,1557232.287083613,4.384697627539226,0.8500000000000001,0.09596232435262941,4.296143414572793,1.2682852166472003,1.0,0.0,4.296143414572922,1.2840965469939594,1.284405397017103,3.345654518447204,19404.985667700428,1978.7578497958457,3099.015535412006,3099.015535412006,6.640330734698926,5.217407314562416,-0.9298834953907047,6.1472908099531205,3.3309157159291205,3.3309157159291205,0.9516902045511773,0.0,0.0,0.00024050679495592095,1.0002273147928658,0.00024045213662828916,198.68708015633797,0.0,1.0901235431299367e-05,30.894101212302406,0.05684411806222196,8.057499897672703e-05,0.00015993179597919392,0.0006870899320768134,0.09596232435133611,0.07700641187684037,0.018955912474495736,0.09596233690204328,0.0770064118778782,0.018955912474751216,0.4051129035010538,0.4051129035010538,0.09972266664413111,0.0,5.534807707024811,4.978371183575746,7.8087118995854325,5.514028405327224,4.953480483610576,7.804841688349256,24950.859842739283,21208.23086632839,0.85,0.9926339135592216,0.6837031856200444,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497766521005389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45105.879391060516,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.929377128205,1542.4131189780846,0.4051129035010538,0.09972266664413111,6.112885165565336,3.3309157159291205
2063.0,-29.71717649928256,5.217570851674922,35.03051260912222,24.342392000276618,5.112926717775361,-26.23412548481339,-39.81113692335782,1.6298757033062692,0.5445901563435314,-4.96443969889921,40.06261710154033,45541.12403788544,20580.37554649922,20580.37554649922,66121.49958438467,83037.14764699627,83037.14764699627,20580.37554649922,103617.5231934955,103617.5231934955,103617.5231934955,128568.41353812195,98077.74379897387,60582.38439917837,41661.510444217216,24950.890344626463,0.0,66612.40078884368,21208.256792932494,1542.4188862459193,0.0,0.8868729544735667,2.813763769733849,0.0014959162575277712,355147.82708880503,1557234.8686555917,4.384751221541907,1557234.8686555917,4.384751221541907,0.85,0.09596401011645317,4.296143414572793,1.2682840891135854,1.0,0.0,4.296143414573044,1.2840995749593875,1.2844083555204262,3.345646629241091,19404.864825123088,1978.7455272823124,3099.015535412006,3099.015535412006,6.640939779530054,5.217570851674922,-0.9295158375691708,6.147086689244093,3.331331841185627,3.331331841185627,0.9518090974816077,0.0,0.0,0.00024045213662828916,1.000226306696126,0.0002403977330115751,198.68887612923405,0.0,1.0859903523387795e-05,30.77696658528101,0.05685497796574535,8.055778082216193e-05,0.00015989435580612723,0.0006869290837238525,0.09596401011540981,0.07700625061696152,0.01895775949844829,0.09596379415512638,0.07700625061779875,0.018957759498654407,0.4051110216773272,0.4051110216773272,0.09973212898431694,0.0,5.529791339266637,4.9723487857503414,7.807605039188047,5.509029855242716,4.947745870847029,7.802641650619819,24950.890344626463,21208.256792932494,0.85,0.9926304832336681,0.6836733625957635,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497897362128798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45105.762256433496,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.895099254867,1542.4188862459193,0.4051110216773272,0.09973212898431694,6.112885165565336,3.331331841185627
2064.0,-29.71934881422582,5.217719611669488,35.03056955086659,24.34168718699368,5.112538957501722,-26.236119657440813,-39.81300765937192,1.629309800716542,0.538908248333712,-4.964674503235588,40.06268377879055,45539.363233708544,20582.148800652063,20582.148800652063,66121.51203436061,83035.77024941976,83035.77024941976,20582.148800652063,103617.91905007183,103617.91905007183,103617.91905007183,128568.87607599309,98077.13414564366,60581.38911735109,41661.938920325076,24950.95702592127,0.0,66612.89594624634,21208.313472033078,1542.4259275045224,0.0,0.886871519219735,2.813810662232392,0.0014959162575277712,355144.5777400339,1557237.7473630502,4.384799444982515,1557237.7473630502,4.384799444982515,0.85,0.09596566954107741,4.296143414572793,1.2682828357489782,1.0,0.0,4.29614341457212,1.2841023318185636,1.2844110431790814,3.345639446420547,19404.744204072842,1978.7332273582563,3099.015535412006,3099.015535412006,6.641511978711562,5.217719611669488,-0.9291371091346052,6.146856720804093,3.331743520405504,3.331743520405504,0.9519267201158582,0.0,0.0,0.0002403977330115751,1.0002256005036785,0.00024034351139434867,198.690666494943,0.0,1.080939346228271e-05,30.6338210721092,0.05686578735920764,8.054075579982389e-05,0.0001598569772117512,0.000686768499921778,0.0959656695402469,0.07700608137781151,0.018959588162435398,0.0959656762149351,0.07700608137847792,0.018959588162599496,0.4051091364403336,0.4051091364403336,0.09974150418153455,0.0,5.524674646531025,4.9663543786247715,7.805871847812341,5.503582751569297,4.941932449128956,7.798475043798476,24950.95702592127,21208.313472033078,0.85,0.992623291557805,0.6836418472251499,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498027622972802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45105.61911092032,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.860943646601,1542.4259275045224,0.4051091364403336,0.09974150418153455,6.112885165565336,3.331743520405504
2065.0,-29.72151252944489,5.217853070875192,35.03062481338018,24.340923909936123,5.112088099043162,-26.238112399772824,-39.814885694626696,1.6286879693710243,0.5335153675592323,-4.964960763380365,40.06274875039529,45537.674525642324,20583.984895315578,20583.984895315578,66121.6594209579,83034.41273498115,83034.41273498115,20583.984895315578,103618.39763029672,103618.39763029672,103618.39763029672,128569.44274112291,98076.5134211643,60580.4344419662,41662.309976886776,24951.045110826184,0.0,66613.35508771296,21208.388344202256,1542.4354257507994,0.0,0.8868698284590787,2.8138477848417853,0.0014959162575277712,355140.616349653,1557240.5524352568,4.384856253394792,1557240.5524352568,4.384856253394792,0.85,0.0959673331094568,4.296143414572793,1.2682816763455045,1.0,0.0,4.296143414572739,1.2841053496816528,1.2844139921378022,3.3456315836063335,19404.621392575053,1978.7207040707126,3099.015535412006,3099.015535412006,6.642104455465078,5.217853070875192,-0.928800223531062,6.146653294406254,3.3321510144233226,3.3321510144233226,0.9520431469780922,0.0,0.0,0.00024034351139434867,1.0002247112860279,0.00024028951562827283,198.6924498011728,0.0,1.0773329265152033e-05,30.53161513744086,0.05687656068847279,8.052366769490613e-05,0.00015981984369944254,0.0006866089690274131,0.09596733310829803,0.07700593180812303,0.018961401300175006,0.09596735029830974,0.07700593180905287,0.018961401300403944,0.4051072461558969,0.4051072461558969,0.09975077092905797,0.0,5.519579330762895,4.960418610091324,7.804008754065649,5.4984761309395935,4.936133542927905,7.795990654562786,24951.045110826184,21208.388344202256,0.85,0.9926186623371902,0.6836117842387718,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498157477292744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45105.516904985656,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.826852387263,1542.4354257507994,0.4051072461558969,0.09975077092905797,6.112885165565336,3.3321510144233226
2066.0,-29.723669529579507,5.217971845565277,35.030678275760216,24.340178758744173,5.111654517939001,-26.24009736904871,-39.816751157026715,1.6280823574085221,0.5280050706001589,-4.965230406841119,40.062806841948365,45535.96133344489,20585.74703718985,20585.74703718985,66121.70837063473,83033.05913040841,83033.05913040841,20585.74703718985,103618.80616759826,103618.80616759826,103618.80616759826,128569.89953323777,98075.90118124608,60579.46043282322,41662.71194269206,24951.093365639506,0.0,66613.80530833156,21208.42936079358,1542.4422998789112,0.0,0.8868682470713153,2.8138883817816924,0.0014959162575277712,355136.8849397704,1557243.0604725992,4.38490938708521,1557243.0604725992,4.38490938708521,0.85,0.09596895750768988,4.296143414572793,1.268280524634756,1.0,0.0,4.296143414572854,1.2841082912949617,1.284416865118125,3.345623919490729,19404.500259763536,1978.7083519615298,3099.015535412006,3099.015535412006,6.642673068901872,5.217971845565277,-0.9284640474016017,6.1464358929668785,3.3325541406364927,3.3325541406364927,0.9521583258961408,0.0,0.0,0.00024028951562827283,1.0002240177769441,0.00024023569856113856,198.69422760092198,0.0,1.0728551040500693e-05,30.404713648778962,0.05688728923951329,8.050669730748369e-05,0.00015978281832078914,0.0006864499026907392,0.09596895750666334,0.077005765243834,0.018963192262829352,0.09596899144982367,0.07700576524465769,0.018963192263032197,0.40510535139464227,0.40510535139464227,0.09975994188062129,0.0,5.514448282915339,4.954522218892691,7.80180292632167,5.49323547744126,4.930426233376977,7.792446808070281,24951.093365639506,21208.42936079358,0.85,0.9926126883846511,0.6835814456579257,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449828681975287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45105.39000349699,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.792860998567,1542.4422998789112,0.40510535139464227,0.09975994188062129,6.112885165565336,3.3325541406364927
2067.0,-29.725816874925876,5.218076073175959,35.03073000831998,24.339424666855507,5.111210054898918,-26.242074736387128,-39.81861546691505,1.6274679163602046,0.5225225556959003,-4.965511529015515,40.06286338132739,45534.2876472693,20587.492686718208,20587.492686718208,66121.78033398751,83031.7138512128,83031.7138512128,20587.492686718208,103619.20653793101,103619.20653793101,103619.20653793101,128570.3531791796,98075.28840686711,60578.51617595819,41663.08025656547,24951.14664124859,0.0,66614.22689781405,21208.474645061302,1542.4497687498422,0.0,0.8868666129082785,2.8139272813413068,0.0014959162575277712,355132.9947166438,1557245.5014995069,4.384964294128777,1557245.5014995069,4.384964294128777,0.85,0.09597056604950244,4.296143414572793,1.2682794267730788,1.0,0.0,4.296143414573919,1.2841112738132088,1.2844197792423768,3.3456161488367435,19404.379021207962,1978.6959890694543,3099.015535412006,3099.015535412006,6.643236360537042,5.218076073175959,-0.9281453060509115,6.14622137922687,3.3329530594527936,3.3329530594527936,0.9522723027007982,0.0,0.0,0.00024023569856113856,1.000223018883133,0.00024018213340999697,198.6959974709695,0.0,1.069314058599048e-05,30.30436042069702,0.056897982380099285,8.04897407078458e-05,0.00015974595785329276,0.0006862915448360466,0.09597056604840401,0.07700560080538321,0.01896496524302079,0.0959706060107896,0.07700560080626456,0.018964965243237868,0.4051034514836459,0.4051034514836459,0.09976901416082486,0.0,5.509307244688557,4.948674621966973,7.799347308165409,5.488034084711444,4.924752039725661,7.788969401840632,24951.14664124859,21208.474645061302,0.85,0.9926074866172064,0.6835519943377668,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449841576298979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45105.28965026891,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.758932011555,1542.4497687498422,0.4051034514836459,0.09976901416082486,6.112885165565336,3.3329530594527936
2068.0,-29.727956940402745,5.218166536744533,35.03078015189245,24.338711087498837,5.11080797317841,-26.244041312111534,-39.820462943147845,1.6268923448870205,0.5167865742252502,-4.965765005160204,40.06292056321009,45532.573348954764,20589.144371770988,20589.144371770988,66121.71772072575,83030.36037373825,83030.36037373825,20589.144371770988,103619.50474550924,103619.50474550924,103619.50474550924,128570.70579558203,98074.68260556951,60577.54720320883,41663.48378040076,24951.201050072792,0.0,66614.68483047356,21208.52089256187,1542.456703573772,0.0,0.8868651169917428,2.8139727194706237,0.0014959162575277712,355129.4870933038,1557247.9702687631,4.385014556281058,1557247.9702687631,4.385014556281058,0.85,0.09597214121325393,4.296143414572793,1.2682781948382034,1.0,0.0,4.29614341457177,1.2841140741757884,1.284422511490393,3.345608852804049,19404.259162289563,1978.6837668612181,3099.015535412006,3099.015535412006,6.643769331422121,5.218166536744533,-0.927820057365869,6.145986594110402,3.333347787857958,3.333347787857958,0.9523850822451309,0.0,0.0,0.00024018213340999697,1.000222266625522,0.00024012876080064304,198.69776136842782,0.0,1.0643181135761663e-05,30.162775338748553,0.05690862556123505,8.047294047366112e-05,0.00015970919293633587,0.0006861335974801749,0.09597214121233752,0.07700542396210519,0.018966717250232332,0.09597242531207478,0.07700542396284048,0.018966717250413444,0.4051015464821146,0.4051015464821146,0.0997779908794371,0.0,5.504087014993502,4.942854093528865,7.796377679997363,5.482551579385472,4.919092293886763,7.783998510283652,24951.201050072792,21208.52089256187,0.85,0.9925997231541009,0.6835215608214577,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498544131246232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45105.148065186964,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.72512454213,1542.456703573772,0.4051015464821146,0.0997779908794371,6.112885165565336,3.333347787857958
2069.0,-29.730090352217136,5.218241158238253,35.030828237434044,24.33781960224735,5.1102004668603325,-26.246022442153084,-39.82234272463245,1.6261325567958174,0.5123087508393382,-4.966162474499241,40.06296090502936,45531.03289630564,20591.045420753646,20591.045420753646,66122.07831705929,83029.12595391863,83029.12595391863,20591.045420753646,103620.17137467227,103620.17137467227,103620.17137467227,128571.39590325822,98074.10428637719,60576.66069257365,41663.82621533726,24951.224528585957,0.0,66615.05074392322,21208.540849298064,1542.4652442989914,0.0,0.8868629497196738,2.813984932661754,0.0014959162575277712,355123.986935263,1557249.711987297,4.385087375894928,1557249.711987297,4.385087375894928,0.85,0.09597374718057367,4.296143414572793,1.2682773744640872,1.0,0.0,4.296143414571239,1.2841177350559931,1.2844261047096392,3.3455993148365497,19404.14474075703,1978.6720991120344,3099.015535412006,3099.015535412006,6.644382767837954,5.218241158238253,-0.9275924685610866,6.145833626799339,3.3337385378231046,3.3337385378231046,0.9524967250923156,0.0,0.0,0.00024012876080064304,1.000221579375461,0.00024007556500688537,198.69951980916554,0.0,1.0605017997017252e-05,30.05462100354689,0.056919230579232066,8.045584979521125e-05,0.0001596729110054318,0.0006859777251016534,0.09597374717861606,0.07700528825442522,0.018968458924190836,0.09597313872719408,0.07700528825599595,0.018968458924577707,0.4050996351519123,0.4050996351519123,0.09978685832842349,0.0,5.499149537527501,4.937203262978244,7.794157188822965,5.4784712253385806,4.913846896516645,7.7844898188475895,24951.224528585957,21208.540849298064,0.85,0.9925996839849455,0.6834946815747804,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498672066469207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45105.03991085176,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.691391334578,1542.4652442989914,0.4050996351519123,0.09978685832842349,6.112885165565336,3.3337385378231046
2070.0,-29.73221575263733,5.218304358177994,35.030874688390824,24.337216454464965,5.109929209311259,-26.24796273330207,-39.824156009685225,1.6256761899755932,0.5055448496989925,-4.966314588126735,40.063009464805546,45529.23504670428,20592.41600723111,20592.41600723111,66121.65105393539,83027.68453072425,83027.68453072425,20592.41600723111,103620.10053795535,103620.10053795535,103620.10053795535,128571.30134385645,98073.46072500994,60575.6581342497,41664.225100844706,24951.2008059011,0.0,66615.4259067458,21208.520685015934,1542.465433038904,0.0,0.886862000441648,2.814055628983991,0.0014959162575277712,355121.8820132493,1557251.8085100243,4.385119271394052,1557251.8085100243,4.385119271394052,0.85,0.09597522258448399,4.296143414572793,1.2682759710913523,1.0,0.0,4.296143414573213,1.2841199775994063,1.2844282794782418,3.3455934721958016,19404.01741093831,1978.65911508398,3099.015535412006,3099.015535412006,6.644825032957895,5.218304358177994,-0.9272265588355699,6.145530917013564,3.3341246595349507,3.3341246595349507,0.9526070455814145,0.0,0.0,0.00024007556500688537,1.0002207510544947,0.00024002257976929876,198.70127167380681,0.0,1.056997867551563e-05,29.955319566411294,0.056929800557907584,8.043936687138855e-05,0.00015963619813549683,0.0006858200013472522,0.09597522258409932,0.07700505453738028,0.018970168046719048,0.09597545889383803,0.0770050545376889,0.018970168046795084,0.405097725173426,0.405097725173426,0.09979568182960134,0.0,5.49378312217334,4.931417617329487,7.790300358489333,5.471859437825742,4.907987787280717,7.774572992990386,24951.2008059011,21208.520685015934,0.85,0.992587680014211,0.6834638438015865,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498799606073036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45104.940609414625,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.65772008655,1542.465433038904,0.405097725173426,0.09979568182960134,6.112885165565336,3.3341246595349507
2071.0,-29.734333337747138,5.218352817732282,35.03091986025502,24.336392164137237,5.109393570161416,-26.24992243066254,-39.82600980727,1.6249826630764215,0.5006152627826737,-4.966682439781951,40.06306511001479,45527.65299298276,20594.1848534854,20594.1848534854,66121.83784646816,83026.42999697622,83026.42999697622,20594.1848534854,103620.61485046163,103620.61485046163,103620.61485046163,128571.93768311484,98072.88651024565,60574.75389013526,41664.59180012265,24951.322832653204,0.0,66615.91463277585,21208.624407755222,1542.479011450121,0.0,0.8868599283688573,2.8140772052585303,0.0014959162575277712,355116.7917862657,1557254.2109422926,4.385188892671564,1557254.2109422926,4.385188892671564,0.85,0.09597680052925044,4.296143414572793,1.2682750248862429,1.0,0.0,4.2961434145719455,1.2841233280499817,1.2844315626900986,3.345584743092195,19403.903801474535,1978.647530142764,3099.015535412006,3099.015535412006,6.6453958097849455,5.218352817732282,-0.9270004218355092,6.1453532395677914,3.3345074601138363,3.3345074601138363,0.9527164171753818,0.0,0.0,0.00024002257976929876,1.0002199430595726,0.00023996980007726475,198.7030171236721,0.0,1.0528234088399372e-05,29.837015406523822,0.05694032879199598,8.04225189121076e-05,0.00015960006085719117,0.0006856647504170388,0.09597680052749791,0.07700492340470003,0.018971877122797885,0.09597681541097156,0.07700492340610612,0.018971877123144312,0.4050958043303097,0.4050958043303097,0.0998043694209626,0.0,5.488659764123042,4.925799668309139,7.786998786448464,5.467297702564622,4.902631140832511,7.773065939939556,24951.322832653204,21208.624407755222,0.85,0.9925832019415883,0.6834350807004096,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498926668867822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45104.82230525474,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.624138219726,1542.479011450121,0.4050958043303097,0.0998043694209626,6.112885165565336,3.3345074601138363
2072.0,-29.7364425145014,5.218388532087724,35.03096321363795,24.335666081775003,5.108967165255152,-26.251863634176456,-39.82783817974848,1.6243882849300015,0.4949723633218923,-4.966949870059016,40.063102485968365,45525.99715915696,20595.714277346982,20595.714277346982,66121.71143650395,83025.12787393805,83025.12787393805,20595.714277346982,103620.84215128503,103620.84215128503,103620.84215128503,128572.14025481044,98072.30826315562,60573.81924393987,41664.987799128605,24951.2981035254,0.0,66616.28590265401,21208.60338799659,1542.4818955663857,0.0,0.8868584330789391,2.814119814371731,0.0014959162575277712,355113.09119780455,1557255.8246173174,4.385239134284399,1557255.8246173174,4.385239134284399,0.85,0.09597827875873058,4.296143414572793,1.2682739154854792,1.0,0.0,4.296143414572084,1.2841262147329076,1.2844343822866149,3.345577222303161,19403.789394207575,1978.6358638482639,3099.015535412006,3099.015535412006,6.6458893290474705,5.218388532087724,-0.9267236345073036,6.145112166595028,3.3348859193430105,3.3348859193430105,0.9528245483837173,0.0,0.0,0.00023996980007726475,1.0002190734182472,0.00023991724058727284,198.70475566962696,0.0,1.0487484050015068e-05,29.721529797742704,0.05695081627604599,8.040590522043403e-05,0.00015956389485683072,0.0006855093760927588,0.09597827875777104,0.07700472401007069,0.018973554747700357,0.09597828627089466,0.07700472401084053,0.01897355474789005,0.4050938811119876,0.4050938811119876,0.09981297939892013,0.0,5.483447283530893,4.920205658554096,7.783145264841437,5.461922233380903,4.897323493813076,7.767203268937635,24951.2981035254,21208.60338799659,0.85,0.9925757724338943,0.6834064154474754,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499053266552393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45104.70681964596,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.590642072939,1542.4818955663857,0.4050938811119876,0.09981297939892013,6.112885165565336,3.3348859193430105
2073.0,-29.73854436543107,5.218410569098363,35.03100489112736,24.334859393443935,5.108451486413992,-26.25380717149467,-39.82967056855557,1.6237142924776042,0.4898033961759438,-4.967290846132332,40.06314037825329,45524.39315665944,20597.35555872346,20597.35555872346,66121.7487153829,83023.863169188,83023.863169188,20597.35555872346,103621.21872791146,103621.21872791146,103621.21872791146,128572.53631889394,98071.72572793876,60572.895053479035,41665.36741606636,24951.31759098248,0.0,66616.68500704883,21208.619952335106,1542.489054295747,0.0,0.8868565618710667,2.814147658218118,0.0014959162575277712,355108.3729572259,1557257.4605857988,4.385302006870382,1557257.4605857988,4.385302006870382,0.85,0.09597977905650612,4.296143414572793,1.268272923673503,1.0,0.0,4.296143414571259,1.284129473043833,1.2844375738827736,3.345568733337644,19403.674138526712,1978.6241110396224,3099.015535412006,3099.015535412006,6.6464189428418265,5.218410569098363,-0.9265008850870862,6.144911454185449,3.335260614536456,3.335260614536456,0.952931604153273,0.0,0.0,0.00023991724058727284,1.0002183161866858,0.00023986487420261707,198.70648820367887,0.0,1.0443820616963086e-05,29.597787628473384,0.056961260096662955,8.038925821719314e-05,0.0001595279823700797,0.0006853550908993025,0.09597977905503535,0.07700455706818077,0.01897522198685459,0.09597947884606789,0.07700455706936078,0.018975221987145345,0.405091953700517,0.405091953700517,0.09982149160016629,0.0,5.478339513800677,4.914706483076827,7.77943895845948,5.457094242308301,4.89206409603986,7.763940466759664,24951.31759098248,21208.619952335106,0.85,0.9925703854580341,0.6833782430308927,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499179363647978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45104.58307747669,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.557243787369,1542.489054295747,0.405091953700517,0.09982149160016629,6.112885165565336,3.335260614536456
2074.0,-29.740639526469643,5.218420628800461,35.03104499070792,24.334150284435623,5.1080494639526295,-26.255733320163298,-39.831481443811185,1.623143257646223,0.4838317697084449,-4.967547828758977,40.063177772812175,45522.72490242134,20598.792835748267,20598.792835748267,66121.51773816961,83022.52887498337,83022.52887498337,20598.792835748267,103621.32171073163,103621.32171073163,103621.32171073163,128572.62779649856,98071.11980810369,60571.953010858335,41665.74088582816,24951.306085766937,0.0,66617.0469715951,21208.610172901896,1542.492527472415,0.0,0.8868551196105353,2.8141957904338386,0.0014959162575277712,355104.8170045748,1557259.0750666384,4.385350466948401,1557259.0750666384,4.385350466948401,0.85,0.09598121825588479,4.296143414572793,1.2682717532804233,1.0,0.0,4.296143414572495,1.2841322498070946,1.2844402840633988,3.3455614989952704,19403.554256155454,1978.6118864398602,3099.015535412006,3099.015535412006,6.6468827278756155,5.218420628800461,-0.9262367942280543,6.144657423028515,3.335631243254811,3.335631243254811,0.9530374980728032,0.0,0.0,0.00023986487420261707,1.0002176249788843,0.0002398126849721138,198.70821524975676,0.0,1.0405540394871934e-05,29.48930147906706,0.05697166563705783,8.037280979189732e-05,0.00015949206441071974,0.0006852007821947333,0.09598121825499606,0.07700435201082433,0.01897686624417173,0.09598118047322815,0.07700435201153737,0.018976866244347426,0.40509002495846724,0.40509002495846724,0.09982993194208593,0.0,5.473077968040741,4.909186372213128,7.775034874088647,5.45137959846744,4.886619668168066,7.75691150815976,24951.306085766937,21208.610172901896,0.85,0.9925615250757546,0.683349487434227,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499305024850342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45104.47459132728,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.523921956596,1542.492527472415,0.40509002495846724,0.09982993194208593,6.112885165565336,3.335631243254811
2075.0,-29.742726994913422,5.218416851064109,35.03108339997983,24.333289288356923,5.10747660839495,-26.25766962936283,-39.833312610257394,1.6224192428441364,0.4788479521257045,-4.967933350511723,40.06320873764342,45521.182259644906,20600.453328362164,20600.453328362164,66121.63558800708,83021.27672190263,83021.27672190263,20600.453328362164,103621.7300502648,103621.7300502648,103621.7300502648,128573.04981669059,98070.51894047178,60571.059187175655,41666.06639255125,24951.319766425793,0.0,66617.38615897704,21208.621801461923,1542.5004575659502,0.0,0.8868530468703882,2.8142160269518115,0.0014959162575277712,355099.48246640095,1557260.411949972,4.385420111383344,1557260.411949972,4.385420111383344,0.85,0.09598269765792543,4.296143414572793,1.268270806525834,1.0,0.0,4.296143414573962,1.2841357411604533,1.284443709232709,3.3455524029651533,19403.435373372027,1978.5997637696898,3099.015535412006,3099.015535412006,6.647418540811989,5.218416851064109,-0.9260597627791487,6.144476613843258,3.3359982955467746,3.3359982955467746,0.9531423701562213,0.0,0.0,0.0002398126849721138,1.000216829570875,0.00023976069776290515,198.70993598105926,0.0,1.0370428848561249e-05,29.389795356822578,0.05698203606590639,8.035618022268466e-05,0.00015945650474942914,0.0006850480127900553,0.09598269765611483,0.07700419457430294,0.0189785030818119,0.09598213978488583,0.07700419457575551,0.018978503082169914,0.4050880902157571,0.4050880902157571,0.09983826999380879,0.0,5.467997906404264,4.90377109917938,7.771129073004204,5.446781302637419,4.881379868282977,7.754744714692549,24951.319766425793,21208.621801461923,0.85,0.992558240430105,0.6833228513501305,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499430288158668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45104.375085205036,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.49066408494,1542.5004575659502,0.4050880902157571,0.09983826999380879,6.112885165565336,3.3359982955467746
2076.0,-29.744805891872115,5.218402421848107,35.03112031927328,24.332643497642152,5.1071375527047715,-26.259574840853535,-39.835101378243394,1.6219065016861296,0.4725259568783713,-4.9681454991553995,40.06324215700142,45519.49148698723,20601.731505920314,20601.731505920314,66121.22299290754,83019.94410741603,83019.94410741603,20601.731505920314,103621.67561333634,103621.67561333634,103621.67561333634,128572.95696003364,98069.93489009928,60570.11424654848,41666.46738172311,24951.281346697306,0.0,66617.74872842041,21208.58914469271,1542.5014270343972,0.0,0.8868518469779133,2.8142739744967873,0.0014959162575277712,355096.5469518966,1557261.8548066271,4.385460428083472,1557261.8548066271,4.385460428083472,0.85,0.09598407442296573,4.296143414572793,1.2682695927238088,1.0,0.0,4.296143414571172,1.2841382447334904,1.2844461466439268,3.3455458804315987,19403.319817914788,1978.5879803923654,3099.015535412006,3099.015535412006,6.647830987133584,5.218402421848107,-0.9257870588367618,6.144189480684869,3.336361190310976,3.336361190310976,0.9532460543745646,0.0,0.0,0.00023976069776290515,1.0002159428183672,0.00023970893434003594,198.71164967279918,0.0,1.0330375013686252e-05,29.276282788786837,0.05699236644092008,8.033993876235198e-05,0.00015942075900055318,0.0006848944439264229,0.09598407442233267,0.07700396302848747,0.018980111393845207,0.0959840466158906,0.07700396302899534,0.018980111393970392,0.4050861533526064,0.4050861533526064,0.09984655350650402,0.0,5.462645344790076,4.898309079040757,7.766025089117079,5.440671456033783,4.87605983673069,7.745191032122307,24951.281346697306,21208.58914469271,0.85,0.9925466449258583,0.6832937521283685,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449955509360317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45104.261572637,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.457490482902,1542.5014270343972,0.4050861533526064,0.09984655350650402,6.112885165565336,3.336361190310976
2077.0,-29.746878120924613,5.218375469167667,35.03115611092359,24.331858287937962,5.106648839491787,-26.26148901771811,-39.83690649094058,1.6212597362855972,0.4669917094091147,-4.968485141885025,40.06328315031252,45517.903995809254,20603.23432165273,20603.23432165273,66121.13831746198,83018.65588700522,83018.65588700522,20603.23432165273,103621.89020865795,103621.89020865795,103621.89020865795,128573.24296748001,98069.32773197004,60569.20566565469,41666.802295905945,24951.35275882206,0.0,66618.155054728,21208.649844998752,1542.5116731518358,0.0,0.8868499712372193,2.8143067632745646,0.0014959162575277712,355091.847333128,1557263.624664622,4.385523453608557,1557263.624664622,4.385523453608557,0.85,0.09598550950577361,4.296143414572793,1.268268565745093,1.0,0.0,4.296143414572971,1.284141374214975,1.2844492104007637,3.3455377272608504,19403.199690544716,1978.5757308096768,3099.015535412006,3099.015535412006,6.648315920401987,5.218375469167667,-0.9255998569589199,6.143975326126587,3.336720865582589,3.336720865582589,0.9533488187378826,0.0,0.0,0.00023970893434003594,1.0002152537794107,0.0002396573471902897,198.71335789386418,0.0,1.0285995151051193e-05,29.15051025807908,0.05700265243607113,8.032355197349277e-05,0.00015938538236654317,0.000684742460833191,0.09598550950430237,0.07700379609146352,0.018981713412838858,0.09598559948421662,0.07700379609264382,0.0189817134131298,0.4050842083469302,0.4050842083469302,0.09985471809435305,0.0,5.457372726402468,4.892913260045702,7.761060064384253,5.4354768512941405,4.870686975931449,7.7405299298167165,24951.35275882206,21208.649844998752,0.85,0.992539319996813,0.6832657547843449,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449967938861293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45104.13580010629,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.424419013998,1542.5116731518358,0.4050842083469302,0.09985471809435305,6.112885165565336,3.336720865582589
2078.0,-29.74894269560195,5.218337236949313,35.03119047992844,24.33114170506599,5.106223996263463,-26.263389916595802,-39.83869449058545,1.6206712172573075,0.46123948946609516,-4.9687668512000895,40.063313295657096,45516.27613487311,20604.58786620254,20604.58786620254,66120.86400107565,83017.38816116886,83017.38816116886,20604.58786620254,103621.97602737139,103621.97602737139,103621.97602737139,128573.31651679522,98068.76535717899,60568.28070525623,41667.20516880306,24951.340489423834,0.0,66618.5456582269,21208.639416010257,1542.5158243654257,0.0,0.8868484293768718,2.81434915923514,0.0014959162575277712,355087.94937303173,1557264.926170096,4.385575260776133,1557264.926170096,4.385575260776133,0.85,0.09598687704698187,4.296143414572793,1.2682674546958879,1.0,0.0,4.296143414573245,1.2841442311321745,1.2844520017540377,3.3455302842306653,19403.08842364176,1978.5643847431854,3099.015535412006,3099.015535412006,6.648752686379553,5.218337236949313,-0.9253864718453118,6.143723708794624,3.3370767388937366,3.3370767388937366,0.9534504968267818,0.0,0.0,0.0002396573471902897,1.0002144622223061,0.00023960596076346658,198.7150598308021,0.0,1.025105575024874e-05,29.051491996204927,0.05701290349182138,8.030732358275143e-05,0.00015935002360753828,0.0006845905545335446,0.09598687704595692,0.07700358847584808,0.018983288570108836,0.09598713689273419,0.07700358847667034,0.018983288570311535,0.4050822572020896,0.4050822572020896,0.09986279256985789,0.0,5.452038036159422,4.887555573967859,7.755623657434228,5.430006340666182,4.865591738277885,7.733322686249437,24951.340489423834,21208.639416010257,0.85,0.9925293827381867,0.6832373130507118,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449980328697859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45104.03678184442,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.391411828918,1542.5158243654257,0.4050822572020896,0.09986279256985789,6.112885165565336,3.3370767388937366
2079.0,-29.750999458762138,5.218286746473114,35.03122336395173,24.330335470754676,5.1057005383949665,-26.26529364632866,-39.840494155045576,1.6199947259609266,0.45601932596747474,-4.969123051131142,40.06333878005816,45514.73616930151,20606.05885714377,20606.05885714377,66120.79502644528,83016.159133849,83016.159133849,20606.05885714377,103622.21799099277,103622.21799099277,103622.21799099277,128573.55842435511,98068.1957302811,60567.397643259275,41667.55343002426,24951.340433362348,0.0,66618.8938633866,21208.639368357995,1542.5224359687957,0.0,0.8868465254978743,2.8143759163519433,0.0014959162575277712,355083.0207480221,1557266.0264430346,4.385639232094172,1557266.0264430346,4.385639232094172,0.85,0.09598825738383221,4.296143414572793,1.2682665035454557,1.0,0.0,4.296143414573251,1.2841474987887935,1.2844552042026285,3.3455217711555023,19402.97572189592,1978.5528923634392,3099.015535412006,3099.015535412006,6.64922735032506,5.218286746473114,-0.9252267604875781,6.1435135069606925,3.3374291646231455,3.3374291646231455,0.9535511898923273,0.0,0.0,0.00023960596076346658,1.0002136542999862,0.00023955477885488201,198.71675535378577,0.0,1.0211256880647441e-05,28.938701999754848,0.057023114748702024,8.02909923796033e-05,0.00015931496838386328,0.0006844399522652069,0.09598825738228434,0.07700340674509486,0.018984850637189486,0.09598825484115271,0.07700340674633657,0.018984850637495634,0.40508029986210176,0.40508029986210176,0.09987076304828306,0.0,5.446825612735438,4.882294845659942,7.75041572414483,5.425142377098609,4.86057755328244,7.728881438766848,24951.340433362348,21208.639368357995,0.85,0.9925231596014974,0.6832106258419306,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44999267296984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45103.923991847965,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.358488912185,1542.5224359687957,0.40508029986210176,0.09987076304828306,6.112885165565336,3.3374291646231455
