time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2080.0,-29.75304939819028,5.218225153826943,35.03125466723077,24.32958186781036,5.105242234786554,-26.267184717344282,-39.84227674137799,1.6193775539409068,0.4502630290892853,-4.969426306019478,40.06335850519867,45513.152344581926,20607.39111754061,20607.39111754061,66120.54346212253,83014.8761105125,83014.8761105125,20607.39111754061,103622.26722805311,103622.26722805311,103622.26722805311,128573.5575494036,98067.59730966516,60566.49622585843,41667.890093118585,24951.290321350483,0.0,66619.18041446907,21208.59677314791,1542.524986662588,0.0,0.8868449117204856,2.8144158610157626,0.0014959162575277712,355078.82474901434,1557266.8780639332,4.385693455994396,1557266.8780639332,4.385693455994396,0.85,0.09598958494803896,4.296143414572793,1.2682654919521883,1.0,0.0,4.296143414575096,1.2841504888072974,1.2844581292089015,3.345513981436082,19402.857323259173,1978.5408190624908,3099.015535412006,3099.015535412006,6.6496572482657506,5.218225153826943,-0.9250437621448571,6.1432689159718,3.3377778287244078,3.3377778287244078,0.9536508082069737,0.0,0.0,0.00023955477885488201,1.0002129489609601,0.00023950377677447185,198.7184452768401,0.0,1.0170702806739171e-05,28.82377175429881,0.057033285451508764,8.027481917994829e-05,0.00015927995967493372,0.0006842895498308865,0.09598958494690665,0.07700319370102314,0.01898639124588351,0.09598960126655179,0.07700319370193147,0.018986391246107483,0.4050783398763101,0.4050783398763101,0.09987866056550859,0.0,5.441544537420327,4.877035611327301,7.744852946149194,5.419689335108785,4.855424753689306,7.722004065072213,24951.290321350483,21208.59677314791,0.85,0.9925151142772354,0.6831839128224533,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450004970735425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45103.809061602515,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.325653667021,1542.524986662588,0.4050783398763101,0.09987866056550859,6.112885165565336,3.3377778287244078
2081.0,-29.755091921839295,5.218152887998442,35.03128474640832,24.328855086956196,5.104812981927059,-26.269066208074086,-39.84404654530806,1.618787268161699,0.444327171322243,-4.9697189334115075,40.06338545695907,45511.54616881867,20608.67189942006,20608.67189942006,66120.21806823873,83013.58344232474,83013.58344232474,20608.67189942006,103622.2553417448,103622.2553417448,103622.2553417448,128573.54296076548,98066.99859589298,60565.58163055761,41668.24107259485,24951.287619020677,0.0,66619.52869161553,21208.594476167575,1542.5300416815376,0.0,0.8868433258259045,2.814459397200043,0.0014959162575277712,355074.77583469526,1557268.0416903042,4.385746743145981,1557268.0416903042,4.385746743145981,0.85,0.09599090123367006,4.296143414572793,1.2682643627701324,1.0,0.0,4.296143414572521,1.2841533528131406,1.2844609284029642,3.345506520044053,19402.73886662092,1978.5287398470343,3099.015535412006,3099.015535412006,6.650070534957867,5.218152887998442,-0.9248624615913963,6.143015349589838,3.3381230595202678,3.3381230595202678,0.9537494455772194,0.0,0.0,0.00023950377677447185,1.0002121820765653,0.0002394529691462387,198.7201291116329,0.0,1.0135054124991625e-05,28.722743390226267,0.057043420505633755,8.02587649329116e-05,0.00015924501184156025,0.0006841394089266855,0.09599090123257889,0.07700298410873661,0.01898791712384227,0.09599122904623261,0.07700298410961194,0.018987917124058118,0.4050763743573577,0.4050763743573577,0.09988647471457338,0.0,5.436186649467459,4.871781879024411,7.738877508162261,5.414046104733757,4.850213222753496,7.714399214889738,24951.287619020677,21208.594476167575,0.85,0.9925050411916282,0.6831562315532649,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500172278986454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45103.70803323844,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.292886565187,1542.5300416815376,0.4050763743573577,0.09988647471457338,6.112885165565336,3.3381230595202678
2082.0,-29.75712733001057,5.2180690226527675,35.03131341148268,24.328054405655735,5.104284974636536,-26.270951170007766,-39.84582811882717,1.6181088146337423,0.43920062732894394,-4.970082125095564,40.063404426247224,45510.02509296461,20610.06384148096,20610.06384148096,66120.08893444558,83012.39835581587,83012.39835581587,20610.06384148096,103622.46219729682,103622.46219729682,103622.46219729682,128573.73650476855,98066.4617534994,60564.70651738344,41668.616929017735,24951.274307471736,0.0,66619.89123648946,21208.583161350976,1542.536163340919,0.0,0.8868414098874899,2.814484123556548,0.0014959162575277712,355069.750613868,1557268.8606785364,4.385811120170691,1557268.8606785364,4.385811120170691,0.85,0.09599222422467538,4.296143414572793,1.268263443489559,1.0,0.0,4.296143414574226,1.2841566284907528,1.2844641396168053,3.345497986193457,19402.632651350497,1978.5179089037028,3099.015535412006,3099.015535412006,6.650519691164085,5.2180690226527675,-0.924732057334535,6.1428010799873025,3.338464967918382,3.338464967918382,0.9538471336909663,0.0,0.0,0.0002394529691462387,1.0002114463543,0.0002394023483924603,198.7218071054629,0.0,1.0096498442346358e-05,28.61347658560958,0.0570535170040761,8.024260691937643e-05,0.0001592103622268623,0.0006839905492126833,0.09599222422309917,0.07700279415710244,0.01898943006599673,0.09599224594480386,0.07700279415836685,0.018989430066308533,0.40507440123951033,0.40507440123951033,0.09989419342588476,0.0,5.430974310261206,4.8666544954196524,7.733128597952373,5.409282752424531,4.84545740974022,7.709416990771388,24951.274307471736,21208.583161350976,0.85,0.9924977016208317,0.6831296816653699,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500294409174326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45103.598766433824,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.260199694812,1542.536163340919,0.40507440123951033,0.09989419342588476,6.112885165565336,3.338464967918382
2083.0,-29.759154523152656,5.217973600426087,35.03134025011777,24.327216983679705,5.103722761642736,-26.272832157633697,-39.84760899385435,1.6174003961237822,0.434100974060982,-4.970458708609089,40.063408557086525,45508.539182085566,20611.450667201654,20611.450667201654,66119.98984928722,83011.20215626238,83011.20215626238,20611.450667201654,103622.65282346404,103622.65282346404,103622.65282346404,128573.83685914328,98065.89549079421,60563.84792943113,41668.94173484786,24951.184035679245,0.0,66620.12577052711,21208.506430327358,1542.5382174881063,0.0,0.886839479502722,2.814506939441571,0.0014959162575277712,355064.54015891097,1557269.0390252164,4.385875982795276,1557269.0390252164,4.385875982795276,0.85,0.09599351800220501,4.296143414572793,1.2682626027846706,1.0,0.0,4.296143414572195,1.2841600438439593,1.2844674907793372,3.345489088504007,19402.520615216465,1978.5064843974717,3099.015535412006,3099.015535412006,6.650967196413687,5.217973600426087,-0.9246183883205141,6.142591988746601,3.3388032566857677,3.3388032566857677,0.953943787624505,0.0,0.0,0.0002394023483924603,1.000210596355097,0.00023935194174594325,198.7234783515777,0.0,1.00594476678853e-05,28.50847469078694,0.05706357645174399,8.022645824629084e-05,0.00015917589014616945,0.0006838424522102282,0.09599351800057371,0.0770025908480726,0.018990927152501107,0.09599294299806906,0.07700259084938119,0.01899092715282383,0.40507242620521305,0.40507242620521305,0.09990184554605325,0.0,5.425864698294788,4.861605393334003,7.727584295919485,5.404559682670083,4.8406960540659725,7.704664632155868,24951.184035679245,21208.506430327358,0.85,0.9924927202484934,0.683104972494943,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500416115853139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45103.493764539,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.227587287052,1542.5382174881063,0.40507242620521305,0.09990184554605325,6.112885165565336,3.3388032566857677
2084.0,-29.761174914662735,5.2178687395997905,35.03136572223365,24.326526943501108,5.103324734637331,-26.274690603018087,-39.84935253448782,1.6168404229927011,0.42798888754322206,-4.9707234551876365,40.06342243136921,45506.91921223366,20612.58329915557,20612.58329915557,66119.50251138923,83009.9333249133,83009.9333249133,20612.58329915557,103622.51662406887,103622.51662406887,103622.51662406887,128573.62896362376,98065.32457348703,60562.92369012381,41669.33431484802,24951.11233955489,0.0,66620.44665440291,21208.445488621655,1542.5387784709417,0.0,0.8868380826823786,2.8145560420284936,0.0014959162575277712,355060.87712920713,1557269.6380397403,4.385922917305947,1557269.6380397403,4.385922917305947,0.85,0.09599475695915088,4.296143414572793,1.2682614356884732,1.0,0.0,4.2961434145715245,1.2841627649914564,1.2844701478446088,3.3454819993954388,19402.407658160737,1978.4949659833621,3099.015535412006,3099.015535412006,6.651332677625697,5.2178687395997905,-0.9244451236950608,6.142313863294851,3.339137919351807,3.339137919351807,0.9540394055290877,0.0,0.0,0.00023935194174594325,1.0002098931649481,0.00023930171395182437,198.72514401492805,0.0,1.0016984127907e-05,28.38813301848844,0.05707359343587189,8.021065102571604e-05,0.0001591412907202272,0.0006836938081143184,0.09599475695828019,0.07700235036711937,0.018992406591160825,0.09599450142885503,0.07700235036781779,0.018992406591333097,0.405070450968579,0.405070450968579,0.09990945297359667,0.0,5.4205645843686625,4.856531611449668,7.721170322747128,5.398712342730846,4.8357356532582685,7.694993292364359,24951.11233955489,21208.445488621655,0.85,0.9924806246704956,0.6830773658469029,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500537333253567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45103.3734228667,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.195071606771,1542.5387784709417,0.405070450968579,0.09990945297359667,6.112885165565336,3.339137919351807
2085.0,-29.76318778914734,5.217752565610156,35.031389919252724,24.32569902101534,5.102767316342601,-26.276558222761192,-39.851119998469926,1.6161377499563683,0.42288130765155074,-4.971114337054446,40.063436235488076,45505.44012066232,20613.94087875609,20613.94087875609,66119.38099941841,83008.75752436496,83008.75752436496,20613.94087875609,103622.69840312106,103622.69840312106,103622.69840312106,128573.8005716363,98064.77461484329,60562.068041102786,41669.67397082278,24951.10216851523,0.0,66620.776139338,21208.436843237945,1542.545818442867,0.0,0.8868360445123725,2.8145773004063845,0.0014959162575277712,355055.4689477529,1557270.234025155,4.385991401964041,1557270.234025155,4.385991401964041,0.85,0.09599604700016448,4.296143414572793,1.268260591137223,1.0,0.0,4.29614341457407,1.284166152712784,1.284473471872645,3.34547317377681,19402.29884781572,1978.4838704160668,3099.015535412006,3099.015535412006,6.651770745646011,5.217752565610156,-0.9243557824937731,6.142108348103929,3.3394695756699173,3.3394695756699173,0.9541341644771192,0.0,0.0,0.00023930171395182437,1.0002091156103907,0.0002392516826901616,198.72680350546509,0.0,9.981525619827089e-06,28.28764360658997,0.05708357496149172,8.019462985096854e-05,0.00015910708410085583,0.0006835468515717713,0.09599604699837869,0.07700216472858842,0.01899388226979027,0.09599544396644698,0.07700216473002088,0.018993882270143612,0.4050684707067663,0.4050684707067663,0.09991696819078957,0.0,5.41542904178408,4.851574616882601,7.715119147134203,5.393995644706024,4.831006658815795,7.690144113026861,24951.10216851523,21208.436843237945,0.85,0.9924738922454023,0.6830517859096575,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500658145869239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45103.272933454806,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.162624612747,1542.545818442867,0.4050684707067663,0.09991696819078957,6.112885165565336,3.3394695756699173
2086.0,-29.765194814233716,5.217627836881362,35.03141296024407,24.325038876291387,5.102411056728312,-26.278400459207248,-39.85284586725754,1.6156167017018923,0.4163268381555554,-4.971354492077973,40.063450957587136,45503.804023618555,20614.967447455332,20614.967447455332,66118.77147107388,83007.43770183448,83007.43770183448,20614.967447455332,103622.40514928981,103622.40514928981,103622.40514928981,128573.44420287601,98064.16499114853,60561.140250794044,41670.02748928276,24951.039053586188,0.0,66621.06654286894,21208.38319554826,1542.5463588924874,0.0,0.8868347696738695,2.8146350664514737,0.0014959162575277712,355052.1462318044,1557270.8696440577,4.386034237988681,1557270.8696440577,4.386034237988681,0.85,0.09599724452864034,4.296143414572793,1.2682593344757334,1.0,0.0,4.296143414572391,1.284168691187743,1.2844759467031726,3.3454665606270453,19402.178232628903,1978.4715710899138,3099.015535412006,3099.015535412006,6.652102002036147,5.217627836881362,-0.9241830164352196,6.141810853316581,3.339797644415711,3.339797644415711,0.9542278984044889,0.0,0.0,0.0002392516826901616,1.0002085112884251,0.00023920180641331276,198.72845819780264,0.0,9.942552705588725e-06,28.177194367638446,0.057093517514197306,8.017898857048756e-05,0.00015907269411967402,0.0006833991072805898,0.0959972445279048,0.07700191341115621,0.018995331116748584,0.09599730980162323,0.07700191341174621,0.01899533111689412,0.40506649012738677,0.40506649012738677,0.09992442737343854,0.0,5.409999869954959,4.84651798476574,7.707980116530109,5.387681330233534,4.825837306026926,7.678951891243287,24951.039053586188,21208.38319554826,0.85,0.992460416834188,0.6830242502097745,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450077851090168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45103.16248421585,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.130260863418,1542.5463588924874,0.40506649012738677,0.09992442737343854,6.112885165565336,3.339797644415711
2087.0,-29.767194278407814,5.217492496690431,35.031435022174264,24.324237077403836,5.101886358185683,-26.280252735694457,-39.8545996407978,1.614944815472659,0.410936731243396,-4.971730598733502,40.06346852219906,45502.32634209413,20616.24082291164,20616.24082291164,66118.56716500578,83006.23346709344,83006.23346709344,20616.24082291164,103622.47429000508,103622.47429000508,103622.47429000508,128573.53371776461,98063.59495473688,60560.294357411585,41670.3339970281,24951.059427759534,0.0,66621.39342478763,21208.400513595603,1542.554866520522,0.0,0.886832792999203,2.8146617505292677,0.0014959162575277712,355046.94257714297,1557271.6279872209,4.386100656672643,1557271.6279872209,4.386100656672643,0.85,0.095998498018741,4.296143414572793,1.2682584437681363,1.0,0.0,4.296143414573868,1.28417193432517,1.2844791265635167,3.3454581117523086,19402.065449859998,1978.4600704481143,3099.015535412006,3099.015535412006,6.652512898800543,5.217492496690431,-0.9240995453135596,6.141592042003991,3.340122938858541,3.340122938858541,0.9543208396738689,0.0,0.0,0.00023920180641331276,1.0002077291037372,0.00023915212755619864,198.73010668064086,0.0,9.911835598816342e-06,28.090142087045514,0.05710342934979612,8.016309728256121e-05,0.00015903870913075153,0.0006832531028942361,0.09599849801706103,0.07700172412807361,0.018996773888987427,0.09599853538954198,0.07700172412942113,0.01899677388931987,0.4050644999446126,0.4050644999446126,0.09993177169779915,0.0,5.4047052792564045,4.841553678216712,7.701151783129546,5.382667329976925,4.8209845859583424,7.673097829126277,24951.059427759534,21208.400513595603,0.85,0.9924524805931968,0.6829987186242822,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500898528052046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45103.075431935256,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.097947201215,1542.554866520522,0.4050644999446126,0.09993177169779915,6.112885165565336,3.340122938858541
2088.0,-29.76918648608289,5.217348179795919,35.03145585303233,24.323529854323738,5.1014607795816564,-26.282088566897855,-39.85632819877935,1.6143628603969644,0.4050323053957072,-4.972022838894293,40.063476788276525,45500.77088452716,20617.31802734144,20617.31802734144,66118.0889118686,83005.00963125279,83005.00963125279,20617.31802734144,103622.32765859424,103622.32765859424,103622.32765859424,128573.32112753532,98063.04500175042,60559.410466161615,41670.705039543114,24950.993468941084,0.0,66621.6985084842,21208.34444859992,1542.5565199917469,0.0,0.8868312765515478,2.8147049462011795,0.0014959162575277712,355042.8993056069,1557271.9848709977,4.38615161130306,1557271.9848709977,4.38615161130306,0.85,0.09599967457362249,4.296143414572793,1.2682574036018925,1.0,0.0,4.296143414572562,1.2841747567568353,1.2844818858706923,3.3454507589158973,19401.956640634286,1978.4489749949562,3099.015535412006,3099.015535412006,6.652860494486171,5.217348179795919,-0.92397292708314,6.141321106879059,3.3404448242957465,3.3404448242957465,0.9544128069416419,0.0,0.0,0.00023915212755619864,1.0002069785114327,0.00023910263844801306,198.73174920469077,0.0,9.87268457406077e-06,27.97918808288822,0.05711330203437018,8.0147437326965e-05,0.00015900469022923366,0.0006831069528145091,0.09599967457259552,0.0770014847877382,0.01899818978485732,0.09599994739351288,0.07700148478856193,0.018998189785060557,0.4050625043091191,0.4050625043091191,0.09993903822513903,0.0,5.399314797154943,4.836603168143824,7.693779724417254,5.377055144290011,4.8162482689346575,7.6637167976871865,24950.993468941084,21208.34444859992,0.85,0.9924407571723578,0.6829722433259892,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501018094955385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45102.9644779311,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.065718108453,1542.5565199917469,0.4050625043091191,0.09993903822513903,6.112885165565336,3.3404448242957465
2089.0,-29.771172079726995,5.21719305941893,35.03147529365449,24.322675249446206,5.100869689026127,-26.283934996999697,-39.85807338086886,1.613632606298757,0.4001024750188549,-4.97243776181347,40.063477956225825,45499.319560111086,20618.614445238632,20618.614445238632,66117.93400534971,83003.86410391745,83003.86410391745,20618.614445238632,103622.47854915609,103622.47854915609,103622.47854915609,128573.42343882719,98062.499033327,60558.55658019292,41671.04717014897,24950.944889671096,0.0,66621.99205982007,21208.30315622043,1542.562043687493,0.0,0.8868291617139973,2.8147210869078916,0.0014959162575277712,355037.15872606135,1557272.0352966308,4.386222672816585,1557272.0352966308,4.386222672816585,0.85,0.09600088734857884,4.296143414572793,1.2682565579516814,1.0,0.0,4.296143414572502,1.284178271921958,1.284485338320372,3.345441601455376,19401.848619761815,1978.4379599314564,3099.015535412006,3099.015535412006,6.653278826657267,5.21719305941893,-0.923927848340707,6.141120907759637,3.340763776193719,3.340763776193719,0.9545039360553483,0.0,0.0,0.00023910263844801306,1.0002062946399999,0.00023905332302879808,198.7333862994024,0.0,9.835057036300292e-06,27.872551640875027,0.05712313709140648,8.013162963345537e-05,0.0001589710088145577,0.0006829622526266554,0.09600088734663792,0.07700128944983034,0.018999597896807576,0.09600061272873898,0.07700128945138714,0.018999597897191706,0.40506050183889875,0.40506050183889875,0.09994620497663781,0.0,5.394145954455723,4.831782171146301,7.68700959963337,5.372540236832322,4.811712781695064,7.659111969660955,24950.944889671096,21208.30315622043,0.85,0.9924340591014187,0.6829474495337384,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501137229794603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45102.85784148909,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.03356773875,1542.562043687493,0.40506050183889875,0.09994620497663781,6.112885165565336,3.340763776193719
2090.0,-29.773149826097164,5.217029189725117,35.03149324692968,24.321935441717528,5.100415964407379,-26.28576062546197,-39.859792788606114,1.6130267637721176,0.3941629142403258,-4.972743830395529,40.063473515146946,45497.79040785808,20619.66436325771,20619.66436325771,66117.4547711158,83002.62109453064,83002.62109453064,20619.66436325771,103622.28545778836,103622.28545778836,103622.28545778836,128573.10743848166,98061.91152729465,60557.68043814401,41671.36787683405,24950.821980693305,0.0,66622.18985752735,21208.198683589308,1542.560815551722,0.0,0.8868276208689441,2.8147631369445985,0.0014959162575277712,355032.924224684,1557271.8435552502,4.386274447520604,1557271.8435552502,4.386274447520604,0.85,0.096002021736689,4.296143414572793,1.268255544709973,1.0,0.0,4.2961434145728585,1.2841812052750436,1.284488209041635,3.345433959728956,19401.732380595822,1978.4261068352416,3099.015535412006,3099.015535412006,6.653617617478766,5.217029189725117,-0.9238245779202439,6.1408537676453605,3.3410792285129873,3.3410792285129873,0.9545940652894249,0.0,0.0,0.00023905332302879808,1.0002054825907376,0.00023900421182415524,198.73501694772594,0.0,9.800620257368298e-06,27.774957809381757,0.05713293771166385,8.011605822030185e-05,0.00015893726480849623,0.0006828172835372331,0.09600202173561193,0.07700103855313485,0.019000983182477067,0.09600180367843814,0.07700103855399874,0.019000983182690254,0.4050584984576834,0.4050584984576834,0.09995332351008289,0.0,5.388842362674438,4.826926469615103,7.679695884677528,5.366906744635855,4.80692462957154,7.649839112162624,24950.821980693305,21208.198683589308,0.85,0.9924239193054004,0.6829224693027331,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501255970970104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45102.76024765759,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.001483463211,1542.560815551722,0.4050584984576834,0.09995332351008289,6.112885165565336,3.3410792285129873
2091.0,-29.775121660831285,5.21685656042664,35.03151024152272,24.321210442017787,5.09996760704579,-26.287580396198393,-39.86150744659824,1.6124263424133474,0.38836277456755397,-4.973062768491332,40.063481497977826,45496.267782145114,20620.715515817235,20620.715515817235,66116.98329796235,83001.41894011058,83001.41894011058,20620.715515817235,103622.13445592782,103622.13445592782,103622.13445592782,128572.92187096033,98061.36464900221,60556.81118344526,41671.726072841055,24950.78741503251,0.0,66622.51348787357,21208.169302777635,1542.5649812257295,0.0,0.8868259695754568,2.814801865512302,0.0014959162575277712,355028.5117139628,1557272.188210031,4.38632993359329,1557272.188210031,4.38632993359329,0.85,0.09600316737907688,4.296143414572793,1.2682545331167057,1.0,0.0,4.296143414572561,1.2841841128821387,1.2844910542727273,3.3454263851082926,19401.624179704064,1978.4150734148832,3099.015535412006,3099.015535412006,6.653956806665626,5.21685656042664,-0.9237358107629019,6.140592371189542,3.3413917829210518,3.3413917829210518,0.954683366548872,0.0,0.0,0.00023900421182415524,1.0002048716356506,0.00023895525666987397,198.7366427453467,0.0,9.760116087017552e-06,27.66016899060774,0.05714269782775087,8.010053260781199e-05,0.00015890367921634325,0.0006826729950166806,0.09600316737786742,0.07700080804867367,0.019002359329193756,0.09600320507070703,0.07700080804964372,0.019002359329433158,0.40505648902826563,0.40505648902826563,0.09996036597786472,0.0,5.3835078622407195,4.8221142808517925,7.672048126947118,5.3614255430588855,4.802262123366916,7.6408300483820994,24950.78741503251,21208.169302777635,0.85,0.9924120216508607,0.6828962973668985,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501374244712104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45102.64545883882,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.96949020827,1542.5649812257295,0.40505648902826563,0.09996036597786472,6.112885165565336,3.3413917829210518
2092.0,-29.77708510663097,5.2166736383487775,35.03152582103942,24.320351995434635,5.099365073044838,-26.28940803451098,-39.863242116384185,1.6116880009249723,0.383520860756164,-4.973486431260975,40.06347426988799,45494.87251197835,20621.950649343507,20621.950649343507,66116.82316132185,83000.30636306087,83000.30636306087,20621.950649343507,103622.25701240437,103622.25701240437,103622.25701240437,128572.96898549315,98060.83715324588,60555.998339793696,41672.043126057986,24950.71197308878,0.0,66622.75509914677,21208.10517712546,1542.5692619550537,0.0,0.8868238405777739,2.8148158440861097,0.0014959162575277712,355022.6504032196,1557271.87614082,4.3864014714896,1557271.87614082,4.3864014714896,0.85,0.0960043293070684,4.296143414572793,1.2682537715369833,1.0,0.0,4.2961434145723,1.2841876647939046,1.284494544162581,3.3454171320531008,19401.519813683284,1978.4044310425359,3099.015535412006,3099.015535412006,6.654355363404745,5.2166736383487775,-0.9237175248172234,6.140391163166001,3.3417014217322203,3.3417014217322203,0.9547718347806343,0.0,0.0,0.00023895525666987397,1.0002040032300972,0.00023890651896831314,198.7382616494539,0.0,9.729183006939502e-06,27.572504641666548,0.05715242701075781,8.008482862599536e-05,0.0001588704280438786,0.0006825301432110698,0.0960043293050866,0.07700060350797841,0.019003725797108188,0.09600371777282019,0.0770006035095679,0.01900372579750049,0.40505447416292617,0.40505447416292617,0.09996732245204432,0.0,5.378396309347011,4.817438161551024,7.664981733398122,5.357007292017158,4.7979318151300845,7.635882181688771,24950.71197308878,21208.10517712546,0.85,0.9924060189784706,0.6828728779569939,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501492166757002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45102.55779448988,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.937549458227,1542.5692619550537,0.40505447416292617,0.09996732245204432,6.112885165565336,3.3417014217322203
2093.0,-29.7790419239568,5.21648372825458,35.03154029629869,24.31970575070011,5.099015331050299,-26.291204424785235,-39.864926774147875,1.6111778318787382,0.3768965206189705,-4.973725207134676,40.063473265003495,45493.28652926281,20622.789211303603,20622.789211303603,66116.07574056642,82999.01843745349,82999.01843745349,20622.789211303603,103621.8076487571,103621.8076487571,103621.8076487571,128572.40855752568,98060.24062738694,60555.101636872154,41672.37665612754,24950.600908768578,0.0,66622.97756489612,21208.01077245329,1542.567241722359,0.0,0.8868226295545735,2.8148747151726363,0.0014959162575277712,355019.3470083536,1557271.8327554318,4.386442164006316,1557271.8327554318,4.386442164006316,0.85,0.09600539179088602,4.296143414572793,1.2682526088366286,1.0,0.0,4.2961434145732085,1.2841901498332748,1.2844969672040607,3.345410658328564,19401.40178992775,1978.3923959688325,3099.015535412006,3099.015535412006,6.654625953193829,5.21648372825458,-0.9235944251925741,6.1400781534471545,3.3420076678394426,3.3420076678394426,0.9548593336684121,0.0,0.0,0.00023890651896831314,1.0002033177192102,0.00023885795491370487,198.73987511132066,0.0,9.686046084989601e-06,27.45025460486053,0.0571621130568428,8.006958012781476e-05,0.00015883693884049838,0.0006823862687905086,0.09600539179019824,0.07700032512048498,0.019005066669713255,0.09600546882670483,0.0770003251210366,0.01900506666984942,0.40505245999560424,0.40505245999560424,0.099974240302264,0.0,5.372959103427775,4.812649053888094,7.656719146457192,5.350621727753662,4.793041183062769,7.623200428340851,24950.600908768578,21208.01077245329,0.85,0.9923914864982439,0.6828467923840346,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501609588934576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45102.435544453074,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.905711038678,1542.567241722359,0.40505245999560424,0.099974240302264,6.112885165565336,3.3420076678394426
2094.0,-29.780991949354274,5.2162845368993125,35.03155399007313,24.31890887618067,5.09848716931448,-26.293012545325613,-39.866631967574335,1.6105077652855462,0.3715066558301032,-4.9741121606111225,40.06347945307673,45491.82299103147,20623.90296263216,20623.90296263216,66115.72595366363,82997.8506844433,82997.8506844433,20623.90296263216,103621.75364707546,103621.75364707546,103621.75364707546,128572.3581607744,98059.68429608349,60554.247352025355,41672.70771562015,24950.604513698945,0.0,66623.3122293191,21208.013836644102,1542.5752554494775,0.0,0.8868206386900728,2.814900152691647,0.0014959162575277712,355013.9936706064,1557272.0999224319,4.386509060731053,1557272.0999224319,4.386509060731053,0.85,0.09600652521061664,4.296143414572793,1.2682516890065747,1.0,0.0,4.2961434145734225,1.2841933818625135,1.284500137636608,3.3454022386736924,19401.291718740107,1978.3811718313705,3099.015535412006,3099.015535412006,6.65498534194675,5.2162845368993125,-0.9235670221005048,6.139851558999817,3.342311501024941,3.342311501024941,0.9549461431499832,0.0,0.0,0.00023885795491370487,1.000202615190372,0.00023880956846752716,198.7414829959372,0.0,9.651614147747888e-06,27.352674494717515,0.05717176467099055,8.005414848661766e-05,0.00015880380642708722,0.0006822439271908233,0.09600652520889326,0.07700011976014229,0.01900640544875097,0.09600661963979902,0.07700011976152453,0.01900640544909212,0.4050504364146562,0.4050504364146562,0.09998104997332091,0.0,5.367664964162316,4.807954589930034,7.648800915532149,5.345618816441231,4.788444530769198,7.6163671253139,24950.604513698945,21208.013836644102,0.85,0.9923812512666985,0.6828213949262607,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501726616506883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45102.33796434293,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.873939961362,1542.5752554494775,0.4050504364146562,0.09998104997332091,6.112885165565336,3.342311501024941
2095.0,-29.782934941567568,5.2160775803196735,35.03156657668159,24.318192433007084,5.098048005760567,-26.29480543387522,-39.868319768551714,1.6099184980678574,0.3655761667571369,-4.974420744326855,40.063474591962446,45490.3149291394,20624.834789556684,20624.834789556684,66115.14971869608,82996.64586248409,82996.64586248409,20624.834789556684,103621.48065204077,103621.48065204077,103621.48065204077,128571.99334268064,98059.12630485013,60553.38388064085,41673.047138010304,24950.51269063987,0.0,66623.55982865018,21207.935787043887,1542.5760150176702,0.0,0.886819086467919,2.814941809227684,0.0014959162575277712,355009.72459076665,1557271.8900462254,4.3865612184042355,1557271.8900462254,4.3865612184042355,0.85,0.09600758329796022,4.296143414572793,1.2682506785122678,1.0,0.0,4.296143414571644,1.2841962358938526,1.2845029302087636,3.345394803764164,19401.18131913223,1978.3699142043645,3099.015535412006,3099.015535412006,6.655286026765485,5.2160775803196735,-0.9234989944413972,6.139576574761071,3.342612217846526,3.342612217846526,0.9550320622418645,0.0,0.0,0.00023880956846752716,1.0002018875577725,0.00023876136551855218,198.74308510413488,0.0,9.616394070260772e-06,27.252860795119027,0.05718138106506081,8.003887695093211e-05,0.00015877069151659504,0.0006821016607861882,0.0960075832968641,0.0769998646399372,0.019007718656926895,0.09600791963130983,0.07699986464081633,0.019007718657143888,0.4050484078517869,0.4050484078517869,0.09998778848358797,0.0,5.362275029221507,4.803255090331334,7.640416907989447,5.339996911083972,4.78387341605827,7.606274989784879,24950.51269063987,21207.935787043887,0.85,0.992368914070913,0.6827962217290161,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501843239680032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45102.23815064333,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.842239721767,1542.5760150176702,0.4050484078517869,0.09998778848358797,6.112885165565336,3.342612217846526
2096.0,-29.784872539754357,5.215861652311419,35.03157803672743,24.31738277608531,5.097499738955613,-26.29660437818338,-39.87002346022052,1.6092315773846027,0.36036342163106383,-4.974813042973853,40.06346695157807,45488.9024218667,20625.911360990507,20625.911360990507,66114.8137828572,82995.5096952902,82995.5096952902,20625.911360990507,103621.4210562807,103621.4210562807,103621.4210562807,128571.86795936675,98058.58753079169,60552.56702383633,41673.356118839285,24950.44690308605,0.0,66623.80302192533,21207.87986762314,1542.5802369212383,0.0,0.8868171184060413,2.8149643105609226,0.0014959162575277712,355004.29742072424,1557271.5601764484,4.38662734927653,1557271.5601764484,4.38662734927653,0.85,0.09600866460278314,4.296143414572793,1.2682498493464665,1.0,0.0,4.296143414573771,1.2841995459819215,1.2845061791819266,3.345386180843014,19401.074721678306,1978.3590442891616,3099.015535412006,3099.015535412006,6.655633418193997,5.215861652311419,-0.9234879829655336,6.139349635276953,3.3429102601731673,3.3429102601731673,0.9551172171923336,0.0,0.0,0.00023876136551855218,1.00020133022955,0.00023871330531399668,198.74468278727593,0.0,9.580002790404331e-06,27.149727908005875,0.05719096106785121,8.002346436467913e-05,0.00015873790115387303,0.0006819607886853186,0.09600866460107282,0.07699964164869985,0.019009022952372966,0.09600873677512893,0.07699964165007153,0.0190090229527116,0.40504637186824244,0.40504637186824244,0.09999443652928772,0.0,5.3570306254888465,4.798654305588968,7.632372737469893,5.335176464604899,4.779508891868261,7.599424891125977,24950.44690308605,21207.87986762314,0.85,0.9923602494006442,0.682772528114264,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501959444006525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45102.13501775622,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.81061537945,1542.5802369212383,0.40504637186824244,0.09999443652928772,6.112885165565336,3.3429102601731673
2097.0,-29.78680242543131,5.215638420016751,35.03158838346543,24.316675727628194,5.097066049088979,-26.29838492155652,-39.87170176170764,1.6086485452137629,0.3544457033844992,-4.97511747919381,40.06345744415597,45487.41306774821,20626.78787536019,20626.78787536019,66114.2009431084,82994.32195694024,82994.32195694024,20626.78787536019,103621.10983230043,103621.10983230043,103621.10983230043,128571.44767975657,98058.04334432328,60551.71877793934,41673.69396264882,24950.33784745615,0.0,66624.03181010496,21207.787170337728,1542.5799728576967,0.0,0.88681560405752,2.8150062906056754,0.0014959162575277712,355000.08580912725,1557271.1496983273,4.386678234595201,1557271.1496983273,4.386678234595201,0.85,0.09600968291887849,4.296143414572793,1.2682488729199397,1.0,0.0,4.296143414573631,1.2842023702242313,1.2845089423763496,3.3453788236060134,19400.96705336896,1978.3480651770954,3099.015535412006,3099.015535412006,6.655916254584995,5.215638420016751,-0.9234303771641805,6.139068797180932,3.34320525119121,3.34320525119121,0.9552015003403457,0.0,0.0,0.00023871330531399668,1.0002005319383303,0.00023866544526964428,198.74627413338297,0.0,9.551710109075105e-06,27.06954644911885,0.05720051277796028,8.000828415546073e-05,0.00015870502115853595,0.00068181953150988,0.09600968291782838,0.07699937676389125,0.019010306153937128,0.09600998818549014,0.07699937676473342,0.019010306154145066,0.4050443328038594,0.4050443328038594,0.10000102723077466,0.0,5.351678627916272,4.794051948227093,7.623788224860505,5.329563182578283,4.775066733494896,7.588852735424155,24950.33784745615,21207.787170337728,0.85,0.992347643137994,0.6827478288524873,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502075327502286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45102.054836297335,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.779034331055,1542.5799728576967,0.4050443328038594,0.10000102723077466,6.112885165565336,3.34320525119121
2098.0,-29.78872633706378,5.215406564950375,35.031597671740826,24.315870995074533,5.096518366179913,-26.300171487650672,-39.87338844509793,1.6079635167670039,0.34927156237762347,-4.975511799582749,40.063447307617416,45485.98842724036,20627.822607965103,20627.822607965103,66113.81103520546,82993.20458995173,82993.20458995173,20627.822607965103,103621.02719791683,103621.02719791683,103621.02719791683,128571.2974456718,98057.51773012166,60550.88397409401,41674.03750669739,24950.270247754957,0.0,66624.30775445234,21207.729710591713,1542.5841954961622,0.0,0.8868136346911349,2.815028056353966,0.0014959162575277712,354994.6307861343,1557270.7120585123,4.3867444096547095,1557270.7120585123,4.3867444096547095,0.85,0.09601073284454245,4.296143414572793,1.2682479717722162,1.0,0.0,4.296143414574232,1.284205670790978,1.2845121822656864,3.345370225570394,19400.863059617295,1978.337460765633,3099.015535412006,3099.015535412006,6.65625014532968,5.215406564950375,-0.9234332358240129,6.138839800774388,3.3434976788695043,3.3434976788695043,0.9552850511055727,0.0,0.0,0.00023866544526964428,1.0001999142738074,0.00023861774217699943,198.74786057572317,0.0,9.512005494896762e-06,26.957023572537423,0.05721002478345518,7.999303081414806e-05,0.00015867241445549624,0.000681679448437345,0.09601073284282413,0.07699914982252765,0.019011583020296485,0.09601078014409761,0.07699914982390572,0.019011583020636734,0.40504228811221005,0.40504228811221005,0.10000753391335754,0.0,5.346475071863836,4.789553805033449,7.61553570356898,5.324783361960385,4.770815178947032,7.581750774828208,24950.270247754957,21207.729710591713,0.85,0.9923376806986371,0.6827236178555363,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450219075148605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.94231342075,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.747543203335,1542.5841954961622,0.40504228811221005,0.10000753391335754,6.112885165565336,3.3434976788695043
2099.0,-29.790643580580422,5.215166697162249,35.031605593948115,24.315078870300226,5.095990012789034,-26.30195011788268,-39.87507006442172,1.6072965500909593,0.3438548930598131,-4.975881545110217,40.063426094464546,45484.57253738431,20628.784134575173,20628.784134575173,66113.35667195948,82992.05814602986,82992.05814602986,20628.784134575173,103620.84228060502,103620.84228060502,103620.84228060502,128570.9727208458,98056.96851765706,60550.0631905301,41674.339252363294,24950.130440240784,0.0,66624.46969260408,21207.610874204667,1542.5837367056174,0.0,0.8868118304098009,2.815055866211753,0.0014959162575277712,354989.5157912055,1557269.7961918968,4.38680503766719,1557269.7961918968,4.38680503766719,0.85,0.09601174130978513,4.296143414572793,1.2682471365621315,1.0,0.0,4.29614341457233,1.284208886629964,1.2845153376082972,3.3453618482946204,19400.754396905217,1978.3263802527078,3099.015535412006,3099.015535412006,6.656560413735594,5.215166697162249,-0.9234278214228206,6.138594518585069,3.3437871332911753,3.3437871332911753,0.9553677523689073,0.0,0.0,0.00023861774217699943,1.0001992244503801,0.00023857021315740607,198.74944154175213,0.0,9.480887606009406e-06,26.868835475430657,0.05721950567106119,7.997782594541499e-05,0.00015863991623158444,0.000681539831406701,0.09601174130831029,0.07699889762957116,0.019012843678739132,0.09601150474356898,0.07699889763075395,0.019012843679031183,0.40504024217283563,0.40504024217283563,0.10001398779861541,0.0,5.34129322620106,4.785087194142477,7.607266297726767,5.319736438170025,4.766521277600077,7.573462380290266,24950.130440240784,21207.610874204667,0.85,0.9923284489467188,0.6827007066209115,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502305819914605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.85412532365,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.716107426118,1542.5837367056174,0.40504024217283563,0.10001398779861541,6.112885165565336,3.3437871332911753
2100.0,-29.79255386329371,5.214919939094449,35.03161253677232,24.314372380636655,5.095550616435379,-26.303713586396373,-39.87673051944,1.6067103395384228,0.3379979534497579,-4.976195018330482,40.06341341227078,45483.09510299905,20629.610968135992,20629.610968135992,66112.70607113504,82990.89755372556,82990.89755372556,20629.610968135992,103620.50852186156,103620.50852186156,103620.50852186156,128570.53284514198,98056.44057481988,60549.21619301862,41674.693757556954,24950.024323280417,0.0,66624.71808083737,21207.520674788353,1542.5839336839356,0.0,0.8868102815132124,2.8150960068524493,0.0014959162575277712,354985.17930282996,1557269.2486451075,4.386857084297133,1557269.2486451075,4.386857084297133,0.85,0.09601272259025741,4.296143414572793,1.2682461650809271,1.0,0.0,4.296143414572979,1.2842117246713862,1.28451811528646,3.3453544552181396,19400.649942428656,1978.3157288603811,3099.015535412006,3099.015535412006,6.656827218968212,5.214919939094449,-0.92339440827263,6.138314347367079,3.3440737841166746,3.3440737841166746,0.9554496526047641,0.0,0.0,0.00023857021315740607,1.0001985041774402,0.0002385228653722147,198.75101678988375,0.0,9.446366101206878e-06,26.771001530820293,0.0572289520371624,7.996281506169386e-05,0.00015860739809571222,0.0006814001288314194,0.09601272258915229,0.07699863098760681,0.019014091601545477,0.0960127183626129,0.07699863098849308,0.019014091601764333,0.4050381941494787,0.4050381941494787,0.10002039292000299,0.0,5.336017340410081,4.780633210886094,7.598467391044039,5.314192971780244,4.7622244225898385,7.562656858616435,24950.024323280417,21207.520674788353,0.85,0.9923149842213052,0.6826759859278251,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502420491258687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.75629137903,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.6847411031,1542.5839336839356,0.4050381941494787,0.10002039292000299,6.112885165565336,3.3440737841166746
2101.0,-29.79445641899084,5.214665446171816,35.031618586437034,24.313593527209036,5.0950362115696155,-26.305477601157342,-39.878394816163905,1.606057393736247,0.3324853463051909,-4.976569283222023,40.06340128274321,45481.67023070141,20630.539150716024,20630.539150716024,66112.20938141743,82989.7483791091,82989.7483791091,20630.539150716024,103620.28752982513,103620.28752982513,103620.28752982513,128570.24117171408,98055.88832893496,60548.38580622746,41675.002803008334,24949.953641888944,0.0,66624.95644489728,21207.4605956056,1542.5875913001082,0.0,0.8868084213128955,2.8151245522599706,0.0014959162575277712,354980.00189634186,1557268.724959514,4.386919591640134,1557268.724959514,4.386919591640134,0.8499999999999999,0.09601372302201594,4.296143414572793,1.2682452386571095,1.0,0.0,4.2961434145753525,1.2842148742725688,1.284521204831187,3.3453462505690896,19400.5406795487,1978.3045871473644,3099.015535412006,3099.015535412006,6.6571267278185005,5.214665446171816,-0.9234034803240032,6.138068926495819,3.3443579565948256,3.3443579565948256,0.9555308447413787,0.0,0.0,0.0002385228653722147,1.0001977042415926,0.00023847571771130633,198.75258568803503,0.0,9.410420449537263e-06,26.669131553988603,0.057238362457611935,7.994777206168258e-05,0.0001585750933105321,0.0006812613428413086,0.0960137230204729,0.07699839123909205,0.01901533178138085,0.0960137181990195,0.07699839124032949,0.019015331781686445,0.40503614224727175,0.40503614224727175,0.10002672139430611,0.0,5.330791866651452,4.776221862269608,7.589752977478497,5.309054629527225,4.75786849870849,7.554160592961296,24949.953641888944,21207.4605956056,0.85,0.9923039790066666,0.682652157053452,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502534747994111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.6544214022,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.653450320056,1542.5875913001082,0.40503614224727175,0.10002672139430611,6.112885165565336,3.3443579565948256
2102.0,-29.79635313641109,5.214403317980145,35.03162344027058,24.312807025294774,5.094503219745931,-26.307238218892756,-39.880062256101496,1.6053883022271105,0.3272097394619209,-4.976948584621091,40.06337855091936,45480.28660471248,20631.45538300047,20631.45538300047,66111.74198771294,82988.64638047773,82988.64638047773,20631.45538300047,103620.1017634782,103620.1017634782,103620.1017634782,128569.92780606537,98055.37272267911,60547.58670197051,41675.31780078733,24949.82604258717,0.0,66625.1438433745,21207.352136199093,1542.5881342636044,0.0,0.8868065738368516,2.815149409341189,0.0014959162575277712,354974.7548776096,1557267.743526048,4.386981671592315,1557267.743526048,4.386981671592315,0.85,0.09601469691797077,4.296143414572793,1.2682444380642846,1.0,0.0,4.296143414571203,1.2842180989413698,1.2845243697181536,3.3453378504120668,19400.4386658878,1978.2941846489678,3099.015535412006,3099.015535412006,6.65742238051013,5.214403317980145,-0.9234217108526392,6.1378250288327845,3.3446393844616553,3.3446393844616553,0.9556112527033301,0.0,0.0,0.00023847571771130633,1.0001971005613024,0.00023842872327611798,198.75414979347846,0.0,9.370719514678622e-06,26.556619104599214,0.057247733177126614,7.993270327485825e-05,0.00015854301443644808,0.0006811235273976656,0.09601469691642425,0.07699813953623136,0.01901655738019289,0.09601439975367249,0.07699813953747156,0.0190165573804992,0.40503408685916403,0.40503408685916403,0.10003298781091967,0.0,5.325633890539109,4.77188071649897,7.581096860260061,5.304158324083005,4.753798640647005,7.5457277767557684,24949.82604258717,21207.352136199093,0.85,0.9922941726494656,0.6826294696132987,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502648544272845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.541908952815,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.622250658815,1542.5881342636044,0.40503408685916403,0.10003298781091967,6.112885165565336,3.3446393844616553
2103.0,-29.79824255223261,5.214134347551235,35.03162723413263,24.312064493447565,5.094023531245274,-26.308986933637986,-39.88171279253436,1.6047679126510501,0.321529041795543,-4.977291004466239,40.06335738467707,45478.86188762551,20632.276451469203,20632.276451469203,66111.13833909472,82987.50422270445,82987.50422270445,20632.276451469203,103619.78067417364,103619.78067417364,103619.78067417364,128569.47856619512,98054.83683121108,60546.76593899713,41675.63432468217,24949.69789202147,0.0,66625.33221670364,21207.24320821825,1542.587815306156,0.0,0.8868049083115686,2.815183876064652,0.0014959162575277712,354970.0181075396,1557266.8296860887,4.387037637681018,1557266.8296860887,4.387037637681018,0.85,0.09601564278173623,4.296143414572793,1.2682435253774749,1.0,0.0,4.296143414573117,1.2842210956736813,1.2845273068107632,3.3453300440599807,19400.332638759774,1978.2833728908215,3099.015535412006,3099.015535412006,6.6576873254448525,5.214134347551235,-0.9234235205461871,6.1375578680974225,3.3449180848674542,3.3449180848674542,0.9556908813907012,0.0,0.0,0.00023842872327611798,1.000196344771234,0.00023838191823291618,198.7557078992791,0.0,9.340339010884984e-06,26.470520756848046,0.0572570735161375,7.991778983221588e-05,0.0001585109334439021,0.0006809857028528062,0.09601564278046368,0.07699787320966706,0.019017769570796622,0.0960153751056957,0.07699787321068755,0.01901776957104868,0.40503203000040927,0.40503203000040927,0.10003920230841758,0.0,5.320425536167363,4.767552267490146,7.572133694863055,5.298820046261767,4.749590857530222,7.535609411207702,24949.69789202147,21207.24320821825,0.85,0.9922823067367759,0.682606155564107,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502761993046593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.45581060506,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.591104539195,1542.587815306156,0.40503203000040927,0.10003920230841758,6.112885165565336,3.3449180848674542
