time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2104.0,-29.800124870983655,5.213858274041581,35.031630084777106,24.311294755339645,5.093515784188254,-26.310732066085407,-39.88335896339265,1.6041229792903473,0.3159666195083446,-4.977659002981775,40.063337499203705,45477.45066219548,20633.12882115864,20633.12882115864,66110.57948335411,82986.36569737855,82986.36569737855,20633.12882115864,103619.49451853719,103619.49451853719,103619.49451853719,128569.08885572918,98054.28939985025,60545.943558392544,41675.9398238419,24949.594337191982,0.0,66625.53416103388,21207.155186613185,1542.5895218841843,0.0,0.8868031079885017,2.815213813794463,0.0014959162575277712,354964.92755731585,1557265.9711429372,4.3870981334951376,1557265.9711429372,4.3870981334951376,0.85,0.09601659164971853,4.296143414572793,1.26824260444846,1.0,0.0,4.296143414573143,1.2842242067483562,1.2845303585159475,3.345321939889755,19400.224328442404,1978.272328312156,3099.015535412006,3099.015535412006,6.65796237075511,5.213858274041581,-0.9234463767551846,6.137304650796765,3.345194284318033,3.345194284318033,0.955769795519438,0.0,0.0,0.00023838191823291618,1.0001956102033915,0.0002383352974169131,198.75726017385634,0.0,9.302769494829845e-06,26.36404874834778,0.05726637628563233,7.990291839687162e-05,0.00015847899983604456,0.0006808485114937055,0.09601659164824974,0.07699761921570543,0.019018972432544308,0.09601630746794329,0.07699761921688329,0.01901897243283523,0.40502996984130996,0.40502996984130996,0.10004535087228866,0.0,5.315229455062251,4.763250773892935,7.563124681278737,5.29362562249014,4.7453487783531045,7.526366713712264,24949.594337191982,21207.155186613185,0.85,0.9922709110829022,0.6825829051107719,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450287500677183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.34933859656,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.560041471024,1542.5895218841843,0.40502996984130996,0.10004535087228866,6.112885165565336,3.345194284318033
2105.0,-29.80200163340215,5.213575951256177,35.031632097192464,24.31057880111041,5.0930661366227845,-26.312466386357865,-39.88499214230103,1.6035308895779938,0.3100820528859458,-4.977985764755662,40.06331878531144,45476.00766672187,20633.87873424844,20633.87873424844,66109.88640097031,82985.20857161509,82985.20857161509,20633.87873424844,103619.08730586353,103619.08730586353,103619.08730586353,128568.57276436564,98053.74606890854,60545.11257555058,41676.2594370644,24949.485458502117,0.0,66625.74489556652,21207.0626397268,1542.5899932872785,0.0,0.8868015132074091,2.815252783817504,0.0014959162575277712,354960.4074859571,1557265.163182408,4.387151722672103,1557265.163182408,4.387151722672103,0.85,0.09601750717128042,4.296143414572793,1.2682416395610203,1.0,0.0,4.296143414572882,1.2842270704605439,1.284533163035997,3.3453144801192587,19400.116829400613,1978.2613664605767,3099.015535412006,3099.015535412006,6.658204355050199,5.213575951256177,-0.9234498040376593,6.137025755293836,3.3454678927218726,3.3454678927218726,0.9558479693491064,0.0,0.0,0.0002383352974169131,1.0001950357344993,0.00023828882258137798,198.75880788758218,0.0,9.266225655843602e-06,26.26048350866077,0.05727564251128817,7.988816685832645e-05,0.00015844713055858666,0.0006807115965072276,0.09601750717011122,0.07699734770720407,0.019020159462907152,0.09601749325719773,0.07699734770814165,0.019020159463138772,0.40502790579159725,0.40502790579159725,0.10005143793235799,0.0,5.309945013306731,4.758942373783043,7.55369566185658,5.288067817641604,4.74109087542837,7.515339323404817,24949.485458502117,21207.0626397268,0.85,0.992257369949037,0.6825590879021899,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502987597663073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.24577335687,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.529057600304,1542.5899932872785,0.40502790579159725,0.10005143793235799,6.112885165565336,3.3454678927218726
2106.0,-29.803871817745218,5.213286756969255,35.031633294246866,24.309814301691972,5.092557268054163,-26.314200708368745,-39.88662905814124,1.6028861586774563,0.3046293877883386,-4.978359105648474,40.06329906104401,45474.61162785066,20634.703314430575,20634.703314430575,66109.31494228123,82984.09749648624,82984.09749648624,20634.703314430575,103618.80081091681,103618.80081091681,103618.80081091681,128568.19690941976,98053.22037956171,60544.29983237176,41676.57838576661,24949.39609850294,0.0,66625.97448426955,21206.9866837275,1542.5926887483538,0.0,0.8867996850706382,2.815280667173751,0.0014959162575277712,354955.24314438936,1557264.3115999117,4.387213153424092,1557264.3115999117,4.387213153424092,0.85,0.09601843025949182,4.296143414572793,1.2682407620409504,1.0,0.0,4.2961434145741615,1.2842301799353832,1.284536213564479,3.3453063801918717,19400.01282078133,1978.2507605330393,3099.015535412006,3099.015535412006,6.658470433155555,5.213286756969255,-0.9234866562574915,6.136773413226747,3.3457391558050116,3.3457391558050116,0.9559254730871461,0.0,0.0,0.00023828882258137798,1.0001943550457533,0.0002382425189457079,198.76035019764896,0.0,9.237282907730806e-06,26.178459760509103,0.05728487979419591,7.98733840926171e-05,0.0001584154384887609,0.0006805754428301514,0.09601843025797957,0.07699709432236991,0.019021335935609663,0.0960184140886943,0.07699709432358258,0.019021335935909243,0.40502583534273634,0.40502583534273634,0.1000574443030227,0.0,5.304719050403833,4.754692582640359,7.5443269483970425,5.28298849343679,4.736987343447254,7.506120103373007,24949.39609850294,21206.9866837275,0.85,0.9922453735800847,0.682535782476056,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503099857862787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.16374960872,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.498122297487,1542.5926887483538,0.40502583534273634,0.1000574443030227,6.112885165565336,3.3457391558050116
2107.0,-29.80573626326157,5.212990634756456,35.03163339179097,24.30901746209713,5.092019474074676,-26.31593275685223,-39.88826555488629,1.6022159676655148,0.2992154142653476,-4.978745779936833,40.06326942959622,45473.24041530322,20635.534665535997,20635.534665535997,66108.77508083922,82982.97178207578,82982.97178207578,20635.534665535997,103618.50644761178,103618.50644761178,103618.50644761178,128567.76408876295,98052.66509172645,60543.497211015136,41676.85320079035,24949.257641151165,0.0,66626.11084194151,21206.86899497849,1542.5929022873986,0.0,0.8867978249281697,2.815306491445455,0.0014959162575277712,354949.89442708355,1557263.032281969,4.38727565983788,1557263.032281969,4.38727565983788,0.85,0.09601933134489979,4.296143414572793,1.268239932325669,1.0,0.0,4.296143414573087,1.2842334080758606,1.2845393830064546,3.3452979711917106,19399.902956045815,1978.2395574478355,3099.015535412006,3099.015535412006,6.658738696123558,5.212990634756456,-0.9235371554603571,6.136527790216813,3.3460078754472176,3.3460078754472176,0.9560022501277764,0.0,0.0,0.0002382425189457079,1.0001937615537466,0.0002381963656478032,198.76188779596407,0.0,9.203326841206709e-06,26.082228267979815,0.057294083121037113,7.985860763955142e-05,0.0001583839113061565,0.0006804399975322255,0.09601933134332714,0.07699683336421678,0.01902249797911036,0.09601910673809579,0.07699683336547784,0.01902249797942194,0.40502376045790084,0.40502376045790084,0.10006338349471249,0.0,5.299537628264261,4.750467979907967,7.535084097943866,5.277961194202192,4.732838281817692,7.497354435157035,24949.257641151165,21206.86899497849,0.85,0.9922352399897755,0.6825138048831985,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450321172623849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.06751811619,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.467256216702,1542.5929022873986,0.40502376045790084,0.10006338349471249,6.112885165565336,3.3460078754472176
2108.0,-29.807592838374287,5.212688873641359,35.031632624888516,24.3083206814714,5.091579220670438,-26.317647966364408,-39.88988060792906,1.6016343486604776,0.29344059243214815,-4.97906479260509,40.063244445894085,45471.810810288516,20636.21133381161,20636.21133381161,66108.02214410013,82981.8570255246,82981.8570255246,20636.21133381161,103618.0683593362,103618.0683593362,103618.0683593362,128567.19208160334,98052.159493975,60542.674286308335,41677.205786296305,24949.12372226714,0.0,66626.32950856345,21206.755163927068,1542.5918393002357,0.0,0.8867962922039915,2.8153449378535766,0.0014959162575277712,354945.4816946661,1557261.9536279535,4.38732716414053,1557261.9536279535,4.38732716414053,0.85,0.09602019157182227,4.296143414572793,1.268238980076276,1.0,0.0,4.296143414570882,1.2842362219209198,1.2845421382471036,3.345290641426355,19399.802922586205,1978.229356873775,3099.015535412006,3099.015535412006,6.658957045553524,5.212688873641359,-0.9235520538881197,6.136240927529479,3.3462740231746384,3.3462740231746384,0.9560782923356109,0.0,0.0,0.0002381963656478032,1.0001929464854387,0.0002381504153621533,198.7634189243992,0.0,9.173516619551173e-06,25.997746099808026,0.05730325663765667,7.984402728621795e-05,0.00015835233836158523,0.000680304355634327,0.09602019157072476,0.0769965474375073,0.01902364413321746,0.09602018586835141,0.07699654743838738,0.01902364413343489,0.4050216807191884,0.4050216807191884,0.10006927033310242,0.0,5.294275263085353,4.746266592890663,7.525335583421054,5.2725053850372205,4.728857882861234,7.485717015947216,24949.12372226714,21206.755163927068,0.85,0.9922206825997116,0.6824901078250761,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503323252975109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.98303594802,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.436442764265,1542.5918393002357,0.4050216807191884,0.10006927033310242,6.112885165565336,3.3462740231746384
2109.0,-29.80944420225672,5.212380593786633,35.03163110510086,24.30754629839214,5.091064195960504,-26.31936596260384,-39.89150355393065,1.6009859563078706,0.2879272669090369,-4.979445114210216,40.063220982752064,45470.440281934694,20636.993582567113,20636.993582567113,66107.4338645018,82980.7299842532,82980.7299842532,20636.993582567113,103617.7235668203,103617.7235668203,103617.7235668203,128566.7546445939,98051.60708022921,60541.87671159187,41677.47818737482,24949.03107777358,0.0,66626.5092651484,21206.67641610754,1542.5945801019932,0.0,0.8867944420065825,2.8153728107930798,0.0014959162575277712,354940.2209646172,1557260.9406235798,4.38738933669289,1557260.9406235798,4.38738933669289,0.85,0.09602107211003194,4.296143414572793,1.2682381146447734,1.0,0.0,4.296143414571642,1.284239347470361,1.284545205526841,3.3452824997420842,19399.693626494663,1978.218211774119,3099.015535412006,3099.015535412006,6.659209464022089,5.212380593786633,-0.9236089327479524,6.135989526534585,3.346537976296178,3.346537976296178,0.9561537075131937,0.0,0.0,0.0002381504153621533,1.0001924077706708,0.00023810460218646014,198.76494577577165,0.0,9.133235876326301e-06,25.883590473508736,0.057312389873532994,7.982937815596785e-05,0.00015832103720618546,0.0006801698813816878,0.09602107210847921,0.07699628959521687,0.01902478251326234,0.09602110677149905,0.07699628959646197,0.019024782513569965,0.4050195956893927,0.4050195956893927,0.10007507844999862,0.0,5.289061848414178,4.742095921601333,7.515713033636757,5.26737238111923,4.7246940380628075,7.4764775688678355,24949.03107777358,21206.67641610754,0.85,0.9922091761016493,0.6824676961684947,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503434310548873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.86888032172,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.405724834065,1542.5945801019932,0.4050195956893927,0.10007507844999862,6.112885165565336,3.346537976296178
2110.0,-29.811288999718027,5.212066370844138,35.03162866678474,24.306799191422783,5.090575338535318,-26.321075431143477,-39.89311769893391,1.6003617699608186,0.28231497584084764,-4.979800235699237,40.06319118912331,45469.06094212854,20637.706753099465,20637.706753099465,66106.767695228,82979.60778536169,82979.60778536169,20637.706753099465,103617.31453846116,103617.31453846116,103617.31453846116,128566.20852109327,98051.06798179624,60541.07838988489,41677.76621323483,24948.89398263211,0.0,66626.66019586693,21206.559885237293,1542.594215601587,0.0,0.886792742922039,2.815404922777948,0.0014959162575277712,354935.30886587116,1557259.654305688,4.387446431524713,1557259.654305688,4.387446431524713,0.85,0.09602191592444512,4.296143414572793,1.2682372167939322,1.0,0.0,4.296143414571498,1.284242359607468,1.284548159543043,3.3452746535209448,19399.586964862632,1978.2073353145706,3099.015535412006,3099.015535412006,6.6594395921141265,5.212066370844138,-0.9236557841809354,6.135722155025073,3.3467994599960718,3.3467994599960718,0.9562284171417348,0.0,0.0,0.00023810460218646014,1.000191728173279,0.00023805895957700773,198.76646723223635,0.0,9.106053382465622e-06,25.806555285907574,0.05732149592691546,7.981481093031478e-05,0.00015828979125614536,0.000680035644299191,0.09602191592311361,0.0769960115338329,0.019025904389280715,0.09602199531672036,0.07699601153490057,0.019025904389544546,0.40501750548922655,0.40501750548922655,0.10008082473255094,0.0,5.283829796962152,4.73793921574719,7.505940373292276,5.262115211540106,4.720640930871184,7.466154301994436,24948.89398263211,21206.559885237293,0.85,0.9921969298909691,0.6824454476400295,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503545058010487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.79184513412,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.375049416341,1542.594215601587,0.40501750548922655,0.10008082473255094,6.112885165565336,3.3467994599960718
2111.0,-29.81312742821734,5.211746202325816,35.03162539085081,24.30604799827563,5.090078463531553,-26.322779968520344,-39.8947234271094,1.5997310038341812,0.2768035921368437,-4.980164228161287,40.063161915150715,45467.6741492263,20638.420222198576,20638.420222198576,66106.09437142487,82978.50253798159,82978.50253798159,20638.420222198576,103616.92276018017,103616.92276018017,103616.92276018017,128565.69199112066,98050.53963082183,60540.2664717235,41678.081287887035,24948.769230940503,0.0,66626.85051882753,21206.453846299428,1542.5947891575875,0.0,0.8867909967950391,2.8154346810319657,0.0014959162575277712,354930.2741177326,1557258.3904243493,4.387505107292699,1557258.3904243493,4.387505107292699,0.85,0.09602275195639409,4.296143414572793,1.2682363370759409,1.0,0.0,4.296143414572937,1.2842454021616598,1.2845511442023558,3.345266728104663,19399.48242963536,1978.196675687963,3099.015535412006,3099.015535412006,6.659669816548612,5.211746202325816,-0.9237129399838864,6.135459142309703,3.34705863706473,3.34705863706473,0.9563024677327799,0.0,0.0,0.00023805895957700773,1.000191069069666,0.00023801348256232658,198.7679834564288,0.0,9.072220236117467e-06,25.710672149156903,0.05733056814715158,7.9800322102518e-05,0.00015825863747448974,0.0006799018031852922,0.09602275195498805,0.07699573690695516,0.019027015048032888,0.09602285687928043,0.07699573690808259,0.0190270150483115,0.4050154092195528,0.4050154092195528,0.10008650602588766,0.0,5.278617788033102,4.73382104263095,7.496114118918456,5.256967820298144,4.716660120888378,7.456096339683995,24948.769230940503,21206.453846299428,0.85,0.9921839897376583,0.682422683875444,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450365541427791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.69596199737,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.344443833792,1542.5947891575875,0.4050154092195528,0.10008650602588766,6.112885165565336,3.34705863706473
2112.0,-29.814958207291088,5.211420650376036,35.03162138039862,24.305332847312116,5.08961860596631,-26.324473918460367,-39.89632377689702,1.5991343171354901,0.2711245947513703,-4.980503081965478,40.06313396893578,45466.29889678785,20639.066233973692,20639.066233973692,66105.36513076154,82977.39318115119,82977.39318115119,20639.066233973692,103616.45941512487,103616.45941512487,103616.45941512487,128565.10611420876,98050.01986184997,60539.47839989703,41678.379402169936,24948.646699083878,0.0,66627.02610125381,21206.349694221295,1542.5949315937771,0.0,0.8867893737524177,2.8154695710546114,0.0014959162575277712,354925.58713818615,1557257.1838686543,4.3875596471503595,1557257.1838686543,4.3875596471503595,0.85,0.09602356346814872,4.296143414572793,1.2682354463683443,1.0,0.0,4.296143414572773,1.2842482850919796,1.2845539694122001,3.34525921852027,19399.379592373323,1978.1861892056231,3099.015535412006,3099.015535412006,6.659878273643368,5.211420650376036,-0.9237597148328236,6.13518036520886,3.347315496846443,3.347315496846443,0.9563758562418408,0.0,0.0,0.00023801348256232658,1.0001902768416566,0.0002379682027242975,198.76949339206837,0.0,9.039374501790528e-06,25.617587338074358,0.057339607521653374,7.978588422435442e-05,0.00015822759833797215,0.000679768454603348,0.09602356346692802,0.07699545183076793,0.019028111636160087,0.09602387995306261,0.07699545183174673,0.019028111636401984,0.40501330766078864,0.40501330766078864,0.10009212556137388,0.0,5.273370290132959,4.729726198961373,7.486013631874243,5.251627676716851,4.712706204832614,7.4449487262101,24948.646699083878,21206.349694221295,0.85,0.9921704299138385,0.6824002444247207,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503765391146393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.602877186284,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.31390434953,1542.5949315937771,0.40501330766078864,0.10009212556137388,6.112885165565336,3.347315496846443
2113.0,-29.816783647691732,5.21108816927568,35.03161631320342,24.304493329860293,5.089014157054131,-26.326177522654078,-39.89793680431319,1.5984080320163123,0.2663773899895432,-4.98094305883897,40.06309516820496,45465.00449759493,20639.897732042766,20639.897732042766,66104.9022296377,82976.3710959988,82976.3710959988,20639.897732042766,103616.26882804156,103616.26882804156,103616.26882804156,128564.77572202569,98049.52262743196,60538.70714299205,41678.6838715999,24948.50689398413,0.0,66627.19076558403,21206.23085988651,1542.5964525369375,0.0,0.886787275421846,2.815480457896549,0.0014959162575277712,354919.50151062914,1557255.5086790016,4.387630158531497,1557255.5086790016,4.387630158531497,0.85,0.09602439871651561,4.296143414572793,1.2682347600674255,1.0,0.0,4.296143414572716,1.284251773407231,1.284557400404021,3.3452501320475134,19399.281213614857,1978.176157364121,3099.015535412006,3099.015535412006,6.660146584034065,5.21108816927568,-0.923872549318034,6.134960718593714,3.347570199012136,3.347570199012136,0.9564486282891816,0.0,0.0,0.0002379682027242975,1.0001897247681664,0.00023792306282636132,198.770998944735,0.0,9.000250465915576e-06,25.50670982040474,0.05734860777211929,7.977133441604476e-05,0.00015819686830825273,0.0006796364339885393,0.09602439871452921,0.07699519663992745,0.019029202074601764,0.09602411872028124,0.07699519664152021,0.019029202074995397,0.40501120054062306,0.40501120054062306,0.10009767250296146,0.0,5.268349147514357,4.725758957820574,7.47654586216504,5.247320448828532,4.7090579756915645,7.437812365338004,24948.50689398413,21206.23085988651,0.85,0.9921610302048616,0.6823791304297294,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503874911999008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.491999668615,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.283456827814,1542.5964525369375,0.40501120054062306,0.10009767250296146,6.112885165565336,3.347570199012136
2114.0,-29.81860198560927,5.210750744503135,35.03161016681045,24.303773219604068,5.088550915853276,-26.327860611614394,-39.8995241272263,1.5978095418580531,0.2606373544831513,-4.98127349011412,40.063053599977515,45463.62905714132,20640.490972705404,20640.490972705404,66104.12002984673,82975.25506638165,82975.25506638165,20640.490972705404,103615.74603908705,103615.74603908705,103615.74603908705,128564.05379925409,98048.9893713607,60537.912236128606,41678.974594702326,24948.307760167034,0.0,66627.28235486936,21206.06159614198,1542.5920555042403,0.0,0.8867857445013823,2.815517136193256,0.0014959162575277712,354914.93113862595,1557253.7140064721,4.387681603054975,1557253.7140064721,4.387681603054975,0.85,0.09602516414020856,4.296143414572793,1.2682338105654343,1.0,0.0,4.296143414572653,1.2842546640993677,1.284560233809944,3.345242602319553,19399.175707905008,1978.1653987758316,3099.015535412006,3099.015535412006,6.66033801278163,5.210750744503135,-0.9239243717285595,6.134675116231694,3.3478222682974885,3.3478222682974885,0.9565206480849967,0.0,0.0,0.00023792306282636132,1.0001889893295264,0.0002378781064025233,198.77249865950202,0.0,8.972502605036993e-06,25.428072382674838,0.057357580274724325,7.975701886172814e-05,0.00015816604396463318,0.0006795040081876896,0.09602516413908924,0.0769948895091042,0.019030274629985043,0.09602493017542853,0.07699488951000168,0.019030274630206893,0.4050090939826607,0.4050090939826607,0.10010319302062375,0.0,5.263208359717737,4.721764180458308,7.466582753365174,5.241910844597271,4.705160423600773,7.426083997121225,24948.307760167034,21206.06159614198,0.85,0.992147926396935,0.6823575485938859,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503984115052824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.41336223089,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.253055231544,1542.5920555042403,0.4050090939826607,0.10010319302062375,6.112885165565336,3.3478222682974885
2115.0,-29.820413976661996,5.210408234366314,35.031603454768074,24.303052969649457,5.08808806497351,-26.329537948928404,-39.90110296346245,1.5972120372397702,0.25489645348653767,-4.981619868613326,40.06302483153834,45462.24550449816,20641.101216418396,20641.101216418396,66103.34672091655,82974.13662861788,82974.13662861788,20641.101216418396,103615.23784503627,103615.23784503627,103615.23784503627,128563.43643958893,98048.45114188684,60537.106880982705,41679.27140100459,24948.198594552647,0.0,66627.46999555724,21205.96880536975,1542.5932038375067,0.0,0.8867840860769629,2.815551969091535,0.0014959162575277712,354910.14024160476,1557252.4719547234,4.387737332313541,1557252.4719547234,4.387737332313541,0.85,0.09602594705945366,4.296143414572793,1.2682328863395376,1.0,0.0,4.296143414572711,1.2842575498186664,1.284563062477225,3.345235085578743,19399.06921819816,1978.1545398477729,3099.015535412006,3099.015535412006,6.660534928126528,5.210408234366314,-0.923990123455007,6.134398357821321,3.3480722921065635,3.3480722921065635,0.9565920834590181,0.0,0.0,0.0002378781064025233,1.0001883324029783,0.0002378333146828608,198.77399315936248,0.0,8.936100697077001e-06,25.32490937551622,0.0573665163754214,7.974278220198946e-05,0.00015813532420053385,0.0006793720316754571,0.09602594705817813,0.07699460502263934,0.019031342035538787,0.09602601007264969,0.07699460502366208,0.019031342035791588,0.40500698355910275,0.40500698355910275,0.10010865603672782,0.0,5.258022653888418,4.717774177128206,7.456373309322032,5.236516322099874,4.701159369879804,7.414858120737449,24948.198594552647,21205.96880536975,0.85,0.9921335257863515,0.6823348613947011,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504092894775698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.31019922373,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.222735073672,1542.5932038375067,0.40500698355910275,0.10010865603672782,6.112885165565336,3.3480722921065635
2116.0,-29.822220818093317,5.210060302013211,35.03159604900297,24.30230233529585,5.087584089180909,-26.331214763391632,-39.90268543185664,1.5965780344794396,0.24951239606053832,-4.981994153536546,40.06299120136468,45460.90192693328,20641.75188237234,20641.75188237234,66102.65380930562,82973.064641887,82973.064641887,20641.75188237234,103614.81652425934,103614.81652425934,103614.81652425934,128562.89274411122,98047.93938860547,60536.32188832383,41679.575000312936,24948.076219851886,0.0,66627.65122016481,21205.864786874103,1542.5942649278659,0.0,0.8867823032242373,2.8155788729844096,0.0014959162575277712,354904.96341692435,1557251.0200028697,4.387797242986117,1557251.0200028697,4.387797242986117,0.85,0.09602672377299469,4.296143414572793,1.2682320588221776,1.0,0.0,4.296143414572675,1.284260605815488,1.2845660616738033,3.345227125334737,19398.967966855464,1978.1442150841995,3099.015535412006,3099.015535412006,6.660744887046226,5.210060302013211,-0.9240771917751367,6.134137493788348,3.3483202194561277,3.3483202194561277,0.9566629198446079,0.0,0.0,0.0002378333146828608,1.0001877998995365,0.00023778865799677808,198.7754834315951,0.0,8.903428977790057e-06,25.232317723057022,0.05737541980439919,7.972851514782053e-05,0.00015810479953504028,0.0006792408933348149,0.09602672377153164,0.07699432565394718,0.019032398117584465,0.09602680063913954,0.07699432565512025,0.019032398117874442,0.405004867669508,0.405004867669508,0.10011405146517471,0.0,5.2528824987169855,4.713834735826708,7.446191051818573,5.2315065495971,4.69736938611004,7.404729772553139,24948.076219851886,21205.864786874103,0.85,0.9921204274614995,0.6823128400056007,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504201296354304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.21760757127,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.192481453396,1542.5942649278659,0.405004867669508,0.10011405146517471,6.112885165565336,3.3483202194561277
2117.0,-29.824020247033364,5.209707246455478,35.03158784319197,24.30156598510223,5.087088667038084,-26.3328840501368,-39.904262975882716,1.5959524701414967,0.24418804570154862,-4.982358499533993,40.06295308687409,45459.57082567884,20642.36666692803,20642.36666692803,66101.93749260687,82972.01744060215,82972.01744060215,20642.36666692803,103614.38410753018,103614.38410753018,103614.38410753018,128562.31088312514,98047.45292201954,60535.54919139782,41679.893034024135,24947.926775594962,0.0,66627.8198096191,21205.737759255717,1542.593569027091,0.0,0.8867805871565312,2.8156061565411434,0.0014959162575277712,354899.92411683174,1557249.3744459858,4.38785490958106,1557249.3744459858,4.38785490958106,0.85,0.09602747585226443,4.296143414572793,1.2682312302058563,1.0,0.0,4.296143414572243,1.2842636221034092,1.2845690213251926,3.3452192685614093,19398.87171853269,1978.134400486679,3099.015535412006,3099.015535412006,6.660943267644407,5.209707246455478,-0.9241628017318559,6.133870048187334,3.348565940253552,3.348565940253552,0.9567331257867292,0.0,0.0,0.00023778865799677808,1.0001870321468556,0.0002377441921901103,198.77696760959392,0.0,8.876654364546482e-06,25.15643846912473,0.05738429645876374,7.971429483902142e-05,0.00015807436315775665,0.0006791101342929843,0.09602747585089229,0.0769940354094099,0.019033440441482394,0.09602750200966849,0.07699403541051004,0.019033440441754375,0.4050027478145113,0.4050027478145113,0.10011938766651657,0.0,5.2477743271754775,4.70995571496735,7.435926397715207,5.2265465452355215,4.693750869372877,7.39415525341451,24947.926775594962,21205.737759255717,0.85,0.9921071660679446,0.6822911353781954,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504309391398522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.141728317336,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.1622705975,1542.593569027091,0.4050027478145113,0.10011938766651657,6.112885165565336,3.348565940253552
2118.0,-29.825814042987822,5.209349085683449,35.03157885531067,24.300809727888577,5.0865856902562685,-26.334549021750874,-39.905836049560435,1.5953206690194497,0.23867485737508787,-4.982729442439089,40.06291389588081,45458.24596246086,20642.979292643395,20642.979292643395,66101.22525510425,82970.91680216702,82970.91680216702,20642.979292643395,103613.89609481042,103613.89609481042,103613.89609481042,128561.67454314676,98046.90733275069,60534.777584882286,41680.14416429823,24947.778448336332,0.0,66627.92261263456,21205.61168108588,1542.5931051784976,0.0,0.886778841391928,2.8156351485998683,0.0014959162575277712,354894.79363203957,1557247.682413494,4.3879135742635675,1557247.682413494,4.3879135742635675,0.8499999999999999,0.0960282182089488,4.296143414572793,1.2682303669722752,1.0,0.0,4.296143414571795,1.284266667164237,1.2845720100012128,3.3452113368783594,19398.763772676655,1978.123393072727,3099.015535412006,3099.015535412006,6.661140951621258,5.209349085683449,-0.924256807509618,6.133605893193067,3.3488095356636585,3.3488095356636585,0.956802724475331,0.0,0.0,0.0002377441921901103,1.0001864493433705,0.00023769987320483202,198.77844716089277,0.0,8.838778211734851e-06,25.049097452056568,0.05739313523697547,7.970011716165876e-05,0.00015804407502845153,0.0006789800121457304,0.09602821820753364,0.07699374630514262,0.019034471902391017,0.09602827287469062,0.07699374630627727,0.01903447190267154,0.4050006258264057,0.4050006258264057,0.10012466469927565,0.0,5.2426615973745925,4.706076156748338,7.425642738073634,5.221404299814196,4.689856715613871,7.3837827095040325,24947.778448336332,21205.61168108588,0.85,0.9920949455291821,0.6822701981382303,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504417044515245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.03438730027,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.132148010465,1542.5931051784976,0.4050006258264057,0.10012466469927565,6.112885165565336,3.3488095356636585
2119.0,-29.827601079415924,5.20898607039524,35.03156910520406,24.30007274905222,5.08609297403032,-26.336206882805442,-39.90739662023259,1.594698777420004,0.23327481657685212,-4.983092947322839,40.062873718777354,45456.89734079029,20643.561834585103,20643.561834585103,66100.45917537539,82969.85516962426,82969.85516962426,20643.561834585103,103613.41700420936,103613.41700420936,103613.41700420936,128561.04246098617,98046.40226921171,60533.98340091082,41680.46540922321,24947.62545677681,0.0,66628.09086600001,21205.481638260288,1542.5922273717263,0.0,0.8867771370239041,2.8156635281795603,0.0014959162575277712,354889.7660784527,1557245.9478081113,4.387970848006542,1557245.9478081113,4.387970848006542,0.85,0.09602894354761757,4.296143414572793,1.2682294790120792,1.0,0.0,4.29614341457231,1.2842696656148398,1.2845749522442251,3.345203526640979,19398.663844911986,1978.1132032765508,3099.015535412006,3099.015535412006,6.661328928072183,5.20898607039524,-0.9243506662081717,6.133336736603412,3.349051002574855,3.349051002574855,0.9568717150213872,0.0,0.0,0.00023769987320483202,1.0001857494070463,0.00023765572879412737,198.779921156103,0.0,8.809659073363693e-06,24.966573813912706,0.057401944896048836,7.968605447383287e-05,0.00015801381873099915,0.0006788500267526811,0.09602894354626118,0.07699345182449266,0.019035491721768525,0.0960290015597918,0.0769934518255802,0.01903549172203737,0.4049984995131993,0.4049984995131993,0.10012988640106314,0.0,5.237561026934088,4.702235133091051,7.415265234176957,5.2163677638997115,4.686183925921966,7.3730446366759,24947.62545677681,21205.481638260288,0.85,0.9920809423808079,0.6822482341901638,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504524362149107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.95186366213,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.102078289943,1542.5922273717263,0.4049984995131993,0.10012988640106314,6.112885165565336,3.349051002574855
2120.0,-29.829382885781953,5.20861705281658,35.03155828532592,24.29923773687335,5.085488223905096,-26.3378712398666,-39.90897702807558,1.593976577989785,0.22855974776371113,-4.983532934064062,40.06282305930762,45455.660523406885,20644.28210943926,20644.28210943926,66099.94263284614,82968.85415770547,82968.85415770547,20644.28210943926,103613.13626714473,103613.13626714473,103613.13626714473,128560.58266868415,98045.90719554176,60533.25085269092,41680.729269834264,24947.446401539422,0.0,66628.17567137368,21205.32944130851,1542.5916504946952,0.0,0.8867750813692683,2.8156740085637555,0.0014959162575277712,354883.6807964132,1557243.7606393553,4.388039926616694,1557243.7606393553,4.388039926616694,0.85,0.09602968295334938,4.296143414572793,1.2682288613962007,1.0,0.0,4.296143414572563,1.2842731326010461,1.2845783633581445,3.345194496027327,19398.56589366156,1978.1032150287365,3099.015535412006,3099.015535412006,6.66156134860894,5.20861705281658,-0.924495259133062,6.133112311949642,3.349290408105718,3.349290408105718,0.9569401166016337,0.0,0.0,0.00023765572879412737,1.0001852084352483,0.00023761172109906594,198.78139085657452,0.0,8.775022479354004e-06,24.868413706489246,0.05741071991852819,7.9671815366158e-05,0.00015798391342796938,0.0006787215492820088,0.0960296829514165,0.07699317713920911,0.01903650581220739,0.09602910047718015,0.07699317714075883,0.019036505812590546,0.4049963694913034,0.4049963694913034,0.10013505128908212,0.0,5.232654491233177,4.69849966781419,7.405445549862975,5.212092681827755,4.682725994700547,7.365305466653865,24947.446401539422,21205.32944130851,0.85,0.9920719270307967,0.6822288028356835,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450463127688678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.853703554705,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.072084192067,1542.5916504946952,0.4049963694913034,0.10013505128908212,6.112885165565336,3.349290408105718
2121.0,-29.831158472617396,5.208245033856943,35.03154679949297,24.29861178332942,5.085123078379472,-26.339506036365407,-39.91051147514952,1.5934706421272402,0.22231574939689835,-4.983801036886165,40.062782022318615,45454.24906368174,20644.642275156413,20644.642275156413,66098.89133883815,82967.72109564235,82967.72109564235,20644.642275156413,103612.36337079876,103612.36337079876,103612.36337079876,128559.61936455975,98045.38086674499,60532.44415967529,41681.040785633006,24947.255993760988,0.0,66628.29677939399,21205.16759469684,1542.586457872776,0.0,0.8867738655650886,2.8157245876754273,0.0014959162575277712,354879.9728128074,1557241.98891268,4.3880807828344155,1557241.98891268,4.3880807828344155,0.85,0.09603033936941507,4.296143414572793,1.268227766281925,1.0,0.0,4.2961434145740816,1.2842755884084969,1.2845807632283115,3.345188099305594,19398.461758525907,1978.0925962001202,3099.015535412006,3099.015535412006,6.661677568006045,5.208245033856943,-0.9245403330730975,6.13278536693004,3.349527397920147,3.349527397920147,0.9570078279771849,0.0,0.0,0.00023761172109906594,1.0001845645787923,0.00023756787448437713,198.78285544597324,0.0,8.747910832702512e-06,24.79157929987892,0.057419467829360894,7.965799260493687e-05,0.00015795372849412907,0.0006785918704772715,0.09603033936867357,0.07699283877211677,0.019037500596556803,0.09603037056994171,0.07699283877271128,0.019037500596703793,0.4049942403456486,0.4049942403456486,0.10014019764880504,0.0,5.227468390416107,4.6946779081580985,7.394556968324935,5.206116786283076,4.678884303755922,7.350480276745543,24947.255993760988,21205.16759469684,0.85,0.9920543452835257,0.6822063786829276,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450473788021788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.77686914809,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.042135301886,1542.586457872776,0.4049942403456486,0.10014019764880504,6.112885165565336,3.349527397920147
2122.0,-29.832926897701764,5.207868240874952,35.03153507443667,24.297874350473307,5.0846309349346015,-26.341147087845886,-39.91205811090765,1.5928511250787267,0.21690331626427906,-4.9841807684725,40.06275208282476,45452.924731866966,20645.215157838804,20645.215157838804,66098.13988970577,82966.65525326529,82966.65525326529,20645.215157838804,103611.87041110409,103611.87041110409,103611.87041110409,128559.0563639757,98044.86382587266,60531.666379780916,41681.33049565749,24947.185952871616,0.0,66628.5164485291,21205.108059940874,1542.5907682913912,0.0,0.8867720414860625,2.815751245441666,0.0014959162575277712,354874.7210047995,1557240.696309061,4.3881420798299136,1557240.696309061,4.3881420798299136,0.85,0.09603105736088158,4.296143414572793,1.2682269283244385,1.0,0.0,4.296143414570883,1.2842785748246994,1.284583694039959,3.345180320522909,19398.359461023458,1978.0821647579407,3099.015535412006,3099.015535412006,6.661862427577047,5.207868240874952,-0.9246561969647127,6.132524437839665,3.3497628672886846,3.3497628672886846,0.9570751049396241,0.0,0.0,0.00023756787448437713,1.000183822743773,0.00023752421213199055,198.78431414689638,0.0,8.71595526948066e-06,24.701017233708193,0.057428183784630375,7.964406228792487e-05,0.00015792381219645226,0.0006784633457720189,0.09603105735936099,0.07699256264594115,0.01903849471341984,0.09603135053685219,0.07699256264716024,0.019038494713721328,0.4049921041754842,0.4049921041754842,0.1001452577930033,0.0,5.222355196498825,4.6909093788173095,7.383824338614318,5.201084084736806,4.675117532131026,7.340151941695922,24947.185952871616,21205.108059940874,0.85,0.9920397963650736,0.6821842531490192,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504844112929336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.68630708192,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.01225161609,1542.5907682913912,0.4049921041754842,0.1001452577930033,6.112885165565336,3.3497628672886846
2123.0,-29.834690793437534,5.207485893093659,35.03152233642497,24.29704792974519,5.084036659190487,-26.34279427511856,-39.91362067228181,1.5921401408715536,0.21211813543243352,-4.98461478411813,40.062699128325406,45451.69198109518,20645.881733755297,20645.881733755297,66097.57371485047,82965.64595983118,82965.64595983118,20645.881733755297,103611.52769358648,103611.52769358648,103611.52769358648,128558.53073316533,98044.357284774,60530.934926181435,41681.580398436185,24947.003039578853,0.0,66628.58343801503,21204.952583642025,1542.5898894280263,0.0,0.886770024443727,2.815763348619269,0.0014959162575277712,354868.7185057659,1557238.4100607224,4.388209861431955,1557238.4100607224,4.388209861431955,0.85,0.09603175510196232,4.296143414572793,1.2682262645522133,1.0,0.0,4.296143414574151,1.284281988437079,1.2845870523856535,3.3451714290574386,19398.25924092084,1978.0719451515902,3099.015535412006,3099.015535412006,6.662077520373089,5.207485893093659,-0.9248092525979317,6.13229514569159,3.349996276462212,3.349996276462212,0.9571417932749178,0.0,0.0,0.00023752421213199055,1.000183354538682,0.00023748066897348504,198.7857691305182,0.0,8.67939077320789e-06,24.59739345127116,0.057436863175403585,7.962999081826201e-05,0.00015789422131372852,0.0006783362190960739,0.09603175510009344,0.07699228027259822,0.01903947482749523,0.09603149017130462,0.07699228027409656,0.01903947482786576,0.4049899630671781,0.4049899630671781,0.10015025116680502,0.0,5.21741483993037,4.687222068483436,7.3736413448121425,5.196732919550584,4.671652419844065,7.332060422429379,24947.003039578853,21204.952583642025,0.85,0.9920303014747632,0.6821650654389066,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504949918631695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.582683299486,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.982452217813,1542.5898894280263,0.4049899630671781,0.10015025116680502,6.112885165565336,3.349996276462212
2124.0,-29.836447055095906,5.207100259813401,35.031508817976686,24.296382686030142,5.083618418510971,-26.344416986114233,-39.915145619865484,1.5915883495293384,0.20634417146715123,-4.984920418933868,40.0626509205604,45450.32791116521,20646.275993630898,20646.275993630898,66096.60390479611,82964.5727948241,82964.5727948241,20646.275993630898,103610.848788455,103610.848788455,103610.848788455,128557.6468318768,98043.85960334593,60530.14394987449,41681.90628163494,24946.798043421797,0.0,66628.70432505674,21204.778336908526,1542.584793211415,0.0,0.8867686435425661,2.8158033969082403,0.0014959162575277712,354864.4915799518,1557236.3287492727,4.388256265979274,1557236.3287492727,4.388256265979274,0.85,0.09603238401678317,4.296143414572793,1.2682253238419072,1.0,0.0,4.296143414575387,1.2842846576706688,1.284589666328562,3.345164476514723,19398.160773720603,1978.0619042915373,3099.015535412006,3099.015535412006,6.662204741379599,5.207100259813401,-0.9248889637546416,6.131989223568042,3.350227381949647,3.350227381949647,0.9572078234141849,0.0,0.0,0.00023748066897348504,1.0001825635448065,0.00023743732157438904,198.78721783564967,0.0,8.655760253888661e-06,24.530424559520466,0.057445518935657476,7.961626029137688e-05,0.00015786440868210817,0.000678208139755067,0.096032384015844,0.07699194680947474,0.019040437206369262,0.09603238921075756,0.07699194681022771,0.019040437206555457,0.4049878204232922,0.4049878204232922,0.10015521731378148,0.0,5.212319778656251,4.683511385879797,7.36276794582875,5.191264590401033,4.668091134728456,7.318678432336924,24946.798043421797,21204.778336908526,0.85,0.9920139461565288,0.6821433550535504,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505055454808273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.51571440773,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.952684609983,1542.584793211415,0.4049878204232922,0.10015521731378148,6.112885165565336,3.350227381949647
2125.0,-29.83819856398957,5.20670995580242,35.03149481023856,24.295618081837915,5.083096919740083,-26.346045745647977,-39.916686493065185,1.5909441013988532,0.2010812620685556,-4.985314746688355,40.06260963215279,45449.056376201734,20646.836481317667,20646.836481317667,66095.8928575194,82963.51637519723,82963.51637519723,20646.836481317667,103610.35285651489,103610.35285651489,103610.35285651489,128557.03102229285,98043.33203047629,60529.39974092095,41682.14698839482,24946.678165777972,0.0,66628.8251541728,21204.676440911277,1542.5866454550144,0.0,0.8867667861913174,2.815826399418908,0.0014959162575277712,354859.03809023753,1557234.5461743106,4.388318681567072,1557234.5461743106,4.388318681567072,0.85,0.09603305855515198,4.296143414572793,1.2682245265459637,1.0,0.0,4.296143414572393,1.2842877587037984,1.2845927124247332,3.3451563993016564,19398.05639244281,1978.0512603634077,3099.015535412006,3099.015535412006,6.662385601294742,5.20670995580242,-0.925025734577491,6.131735690379911,3.350456859065259,3.350456859065259,0.9572733883043597,0.0,0.0,0.00023743732157438904,1.0001820720636854,0.00023739409874092455,198.78866263883214,0.0,8.616908866706896e-06,24.420319728247343,0.05745413584452418,7.960238859443021e-05,0.00015783493297995884,0.0006780815079113883,0.0960330585535636,0.07699166046671785,0.01904139808684575,0.09603308787421844,0.07699166046799129,0.019041398087160696,0.40498567267481783,0.40498567267481783,0.1001601130060542,0.0,5.20730354206853,4.679840736780648,7.352134210910606,5.186396008756901,4.664412876321478,7.308828940651779,24946.678165777972,21204.676440911277,0.85,0.9920014754061738,0.6821230341528147,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450516053568399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.40560957646,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.923011141647,1542.5866454550144,0.40498567267481783,0.1001601130060542,6.112885165565336,3.350456859065259
2126.0,-29.83994281303824,5.20631569747842,35.031480075879706,24.294894793443405,5.082612561358592,-26.34766425605524,-39.91821067230774,1.5903340043751903,0.19573247751031886,-4.985673055858339,40.0625604524035,45447.7446621204,20647.310998880017,20647.310998880017,66095.05566100041,82962.47796467766,82962.47796467766,20647.310998880017,103609.78896355767,103609.78896355767,103609.78896355767,128556.28732890566,98042.83537842563,60528.627510124476,41682.45318700129,24946.498365347983,0.0,66628.95155234927,21204.523610545784,1542.5842514863434,0.0,0.8867651406945138,2.815854733117088,0.0014959162575277712,354854.0827888118,1557232.4229026295,4.3883739780145135,1557232.4229026295,4.3883739780145135,0.85,0.09603369053618199,4.296143414572793,1.2682236297940834,1.0,0.0,4.296143414573031,1.284290699852877,1.2845955987586135,3.3451487385721483,19397.958128906816,1978.0412402713278,3099.015535412006,3099.015535412006,6.662538720101964,5.20631569747842,-0.9251447191000164,6.131460416578436,3.3506842844549687,3.3506842844549687,0.9573383669871339,0.0,0.0,0.00023739409874092455,1.0001813199175638,0.00023735106226588083,198.79010147180932,0.0,8.592209259866757e-06,24.35032104246239,0.05746272805378405,7.958866938285112e-05,0.0001578054293580734,0.0006779547561205192,0.09603369053489955,0.07699134732713553,0.019042343207764018,0.09603372694936559,0.07699134732816369,0.0190423432080183,0.4049835207975836,0.4049835207975836,0.10016495962525121,0.0,5.202278505272204,4.676195953629815,7.3413517280126825,5.181405533368661,4.6609397088241735,7.297522476681877,24946.498365347983,21204.523610545784,0.85,0.9919870284777124,0.6821020532855429,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505265333638586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.335610890674,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.893374344972,1542.5842514863434,0.4049835207975836,0.10016495962525121,6.112885165565336,3.3506842844549687
2127.0,-29.841681343228625,5.205916833031601,35.03146455947194,24.294112796802096,5.082066751242099,-26.34928376392484,-39.91974250003693,1.5896691719381553,0.19068146620321613,-4.986076797738934,40.06250820497551,45446.49322298918,20647.8637336182,20647.8637336182,66094.35695660737,82961.45141865137,82961.45141865137,20647.8637336182,103609.31515226957,103609.31515226957,103609.31515226957,128555.63908130341,98042.32159356379,60527.88702217448,41682.70507932145,24946.323929033846,0.0,66629.0290083553,21204.37533967877,1542.5832354980525,0.0,0.8867632750558709,2.8158738636793577,0.0014959162575277712,354848.49923257035,1557230.1671903098,4.388436672433802,1557230.1671903098,4.388436672433802,0.85,0.09603433140878256,4.296143414572793,1.268222895138897,1.0,0.0,4.296143414571234,1.2842938964956363,1.2845987408859167,3.345140412405121,19397.856475612123,1978.0308745200578,3099.015535412006,3099.015535412006,6.662717078271479,5.205916833031601,-0.9252949459187931,6.131211778950394,3.3509098664535655,3.3509098664535655,0.957402818986733,0.0,0.0,0.00023735106226588083,1.0001807279477692,0.0002373081740465965,198.79153560553897,0.0,8.555225240929109e-06,24.245508332793094,0.05747128327902498,7.957488352923009e-05,0.00015777617873665074,0.000677829091255922,0.09603433140716033,0.0769910495950811,0.019043281812079232,0.09603411409580685,0.07699104959638166,0.019043281812400913,0.4049813647394429,0.4049813647394429,0.10016975087278696,0.0,5.197346107998726,4.6726009956449275,7.330838810149032,5.1767582639421335,4.657458141966231,7.287998430382345,24946.323929033846,21204.37533967877,0.85,0.9919753888101704,0.6820824781536314,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505369698651223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.23079818101,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.863824603566,1542.5832354980525,0.4049813647394429,0.10016975087278696,6.112885165565336,3.3509098664535655
