time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2128.0,-29.84341364586051,5.205514848824145,35.031448425661864,24.29343882193791,5.0816346868269155,-26.350886290748104,-39.92125288406385,1.58910733171435,0.18506356049198303,-4.98639807597814,40.06245918912276,45445.175700624466,20648.238104894703,20648.238104894703,66093.41380551917,82960.40028527852,82960.40028527852,20648.238104894703,103608.63839017322,103608.63839017322,103608.63839017322,128554.77584549785,98041.82966111663,60527.1267384474,41683.003247410255,24946.13745532462,0.0,66629.14070273488,21204.216837025928,1542.5796401492244,0.0,0.8867618173874625,2.815910052985802,0.0014959162575277712,354844.056158132,1557228.0509991408,4.388485657218339,1557228.0509991408,4.388485657218339,0.85,0.09603492467314839,4.296143414572793,1.2682219819026068,1.0,0.0,4.296143414574718,1.2842966113998298,1.284601401350467,3.3451333410357407,19397.759145858494,1978.0209496472796,3099.015535412006,3099.015535412006,6.662837881562789,5.205514848824145,-0.9253991102696792,6.130913959093824,3.3511334018412398,3.3511334018412398,0.9574666862403542,0.0,0.0,0.0002373081740465965,1.0001800830654708,0.00023726544655765014,198.7929646202013,0.0,8.525814970917217e-06,24.162159627579392,0.0574798090939959,7.956129282199855e-05,0.00015774688122459796,0.0006777032249424531,0.09603492467211475,0.0769907189448715,0.019044205727243253,0.09603496661986496,0.07699071894570016,0.01904420572744823,0.40497920592944836,0.40497920592944836,0.10017450698828384,0.0,5.192309249652567,4.669001985389684,7.319812480171322,5.171461636470099,4.653998914392332,7.275080997760654,24946.13745532462,21204.216837025928,0.85,0.9919595706688483,0.6820615607722991,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505473722908995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.14744947579,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.834331288315,1542.5796401492244,0.40497920592944836,0.10017450698828384,6.112885165565336,3.3511334018412398
2129.0,-29.84514116699325,5.205108677575455,35.031431803087436,24.292688781302445,5.081118175041788,-26.352492959052086,-39.92277137059716,1.5884699671009368,0.1799559990487296,-4.9867886930574725,40.062412685297105,45443.9162026681,20648.74054984276,20648.74054984276,66092.65675251087,82959.38531245566,82959.38531245566,20648.74054984276,103608.12586229842,103608.12586229842,103608.12586229842,128554.12622337282,98041.33536241122,60526.3863886234,41683.27663754202,24946.000361074406,0.0,66629.27699861642,21204.100306913246,1542.580498614134,0.0,0.886759997702614,2.815931461720957,0.0014959162575277712,354838.654230285,1557226.043263252,4.388546807678498,1557226.043263252,4.388546807678498,0.85,0.09603554670855033,4.296143414572793,1.2682212087837978,1.0,0.0,4.296143414572241,1.2842996790315635,1.2846044148324556,3.345125350971305,19397.661347936253,1978.0109770345891,3099.015535412006,3099.015535412006,6.663000012065949,5.205108677575455,-0.9255484644174041,6.1306571419928595,3.351355331327043,3.351355331327043,0.9575300946648694,0.0,0.0,0.00023726544655765014,1.0001795884991338,0.00023722284406312458,198.7943897085109,0.0,8.493924198426408e-06,24.07178117834044,0.057488303018194326,7.954763137011843e-05,0.00015771781518753172,0.0006775783530787232,0.09603554670700959,0.07699042127365989,0.019045125433349706,0.09603555312660357,0.07699042127489508,0.019045125433655254,0.4049770422754943,0.4049770422754943,0.10017919684253614,0.0,5.187362534125782,4.665465311326727,7.30899208776367,5.166744692106192,4.650580467561895,7.26494808539934,24946.000361074406,21204.100306913246,0.85,0.9919461793632145,0.6820412624860354,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505577375959402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.05707102655,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.804904780816,1542.580498614134,0.4049770422754943,0.10017919684253614,6.112885165565336,3.351355331327043
2130.0,-29.846862039323486,5.204698896165887,35.03141449280225,24.291960428841435,5.080629996049249,-26.354090808787905,-39.92427717950193,1.5878587655138001,0.1746097062032277,-4.9871510735667055,40.06235940922233,45442.631358844046,20649.17376914824,20649.17376914824,66091.8051279923,82958.34162728279,82958.34162728279,20649.17376914824,103607.51539643103,103607.51539643103,103607.51539643103,128553.32885434238,98040.821724244,60525.62950446028,41683.5469108708,24945.813457911354,0.0,66629.36036878216,21203.94143922465,1542.5778644038494,0.0,0.8867583462248327,2.8159592988185635,0.0014959162575277712,354833.6428497626,1557223.7431476386,4.388602305692222,1557223.7431476386,4.388602305692222,0.85,0.09603613280483672,4.296143414572793,1.2682203713757914,1.0,0.0,4.296143414572827,1.2843026241165951,1.2846073058989464,3.345117680132349,19397.559723665367,1978.0006142429238,3099.015535412006,3099.015535412006,6.66313980462282,5.204698896165887,-0.9256844466261533,6.13038334279204,3.351575327748395,3.351575327748395,0.9575929507852557,0.0,0.0,0.00023722284406312458,1.0001788997706929,0.00023718041254170802,198.79580932989083,0.0,8.469136899267609e-06,24.001533972524403,0.05749677215509359,7.953408611731382e-05,0.00015768875794581078,0.0006774535190010581,0.09603613280353952,0.07699010199029994,0.01904603081323958,0.09603615963950851,0.07699010199133988,0.019046030813496838,0.40497487612876154,0.40497487612876154,0.10018383883045202,0.0,5.18239739987888,4.6619308315459875,7.2980708069383695,5.1617607797699065,4.647108194277735,7.253678900164061,24945.813457911354,21203.94143922465,0.85,0.9919321566676524,0.682021125631806,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505680744314562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.986823820735,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.775516319261,1542.5778644038494,0.40497487612876154,0.10018383883045202,6.112885165565336,3.351575327748395
2131.0,-29.848577258242923,5.204284943748723,35.03139643127778,24.29118800153958,5.080087604246338,-26.355688991332507,-39.92579049719495,1.5871993373361841,0.16966167046552982,-4.987552966085823,40.06230290734791,45441.40608037057,20649.67429005965,20649.67429005965,66091.08037043022,82957.34171640979,82957.34171640979,20649.67429005965,103607.01600646944,103607.01600646944,103607.01600646944,128552.64410766526,98040.32601537996,60524.90664123132,41683.7993046096,24945.628101195824,0.0,66629.42740580543,21203.78388601645,1542.5762550210477,0.0,0.8867565053000837,2.8159773044566414,0.0014959162575277712,354828.08512037905,1557221.303765708,4.3886641702485445,1557221.303765708,4.3886641702485445,0.85,0.09603672497496901,4.296143414572793,1.268219684525393,1.0,0.0,4.2961434145729,1.2843057943051854,1.2846104223417312,3.3451094230225937,19397.4616467406,1977.9906131798934,3099.015535412006,3099.015535412006,6.663301314271834,5.204284943748723,-0.9258478450453387,6.130132788794062,3.3517935581524676,3.3517935581524676,0.9576553023292764,0.0,0.0,0.00023718041254170802,1.0001783145046417,0.0002371381273739937,198.79722430529165,0.0,8.435208641104632e-06,23.905381288890528,0.0575052073637347,7.952047546869841e-05,0.00015765993707300962,0.0006773297003981712,0.0960367249733815,0.076989795283085,0.019046929690296498,0.09603647413859462,0.07698979528435766,0.019046929690611353,0.4049727057631428,0.4049727057631428,0.10018842919113984,0.0,5.177530904084392,4.658456820193862,7.287405969033557,5.157214636551373,4.643801354982145,7.24396213224793,24945.628101195824,21203.78388601645,0.85,0.9919202812280464,0.6820020499892703,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505783716228173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.8906711371,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.746203471346,1542.5762550210477,0.4049727057631428,0.10018842919113984,6.112885165565336,3.3517935581524676
2132.0,-29.85028630302383,5.203868229741091,35.03137779169239,24.290513817127817,5.0796541947352525,-26.35727071722509,-39.927278739027656,1.5866386089360673,0.1640806598708764,-4.987876475789152,40.062249947169725,45440.09808040424,20650.0056809159,20650.0056809159,66090.10376132015,82956.29563740754,82956.29563740754,20650.0056809159,103606.30131832344,103606.30131832344,103606.30131832344,128551.73550478494,98039.82854432531,60524.145306599785,41684.0924863617,24945.43418646149,0.0,66629.52667282318,21203.619058492266,1542.5723565943192,0.0,0.8867550504749324,2.8160127614794526,0.0014959162575277712,354823.6113883399,1557219.0172937147,4.388713059992511,1557219.0172937147,4.388713059992511,0.85,0.09603727281654284,4.296143414572793,1.268218753156252,1.0,0.0,4.296143414572543,1.2843085028159151,1.2846130771848723,3.345102368436609,19397.363221163137,1977.9805765641822,3099.015535412006,3099.015535412006,6.663408248507066,5.203868229741091,-0.9259673823438428,6.129835612084934,3.3520098473335667,3.3520098473335667,0.957717099238162,0.0,0.0,0.0002371381273739937,1.0001776750733204,0.00023709600132457438,198.79863420495462,0.0,8.406173970891121e-06,23.823097033505437,0.05751361353770559,7.950709245025621e-05,0.0001576310349237375,0.0006772055326199087,0.09603727281550524,0.0769894579932657,0.01904781482223954,0.09603728310118866,0.07698945799409751,0.019047814822445334,0.4049705333345135,0.4049705333345135,0.10019298652672848,0.0,5.172556163349213,4.654967174216097,7.276255899939656,5.151957135660041,4.640397419452654,7.23102556185944,24945.43418646149,21203.619058492266,0.85,0.99190414612801,0.6819814029826858,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450588635124661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.80838688172,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.716946517683,1542.5723565943192,0.4049705333345135,0.10019298652672848,6.112885165565336,3.3520098473335667
2133.0,-29.85198888136867,5.203448281776883,35.031358854242065,24.289807746559404,5.079189340099187,-26.35884976749904,-39.92876272005958,1.5860502262295335,0.15864570399560307,-4.98823303107027,40.06220399212641,45438.80127474979,20650.393755705027,20650.393755705027,66089.19503045482,82955.24746994111,82955.24746994111,20650.393755705027,103605.64122564613,103605.64122564613,103605.64122564613,128550.94226831055,98039.31261965794,60523.378714118466,41684.37100615497,24945.30104266442,0.0,66629.6720488194,21203.505886264757,1542.5727211460392,0.0,0.8867534020721519,2.8160424497964165,0.0014959162575277712,354818.6807288278,1557217.0332594023,4.388768455090205,1557217.0332594023,4.388768455090205,0.85,0.09603783714206315,4.296143414572793,1.2682178635476156,1.0,0.0,4.296143414573268,1.2843113402851076,1.2846158612211922,3.345094977997376,19397.26114450393,1977.9701676417462,3099.015535412006,3099.015535412006,6.663533473690576,5.203448281776883,-0.926109801973686,6.1295580837505685,3.3522246135141787,3.3522246135141787,0.9577784610040511,0.0,0.0,0.00023709600132457438,1.000177005224501,0.00023705404152073617,198.80003878755033,0.0,8.374601089009763e-06,23.73361948625367,0.0575219881387946,7.949374982035084e-05,0.00015760225150422355,0.000677081874921715,0.09603783714077921,0.07698914332682774,0.019048693813951474,0.0960381397607103,0.07698914332785702,0.019048693814206142,0.40496835599096753,0.40496835599096753,0.10019748089498706,0.0,5.167573019234737,4.651486196133817,7.265029762318875,5.1468787350658545,4.63688865787924,7.219430453096834,24945.30104266442,21203.505886264757,0.85,0.9918883434099965,0.6819604521159416,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505988618196348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.718909334464,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.68775607863,1542.5727211460392,0.40496835599096753,0.10019748089498706,6.112885165565336,3.3522246135141787
2134.0,-29.853686166317647,5.203024851172936,35.03133938919847,24.289070383552485,5.078689058655017,-26.36042759566905,-39.930254000332184,1.5854304880059624,0.15343916800600255,-4.988609805311297,40.06215075004123,45437.56137011883,20650.81167247361,20650.81167247361,66088.37304259243,82954.21722924846,82954.21722924846,20650.81167247361,103605.02890172208,103605.02890172208,103605.02890172208,128550.16457978514,98038.79704568381,60522.65180041007,41684.60582808193,24945.135678063052,0.0,66629.74150614499,21203.365326353593,1542.5717245917297,0.0,0.8867516771198407,2.8160667851219827,0.0014959162575277712,354813.4705278829,1557214.7346212892,4.388826422808871,1557214.7346212892,4.388826422808871,0.85,0.09603838808744947,4.296143414572793,1.2682170755928381,1.0,0.0,4.296143414573581,1.284314324001901,1.2846187917530671,3.3450872066785684,19397.15913723002,1977.9597657946415,3099.015535412006,3099.015535412006,6.663668328377107,5.203024851172936,-0.926267650544955,6.129292501717891,3.352437709594544,3.352437709594544,0.9578393455984412,0.0,0.0,0.00023705404152073617,1.0001764573141496,0.0002370122189811541,198.80143902062588,0.0,8.341610630553983e-06,23.640124526989986,0.05753032974942515,7.948034364750916e-05,0.00015757369787322702,0.0006769592044279472,0.09603838808604437,0.07698882722947933,0.019049560856565038,0.09603872082756366,0.0769888272306057,0.019049560856843763,0.40496617291490994,0.40496617291490994,0.10020191284117823,0.0,5.162627998614994,4.6480261151614854,7.253914201812108,5.142048973317287,4.633473962542212,7.208717524970041,24945.135678063052,21203.365326353593,0.85,0.9918749727776952,0.6819411323384514,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506090499571462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.6254143752,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.65863821569,1542.5717245917297,0.40496617291490994,0.10020191284117823,6.112885165565336,3.352437709594544
2135.0,-29.855377611585066,5.202598217263217,35.031319312468334,24.288346955459588,5.078199797179425,-26.361999065066037,-39.93173675900323,1.5848212506606794,0.14824535003032224,-4.98897534296108,40.06209400340336,45436.31068316627,20651.19606916625,20651.19606916625,66087.50675233253,82953.19955257319,82953.19955257319,20651.19606916625,103604.39562173944,103604.39562173944,103604.39562173944,128549.3434676749,98038.29628101255,60521.91618615332,41684.866772065805,24944.94784593546,0.0,66629.81461800127,21203.205669045143,1542.5691997914419,0.0,0.8867500220266732,2.816092267427323,0.0014959162575277712,354808.41576887487,1557212.2846827894,4.388882043026765,1557212.2846827894,4.388882043026765,0.85,0.09603891653971458,4.296143414572793,1.2682162530208005,1.0,0.0,4.296143414572215,1.2843172583598164,1.2846216730904143,3.3450795639539543,19397.060060004358,1977.949662729307,3099.015535412006,3099.015535412006,6.663792366700972,5.202598217263217,-0.9264219879703424,6.12902020523356,3.3526490551653154,3.3526490551653154,0.957899730047233,0.0,0.0,0.0002370122189811541,1.0001758525807365,0.00023697054709888822,198.802834453334,0.0,8.314381052412247e-06,23.562955902536306,0.057538644130477566,7.946701615361334e-05,0.00015754520282754077,0.0006768367856250742,0.09603891653840681,0.07698850061513533,0.019050415923271478,0.09603925342526852,0.07698850061618369,0.019050415923530885,0.40496398419994895,0.40496398419994895,0.10020629407396862,0.0,5.157701826290065,4.644592635111508,7.242787626653808,5.137220692991377,4.630168153908755,7.197569060883438,24944.94784593546,21203.205669045143,0.85,0.9918608828678591,0.6819216133747251,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450619206555194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.548245750746,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.629569644498,1542.5691997914419,0.40496398419994895,0.10020629407396862,6.112885165565336,3.3526490551653154
2136.0,-29.857062671553777,5.2021684114102245,35.031298659871474,24.28762384168806,5.077707637050881,-26.363565076733583,-39.93321483777834,1.5842100422307552,0.14312948633465794,-4.989344204837518,40.062037076724266,45435.069025966055,20651.576702359056,20651.576702359056,66086.64572832511,82952.19591816921,82952.19591816921,20651.576702359056,103603.77262052827,103603.77262052827,103603.77262052827,128548.5367584278,98037.80555731583,60521.18543713523,41685.13346686734,24944.76413789953,0.0,66629.89760476687,21203.0495172146,1542.5670070651247,0.0,0.8867483506425727,2.8161163416696757,0.0014959162575277712,354803.31509879534,1557209.8269742478,4.388938210852515,1557209.8269742478,4.388938210852515,0.8500000000000001,0.09603943630212132,4.296143414572793,1.2682154623186213,1.0,0.0,4.296143414572938,1.2843202016341422,1.284624563539542,3.345071898041057,19396.962969404263,1977.9397622434026,3099.015535412006,3099.015535412006,6.66391519060697,5.2021684114102245,-0.9265814711422866,6.128749882552511,3.3528587286878384,3.3528587286878384,0.9579596367679538,0.0,0.0,0.00023697054709888822,1.0001751910908623,0.00023692903924204647,198.8042246353575,0.0,8.284488311463168e-06,23.47823987468662,0.05754692861878903,7.94537327803128e-05,0.00015751681431857542,0.0006767148245192332,0.09603943630078822,0.076988174250779,0.019051262050009215,0.09603975690786543,0.07698817425184765,0.01905126205027367,0.4049617902809339,0.4049617902809339,0.10021062665744254,0.0,5.152812544870244,4.64120012921893,7.231683018350907,5.132473691172152,4.626933278697891,7.18654588547065,24944.76413789953,21203.0495172146,0.85,0.9918467250292923,0.681902128913305,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506293283434577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.4635297229,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.600561485431,1542.5670070651247,0.4049617902809339,0.10021062665744254,6.112885165565336,3.3528587286878384
2137.0,-29.85874198681886,5.201735562178898,35.0312774391341,24.286905337963276,5.077218941570588,-26.365125570697618,-39.9346883065067,1.5836025254492254,0.13802427572721854,-4.989710500734379,40.06197922335326,45433.833376800125,20651.94190775914,20651.94190775914,66085.77528455926,82951.19724530392,82951.19724530392,20651.94190775914,103603.13915306306,103603.13915306306,103603.13915306306,128547.71639055849,98037.31881942661,60520.45991396988,41685.398783840814,24944.577237495432,0.0,66629.97602133625,21202.890651871116,1542.564589023772,0.0,0.8867466956522135,2.8161405780889157,0.0014959162575277712,354798.2499683597,1557207.3292604263,4.388993827898799,1557207.3292604263,4.388993827898799,0.85,0.09603994386249673,4.296143414572793,1.268214658428915,1.0,0.0,4.2961434145735335,1.2843231273252924,1.284627436611755,3.345064277959287,19396.86666740363,1977.9299421722637,3099.015535412006,3099.015535412006,6.664033036224686,5.201735562178898,-0.9267425017999731,6.128478063978871,3.353066734284291,3.353066734284291,0.9580190669383688,0.0,0.0,0.00023692903924204647,1.0001745961820712,0.00023688767955761601,198.80561009500596,0.0,8.251937295700214e-06,23.385990296014405,0.05755518055608473,7.944049288023395e-05,0.00015748854636181252,0.0006765933813229428,0.0960399438611857,0.07698784481230886,0.01905209904887684,0.09604025366375321,0.0769878448133598,0.01905209904913693,0.4049595923954544,0.4049595923954544,0.10021491423640241,0.0,5.147952160693876,4.6378459518113,7.220570465972457,5.12773477646158,4.6237372852718295,7.175406705963496,24944.577237495432,21202.890651871116,0.85,0.9918324938822922,0.6818827814413636,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45063941205545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.37128014423,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.57162486367,1542.564589023772,0.4049595923954544,0.10021491423640241,6.112885165565336,3.353066734284291
2138.0,-29.860416806136204,5.201299311226583,35.03125554536695,24.286150896828644,5.076691113796413,-26.366685930942996,-39.93616170538587,1.5829602386030845,0.1331322124315193,-4.990103382258937,40.061917178596964,45432.61821417857,20652.35011427781,20652.35011427781,66084.96832845638,82950.21238903861,82950.21238903861,20652.35011427781,103602.56250331643,103602.56250331643,103602.56250331643,128546.94233905664,98036.82706523396,60519.73642069644,41685.65627170835,24944.37983574022,0.0,66630.03610744857,21202.722860379185,1542.5622009693539,0.0,0.8867449204908182,2.8161589177313497,0.0014959162575277712,354792.81727560575,1557204.6505945507,4.389053483528959,1557204.6505945507,4.389053483528959,0.85,0.09604045050303842,4.296143414572793,1.2682139182789247,1.0,0.0,4.296143414573406,1.2843262152671877,1.2846304721632191,3.3450562353265014,19396.76937291799,1977.9200208958196,3099.015535412006,3099.015535412006,6.664164757577484,5.201299311226583,-0.9269227146945438,6.128222025921127,3.353273105451858,3.353273105451858,0.9580780301291023,0.0,0.0,0.00023688767955761601,1.0001741310944825,0.00023684643722827716,198.8069918623663,0.0,8.222537296533601e-06,23.302670698376225,0.05756340309338127,7.942725564727163e-05,0.00015746042391034438,0.0006764725632382664,0.09604045050154757,0.0769875212058592,0.01905292929568837,0.09604053816613577,0.07698752120705428,0.019052929295984136,0.4049573914003943,0.4049573914003943,0.10021915792673824,0.0,5.143173953687722,4.634541983107397,7.209672315982118,5.12323559469047,4.620583910864639,7.165313933961556,24944.37983574022,21202.722860379185,0.85,0.9918194884644336,0.6818639290681647,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450649461523169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.287960546586,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.542747158808,1542.5622009693539,0.4049573914003943,0.10021915792673824,6.112885165565336,3.353273105451858
2139.0,-29.862084791920587,5.200859784342541,35.03123284782119,24.285402078554057,5.076160404812474,-26.368240428332232,-39.93763038944451,1.5823160412239108,0.12838593567050793,-4.990494187526151,40.06184997947508,45431.413944906344,20652.743226085036,20652.743226085036,66084.15717099138,82949.26415885516,82949.26415885516,20652.743226085036,103602.0073849402,103602.0073849402,103602.0073849402,128546.16095453294,98036.367748752,60519.018930441496,41685.943131456115,24944.153569592738,0.0,66630.09670104885,21202.530534153826,1542.5581303281194,0.0,0.8867431745362679,2.8161755888517397,0.0014959162575277712,354787.4133577168,1557201.7494025466,4.3891121577993735,1557201.7494025466,4.3891121577993735,0.85,0.09604094186899371,4.296143414572793,1.2682131676888093,1.0,0.0,4.296143414570626,1.2843293119127182,1.284633516570855,3.3450481700636874,19396.678496294007,1977.9107540591342,3099.015535412006,3099.015535412006,6.664291608121709,5.200859784342541,-0.927104949689701,6.127964734032242,3.3534777290182074,3.3534777290182074,0.9581364940052021,0.0,0.0,0.00023684643722827716,1.0001734229230115,0.0002368053697488705,198.80836800870202,0.0,8.199263433254766e-06,23.236712569844006,0.05757160235681452,7.941406280232456e-05,0.00015743237442595258,0.0006763520586306143,0.09604094186753492,0.07698718978780962,0.019053752079725303,0.09604066416700777,0.07698718978897902,0.019053752080014696,0.404955188727546,0.404955188727546,0.10022337210488481,0.0,5.138479359697271,4.63131075589763,7.198903512586412,5.118880123196675,4.617647584222482,7.155066585806196,24944.153569592738,21202.530534153826,0.85,0.9918064124609192,0.6818452350256186,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506594842182892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.22200241806,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.51390354559,1542.5581303281194,0.404955188727546,0.10022337210488481,6.112885165565336,3.3534777290182074
2140.0,-29.863747795789802,5.200417193910193,35.031209392818965,24.284661921579414,5.075640879046261,-26.36978932256357,-39.939094393607206,1.58168240581984,0.12353362257465506,-4.99087753808408,40.06178252203403,45430.21208421626,20653.11085188174,20653.11085188174,66083.322936098,82948.30503654042,82948.30503654042,20653.11085188174,103601.41588842215,103601.41588842215,103601.41588842215,128545.34188156974,98035.90022759276,60518.30709368086,41686.21459323545,24943.925993147583,0.0,66630.14058638303,21202.337094175444,1542.5538265031646,0.0,0.8867414674388563,2.816194523393057,0.0014959162575277712,354782.11258368345,1557198.8370622206,4.389169526394654,1557198.8370622206,4.389169526394654,0.85,0.09604142449292716,4.296143414572793,1.268212469299324,1.0,0.0,4.296143414572951,1.2843323588360853,1.2846365114688738,3.3450402343410035,19396.585996359296,1977.9013216908218,3099.015535412006,3099.015535412006,6.664410234760556,5.200417193910193,-0.927285852193573,6.127703046103766,3.3536806372602324,3.3536806372602324,0.9581944677886378,0.0,0.0,0.0002368053697488705,1.000172907258915,0.00023676443146001817,198.8097400614847,0.0,8.164558559069113e-06,23.138358956401866,0.057579766915373594,7.940091401194773e-05,0.00015740445573692277,0.0006762321159385954,0.09604142449152961,0.07698685490264236,0.01905456958888726,0.0960408570435176,0.07698685490376263,0.019054569589164523,0.4049529869228054,0.4049529869228054,0.10022756325487338,0.0,5.13382692600112,4.628127640410014,7.188153774876639,5.114411160658733,4.614671023051585,7.1444078221222185,24943.925993147583,21202.337094175444,0.85,0.991793238833466,0.6818267481413761,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506694661505588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.12364880461,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.485141003506,1542.5538265031646,0.4049529869228054,0.10022756325487338,6.112885165565336,3.3536806372602324
2141.0,-29.86540422994833,5.199973007434743,35.03118563916331,24.28402241729202,5.075248267170722,-26.37131961133601,-39.940533007588215,1.5811636485585872,0.11771004782553973,-4.991177577939753,40.061726913214976,45428.92796309319,20653.302377053915,20653.302377053915,66082.2303401471,82947.23269326397,82947.23269326397,20653.302377053915,103600.53507031788,103600.53507031788,103600.53507031788,128544.27283319656,98035.37146171018,60517.56449635272,41686.45218373051,24943.73776287868,0.0,66630.18994660919,21202.17709844688,1542.5498545567486,0.0,0.8867401414956525,2.8162359287084464,0.0014959162575277712,354777.96383048134,1557196.436265585,4.38921408605197,1557196.436265585,4.38921408605197,0.85,0.09604187558112073,4.296143414572793,1.268211487927474,1.0,0.0,4.296143414573994,1.2843348684652287,1.2846389691111328,3.3450336980313042,19396.481379041667,1977.8906536933273,3099.015535412006,3099.015535412006,6.664472036700556,5.199973007434743,-0.9274191638923206,6.127392171327064,3.353881888787045,3.353881888787045,0.95825196822487,0.0,0.0,0.00023676443146001817,1.0001722264687822,0.00023672366137974152,198.81110671053864,0.0,8.138930565293399e-06,23.06572922204149,0.05758790584593889,7.938799522126967e-05,0.0001573764362387485,0.0006761117401560344,0.09604187558023992,0.07698649851774901,0.019055377062490917,0.09604187817930303,0.07698649851845506,0.01905537706266567,0.40495078657717726,0.40495078657717726,0.1002317299597849,0.0,5.1289683908374855,4.624859874580068,7.176703291882234,5.1088876257653055,4.6112221763053185,7.130318441330928,24943.73776287868,21202.17709844688,0.85,0.991776106192986,0.6818069706764369,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506794183994527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.051019070255,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.45642266626,1542.5498545567486,0.40495078657717726,0.1002317299597849,6.112885165565336,3.353881888787045
2142.0,-29.867055548373326,5.1995257443755625,35.03116164415284,24.283290991466515,5.0747385236778255,-26.3728570094824,-39.94198388010261,1.5805399847870967,0.11283713961535113,-4.9915698319167365,40.06167237599317,45427.72204097884,20653.671567101694,20653.671567101694,66081.39360808054,82946.26919719556,82946.26919719556,20653.671567101694,103599.94076429727,103599.94076429727,103599.94076429727,128543.53972644295,98034.89875725718,60516.84775002572,41686.723341368284,24943.59896214568,0.0,66630.32230351397,21202.05911782383,1542.550871918876,0.0,0.8867383422476052,2.816254099421195,0.0014959162575277712,354772.5400586609,1557194.0817356808,4.389274551740115,1557194.0817356808,4.389274551740115,0.8500000000000001,0.09604236497550171,4.296143414572793,1.2682107637124136,1.0,0.0,4.296143414573319,1.284337868183919,1.2846419171748027,3.345025885320683,19396.3878535826,1977.8811167506337,3099.015535412006,3099.015535412006,6.664591168096819,5.1995257443755625,-0.9276105227370257,6.127136267112588,3.3540819211901347,3.3540819211901347,0.9583091203400385,0.0,0.0,0.00023672366137974152,1.00017169684355,0.00023668302365165869,198.8124691553003,0.0,8.105544780478764e-06,22.971113907876816,0.05759601139071937,7.937496831674097e-05,0.00015734869306300054,0.0006759925514942455,0.09604236497398246,0.07698618315751869,0.019056181816463763,0.09604236632087837,0.0769861831587365,0.019056181816765216,0.404948580141308,0.404948580141308,0.10023582743026237,0.0,5.1242202837290165,4.62166530493613,7.16551742258315,5.104406971532114,4.608146108554365,7.120010110949011,24943.59896214568,21202.05911782383,0.85,0.9917615782656288,0.6817875176116784,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506893314614515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.95640375609,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.42778050876,1542.550871918876,0.404948580141308,0.10023582743026237,6.112885165565336,3.3540819211901347
2143.0,-29.86870121429202,5.199075990285933,35.03113707702326,24.28257119553166,5.074254425851298,-26.37438675427214,-39.94342602146787,1.5799399658311997,0.1076135814303143,-4.991931907124392,40.06160772190474,45426.50363701925,20653.970490755513,20653.970490755513,66080.47412777477,82945.24509162955,82945.24509162955,20653.970490755513,103599.21558238506,103599.21558238506,103599.21558238506,128542.60404585276,98034.37408699044,60516.12700503694,41686.94120217056,24943.388463467698,0.0,66630.32966563826,21201.88019394754,1542.5470907399774,0.0,0.8867367332333893,2.816280396434107,0.0014959162575277712,354767.5336322907,1557191.2904348127,4.389328624554493,1557191.2904348127,4.389328624554493,0.85,0.09604281218873267,4.296143414572793,1.2682099268538876,1.0,0.0,4.296143414572233,1.2843407571053778,1.2846447545847655,3.3450183612138553,19396.284046590215,1977.8705313833182,3099.015535412006,3099.015535412006,6.664687625713895,5.199075990285933,-0.9277866065770386,6.1268625968629715,3.3542802851796734,3.3542802851796734,0.958365795765621,0.0,0.0,0.00023668302365165869,1.000171111379892,0.00023664253142156603,198.81382695273723,0.0,8.079287061009503e-06,22.896699530900932,0.05760409067778038,7.93620217646838e-05,0.00015732100188697488,0.000675873586230721,0.09604281218747757,0.07698584104363798,0.01905697114383958,0.09604285342550017,0.07698584104464407,0.019056971144088605,0.40494637109530396,0.40494637109530396,0.10023987793276812,0.0,5.119437800899846,4.618444106300842,7.1542672964729945,5.099545488554725,4.604875468552393,7.108562281691434,24943.388463467698,21201.88019394754,0.85,0.991747668957624,0.6817691562532674,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506992140366326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.881989379115,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.39918562198,1542.5470907399774,0.40494637109530396,0.10023987793276812,6.112885165565336,3.3542802851796734
2144.0,-29.870340702509903,5.198623851994872,35.031112055440424,24.281871131993853,5.0737776010103,-26.375910211036487,-39.9448634480126,1.5793471095365423,0.10259800650288753,-4.992291839730771,40.0615453508487,45425.292769554864,20654.256594927327,20654.256594927327,66079.5493644822,82944.27498575348,82944.27498575348,20654.256594927327,103598.5315806808,103598.5315806808,103598.5315806808,128541.72604223993,98033.90389680299,60515.41412001117,41687.210863102024,24943.194461559116,0.0,66630.40532466114,21201.715292325247,1542.5442278104388,0.0,0.8867351268375976,2.8163042164111367,0.0014959162575277712,354762.55688669306,1557188.5977025274,4.389382609506547,1557188.5977025274,4.389382609506547,0.8499999999999999,0.09604325143694542,4.296143414572793,1.2682091097766532,1.0,0.0,4.2961434145727,1.2843436122540979,1.2846475584006414,3.3450109251003406,19396.19101858329,1977.8610451666257,3099.015535412006,3099.015535412006,6.664779946700523,5.198623851994872,-0.9279640383186045,6.126587890313477,3.3544771522699275,3.3544771522699275,0.9584220435056936,0.0,0.0,0.00023664253142156603,1.0001704712789763,0.0002366021975423424,198.81517966934916,0.0,8.050415226571884e-06,22.81487675210472,0.05761214109300695,7.934911948166453e-05,0.0001572934119399015,0.0006757550558612932,0.09604325143569688,0.07698549977996118,0.019057751655735696,0.09604331350649084,0.07698549978096196,0.019057751655983463,0.4049441562159868,0.4049441562159868,0.10024387950540377,0.0,5.1146796644798656,4.615266609755622,7.142964233704788,5.094889846233684,4.601876845608615,7.0970518283155,24943.194461559116,21201.715292325247,0.85,0.9917326638267491,0.6817502092057982,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507090629113417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.80016660032,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.370648929797,1542.5442278104388,0.4049441562159868,0.10024387950540377,6.112885165565336,3.3544771522699275
2145.0,-29.871975646906428,5.198169188543362,35.03108654903128,24.281147529277973,5.073283075708087,-26.377431347724904,-39.94629668360574,1.5787387765264511,0.09756533271018952,-4.992664408082989,40.061481186206194,45424.084439595696,20654.559614181147,20654.559614181147,66078.64405377684,82943.27958019107,82943.27958019107,20654.559614181147,103597.83919437221,103597.83919437221,103597.83919437221,128540.83756267856,98033.39880871102,60514.694665797964,41687.44904768117,24942.99836830635,0.0,66630.44741598752,21201.548613060397,1542.5415498392456,0.0,0.8867334625914967,2.816326788487477,0.0014959162575277712,354757.4054858381,1557185.827539791,4.389438538731092,1557185.827539791,4.389438538731092,0.85,0.09604368453943296,4.296143414572793,1.268208319074474,1.0,0.0,4.29614341457172,1.2843465394413338,1.2846504344752354,3.3450033013998954,19396.091085960757,1977.8508548750856,3099.015535412006,3099.015535412006,6.664877725898583,5.198169188543362,-0.9281517269934509,6.126320915536813,3.354672550535934,3.354672550535934,0.9584778715816954,0.0,0.0,0.0002366021975423424,1.0001700010585572,0.00023656198175502966,198.81652865306654,0.0,8.018987444605527e-06,22.725810418012063,0.05762016008045155,7.933625674716685e-05,0.00015726594079517556,0.0006756370358837882,0.0960436845381023,0.07698516102894278,0.01905852350915953,0.09604373627590435,0.07698516103000937,0.019058523509423598,0.4049419371738135,0.4049419371738135,0.10024783122256867,0.0,5.109945735713495,4.612101816928771,7.131734115274924,5.090229740793177,4.598739013488,7.086088769473577,24942.99836830635,21201.548613060397,0.85,0.9917184502939674,0.6817316437334398,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507188749410558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.71110026623,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.342181142021,1542.5415498392456,0.4049419371738135,0.10024783122256867,6.112885165565336,3.354672550535934
2146.0,-29.87360383599342,5.197712331667296,35.03106056452217,24.280452110711508,5.072809008400772,-26.37894435786265,-39.947724890056975,1.5781495302697963,0.09259638505585599,-4.993021348033596,40.06141624783289,45422.8851692762,20654.822825127936,20654.822825127936,66077.70799440413,82942.31756888636,82942.31756888636,20654.822825127936,103597.14039401429,103597.14039401429,103597.14039401429,128539.93437395971,98032.93303938671,60513.98953239785,41687.7150077654,24942.793979945414,0.0,66630.50898771081,21201.3748829536,1542.5380539550922,0.0,0.886731880684131,2.8163503505392247,0.0014959162575277712,354752.4702296828,1557183.0239767742,4.389491700984022,1557183.0239767742,4.389491700984022,0.85,0.0960440987166168,4.296143414572793,1.2682075322186575,1.0,0.0,4.296143414570406,1.2843493771675198,1.2846532212190582,3.3449959107290783,19395.998932629864,1977.8414578505265,3099.015535412006,3099.015535412006,6.664962659627948,5.197712331667296,-0.9283326003921832,6.12604493205948,3.3548664334813867,3.3548664334813867,0.9585332667089677,0.0,0.0,0.00023656198175502966,1.0001693008454955,0.00023652193839088188,198.8178720790361,0.0,7.995563230570616e-06,22.659426195437124,0.05762815564368212,7.93234410647595e-05,0.00015723854069027015,0.0006755193211035402,0.09604409871539714,0.07698481348222126,0.019059285233175873,0.0960441507928984,0.07698481348319888,0.019059285233417916,0.40493971345371654,0.40493971345371654,0.10025173994527165,0.0,5.105230054259664,4.608978121509608,7.12043058499728,5.085617733089464,4.595809257872588,7.07452238795139,24942.793979945414,21201.3748829536,0.85,0.9917034853597075,0.6817130149441586,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507286599029974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.64471604365,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.313749732528,1542.5380539550922,0.40493971345371654,0.10025173994527165,6.112885165565336,3.3548664334813867
2147.0,-29.875227574136485,5.197253109061323,35.03103411808527,24.279733222816162,5.072316784728896,-26.38045517715129,-39.949148905556626,1.577544387743722,0.0876199108870992,-4.993392560558627,40.06135082430678,45421.688065525115,20655.10671271678,20655.10671271678,66076.79477824189,82941.33254844909,82941.33254844909,20655.10671271678,103596.43926116587,103596.43926116587,103596.43926116587,128539.03532153073,98032.43450614382,60513.27750350565,41687.95222515352,24942.596060364856,0.0,66630.54828551838,21201.206651310127,1542.5352710424443,0.0,0.8867302278545466,2.8163723479194176,0.0014959162575277712,354747.337689895,1557180.1994722735,4.389547246816814,1557180.1994722735,4.389547246816814,0.85,0.09604451055452631,4.296143414572793,1.2682067783316593,1.0,0.0,4.296143414573474,1.2843522888650754,1.2846560821729827,3.344988327438652,19395.90029689647,1977.8313998048743,3099.015535412006,3099.015535412006,6.665054265360674,5.197253109061323,-0.9285245952677288,6.125777704329052,3.3550588969713457,3.3550588969713457,0.9585882562775273,0.0,0.0,0.00023652193839088188,1.0001688402401894,0.0002364820107113929,198.81921184843557,0.0,7.961336450748078e-06,22.562427501420053,0.05763611698013287,7.931066489433616e-05,0.0001572112734965457,0.000675402177328787,0.0960445105532056,0.07698447099319221,0.019060039560013398,0.09604454865612067,0.0769844709942508,0.019060039560275504,0.4049374863746615,0.4049374863746615,0.10025560233200737,0.0,5.100541693318235,4.605870963124119,7.109200084644044,5.081012471445717,4.592741300602768,7.063556089868996,24942.596060364856,21201.206651310127,0.85,0.9916891947984039,0.6816946465889604,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450738404560352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.54771734963,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.285399156255,1542.5352710424443,0.4049374863746615,0.10025560233200737,6.112885165565336,3.3550588969713457
2148.0,-29.8768456575924,5.196791856471334,35.03100721645616,24.27904241429644,5.071845545422325,-26.38195880783313,-39.950568101461954,1.576958695663111,0.0826928094894015,-4.9937476962613685,40.06128467311248,45420.49554867383,20655.350310798716,20655.350310798716,66075.84585947255,82940.37837177757,82940.37837177757,20655.350310798716,103595.72868257629,103595.72868257629,103595.72868257629,128538.11842114636,98031.97344358661,60512.5763277613,41688.21901758368,24942.389738570066,0.0,66630.60875615374,21201.031277784554,1542.5316524921757,0.0,0.886728659482119,2.8163955759539365,0.0014959162575277712,354742.4274895254,1557177.3435563736,4.389599954469367,1557177.3435563736,4.389599954469367,0.8499999999999999,0.0960449040023619,4.296143414572793,1.2682059804862367,1.0,0.0,4.296143414571604,1.284355109405359,1.2846588520964317,3.344980981593055,19395.809074808236,1977.822097740639,3099.015535412006,3099.015535412006,6.665132870349629,5.196791856471334,-0.9287093956223043,6.125501252093638,3.3552498853713226,3.3552498853713226,0.9586428243918065,0.0,0.0,0.0002364820107113929,1.0001682544355581,0.00023644222825773526,198.82054696789137,0.0,7.93838976693793e-06,22.497396599502093,0.05764405536989981,7.929793385772192e-05,0.000157184076853671,0.0006752853366506023,0.09604490400116351,0.07698411974230406,0.019060784258859462,0.09604494559970625,0.07698411974326462,0.01906078425909729,0.40493525552922305,0.40493525552922305,0.10025942454476451,0.0,5.095870314238994,4.60280453769218,7.097891182569981,5.0764405057507815,4.589868201722936,7.051965250447324,24942.389738570066,21201.031277784554,0.85,0.9916740533061699,0.6816761304837842,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507481227033836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.482686447715,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.257083474256,1542.5316524921757,0.40493525552922305,0.10025942454476451,6.112885165565336,3.3552498853713226
2149.0,-29.87845769302296,5.196328391736013,35.030979875597204,24.27833341006192,5.071355938059778,-26.383458831451993,-39.95198289686812,1.576357076488599,0.07785552050393107,-4.994117483841417,40.061218076469906,45419.31170309653,20655.615768238542,20655.615768238542,66074.92747133508,82939.42482979527,82939.42482979527,20655.615768238542,103595.04059803381,103595.04059803381,103595.04059803381,128537.23067997047,98031.50247915748,60511.87316948488,41688.47701074733,24942.190081936664,0.0,66630.66709268399,21200.861569646164,1542.5287685966734,0.0,0.8867270181111795,2.8164159170927916,0.0014959162575277712,354737.31476509775,1557174.4684133334,4.389655115488691,1557174.4684133334,4.389655115488691,0.85,0.09604529589645434,4.296143414572793,1.2682052167085933,1.0,0.0,4.2961434145718265,1.284358004117764,1.284661696395847,3.3449734426063307,19395.715893616143,1977.8125959034069,3099.015535412006,3099.015535412006,6.665218528984375,5.196328391736013,-0.9289054368139151,6.125233828549928,3.355439496021778,3.355439496021778,0.9586969988633651,0.0,0.0,0.00023644222825773526,1.0001676277029161,0.00023640260063282777,198.82187711268014,0.0,7.909569195934668e-06,22.41571910127885,0.057651964939095746,7.928524417671236e-05,0.0001571569840810229,0.0006751689422138077,0.0960452958951506,0.07698377390917019,0.019061521985980403,0.09604528192519542,0.07698377391021519,0.01906152198623916,0.4049330220703715,0.4049330220703715,0.1002632023749675,0.0,5.091245099703201,4.599778258703452,7.086654648018964,5.071973004345352,4.586974839679897,7.040989534350558,24942.190081936664,21200.861569646164,0.85,0.9916594018100423,0.6816577663843253,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507578071264802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.40100894949,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.228826949886,1542.5287685966734,0.4049330220703715,0.1002632023749675,6.112885165565336,3.355439496021778
2150.0,-29.880064546210793,5.195861913752512,35.03095177825513,24.27754778126257,5.070785215592621,-26.38496230190441,-39.953409461863316,1.5756829712863452,0.07341918892859667,-4.994539434002462,40.06114136075771,45418.20400772774,20655.977358020147,20655.977358020147,66074.18136574789,82938.49074267027,82938.49074267027,20655.977358020147,103594.46810069041,103594.46810069041,103594.46810069041,128536.42249780911,98031.01371182679,60511.20916429712,41688.67171947741,24941.9543971187,0.0,66630.6261165961,21200.661237550896,1542.5250411772959,0.0,0.8867251478048809,2.8164249079292194,0.0014959162575277712,354731.4809056299,1557171.1564098084,4.389717970433153,1557171.1564098084,4.389717970433153,0.85,0.09604569282836922,4.296143414572793,1.2682045853557065,1.0,0.0,4.2961434145721045,1.2843612374002629,1.284664879544035,3.3449650218880964,19395.619190086727,1977.802734887727,3099.015535412006,3099.015535412006,6.665335207903045,5.195861913752512,-0.9291356483026112,6.124997562055123,3.355627670587408,3.355627670587408,0.9587507630249738,0.0,0.0,0.00023640260063282777,1.0001670909836,0.00023636310648887776,198.82320299702494,0.0,7.878838769625155e-06,22.32862907311769,0.05765984377786537,7.927245083189815e-05,0.00015713014980092962,0.0006750536582981002,0.09604569282670995,0.07698343793868102,0.019062254888028925,0.09604515386120782,0.076983437940011,0.019062254888358214,0.4049307869120568,0.4049307869120568,0.1002669415501555,0.0,5.0867617442907545,4.5968082388519065,7.075910789761167,5.067958622931087,4.584131311720057,7.032113914091042,24941.9543971187,21200.661237550896,0.85,0.9916488140172284,0.681641561168148,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507674554741308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.31391892133,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.200637651506,1542.5250411772959,0.4049307869120568,0.1002669415501555,6.112885165565336,3.355627670587408
2151.0,-29.88166606253311,5.195394577094023,35.030923214960644,24.276918614655756,5.07038771792623,-26.38644364492948,-39.9547987273894,1.575165300322213,0.06797728902529343,-4.994836704841185,40.061071594367874,45416.95587080629,20656.08039901873,20656.08039901873,66073.03626982502,82937.48431331219,82937.48431331219,20656.08039901873,103593.56471233092,103593.56471233092,103593.56471233092,128535.27477022461,98030.52511079592,60510.4771804247,41688.94214485691,24941.71005789369,0.0,66630.6522027506,21200.453549209637,1542.517942326519,0.0,0.8867238870512014,2.8164616554994093,0.0014959162575277712,354727.37090074806,1557168.1444300248,4.389760340387483,1557168.1444300248,4.389760340387483,0.85,0.09604603034966214,4.296143414572793,1.2682036336557942,1.0,0.0,4.29614341457046,1.2843637390791829,1.2846673310869021,3.344958506577652,19395.522519460035,1977.7928772271914,3099.015535412006,3099.015535412006,6.6653684574938925,5.195394577094023,-0.9292931520722609,6.124687729166284,3.355814163715279,3.355814163715279,0.958804046775794,0.0,0.0,0.00023636310648887776,1.000166538163018,0.00023632374956574753,198.8245244931875,0.0,7.852352199765712e-06,22.25356613413603,0.05766769613006514,7.925999382059884e-05,0.0001571031126682789,0.0006749375028987139,0.09604603034883849,0.07698305564924787,0.019062974699590625,0.09604582844548755,0.07698305564990804,0.019062974699754095,0.4049285517897065,0.4049285517897065,0.10027067219933694,0.0,5.082098586614052,4.593784585328422,7.064473240264988,5.0628139938664845,4.581128729469185,7.018146428880016,24941.71005789369,21200.453549209637,0.85,0.9916312400600732,0.6816225621296172,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450777072926936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.23885598235,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.172498436208,1542.517942326519,0.4049285517897065,0.10027067219933694,6.112885165565336,3.355814163715279
