time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2152.0,-29.883262044204482,5.1949253082347475,35.03089455770029,24.276227002870314,5.0699190814675745,-26.38792712080539,-39.95619962280614,1.574584158068223,0.06301666364640823,-4.995200711118715,40.06101173087348,45415.78468992055,20656.31226311305,20656.31226311305,66072.0969530336,82936.51551808092,82936.51551808092,20656.31226311305,103592.82778119398,103592.82778119398,103592.82778119398,128534.38564397393,98030.04103790497,60509.78898802143,41689.168944315046,24941.55786277995,0.0,66630.726807095,21200.324183362958,1542.517684134958,0.0,0.8867222506646049,2.8164842975142736,0.0014959162575277712,354722.3382764429,1557165.559985128,4.389815334301261,1557165.559985128,4.389815334301261,0.85,0.09604640881949231,4.296143414572793,1.268202896802686,1.0,0.0,4.296143414570905,1.2843665372192132,1.2846700793369972,3.344951219201326,19395.426744734286,1977.7831109231274,3099.015535412006,3099.015535412006,6.66544327612312,5.1949253082347475,-0.9294927089194331,6.124418017154181,3.355999620346222,3.355999620346222,0.9588570343846349,0.0,0.0,0.00023632374956574753,1.00016596475157,0.00023628453466165261,198.82584143780772,0.0,7.825121526882777e-06,22.17639440718579,0.05767552125159202,7.924743436100606e-05,0.00015707631520474146,0.0006748223771522102,0.0960464088182081,0.07698271452610048,0.01906369429210762,0.09604640725045292,0.0769827145271298,0.0190636942923625,0.4049263114623384,0.4049263114623384,0.10027434678120584,0.0,5.077473914385621,4.59079367715907,7.05309945009617,5.0582173747651495,4.57814273584529,7.006897086005097,24941.55786277995,21200.324183362958,0.85,0.9916160324098114,0.681604221749005,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507866585582454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.1616842554,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.144412574346,1542.517684134958,0.4049263114623384,0.10027434678120584,6.112885165565336,3.355999620346222
2153.0,-29.88485237137238,5.194453187545847,35.030865229616055,24.275451362505578,5.069350066198416,-26.389415545040503,-39.95760869057847,1.5739132398666238,0.05874690320518994,-4.995623642905956,40.060934877333246,45414.67610139825,20656.654482668073,20656.654482668073,66071.33058406632,82935.61711485354,82935.61711485354,20656.654482668073,103592.27159752161,103592.27159752161,103592.27159752161,128533.60170167821,98029.5815757249,60509.11757151423,41689.40444912296,24941.330104156597,0.0,66630.73455327956,21200.130588533106,1542.5144762502712,0.0,0.8867203757860771,2.816490992377026,0.0014959162575277712,354716.4910388877,1557162.2420455837,4.389878343363718,1557162.2420455837,4.389878343363718,0.8499999999999999,0.09604678276690043,4.296143414572793,1.2682022610539572,1.0,0.0,4.296143414571038,1.2843697547919275,1.2846732473010811,3.3449428395086924,19395.335839283656,1977.7738411469418,3099.015535412006,3099.015535412006,6.665553704596651,5.194453187545847,-0.9297303499286729,6.1241835374745195,3.3561837152021643,3.3561837152021643,0.958909632914904,0.0,0.0,0.00023628453466165261,1.0001653788533065,0.00023624546465760867,198.8271537318266,0.0,7.79693630357482e-06,22.096517484331038,0.05768331818789559,7.923480348972475e-05,0.00015704973117192786,0.0006747081683347053,0.09604678276522399,0.0769823770258748,0.019064405739349186,0.09604623273302582,0.07698237702721848,0.019064405739681954,0.4049240669417385,0.4049240669417385,0.10027797275225755,0.0,5.073027048681297,4.587892329775229,7.042265172646125,5.0543705461111585,4.5754883122679075,6.998105154864447,24941.330104156597,21200.130588533106,0.85,0.991604415395332,0.6815875047135127,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507962111830168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.08180733254,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.11638420611,1542.5144762502712,0.4049240669417385,0.10027797275225755,6.112885165565336,3.3561837152021643
2154.0,-29.886437284516916,5.193980878926478,35.03083558582057,24.274862149637215,5.06899728751505,-26.390877470506567,-39.95897605838252,1.5734374735047412,0.053079403633091715,-4.995891035459918,40.06086702551769,45413.40784451595,20656.677034324206,20656.677034324206,66070.08487884015,82934.59010655465,82934.59010655465,20656.677034324206,103591.26714087886,103591.26714087886,103591.26714087886,128532.35994294162,98029.08456041478,60508.37761148552,41689.674387699175,24941.092802062765,0.0,66630.76718976194,21199.92888175335,1542.507126765327,0.0,0.8867192601654961,2.816534198104259,0.0014959162575277712,354712.7942458722,1557159.312735105,4.389915836122186,1557159.312735105,4.389915836122186,0.85,0.09604708254748885,4.296143414572793,1.2682012186897915,1.0,0.0,4.296143414572801,1.2843720597173442,1.2846755025881105,3.3449368366968826,19395.2375038761,1977.7638137260021,3099.015535412006,3099.015535412006,6.6655609816354,5.193980878926478,-0.9298764328887321,6.12385731181521,3.356366167641404,3.356366167641404,0.9589617621832582,0.0,0.0,0.00023624546465760867,1.0001648179426383,0.00023620653358270583,198.82846157352296,0.0,7.768177700349072e-06,22.01501560278927,0.05769108636559594,7.922254819594356e-05,0.00015702291646166512,0.0006745929684937963,0.0960470825468256,0.07698198217739533,0.019065100369430283,0.09604712763669701,0.07698198217792693,0.019065100369561924,0.40492182250596875,0.40492182250596875,0.10028158498256702,0.0,5.068330231134837,4.584902740590337,7.030522299966208,5.0489704390930115,4.572439641273718,6.98303321767861,24941.092802062765,21199.92888175335,0.85,0.9915852340507353,0.6815681367615092,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508057300826223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.000305451,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.08841591704,1542.507126765327,0.40492182250596875,0.10028158498256702,6.112885165565336,3.356366167641404
2155.0,-29.888016448749966,5.193506187062913,35.03080584345985,24.274135822802805,5.068480462431496,-26.392350627670314,-39.960367733705766,1.5728146413521482,0.04860167216600075,-4.996291785693859,40.06080486704716,45412.2736150453,20656.96302362783,20656.96302362783,66069.23663867313,82933.67955089163,82933.67955089163,20656.96302362783,103590.64257451946,103590.64257451946,103590.64257451946,128531.59339267988,98028.6306760371,60507.69825750541,41689.92490947965,24940.95081816041,0.0,66630.87572764006,21199.808195436348,1542.5083483485512,0.0,0.8867174449536547,2.81654621688526,0.0014959162575277712,354707.25379418064,1557156.6292223737,4.389976840242224,1557156.6292223737,4.389976840242224,0.85,0.09604744970159398,4.296143414572793,1.2682005692040548,1.0,0.0,4.296143414573958,1.2843750519207326,1.2846784454937255,3.3449290440109984,19395.147702004095,1977.7546564835184,3099.015535412006,3099.015535412006,6.665653265556006,5.193506187062913,-0.930104567740214,6.123610754803127,3.3565477765204705,3.3565477765204705,0.9590136504344201,0.0,0.0,0.00023620653358270583,1.0001642221812581,0.00023616774959972373,198.82976468639364,0.0,7.74060573033412e-06,21.936876639766897,0.05769882697132627,7.921007684079657e-05,0.00015699645674190928,0.0006744792937430159,0.09604744970004009,0.07698165222886658,0.019065797471173516,0.09604741693574992,0.076981652230112,0.01906579747148198,0.40491957085049557,0.40491957085049557,0.1002851238759871,0.0,5.063807865818035,4.582013598765798,7.019257922207771,5.044893457859871,4.569700363636457,6.973421547599401,24940.95081816041,21199.808195436348,0.85,0.9915708883781945,0.6815500039452013,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508152166952133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.92216648798,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.060503077999,1542.5083483485512,0.40491957085049557,0.1002851238759871,6.112885165565336,3.3565477765204705
2156.0,-29.889589554269698,5.1930305874702585,35.030775738633565,24.273483117017918,5.068062555738259,-26.393808438035602,-39.96173817487431,1.5722814395045313,0.043281634476556974,-4.996607906056655,40.06073482483395,45411.073569550004,20657.07195111849,20657.07195111849,66068.14552066849,82932.65964449677,82932.65964449677,20657.07195111849,103589.73159561526,103589.73159561526,103589.73159561526,128530.45806778551,98028.10755268965,60506.993107179784,41690.12716167762,24940.726472170252,0.0,66630.85363384787,21199.617501344714,1542.5028932257494,0.0,0.8867160891482117,2.8165791777170486,0.0014959162575277712,354702.8834152043,1557153.6053559703,4.3900224051272065,1557153.6053559703,4.3900224051272065,0.85,0.09604775014507316,4.296143414572793,1.2681996444286776,1.0,0.0,4.2961434145716115,1.2843776247956162,1.2846809691604975,3.3449223434240696,19395.044201072582,1977.7441023257263,3099.015535412006,3099.015535412006,6.665688414618479,5.1930305874702585,-0.9302838985775992,6.123314486047858,3.3567278792731727,3.3567278792731727,0.9590651083637637,0.0,0.0,0.00023616774959972373,1.0001635941766012,0.00023612912025072476,198.83106281462466,0.0,7.71141020993306e-06,21.854136534950293,0.05770653838153621,7.91977975470203e-05,0.00015696995205270343,0.0006743654257970289,0.09604775014414241,0.07698127445831264,0.019066475685829774,0.09604805439990705,0.07698127445905861,0.019066475686014557,0.40491731752000676,0.40491731752000676,0.1002886253000058,0.0,5.059156811649871,4.5790528951690135,7.007633366888399,5.039889540533238,4.566613323869433,6.960522288560355,24940.726472170252,21199.617501344714,0.85,0.9915548416012858,0.681532219579453,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450824669015045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.839426383165,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.03265257838,1542.5028932257494,0.40491731752000676,0.1002886253000058,6.112885165565336,3.3567278792731727
2157.0,-29.891158132910356,5.19255217826782,35.030745106191894,24.272713483683788,5.067486135676551,-26.395278025982975,-39.96313292356206,1.571606028749211,0.039359647942262654,-4.997040695605969,40.060659247406434,45410.00223217671,20657.409104292637,20657.409104292637,66067.41133646935,82931.8194408133,82931.8194408133,20657.409104292637,103589.22854510593,103589.22854510593,103589.22854510593,128529.75045738547,98027.69373054378,60506.346723447095,41690.38556344075,24940.52191227953,0.0,66630.90747572028,21199.4436254376,1542.501301970406,0.0,0.8867141593622577,2.816580161898329,0.0014959162575277712,354696.9001477328,1557150.3425279583,4.390087260078671,1557150.3425279583,4.390087260078671,0.85,0.09604809347730472,4.296143414572793,1.268199081760831,1.0,0.0,4.296143414571807,1.284380862217272,1.2846841577293882,3.3449139121835003,19394.962325587978,1977.7357533498166,3099.015535412006,3099.015535412006,6.665797208256423,5.19255217826782,-0.9305356620070384,6.1230878402748585,3.3569069170411603,3.3569069170411603,0.95911626201176,0.0,0.0,0.00023612912025072476,1.0001631254662238,0.00023609060786024648,198.83235722213698,0.0,7.680714517302178e-06,21.767144942034374,0.05771421909605351,7.918530226228064e-05,0.00015694381798844411,0.0006742531501089652,0.09604809347554864,0.07698093981458408,0.019067153660964568,0.0960477798456183,0.07698093981599154,0.01906715366131318,0.40491505658199667,0.40491505658199667,0.1002920673881462,0.0,5.054782311859981,4.576254731697759,6.996752222259715,5.036400343548223,4.564244923919034,6.952386008067037,24940.52191227953,21199.4436254376,0.85,0.9915430216907032,0.6815155901744805,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508340851864376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.75243479025,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.004870816176,1542.501301970406,0.40491505658199667,0.1002920673881462,6.112885165565336,3.3569069170411603
2158.0,-29.892720516514682,5.192073319684874,35.030713978679216,24.272078344970964,5.067088877332605,-26.396724119884993,-39.96448642630128,1.5710924807029314,0.033914333703307875,-4.997336190366916,40.060583562677685,45408.776827146256,20657.4630299535,20657.4630299535,66066.23985709975,82930.78627750181,82930.78627750181,20657.4630299535,103588.24930745532,103588.24930745532,103588.24930745532,128528.50930281624,98027.16165237593,60505.62047634638,41690.60130669949,24940.259995360913,0.0,66630.86130206041,21199.220996056774,1542.493242086977,0.0,0.8867129289701492,2.81661718056026,0.0014959162575277712,354692.8150109682,1557147.0750727172,4.390128610371105,1557147.0750727172,4.390128610371105,0.8499999999999999,0.09604835924813172,4.296143414572793,1.2681981509411706,1.0,0.0,4.296143414572832,1.284383342668137,1.2846865892987422,3.34490745235618,19394.857052928517,1977.725018526053,3099.015535412006,3099.015535412006,6.665814609156884,5.192073319684874,-0.9307069431724502,6.122780262857324,3.3570843145775418,3.3570843145775418,0.9591669470221548,0.0,0.0,0.00023609060786024648,1.000162483239364,0.000236052253325467,198.8336465321981,0.0,7.657509381054721e-06,21.70138158590908,0.05772187660543456,7.917317823455026e-05,0.00015691742962569623,0.0006741397819181245,0.09604835924733736,0.07698054461681911,0.019067814630518248,0.09604840706207461,0.07698054461745577,0.01906781463067596,0.4049127974449348,0.4049127974449348,0.10029549935812897,0.0,5.050200415235565,4.573348379978029,6.985260061191582,5.031250524070231,4.561165204047313,6.9387189568541885,24940.259995360913,21199.220996056774,0.85,0.9915261271739976,0.6814976714962875,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508434743773495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.68667143412,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.9771273056,1542.493242086977,0.4049127974449348,0.10029549935812897,6.112885165565336,3.3570843145775418
2159.0,-29.894277870095387,5.191591627792992,35.030682382793806,24.27129407823088,5.0665040937772385,-26.398184440091548,-39.96587216444311,1.5704106637731081,0.029929145287212577,-4.9977767493543785,40.06050766544426,45407.71749459257,20657.80302702584,20657.80302702584,66065.52052161841,82929.91898201624,82929.91898201624,20657.80302702584,103587.72200904207,103587.72200904207,103587.72200904207,128527.78454378285,98026.71229390314,60504.977503529924,41690.81643374802,24940.062534740773,0.0,66630.87896848879,21199.053154529658,1542.4922603926266,0.0,0.8867109607333454,2.816618090790045,0.0014959162575277712,354686.72446827474,1557143.798448446,4.39019475787492,1557143.798448446,4.39019475787492,0.8500000000000001,0.09604869348249476,4.296143414572793,1.2681975564034653,1.0,0.0,4.296143414571841,1.2843866095010414,1.2846898076383397,3.34489894459563,19394.76814651525,1977.7159525949482,3099.015535412006,3099.015535412006,6.665924320472773,5.191591627792992,-0.9309675772958927,6.122559205088884,3.3572607792021327,3.3572607792021327,0.9592173654863236,0.0,0.0,0.000236052253325467,1.000161962158192,0.00023601402798413107,198.8349317060414,0.0,7.626172011252616e-06,21.612571479889912,0.05772950277744581,7.916076723547862e-05,0.00015689148608998837,0.0006740283247680424,0.0960486934806725,0.07698021201159314,0.01906848146907937,0.09604816377444232,0.0769802120130536,0.019068481469441158,0.4049105313197688,0.4049105313197688,0.10029887891115856,0.0,5.045880973992553,4.5705753889704965,6.974558490459003,5.027705894641599,4.558651649869887,6.930895475865725,24940.062534740773,21199.053154529658,0.85,0.9915150684544062,0.681481592281964,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508528266013463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.597861328104,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.949455616295,1542.4922603926266,0.4049105313197688,0.10029887891115856,6.112885165565336,3.3572607792021327
2160.0,-29.895829682321615,5.191109817062868,35.030650335225026,24.270692571904533,5.0661255204539115,-26.399619149529737,-39.96722011417148,1.5699149876620626,0.024679351256281734,-4.998058735572199,40.060431317574874,45406.51641397953,20657.817287614846,20657.817287614846,66064.33370159438,82928.95053112043,82928.95053112043,20657.817287614846,103586.76781873527,103586.76781873527,103586.76781873527,128526.5637024785,98026.24844708988,60504.27929721209,41691.07683319754,24939.79588374322,0.0,66630.87271694076,21198.826501181735,1542.4836477379179,0.0,0.8867098014901377,2.816654123523009,0.0014959162575277712,354682.82617050014,1557140.5023746388,4.39023371722572,1557140.5023746388,4.39023371722572,0.8499999999999999,0.09604893924017359,4.296143414572793,1.2681966541567817,1.0,0.0,4.296143414572489,1.284389005824819,1.2846921554290403,3.3448927039155567,19394.67637355675,1977.706594357579,3099.015535412006,3099.015535412006,6.665928922124118,5.191109817062868,-0.9311348306801381,6.122244647743006,3.357435591014223,3.357435591014223,0.9592673117183494,0.0,0.0,0.00023601402798413107,1.0001613878744557,0.00023597594432805328,198.83621232155338,0.0,7.600533133968777e-06,21.539910901667515,0.05773710331057978,7.914869640409553e-05,0.00015686533158003552,0.0006739159612423472,0.09604893923945748,0.07697980876561156,0.019069130473845917,0.09604873063893692,0.07697980876618549,0.0190691304739881,0.4049082657571015,0.4049082657571015,0.10030225683166524,0.0,5.041371468454258,4.5677538766991574,6.963090455462066,5.022738086828497,4.555935590570527,6.916672416016411,24939.79588374322,21198.826501181735,0.85,0.9914973496181997,0.6814636303335558,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508621488308038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.52520074988,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.921832615679,1542.4836477379179,0.4049082657571015,0.10030225683166524,6.112885165565336,3.357435591014223
2161.0,-29.89737562466531,5.190626655925122,35.030618298383345,24.270019330456876,5.065668317669807,-26.40105643950644,-39.96857215007765,1.5693491325109175,0.019915267695239436,-4.998415981006719,40.06036753491297,45405.360650523144,20657.979336529548,20657.979336529548,66063.33998705269,82928.01175192506,82928.01175192506,20657.979336529548,103585.99108845461,103585.99108845461,103585.99108845461,128525.63214675307,98025.77778535275,60503.5898237598,41691.3199573255,24939.641058298457,0.0,66630.96101562395,21198.694899553688,1542.4831993650855,0.0,0.886708213531745,2.816674993568019,0.0014959162575277712,354677.8875054892,1557137.748767314,4.390287084765651,1557137.748767314,4.390287084765651,0.85,0.09604923526196199,4.296143414572793,1.2681958524649963,1.0,0.0,4.296143414573207,1.2843917299718202,1.2846948313021322,3.344885609522767,19394.583252252844,1977.6970986272422,3099.015535412006,3099.015535412006,6.665981212573406,5.190626655925122,-0.931348793323096,6.121975449248218,3.3576095641569568,3.3576095641569568,0.959317018330559,0.0,0.0,0.00023597594432805328,1.0001607793989606,0.00023593801035655618,198.83748810746005,0.0,7.572409925862686e-06,21.460209729894853,0.057744675720505644,7.91365906905425e-05,0.0001568393536375108,0.0006738043562756454,0.09604923526073741,0.07697945400971457,0.019069781251022853,0.09604924238424388,0.07697945401069602,0.01906978125126597,0.40490599585214915,0.40490599585214915,0.10030557981294108,0.0,5.036910914402426,4.564970984994261,6.951715278014774,5.018331248701941,4.55316505433882,6.905521563129298,24939.641058298457,21198.694899553688,0.85,0.9914811219901487,0.681445381522807,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508714380037644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.445499578105,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.894268715076,1542.4831993650855,0.40490599585214915,0.10030557981294108,6.112885165565336,3.3576095641569568
2162.0,-29.898917298250492,5.190142132993105,35.03058592402819,24.26932796314361,5.065192292851202,-26.40249176869517,-39.96992383673785,1.5687667632956295,0.015250758656065955,-4.998776714471328,40.06029363051472,45404.223123446005,20658.14275184209,20658.14275184209,66062.36587528809,82927.07601574638,82927.07601574638,20658.14275184209,103585.21876758846,103585.21876758846,103585.21876758846,128524.64677354804,98025.30020449743,60502.90910490622,41691.545666212456,24939.428005959584,0.0,66630.97367217204,21198.513805065646,1542.4795042132037,0.0,0.8867066444518524,2.8166941505697913,0.0014959162575277712,354672.9006756916,1557134.5581918047,4.390339817971119,1557134.5581918047,4.390339817971119,0.85,0.09604950780035307,4.296143414572793,1.268195089236833,1.0,0.0,4.296143414572947,1.2843945310293647,1.2846975842959716,3.344878314866144,19394.488761988472,1977.6874633017874,3099.015535412006,3099.015535412006,6.666033943936212,5.190142132993105,-0.931566757277368,6.121708890270473,3.357782326908842,3.357782326908842,0.959366379116812,0.0,0.0,0.00023593801035655618,1.000160337435469,0.00023590018672558995,198.8387603849446,0.0,7.542695606424465e-06,21.375999348606936,0.05775221841611207,7.912448981510738e-05,0.00015681352054144882,0.0006736933735901207,0.09604950779914032,0.0769790873219718,0.019070420477168518,0.09604949558115773,0.07697908732294377,0.0190704204774093,0.40490372293534166,0.40490372293534166,0.1003088568308336,0.0,5.032482858475589,4.562204398382676,6.940440240381406,5.014027473127385,4.550457120710291,6.894640282134276,24939.428005959584,21198.513805065646,0.85,0.9914663141547123,0.6814281800358676,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508806921524038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.36128919682,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.866770680712,1542.4795042132037,0.40490372293534166,0.1003088568308336,6.112885165565336,3.357782326908842
2163.0,-29.90045410774798,5.189656508341213,35.030553195785416,24.268649762403243,5.064732087608563,-26.403921137485874,-39.97127084350211,1.5681991173462457,0.010491483119949407,-4.999124615777511,40.06021857418503,45403.08732817738,20658.274958227095,20658.274958227095,66061.36228640447,82926.12889618524,82926.12889618524,20658.274958227095,103584.40385441233,103584.40385441233,103584.40385441233,128523.60880929,98024.81597735125,60502.23467724365,41691.75700011955,24939.20495487767,0.0,66630.96195499721,21198.32421164602,1542.4749503966486,0.0,0.8867051448624459,2.8167160525382196,0.0014959162575277712,354668.0912915668,1557131.3178905607,4.390390215877833,1557131.3178905607,4.390390215877833,0.85,0.09604976352010067,4.296143414572793,1.2681943161180245,1.0,0.0,4.296143414572358,1.2843972630349356,1.2847002683630626,3.3448712000688356,19394.39295674304,1977.6776938855817,3099.015535412006,3099.015535412006,6.666076604704929,5.189656508341213,-0.931778819456226,6.121435327797439,3.357953873584225,3.357953873584225,0.9594153924526357,0.0,0.0,0.00023590018672558995,1.000159833533769,0.00023586248799065088,198.8400286625803,0.0,7.52080389458299e-06,21.313958237248194,0.05775973922000665,7.911243253785782e-05,0.00015678775418773212,0.0006735826776392832,0.09604976351898013,0.07697871286293606,0.019071050656044072,0.09604979643501553,0.07697871286383412,0.019071050656266554,0.4049014467429646,0.4049014467429646,0.10031209556971653,0.0,5.02805309608101,4.5594399877534215,6.929149129757263,5.009616098897482,4.547725671179819,6.883310077684996,24939.20495487767,21198.32421164602,0.85,0.9914514266058856,0.6814112538078437,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508899208600876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.29924808546,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.8393066324,1542.4749503966486,0.4049014467429646,0.10031209556971653,6.112885165565336,3.357953873584225
2164.0,-29.901985058030878,5.189169757886048,35.030520156013466,24.267972050607227,5.064268240169793,-26.40534559649623,-39.97261327514423,1.5676287786352054,0.005838378948567424,-4.999476436815005,40.06014404385106,45401.95851451028,20658.410054619784,20658.410054619784,66060.36856913006,82925.19957558211,82925.19957558211,20658.410054619784,103583.6096302019,103583.6096302019,103583.6096302019,128522.59896644615,98024.3454527515,60501.56283745319,41691.98068366479,24938.98933624426,0.0,66630.97001990906,21198.14093580762,1542.4709270953006,0.0,0.8867036233903828,2.8167361043039687,0.0014959162575277712,354663.2277731632,1557128.1003024331,4.390441349330827,1557128.1003024331,4.390441349330827,0.85,0.09605001397874818,4.296143414572793,1.2681935402518136,1.0,0.0,4.29614341457442,1.2844000073835695,1.2847029649363464,3.344864053157705,19394.299862572014,1977.668200922029,3099.015535412006,3099.015535412006,6.666120198030342,5.189169757886048,-0.9319949694908587,6.1211647273769065,3.358124280369226,3.358124280369226,0.9594640801054932,0.0,0.0,0.00023586248799065088,1.0001592261064258,0.00023582493850389478,198.84129211897337,0.0,7.496017535826222e-06,21.24371369653151,0.05776723523754248,7.910041790322067e-05,0.00015676207008743023,0.000673472335060912,0.09605001397760293,0.07697833998276866,0.019071673994834264,0.09605006485635681,0.07697833998368653,0.01907167399506166,0.4048991662177503,0.4048991662177503,0.10031529519360526,0.0,5.023650359491739,4.556700509097595,6.917895037724236,5.005314815763597,4.545078535373477,6.87219647199214,24938.98933624426,21198.14093580762,0.85,0.991436392857428,0.6813942300546483,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508991205620858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.229003544744,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.81188863886,1542.4709270953006,0.4048991662177503,0.10031529519360526,6.112885165565336,3.358124280369226
2165.0,-29.903510798962433,5.188681925474724,35.03048678765849,24.267299647349887,5.063803590569561,-26.40676544653652,-39.97395123643798,1.5670582381436786,0.0013107319558685049,-4.9998281236955355,40.06006839373158,45400.83383348513,20658.539889358886,20658.539889358886,66059.37372284401,82924.29660601311,82924.29660601311,20658.539889358886,103582.836495372,103582.836495372,103582.836495372,128521.60568207377,98023.89869073434,60500.89273719238,41692.22883726884,24938.769186701775,0.0,66630.99802397062,21197.953808696508,1542.4666550288985,0.0,0.8867021066379267,2.8167545255887023,0.0014959162575277712,354658.3661616329,1557124.8343765968,4.390492324286378,1557124.8343765968,4.390492324286378,0.85,0.09605025490583041,4.296143414572793,1.2681927676824856,1.0,0.0,4.29614341457433,1.2844027523789043,1.2847056623479813,3.34485690459297,19394.21146987234,1977.6591873751324,3099.015535412006,3099.015535412006,6.6661620935089605,5.188681925474724,-0.9322127641498215,6.120894689624546,3.3582935381624868,3.3582935381624868,0.9595124394749962,0.0,0.0,0.00023582493850389478,1.0001586862520668,0.00023578752226570234,198.84255129028747,0.0,7.4663884649880325e-06,21.159744909776084,0.057774701626007466,7.908844495621204e-05,0.00015673649354768274,0.0006733624545781083,0.09605025490468733,0.07697796489206596,0.01907229001262136,0.09605026269435345,0.07697796489298209,0.019072290012848322,0.4048968818958656,0.4048968818958656,0.10031845824388608,0.0,5.019292775877716,4.5540080778691845,6.906679773521489,5.001138855651391,4.542574558744263,6.861136850558694,24938.769186701775,21197.953808696508,0.85,0.9914210454881531,0.6813770644280625,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450908285300173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.14503475799,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.784536797933,1542.4666550288985,0.4048968818958656,0.10031845824388608,6.112885165565336,3.3582935381624868
2166.0,-29.905031855694997,5.18819307318614,35.030453091962706,24.266616347618424,5.063340508416846,-26.408180923205034,-39.975284692458786,1.5664895759268973,-0.0034276197174563094,-5.000178521658508,40.059992122629865,45399.71104007928,20658.662274630165,20658.662274630165,66058.37331470945,82923.34003646801,82923.34003646801,20658.662274630165,103582.00231109819,103582.00231109819,103582.00231109819,128520.54941193809,98023.39699019077,60500.223343893296,41692.415162552745,24938.54710083991,0.0,66630.96226339266,21197.765035713925,1542.4622476205714,0.0,0.8867005986785864,2.8167758674505885,0.0014959162575277712,354653.5224197135,1557121.5416472936,4.390543003840587,1557121.5416472936,4.390543003840587,0.85,0.09605048720890559,4.296143414572793,1.2681919643422588,1.0,0.0,4.296143414573795,1.2844054883289182,1.2847083508831103,3.3448497796146217,19394.112207482594,1977.6490654283161,3099.015535412006,3099.015535412006,6.666201585170063,5.18819307318614,-0.9324314721131222,6.120624545299262,3.358461658314881,3.358461658314881,0.9595604738042517,0.0,0.0,0.00023578752226570234,1.0001582010020655,0.0002357502263436576,198.8438066097868,0.0,7.439940261870968e-06,21.084790702142325,0.05778214156626934,7.907651399228522e-05,0.00015671100827341713,0.0006732529661849035,0.0960504872077755,0.07697758805541484,0.019072899152360656,0.09605055264239498,0.07697758805632053,0.019072899152585063,0.40489459556453605,0.40489459556453605,0.10032158688810758,0.0,5.014928478671152,4.551300145651908,6.895494989597466,4.996750901941027,4.5398070833163615,6.850076582068425,24938.54710083991,21197.765035713925,0.85,0.9914065634168726,0.6813605791946078,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450917418963434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.07008055036,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.757238286003,1542.4622476205714,0.40489459556453605,0.10032158688810758,6.112885165565336,3.358461658314881
2167.0,-29.906546629075933,5.187703294629502,35.030419088679324,24.265947995614283,5.062882256787682,-26.409590261158687,-39.976613433659054,1.5659258888708254,-0.007993515974419552,-5.000525650906598,40.05991577219658,45398.596396910354,20658.773426796604,20658.773426796604,66057.36982370696,82922.42696623472,82922.42696623472,20658.773426796604,103581.20039303132,103581.20039303132,103581.20039303132,128519.52575574267,98022.93816768761,60499.56100155779,41692.641295699796,24938.325362711348,0.0,66630.96665841114,21197.576558304645,1542.4578000029996,0.0,0.8866991076320193,2.816795327273747,0.0014959162575277712,354648.7239142106,1557118.2454984062,4.390593115104715,1557118.2454984062,4.390593115104715,0.85,0.09605071045098919,4.296143414572793,1.2681912159500643,1.0,0.0,4.296143414571221,1.2844082007810005,1.2847110160691064,3.3448427158597003,19394.021428593238,1977.6398085577887,3099.015535412006,3099.015535412006,6.666237452097854,5.187703294629502,-0.9326498477355045,6.120353142365007,3.3586286577502826,3.3586286577502826,0.9596081879286522,0.0,0.0,0.0002357502263436576,1.0001575493944026,0.0002357130898890928,198.84505675754932,0.0,7.416063110399679e-06,21.01712285487269,0.05778955762937974,7.906462686887655e-05,0.00015668559947478104,0.0006731438063419708,0.0960507104498777,0.07697720884355812,0.019073501606319578,0.09605077773669193,0.0769772088444489,0.019073501606540283,0.40489230489030315,0.40489230489030315,0.10032468237977574,0.0,5.010591904244677,4.5486253366149185,6.884317234904302,4.992532134932162,4.537270953865516,6.838933425728385,24938.325362711348,21197.576558304645,0.85,0.9913914375932025,0.6813438056459515,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509265246945646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.002412703085,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.729982756164,1542.4578000029996,0.40489230489030315,0.10032468237977574,6.112885165565336,3.3586286577502826
2168.0,-29.90805673652611,5.187212616220626,35.030384791244025,24.265279608685546,5.062423511018645,-26.410995448290176,-39.97793773943556,1.5653622227826833,-0.012533608810429087,-5.000873429982717,40.059839197926706,45397.48365443716,20658.881409065103,20658.881409065103,66056.36506350226,82921.51603840641,82921.51603840641,20658.881409065103,103580.3974474715,103580.3974474715,103580.3974474715,128518.50221665666,98022.47926765106,60498.898824825905,41692.86715869461,24938.104769185156,0.0,66630.97192787976,21197.389053807383,1542.453443772675,0.0,0.8866976140685869,2.8168143741419542,0.0014959162575277712,354643.91647696984,1557114.9396914947,4.390643311070618,1557114.9396914947,4.390643311070618,0.85,0.09605092669370045,4.296143414572793,1.2681904670083894,1.0,0.0,4.296143414570881,1.2844109128169896,1.2847136810435411,3.3448356532181944,19393.930634363755,1977.6305501230038,3099.015535412006,3099.015535412006,6.666272296153095,5.187212616220626,-0.9328702048421711,6.120082821062797,3.358794563007674,3.358794563007674,0.959655589430764,0.0,0.0,0.0002357130898890928,1.0001570660047985,0.0002356760731898503,198.84630306828842,0.0,7.384400415708482e-06,20.92739077811784,0.05779694202979545,7.90527810691813e-05,0.00015666030881991152,0.0006730351540616029,0.0960509266925854,0.07697682901011599,0.019074097682469413,0.09605099416263643,0.0769768290110096,0.01907409768269085,0.40489001094593235,0.40489001094593235,0.10032774431931861,0.0,5.006284287485187,4.545981325676053,6.873162263172844,4.988339821172303,4.534748923255734,6.827868399419117,24938.104769185156,21197.389053807383,0.85,0.9913762797126923,0.681327051683632,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509355929191399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.91268062633,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.702802400909,1542.453443772675,0.40489001094593235,0.10032774431931861,6.112885165565336,3.358794563007674
2169.0,-29.909561790315017,5.186720576929923,35.030350053033395,24.264570988621585,5.061919578468647,-26.41240060534655,-39.979261975362874,1.564758393500182,-0.016796222934829075,-5.001251157945601,40.05975776467317,45396.39407123489,20659.044714884465,20659.044714884465,66055.43878611935,82920.62646654654,82920.62646654654,20659.044714884465,103579.67118143101,103579.67118143101,103579.67118143101,128517.54093684246,98022.02003408436,60498.238002468606,41693.09114623973,24937.869755411444,0.0,66630.96090165117,21197.189292099727,1542.4489658332511,0.0,0.8866959855812192,2.816826280322602,0.0014959162575277712,354638.69510670606,1557111.4241220078,4.390698041716778,1557111.4241220078,4.390698041716778,0.85,0.09605114500395398,4.296143414572793,1.2681897807074711,1.0,0.0,4.2961434145743755,1.2844138123976863,1.2847165337605073,3.344828102208699,19393.83977414471,1977.6212849591566,3099.015535412006,3099.015535412006,6.6663249921843,5.186720576929923,-0.9331103198525676,6.11983089678249,3.3589593805120455,3.3589593805120455,0.9597026801462987,0.0,0.0,0.0002356760731898503,1.0001565422657737,0.00023563918569781612,198.8475452218727,0.0,7.360633796163177e-06,20.860036178326443,0.057804302663591614,7.904093753492598e-05,0.00015663513565492433,0.0006729270065346192,0.09605114500265279,0.07697645575158006,0.019074689251072724,0.09605094489870301,0.07697645575262287,0.019074689251331114,0.4048877144706632,0.4048877144706632,0.10033077334749115,0.0,5.002072469070015,4.543388417563847,6.86228653010977,4.984454935010774,4.5323038894208025,6.818050999314323,24937.869755411444,21197.189292099727,0.85,0.991362542161424,0.68131081192482,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509446333187153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.84532602654,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.675665027355,1542.4489658332511,0.4048877144706632,0.10033077334749115,6.112885165565336,3.3589593805120455
2170.0,-29.911061120791242,5.186227964864065,35.03031491259934,24.263915977813326,5.061474712637458,-26.413794703379683,-39.9805769911967,1.5642082952255578,-0.02139367386439517,-5.001584291175346,40.05967657277611,45395.29011747997,20659.113447902964,20659.113447902964,66054.40356538293,82919.7134329382,82919.7134329382,20659.113447902964,103578.82688084117,103578.82688084117,103578.82688084117,128516.44598408864,98021.56038291338,60497.585654023766,41693.305254321785,24937.619103247478,0.0,66630.92435756927,21196.976237760355,1542.4425684375774,0.0,0.886694583284555,2.8168477945003882,0.0014959162575277712,354634.09022382786,1557107.918978134,4.390745170593619,1557107.918978134,4.390745170593619,0.85,0.09605133574661269,4.296143414572793,1.2681889944011342,1.0,0.0,4.2961434145725805,1.2844164605069504,1.2847191351125316,3.3448212061040814,19393.74883130188,1977.6120113700276,3099.015535412006,3099.015535412006,6.666347171169115,5.186227964864065,-0.933325256159387,6.119553221023452,3.3591229696863842,3.3591229696863842,0.9597494199103955,0.0,0.0,0.00023563918569781612,1.0001559488497687,0.00023560244376770787,198.84878266547804,0.0,7.3349872403878805e-06,20.787353839259254,0.057811637650832005,7.90291780854802e-05,0.0001566100076123359,0.0006728190528599318,0.09605133574561035,0.07697606293729246,0.019075272808317893,0.0960511282270006,0.07697606293809574,0.019075272808516952,0.40488541730823946,0.40488541730823946,0.10033378555039879,0.0,4.99783310012225,4.540801698748908,6.851246767473356,4.980190617310939,4.529826146684002,6.806442426821491,24937.619103247478,21196.976237760355,0.85,0.9913475492386615,0.6812946174042244,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509536435710695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.77264368747,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.648578558566,1542.4425684375774,0.40488541730823946,0.10033378555039879,6.112885165565336,3.3591229696863842
2171.0,-29.91255543075821,5.18573399318359,35.03027937462963,24.263207951467507,5.060965977550384,-26.415190669764844,-39.9818922165781,1.5636012165568118,-0.025531700764531706,-5.001966538706284,40.05959471297096,45394.21035348656,20659.276601656882,20659.276601656882,66053.48695514344,82918.84711786862,82918.84711786862,20659.276601656882,103578.1237195255,103578.1237195255,103578.1237195255,128515.51159508529,98021.1177069026,60496.92796293723,41693.54415996152,24937.387875559798,0.0,66630.93203552131,21196.77969422583,1542.4384348515828,0.0,0.8866929332858496,2.8168575391539767,0.0014959162575277712,354628.8064943924,1557104.3850059703,4.390800624456864,1557104.3850059703,4.390800624456864,0.85,0.09605154634952834,4.296143414572793,1.2681882723839952,1.0,0.0,4.296143414572686,1.284419374737267,1.284722002835087,3.3448136170100873,19393.661247026204,1977.6030802594369,3099.015535412006,3099.015535412006,6.666399818131368,5.18573399318359,-0.9335713552538545,6.119305348437445,3.359285566008067,3.359285566008067,0.9597958760023049,0.0,0.0,0.00023560244376770787,1.0001554285194385,0.00023556583011950208,198.8500159790043,0.0,7.306088074805467e-06,20.705453603998695,0.05781894373890681,7.90174183799811e-05,0.00015658502538772677,0.0006727117256401959,0.09605154634819718,0.07697569063769699,0.019075855710500186,0.0960510243639119,0.07697569063876378,0.019075855710764568,0.40488311824297074,0.40488311824297074,0.10033676709147837,0.0,4.993708995288671,4.538284610611925,6.840509441898064,4.976434837941724,4.52749485835443,6.796818815614415,24937.387875559798,21196.77969422583,0.85,0.9913336784772868,0.6812783337517575,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509626196660799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.690743452215,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.621556578348,1542.4384348515828,0.40488311824297074,0.10033676709147837,6.112885165565336,3.359285566008067
2172.0,-29.914044342799084,5.185240472695908,35.030243693555924,24.26261828457939,5.060605184141123,-26.41656698205313,-39.98318184223024,1.5631278233952766,-0.030780985639125902,-5.002242654076929,40.05951946888836,45393.04222822822,20659.222458521876,20659.222458521876,66052.2646867501,82917.85328958262,82917.85328958262,20659.222458521876,103577.0757481045,103577.0757481045,103577.0757481045,128514.22872724378,98020.60908199116,60496.243362675756,41693.739688128226,24937.152979139286,0.0,66630.89266726752,21196.580032268394,1542.4316334431107,0.0,0.8866917997641736,2.8168942802522206,0.0014959162575277712,354624.9898465301,1557101.1366467124,4.390838720420053,1557101.1366467124,4.390838720420053,0.85,0.09605170648979397,4.296143414572793,1.2681873679393902,1.0,0.0,4.296143414571416,1.2844216636685444,1.284724245275859,3.3448076563129723,19393.56061463734,1977.592818611589,3099.015535412006,3099.015535412006,6.666382347055671,5.185240472695908,-0.9337549091249837,6.118995381820891,3.3594469311592308,3.3594469311592308,0.9598419803312088,0.0,0.0,0.00023556583011950208,1.0001548689100386,0.00023552935394517452,198.8512448508139,0.0,7.28062453077052e-06,20.63328992020365,0.05782622436343758,7.900588913783558e-05,0.00015655994098166652,0.0006726039594342917,0.09605170648910268,0.07697527999757535,0.01907642649152733,0.09605173085160747,0.07697527999812935,0.019076426491664612,0.404880820155208,0.404880820155208,0.10033973509110211,0.0,4.989374631760143,4.5356698859739595,6.829103979914407,4.971461668437826,4.524690003624585,6.782948643018642,24937.152979139286,21196.580032268394,0.85,0.9913159203283245,0.6812612049924943,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509715658101077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.618579768416,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.594585197983,1542.4316334431107,0.404880820155208,0.10033973509110211,6.112885165565336,3.3594469311592308
2173.0,-29.91552881384688,5.184745379859227,35.03020786355552,24.261901282612257,5.060085633808897,-26.41795517381041,-39.984495810326166,1.5625119937723115,-0.03479595512493461,-5.002640914819197,40.05944376898439,45392.00249683677,20659.411140401597,20659.411140401597,66051.41363723837,82916.99496559003,82916.99496559003,20659.411140401597,103576.40610599163,103576.40610599163,103576.40610599163,128513.37634731775,98020.16549037484,60495.61697214219,41693.94279803628,24936.970241326122,0.0,66630.91303936241,21196.424705127203,1542.4306695254384,0.0,0.8866900458682577,2.8169005414742907,0.0014959162575277712,354619.48488195956,1557097.868614378,4.390897666361118,1557097.868614378,4.390897666361118,0.85,0.09605192091370585,4.296143414572793,1.2681866986723618,1.0,0.0,4.296143414573231,1.2844246182885,1.284727153738523,3.3447999621008653,19393.472849207395,1977.5838690284038,3099.015535412006,3099.015535412006,6.666443231513191,5.184745379859227,-0.934013234840398,6.118758614699625,3.359607609134086,3.359607609134086,0.9598878883240245,0.0,0.0,0.00023552935394517452,1.0001544088251122,0.00023549299174899642,198.85247007057814,0.0,7.253332672430456e-06,20.555944793667912,0.05783347769611001,7.899414387394489e-05,0.00015653521007122964,0.0006724977118962819,0.09605192091222345,0.0769749215175373,0.019076999394686142,0.09605169433072913,0.07697492151872526,0.01907699939498058,0.40487851524811014,0.40487851524811014,0.10034264456573537,0.0,4.985230032476011,4.533154870331828,6.818256899124037,4.9678449596942755,4.5223432245173285,6.7740963323908545,24936.970241326122,21196.424705127203,0.85,0.991302844645372,0.6812453923604695,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509804797425332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.54123464188,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.567672145738,1542.4306695254384,0.40487851524811014,0.10034264456573537,6.112885165565336,3.359607609134086
2174.0,-29.91700854954894,5.184250047944376,35.03017161197842,24.26125950822609,5.059654667543129,-26.41933024365358,-39.985788928437955,1.5619763616476585,-0.039408068381590056,-5.002962070957069,40.059359829792946,45390.892330417846,20659.439829782055,20659.439829782055,66050.3321601999,82916.07909952845,82916.07909952845,20659.439829782055,103575.5189293105,103575.5189293105,103575.5189293105,128512.22467723298,98019.70057457054,60494.95627702625,41694.16033060477,24936.705747922475,0.0,66630.86607852724,21196.199885734102,1542.423239875218,0.0,0.8866887144459776,2.816923654620728,0.0014959162575277712,354615.0457456841,1557094.2448907166,4.390942413671311,1557094.2448907166,4.390942413671311,0.85,0.09605207554082991,4.296143414572793,1.2681859019258992,1.0,0.0,4.296143414572297,1.2844271977195878,1.2847296870701488,3.344793244957986,19393.380864747025,1977.5744892238456,3099.015535412006,3099.015535412006,6.666452489091973,5.184250047944376,-0.934226800808811,6.118476848753187,3.359766990249513,3.359766990249513,0.9599334257855752,0.0,0.0,0.00023549299174899642,1.0001539181032797,0.00023545675069252544,198.8536913952278,0.0,7.230712527206873e-06,20.491839302104278,0.05784070840863722,7.898258655937759e-05,0.00015651040518961884,0.0006723911465675005,0.09605207553991324,0.07697451820466693,0.019077557335246305,0.09605187555289421,0.07697451820540153,0.019077557335428375,0.4048762091914069,0.4048762091914069,0.10034553349186064,0.0,4.981026746678424,4.530624577566414,6.807175362350222,4.963554002575506,4.519897408867564,6.762227720938142,24936.705747922475,21196.199885734102,0.85,0.9912873124350035,0.6812292110524693,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509893671913616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.47712915032,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.54079843099,1542.423239875218,0.4048762091914069,0.10034553349186064,6.112885165565336,3.359766990249513
2175.0,-29.918483208511724,5.183754026850412,35.03013515786505,24.26060107480737,5.059195537747062,-26.420703560512653,-39.98708176715297,1.5614158897478185,-0.04367567631800284,-5.003311628594906,40.05928142742329,45389.80430811702,20659.522531275637,20659.522531275637,66049.32683939266,82915.21295485475,82915.21295485475,20659.522531275637,103574.73548613039,103574.73548613039,103574.73548613039,128511.225144999,98019.27103089119,60494.303275312974,41694.40861730913,24936.489658868606,0.0,66630.89827617773,21196.016210038313,1542.4192578173747,0.0,0.8866872183168766,2.8169389258302346,0.0014959162575277712,354610.2140831698,1557090.860201947,4.39099269666482,1557090.860201947,4.39099269666482,0.8499999999999999,0.09605224677686777,4.296143414572793,1.2681851903488863,1.0,0.0,4.296143414572955,1.2844298930505282,1.2847323364843342,3.3447862260270416,19393.29587872766,1977.5658230616632,3099.015535412006,3099.015535412006,6.666479175467899,5.183754026850412,-0.9344587119806977,6.11821273883111,3.359925474088299,3.359925474088299,0.9599787068823711,0.0,0.0,0.00023545675069252544,1.0001533918496432,0.00023542063908525194,198.85490854285703,0.0,7.206667859317027e-06,20.423696713304455,0.05784791507649654,7.897103330465503e-05,0.0001564857173878704,0.0006722850842305986,0.09605224677575029,0.07697413384106544,0.019078112934684855,0.09605198622450001,0.07697413384196096,0.01907811293490681,0.4048738996115301,0.4048738996115301,0.10034838452412932,0.0,4.97689115676053,4.528156370757642,6.796185727182433,4.959635952276926,4.517623936429175,6.751550304082059,24936.489658868606,21196.016210038313,0.85,0.9912717455140028,0.6812125527706573,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509982263933583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.40898656152,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.51397009863,1542.4192578173747,0.4048738996115301,0.10034838452412932,6.112885165565336,3.359925474088299
