time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2176.0,-29.919952161723582,5.183257948400871,35.030098553474346,24.259971593879186,5.05878531956388,-26.42206684989464,-39.98836171869186,1.5609000077350073,-0.048473418155879244,-5.003625097429336,40.059204142105116,45388.68576876444,20659.52941394491,20659.52941394491,66048.21518270935,82914.26061422855,82914.26061422855,20659.52941394491,103573.79002817346,103573.79002817346,103573.79002817346,128510.05671616357,98018.7739568272,60493.63823474717,41694.595246755576,24936.266687990108,0.0,66630.86193474568,21195.82668479159,1542.414047189476,0.0,0.8866859019084041,2.8169653802904335,0.0014959162575277712,354605.88129196723,1557087.523742564,4.391036939572148,1557087.523742564,4.391036939572148,0.85,0.09605239361614068,4.296143414572793,1.2681843441491947,1.0,0.0,4.296143414574208,1.2844323796416883,1.284734777275677,3.344779750703004,19393.197531695536,1977.555794455348,3099.015535412006,3099.015535412006,6.66648139638909,5.183257948400871,-0.9346701348027553,6.117928083203626,3.360082924471527,3.360082924471527,0.9600236927061506,0.0,0.0,0.00023542063908525194,1.0001528001421491,0.00023538467227386878,198.8561209941514,0.0,7.180970361706735e-06,20.35087000507689,0.05785509604685825,7.895959675328096e-05,0.00015646104233197098,0.0006721790766516921,0.09605239361524681,0.07697373479307332,0.019078658822173487,0.09605242117798014,0.07697373479378965,0.019078658822351036,0.4048715892928006,0.4048715892928006,0.10035120342898565,0.0,4.972671972459125,4.5256392852068075,6.784972387080813,4.955151679273456,4.514979492265127,6.73951283679196,24936.266687990108,21195.82668479159,0.85,0.9912556023572539,0.6811961372076415,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510070553035703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.33615985329,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.487194145757,1542.414047189476,0.4048715892928006,0.10035120342898565,6.112885165565336,3.360082924471527
2177.0,-29.921416099203515,5.18276125731771,35.03006181733709,24.259317491110437,5.05833088210575,-26.423430046700062,-39.98964537223799,1.560344829601881,-0.052716050614890264,-5.003973050249105,40.05912709597242,45387.606855272374,20659.60292997922,20659.60292997922,66047.20978525159,82913.39292580583,82913.39292580583,20659.60292997922,103572.99585578506,103572.99585578506,103572.99585578506,128509.05788317033,98018.34027986582,60492.99177189344,41694.83167552487,24936.062027385266,0.0,66630.89370291014,21195.652723277475,1542.410701866496,0.0,0.8866844090039212,2.8169805141864646,0.0014959162575277712,354601.07190902403,1557084.1976143587,4.391087114406248,1557084.1976143587,4.391087114406248,0.85,0.09605255002275837,4.296143414572793,1.2681835935590793,1.0,0.0,4.296143414572562,1.2844350496761012,1.2847374017392656,3.3447727977028974,19393.111727898595,1977.5470449030602,3099.015535412006,3099.015535412006,6.666505118772365,5.18276125731771,-0.9349034648148002,6.117664722132511,3.360239530850666,3.360239530850666,0.9600684373859046,0.0,0.0,0.00023538467227386878,1.0001522801959566,0.00023534883330741455,198.85732931849978,0.0,7.152220596183099e-06,20.269393169582905,0.05786224826745443,7.894812866176748e-05,0.0001564365436121013,0.0006720738266376585,0.09605255002164503,0.0769733503144137,0.019079199707231338,0.09605256715997922,0.07697335031530589,0.019079199707452484,0.40486927377220744,0.40486927377220744,0.10035397573405601,0.0,4.968530626308734,4.523182870881499,6.773908308923865,4.951256999634211,4.512700675239046,6.728978519309692,24936.062027385266,21195.652723277475,0.85,0.9912400406895179,0.6811796200369746,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451015850154928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.254683017796,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.460483342797,1542.410701866496,0.40486927377220744,0.10035397573405601,6.112885165565336,3.360239530850666
2178.0,-29.9228750074124,5.1822640900508095,35.03002479335335,24.25865252679216,5.057878177852352,-26.424788542900334,-39.99092452051116,1.5597917133398087,-0.057171791639291314,-5.004314618349857,40.05904523964751,45386.53121386446,20659.660072028088,20659.660072028088,66046.19128589255,82912.4707809326,82912.4707809326,20659.660072028088,103572.13085296069,103572.13085296069,103572.13085296069,128507.95811221577,98017.8507307281,60492.34716199199,41695.003965262345,24935.827259255075,0.0,66630.83122451742,21195.453170366814,1542.4054867864165,0.0,0.886682966020806,2.8169991963937036,0.0014959162575277712,354596.35082507133,1557080.6638331243,4.391135611548523,1557080.6638331243,4.391135611548523,0.8500000000000001,0.0960526880558574,4.296143414572793,1.2681828089011833,1.0,0.0,4.2961434145704,1.2844377098168709,1.2847400164709077,3.3447658704954377,19393.01486968719,1977.5371681142074,3099.015535412006,3099.015535412006,6.666523557546943,5.1822640900508095,-0.9351342887365259,6.117398378787335,3.3603951256212476,3.3603951256212476,0.9601128930346422,0.0,0.0,0.00023534883330741455,1.0001517588228128,0.00023531312246495684,198.8585335045942,0.0,7.126841154624099e-06,20.197467832204698,0.05786937510860905,7.893670235188166e-05,0.0001564121309555329,0.00067196894636391,0.09605268805480388,0.07697295646894643,0.01907973158585745,0.09605272309697596,0.07697295646979069,0.01907973158606672,0.40486695609278733,0.40486695609278733,0.10035671233896216,0.0,4.964392144914598,4.520712210328725,6.762918112289128,4.947142826710547,4.510185105110963,6.7182963319492615,24935.827259255075,21195.453170366814,0.85,0.9912256844484668,0.6811641154667762,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451024615077571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.18275768042,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.433824056556,1542.4054867864165,0.40486695609278733,0.10035671233896216,6.112885165565336,3.3603951256212476
2179.0,-29.924329570045934,5.18176617648443,35.02998740053677,24.257975967507832,5.057398573685852,-26.426145817602563,-39.992207231093175,1.559214821242257,-0.06123516641110882,-5.00467407973656,40.05896044876421,45385.491400623556,20659.749627965466,20659.749627965466,66045.24102858902,82911.6148015505,82911.6148015505,20659.749627965466,103571.36442951596,103571.36442951596,103571.36442951596,128506.9488629318,98017.41386026525,60491.725098361705,41695.209735448385,24935.58443341583,0.0,66630.79416886422,21195.246768403453,1542.4002404335813,0.0,0.8866814425238934,2.8170106334453777,0.0014959162575277712,354591.38247707486,1557077.0033718294,4.39118681479096,1557077.0033718294,4.39118681479096,0.85,0.0960528245144028,4.296143414572793,1.2681821390846748,1.0,0.0,4.29614341457205,1.2844404808710181,1.2847427423064137,3.3447586544916796,19392.928434050023,1977.5283541321476,3099.015535412006,3099.015535412006,6.666552455736174,5.18176617648443,-0.9353772493863355,6.117143425870766,3.360549748924595,3.360549748924595,0.9601570711213129,0.0,0.0,0.00023531312246495684,1.0001513085573968,0.00023527752296236953,198.85973411663525,0.0,7.101405761354484e-06,20.125383927678605,0.05787647651437041,7.892524575606248e-05,0.00015638787670889436,0.0006718647466419384,0.09605282451324185,0.07697256599337005,0.019080258519871805,0.09605262131853486,0.07697256599430036,0.01908025852010244,0.404864634184425,0.404864634184425,0.10035941748983053,0.0,4.960347254192811,4.5183031595298075,6.752152948300591,4.943438913325451,4.5079887257764995,6.708396313266576,24935.58443341583,21195.246768403453,0.85,0.9912119741693126,0.6811488886895432,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510333499893986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.11067377589,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.407216725465,1542.4002404335813,0.404864634184425,0.10035941748983053,6.112885165565336,3.360549748924595
2180.0,-29.925778460160863,5.18126807167195,35.029949683967246,24.257329408451938,5.056961134875275,-26.427493769410933,-39.9934696504846,1.5586764441252874,-0.06567581120555133,-5.00500215350487,40.058876233256136,45384.38794273923,20659.77257749757,20659.77257749757,66044.1605202368,82910.70638430462,82910.70638430462,20659.77257749757,103570.47896180219,103570.47896180219,103570.47896180219,128505.81252845231,98016.94031798471,60491.054760261584,41695.42839747015,24935.333566650126,0.0,66630.76196412028,21195.033531652607,1542.393811505518,0.0,0.8866800767751783,2.817030696421549,0.0014959162575277712,354586.8480053083,1557073.3677561835,4.391232716372135,1557073.3677561835,4.391232716372135,0.85,0.09605294073200099,4.296143414572793,1.2681812983797864,1.0,0.0,4.296143414571041,1.284443071624163,1.2847452879413137,3.3447519080315256,19392.834742825216,1977.5188002860525,3099.015535412006,3099.015535412006,6.666559861162782,5.18126807167195,-0.9356026221045912,6.116870693776542,3.3607033184821553,3.3607033184821553,0.9602009481377587,0.0,0.0,0.00023527752296236953,1.0001507202300572,0.0002352420672238784,198.8609300592178,0.0,7.079307619197274e-06,20.062757792805073,0.057883555821989605,7.891397189299923e-05,0.00015636355106937028,0.0006717602402058917,0.09605294073104483,0.0769721621184748,0.019080778612570033,0.09605275710058975,0.07697216211924102,0.01908077861275997,0.40486231098346015,0.40486231098346015,0.10036210380265144,0.0,4.956276804923277,4.515883590875262,6.741301974741475,4.939326342299296,4.505586351255033,6.697263460498959,24935.333566650126,21195.033531652607,0.85,0.9911962368943138,0.6811326571228179,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510420589829334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.048047641016,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.380647820459,1542.393811505518,0.40486231098346015,0.10036210380265144,6.112885165565336,3.3607033184821553
2181.0,-29.92722217722508,5.180770468997735,35.029912001813614,24.256745748594426,5.056590839835178,-26.428830350086304,-39.99472655178977,1.5581990126964462,-0.07043379490789903,-5.0052897670978105,40.058801802563465,45383.28407103673,20659.712320905866,20659.712320905866,66042.9963919426,82909.77955221398,82909.77955221398,20659.712320905866,103569.49187311984,103569.49187311984,103569.49187311984,128504.6184949129,98016.47512927382,60490.41092666498,41695.6268917876,24935.126621793053,0.0,66630.75351358065,21194.857628524096,1542.3889719830672,0.0,0.8866788816241724,2.8170596576810083,0.0014959162575277712,354582.8727913108,1557070.154560099,4.391272884397071,1557070.154560099,4.391272884397071,0.85,0.09605304433082229,4.296143414572793,1.2681804593233394,1.0,0.0,4.29614341457216,1.2844453771285826,1.2847475484448645,3.344745904397238,19392.742704369768,1977.5094149755287,3099.015535412006,3099.015535412006,6.666540417377809,5.180770468997735,-0.9358044986560259,6.116574967653761,3.3608560004911983,3.3608560004911983,0.9602445715689137,0.0,0.0,0.0002352420672238784,1.0001501838438607,0.00023520674297111704,198.86212174447056,0.0,7.050761132279846e-06,19.981857048881082,0.05789060658312188,7.890274878749234e-05,0.00015633931843638606,0.0006716561333392788,0.0960530443300649,0.07697175218977083,0.019081292140294064,0.09605331374257896,0.07697175219037776,0.01908129214044453,0.4048599845042963,0.4048599845042963,0.10036476266247778,0.0,4.952110875129961,4.5134400944996855,6.730065320483277,4.934855972189894,4.503123532815664,6.6845633839426455,24935.126621793053,21194.857628524096,0.85,0.9911788912680048,0.6811161765082955,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510507341122565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.96714689709,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.35414406949,1542.3889719830672,0.4048599845042963,0.10036476266247778,6.112885165565336,3.3608560004911983
2182.0,-29.928660816834693,5.180270790124893,35.0298738634695,24.255971155967586,5.055998302003171,-26.4301845861092,-39.99600863372905,1.5575220712777713,-0.0737230310413679,-5.005732821379056,40.058713150870524,45382.31527591511,20659.96146474105,20659.96146474105,66042.27674065616,82908.98791422437,82908.98791422437,20659.96146474105,103568.94937896542,103568.94937896542,103568.94937896542,128503.85139780778,98016.04697388939,60489.80403807431,41695.82548423897,24934.90201884236,0.0,66630.72750308133,21194.666716016007,1542.386735923649,0.0,0.8866769463258006,2.8170511609256494,0.0014959162575277712,354576.7492424192,1557066.327445557,4.391337928311291,1557066.327445557,4.391337928311291,0.85,0.09605320003939284,4.296143414572793,1.2681799213821066,1.0,0.0,4.2961434145715955,1.284448615216785,1.2847507419202915,3.3447374723104075,19392.65799302714,1977.5007768225787,3099.015535412006,3099.015535412006,6.666620811887721,5.180270790124893,-0.9361013112032701,6.116372101328163,3.3610080038039296,3.3610080038039296,0.960288001086837,0.0,0.0,0.00023520674297111704,1.0001496573842772,0.00023517154781241503,198.86330925116772,0.0,7.024655853163792e-06,19.907874687866187,0.057897631238975046,7.889130235968658e-05,0.00015631544061143045,0.0006715535507788415,0.09605320003760767,0.07697139181534096,0.019081808222266704,0.09605267512832445,0.07697139181677148,0.019081808222621354,0.4048576523379123,0.4048576523379123,0.10036736892796368,0.0,4.948267788650924,4.511143392471638,6.719869842498326,4.932009790337702,4.501120623829252,6.678228881237658,24934.90201884236,21194.666716016007,0.85,0.9911684776006991,0.6811019026291798,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510593783667873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.89316453608,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.32769565563,1542.386735923649,0.4048576523379123,0.10036736892796368,6.112885165565336,3.3610080038039296
2183.0,-29.93009503683035,5.179772715161231,35.02983543003681,24.25545036038386,5.055694532290872,-26.431505964414598,-39.99724433580411,1.557105459874884,-0.07881095079886791,-5.00595827868204,40.058628279217565,45381.16139585463,20659.768995639348,20659.768995639348,66040.93039149398,82908.04545163347,82908.04545163347,20659.768995639348,103567.81444727282,103567.81444727282,103567.81444727282,128502.42237473218,98015.59079838175,60489.135066102805,41696.06192475438,24934.60792745936,0.0,66630.66985221374,21194.416738340457,1542.3754784774806,0.0,0.8866761055287105,2.8170917217922877,0.0014959162575277712,354573.63318021205,1557062.6635228968,4.391366186925467,1557062.6635228968,4.391366186925467,0.85,0.09605324474363686,4.296143414572793,1.2681789564946668,1.0,0.0,4.296143414572199,1.2844506358257548,1.2847527177957494,3.3447322106005766,19392.567737850793,1977.491573355916,3099.015535412006,3099.015535412006,6.666558705357598,5.179772715161231,-0.936268453542346,6.116041168703577,3.361158551458952,3.361158551458952,0.9603310147025577,0.0,0.0,0.00023517154781241503,1.0001491993458271,0.0002351364656055666,198.86449312219207,0.0,6.999025729100986e-06,19.835238916272193,0.057904630264704146,7.888027146417868e-05,0.00015629127634823637,0.0006714497376386522,0.09605324474320825,0.0769709405213089,0.019082304221899354,0.09605326597289653,0.07697094052165236,0.01908230422198449,0.4048553228982784,0.4048553228982784,0.1003699887915683,0.0,4.944138135669789,4.508750709744277,6.708612298272271,4.927147327883176,4.498754729791642,6.663148083275246,24934.60792745936,21194.416738340457,0.85,0.9911491290418091,0.6810851743875554,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510679923178635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.82052876449,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.30130083621,1542.3754784774806,0.4048553228982784,0.1003699887915683,6.112885165565336,3.361158551458952
2184.0,-29.931523028571682,5.17927375451418,35.02979713673899,24.254773242305987,5.055215554212598,-26.432839259703723,-39.998500573541946,1.5565317853447924,-0.08279818800440353,-5.006332342960116,40.058555494054595,45380.12748952784,20659.875277646133,20659.875277646133,66040.00276717398,82907.18441381403,82907.18441381403,20659.875277646133,103567.05969146016,103567.05969146016,103567.05969146016,128501.51359681826,98015.13769629631,60488.5071770387,41696.25613250845,24934.45390535809,0.0,66630.71003786655,21194.285819554374,1542.37570425172,0.0,0.8866744640779455,2.8171004603545278,0.0014959162575277712,354568.46325732,1557059.521381109,4.391421355065942,1557059.521381109,4.391421355065942,0.85,0.09605337824292573,4.296143414572793,1.2681782344775279,1.0,0.0,4.296143414572705,1.284453390591931,1.2847554281459965,3.3447250371560355,19392.47809075677,1977.4824318963938,3099.015535412006,3099.015535412006,6.666593000767082,5.17927375451418,-0.9365255833223536,6.115799337836534,3.361308750161789,3.361308750161789,0.9603739286176539,0.0,0.0,0.0002351364656055666,1.000148553124555,0.0002351015405371321,198.865671864471,0.0,6.976605282521696e-06,19.771699370666486,0.05791160686998667,7.886905871208185e-05,0.00015626740689348475,0.0006713471910378115,0.0960533782416174,0.07697056937878544,0.019082808862831965,0.09605340017033234,0.07697056937983385,0.019082808863091875,0.40485298828608085,0.40485298828608085,0.10037254830466395,0.0,4.9401680387287,4.506433178229486,6.697859618802454,4.923534154955689,4.496457345770239,6.654124986348734,24934.45390535809,21194.285819554374,0.85,0.9911346093962249,0.6810692466542544,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451076579903385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.75698921888,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.274946601736,1542.37570425172,0.40485298828608085,0.10037254830466395,6.112885165565336,3.361308750161789
2185.0,-29.93294697600434,5.178775242913777,35.029758636644075,24.254166322667174,5.054823784598647,-26.434160191994366,-39.99973606606943,1.5560370005886377,-0.08743245894413576,-5.006628305518642,40.05847288410713,45379.02037093173,20659.821392048383,20659.821392048383,66038.84176298011,82906.25006688572,82906.25006688572,20659.821392048383,103566.07145893411,103566.07145893411,103566.07145893411,128500.27875803484,98014.64721105901,60487.84265443273,41696.44950736254,24934.207299100723,0.0,66630.65680646326,21194.076204235615,1542.3688152517473,0.0,0.886673255978329,2.8171268280608572,0.0014959162575277712,354564.37281614175,1557055.955108329,4.39146195863208,1557055.955108329,4.39146195863208,0.85,0.09605344799786633,4.296143414572793,1.2681773641007021,1.0,0.0,4.296143414573545,1.2844557761765327,1.284757769429524,3.3447188250896547,19392.38104733632,1977.4725362214742,3099.015535412006,3099.015535412006,6.666575612794311,5.178775242913777,-0.936736870814558,6.115512113728335,3.3614578515585305,3.3614578515585305,0.960416529016723,0.0,0.0,0.0002351015405371321,1.0001481340962741,0.000235066719141128,198.8668472806197,0.0,6.945397199139327e-06,19.683255662360853,0.057918552267185806,7.885803256193824e-05,0.00015624350797519387,0.0006712445178573808,0.09605344799708913,0.07697015094474258,0.01908329705234656,0.09605373931886448,0.07697015094536536,0.019083297052500975,0.40485065249988406,0.40485065249988406,0.10037508266078482,0.0,4.936094514017839,4.504056404950006,6.6868247513256165,4.919195846574496,4.49399102998035,6.642113849241639,24934.207299100723,21194.076204235615,0.85,0.9911179767415149,0.681053175008323,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510851302927963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.668545510576,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.248669332623,1542.3688152517473,0.40485065249988406,0.10037508266078482,6.112885165565336,3.3614578515585305
2186.0,-29.93436609816071,5.178276028415615,35.0297199368034,24.253489588759862,5.054341404418606,-26.43548584300244,-40.000987344514556,1.5554611492603272,-0.09130283850902288,-5.006993959323597,40.05839006597077,45378.00537101433,20659.9057397794,20659.9057397794,66037.91111079374,82905.40541898843,82905.40541898843,20659.9057397794,103565.31115876783,103565.31115876783,103565.31115876783,128499.30274572852,98014.20521499625,60487.2288080299,41696.64045218484,24933.99158696069,0.0,66630.63203914552,21193.892848916585,1542.3653275304334,0.0,0.8866716936707688,2.8171350152907944,0.0014959162575277712,354559.31923688843,1557052.3798542293,4.391514467044456,1557052.3798542293,4.391514467044456,0.85,0.09605354629060955,4.296143414572793,1.2681766772503034,1.0,0.0,4.296143414572969,1.2844585406039437,1.284760489777922,3.3447116265448127,19392.29359758963,1977.4636188290222,3099.015535412006,3099.015535412006,6.666602830383266,5.178276028415615,-0.9369910696862691,6.115267098101884,3.3616062568165987,3.3616062568165987,0.9604589305190282,0.0,0.0,0.000235066719141128,1.0001476338015702,0.00023503202047045523,198.86801872586432,0.0,6.924821241246143e-06,19.62494339769157,0.05792547708842705,7.884686698294137e-05,0.00015621985215818663,0.0006711428890749288,0.09605354628939611,0.0769697619142306,0.019083784375165495,0.09605363202324654,0.076969761915203,0.019083784375406563,0.40484831063546645,0.40484831063546645,0.10037757260346712,0.0,4.932161072282327,4.50175323646863,6.676201951273981,4.915691120814586,4.491850766518269,6.633003316755719,24933.99158696069,21193.892848916585,0.85,0.9911043778182449,0.6810381949304448,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510936565618764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.610233245905,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.222425484772,1542.3653275304334,0.40484831063546645,0.10037757260346712,6.112885165565336,3.3616062568165987
2187.0,-29.935780450011055,5.1777764750319095,35.029680767789394,24.252831504587107,5.05387354376364,-26.436805747587165,-40.00223394306374,1.554898841339674,-0.09516133169989871,-5.007339663887652,40.05829900077312,45376.991774498856,20659.94640604475,20659.94640604475,66036.9381805436,82904.57861286789,82904.57861286789,20659.94640604475,103564.52501891264,103564.52501891264,103564.52501891264,128498.24367160123,98013.78527914165,60486.62060046074,41696.84964297879,24933.718652688585,0.0,66630.56829566738,21193.660854785296,1542.3581081908803,0.0,0.8866702628257548,2.8171453771703985,0.0014959162575277712,354554.54142142256,1557048.4485821344,4.391562557173484,1557048.4485821344,4.391562557173484,0.85,0.09605361667705661,4.296143414572793,1.2681759953452274,1.0,0.0,4.296143414571616,1.2844612414635175,1.284763146700993,3.344704593559989,19392.21051249633,1977.4551465073528,3099.015535412006,3099.015535412006,6.666615952700625,5.1777764750319095,-0.937234597087266,6.1150110721191755,3.3617536191811763,3.3617536191811763,0.9605010340517647,0.0,0.0,0.00023503202047045523,1.0001471392088062,0.00023499744313260122,198.86918624545825,0.0,6.900455889114814e-06,19.555891989751384,0.05793237754431617,7.883574461762074e-05,0.0001561962758528345,0.0006710416018859502,0.09605361667600645,0.07696935317214117,0.01908426350386529,0.09605338072073957,0.07696935317298267,0.019084263504073946,0.4048459667893145,0.4048459667893145,0.10038004465757738,0.0,4.928304101978483,4.499509599141334,6.665725490883915,4.91217833218775,4.489882906209971,6.62315103315575,24933.718652688585,21193.660854785296,0.85,0.9910907241179513,0.6810236342746228,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451102154033481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.541181837965,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.19623083837,1542.3581081908803,0.4048459667893145,0.10038004465757738,6.112885165565336,3.3617536191811763
2188.0,-29.937189591136352,5.177277868315917,35.02964155578819,24.252265376877062,5.053521371213485,-26.43810939250424,-40.00345546575261,1.5544411725813394,-0.0998866130460101,-5.0076094900519825,40.058219410694825,45375.89115841382,20659.832805919086,20659.832805919086,66035.72396433291,82903.64944166262,82903.64944166262,20659.832805919086,103563.4822475817,103563.4822475817,103563.4822475817,128496.96691795408,98013.31069287457,60485.97295714962,41697.041928583276,24933.48467037237,0.0,66630.52659895565,21193.461969816515,1542.3513656632956,0.0,0.8866691768628391,2.8171759994192866,0.0014959162575277712,354550.81231970305,1557045.0126955148,4.391599056023336,1557045.0126955148,4.391599056023336,0.85,0.09605366114020639,4.296143414572793,1.268175153541379,1.0,0.0,4.296143414572648,1.2844634528115253,1.2847653141531266,3.3446988352756066,19392.116614716837,1977.4455715985416,3099.015535412006,3099.015535412006,6.666579295857711,5.177277868315917,-0.9374332411481259,6.114711109464043,3.361900047291118,3.361900047291118,0.9605428706546052,0.0,0.0,0.00023499744313260122,1.000146598776845,0.00023496299784451342,198.87034947571675,0.0,6.876367041560042e-06,19.48762419578116,0.05793925391135773,7.882484739043338e-05,0.00015617259574216783,0.0006709398687344534,0.09605366113956101,0.07696892558226585,0.019084735557295167,0.09605388726453032,0.076968925582783,0.019084735557423387,0.404843623433886,0.404843623433886,0.10038250419690277,0.0,4.924298532020941,4.49720669127322,6.6547377246466795,4.907722877005995,4.487486130221157,6.6102663230443,24933.48467037237,21193.461969816515,0.85,0.9910731212106004,0.6810075422565403,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511106230358013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.472914043996,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.17008445303,1542.3513656632956,0.404843623433886,0.10038250419690277,6.112885165565336,3.361900047291118
2189.0,-29.93859417128771,5.176777995069829,35.02960211447954,24.251549003552668,5.052988922415427,-26.439426960835696,-40.00469780350102,1.5538217119635274,-0.10332592719504419,-5.008012171969549,40.0581343076987,45374.904081177614,20659.984789530637,20659.984789530637,66034.88887070825,82902.84989592168,82902.84989592168,20659.984789530637,103562.83468545231,103562.83468545231,103562.83468545231,128496.11078947986,98012.88591677803,60485.35923190457,41697.25187208162,24933.276104027555,0.0,66630.52797610918,21193.28468842342,1542.349172399337,0.0,0.8866674341817036,2.817174198008813,0.0014959162575277712,354545.24715744815,1557041.3388237513,4.391657627079381,1557041.3388237513,4.391657627079381,0.85,0.0960537601472608,4.296143414572793,1.2681744969123976,1.0,0.0,4.29614341457248,1.2844664204039349,1.2847682381968297,3.3446911077844725,19392.032571972635,1977.4370016236571,3099.015535412006,3099.015535412006,6.666628338403585,5.176777995069829,-0.9377127743635629,6.114490769433392,3.36204592839018,3.36204592839018,0.9605845509686228,0.0,0.0,0.00023496299784451342,1.000146125928825,0.00023492866867459575,198.87150895287772,0.0,6.8501464798142236e-06,19.41331512379351,0.057946104057837546,7.881376590006149e-05,0.00015614923194445194,0.0006708394945087568,0.09605376014579006,0.07696854883497789,0.019085211310812172,0.09605350046668276,0.07696854883615639,0.019085211311104414,0.404841275379532,0.404841275379532,0.10038491572087195,0.0,4.9205370565333055,4.495021311461585,6.644510559971593,4.904686244774496,4.485520160556916,6.602822356490947,24933.276104027555,21193.28468842342,0.85,0.9910605675282282,0.6809927139921071,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451119060930654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.398604972004,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.143995310818,1542.349172399337,0.404841275379532,0.10038491572087195,6.112885165565336,3.36204592839018
2190.0,-29.9399941167953,5.1762790930038,35.02956235351793,24.25096904570239,5.052623494382467,-26.44072365351625,-40.005914436746366,1.5533530311034327,-0.10799048138579792,-5.008282954628805,40.05804611462278,45373.82434342945,20659.868247923383,20659.868247923383,66033.69259135282,82901.9182631987,82901.9182631987,20659.868247923383,103561.78651112209,103561.78651112209,103561.78651112209,128494.77951414514,98012.39918849742,60484.72295952159,41697.41803219537,24932.993003023053,0.0,66630.41103521842,21193.044052569596,1542.339649763507,0.0,0.8866663744876835,2.8172039137283726,0.0014959162575277712,354541.5049136414,1557037.5315610494,4.391693243193939,1557037.5315610494,4.391693243193939,0.85,0.09605378185909935,4.296143414572793,1.2681736095016825,1.0,0.0,4.296143414571432,1.2844686827477378,1.284770456975188,3.344685216756297,19391.936271873084,1977.4271817463748,3099.015535412006,3099.015535412006,6.666590732394217,5.1762790930038,-0.9379140927471674,6.114193185750968,3.3621905964081367,3.3621905964081367,0.960625884688039,0.0,0.0,0.00023492866867459575,1.0001456453997217,0.00023489445737745858,198.8726646160103,0.0,6.827093822625182e-06,19.347983893319768,0.05795293115166017,7.880291508636177e-05,0.00015612575358823398,0.000670738628123306,0.09605378185847015,0.07696811015890836,0.019085671699561782,0.09605380579525595,0.07696811015941254,0.0190856716996868,0.4048389291608011,0.4048389291608011,0.1003873276505401,0.0,4.916598980552635,4.492750237124255,6.633737487653548,4.900292473242985,4.483155227329348,6.590122959083885,24932.993003023053,21193.044052569596,0.85,0.991044352952435,0.6809777043015162,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511274716077565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.33327374153,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.11795056875,1542.339649763507,0.4048389291608011,0.1003873276505401,6.112885165565336,3.3621905964081367
2191.0,-29.941388957617864,5.175779527999071,35.029522469316035,24.250297480635368,5.052138801155574,-26.442027679204358,-40.00714717023072,1.5527775227424052,-0.11164972854760435,-5.008651721265451,40.05796300312262,45372.83967941509,20659.94780056759,20659.94780056759,66032.78747998268,82901.1061465597,82901.1061465597,20659.94780056759,103561.0539471273,103561.0539471273,103561.0539471273,128493.8390833886,98011.97827134198,60484.12791626409,41697.611505642104,24932.785136261296,0.0,66630.3966419034,21192.8673658221,1542.3367267520514,0.0,0.8866647972970166,2.8172089676594605,0.0014959162575277712,354536.40857118426,1557033.9436745434,4.391746252379381,1557033.9436745434,4.391746252379381,0.85,0.09605385721782186,4.296143414572793,1.268173005622812,1.0,0.0,4.296143414572442,1.2844714443660574,1.284773175296603,3.3446780256708055,19391.85299262758,1977.4186896266901,3099.015535412006,3099.015535412006,6.666616402689605,5.175779527999071,-0.9381751125630569,6.1139546405621275,3.362334724276668,3.362334724276668,0.960667064079048,0.0,0.0,0.00023489445737745858,1.0001451159484758,0.00023486037539132432,198.87381607696958,0.0,6.803691821639005e-06,19.28166262252494,0.05795973484348181,7.879192208775366e-05,0.00015610253528970493,0.0006706388789829828,0.0960538572165954,0.07696772030735698,0.019086136909238428,0.09605362521241857,0.07696772030833972,0.01908613690948214,0.40483657775484755,0.40483657775484755,0.10038969996826065,0.0,4.912827502800951,4.490576286457383,6.623414971896295,4.897001992717833,4.481184885310711,6.58141167197499,24932.785136261296,21192.8673658221,0.85,0.9910309829741448,0.680963073404255,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511358546250597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.26695247074,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.091951854703,1542.3367267520514,0.40483657775484755,0.10038969996826065,6.112885165565336,3.362334724276668
2192.0,-29.942779392214216,5.1752804268231,35.02948229420531,24.2496870685369,5.0517323103794896,-26.44331991739158,-40.0083554564975,1.55227283555682,-0.11592827713684528,-5.008954603090312,40.05787476147945,45371.7671636138,20659.892141116423,20659.892141116423,66031.65930473022,82900.22033404796,82900.22033404796,20659.892141116423,103560.11247516438,103560.11247516438,103560.11247516438,128492.63124607474,98011.5155355542,60483.47710739829,41697.82047572878,24932.518770910367,0.0,66630.33924663915,21192.64095527381,1542.3289254232325,0.0,0.8866635742572431,2.8172298618825793,0.0014959162575277712,354532.2227975998,1557030.1343288869,4.391787358684701,1557030.1343288869,4.391787358684701,0.85,0.09605388590026868,4.296143414572793,1.2681721605220808,1.0,0.0,4.2961434145751705,1.2844738745778486,1.2847755622995671,3.3446716975732578,19391.761439487553,1977.4093538045668,3099.015535412006,3099.015535412006,6.66659844232428,5.1752804268231,-0.9383975524921873,6.113677979315288,3.362477820655247,3.362477820655247,0.960707948758642,0.0,0.0,0.00023486037539132432,1.000144659151842,0.00023482640560265977,198.8749639122234,0.0,6.778014642003602e-06,19.208893495438208,0.05796651285812381,7.878114847499199e-05,0.00015607922691633234,0.0006705387428682138,0.09605388589946327,0.07696729482091261,0.019086591078550666,0.09605371925896726,0.07696729482155797,0.01908659107871072,0.40483422657723567,0.40483422657723567,0.10039206074813958,0.0,4.908990095754859,4.488374266803078,6.612873284363104,4.893026325953485,4.478994925479981,6.5701217857909455,24932.518770910367,21192.64095527381,0.85,0.9910149047914515,0.6809475634765338,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511442071669454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.19418334365,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.066008739666,1542.3289254232325,0.40483422657723567,0.10039206074813958,6.112885165565336,3.362477820655247
2193.0,-29.944165011245722,5.174781305284732,35.02944199696908,24.249055282585346,5.051294226803324,-26.444610980767425,-40.00957111185414,1.551740196324802,-0.1198729737872668,-5.0092869802189535,40.05779085414985,45370.74942566815,20659.89458460422,20659.89458460422,66030.64401027237,82899.3787110169,82899.3787110169,20659.89458460422,103559.27329562113,103559.27329562113,103559.27329562113,128491.56657277091,98011.08127090364,60482.86523650261,41698.01781600115,24932.29327714978,0.0,66630.31109315093,21192.449285577313,1542.3241618611623,0.0,0.8866621852653489,2.817242922331798,0.0014959162575277712,354527.62944873294,1557026.512099815,4.391834042725777,1557026.512099815,4.391834042725777,0.85,0.09605393159847411,4.296143414572793,1.2681714505935089,1.0,0.0,4.2961434145734865,1.284476435267763,1.2847780799552526,3.3446650297459257,19391.67551941521,1977.4005923954878,3099.015535412006,3099.015535412006,6.6665992307965425,5.174781305284732,-0.9386384887683592,6.113419794053091,3.3626202243471615,3.3626202243471615,0.9607486355277605,0.0,0.0,0.00023482640560265977,1.0001441597488883,0.0002347925579664625,198.87610778373767,0.0,6.755740494768737e-06,19.1457685621746,0.05797326859861858,7.877031053056867e-05,0.0001560560950720911,0.0006704393651479098,0.09605393159748839,0.07696688733619064,0.01908704426129774,0.09605371741600012,0.0769668873369805,0.019087044261493612,0.40483187243014473,0.40483187243014473,0.10039439211964697,0.0,4.905208795641045,4.486215330205539,6.6024417783710305,4.889414006431707,4.4769526781617515,6.5600736127445884,24932.29327714978,21192.449285577313,0.85,0.9910000858011873,0.6809325768003491,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451152533414966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.131058410385,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.040107401332,1542.3241618611623,0.40483187243014473,0.10039439211964697,6.112885165565336,3.3626202243471615
2194.0,-29.94554538589898,5.174282451195078,35.02940152079249,24.248441482801013,5.050874789913746,-26.44589545857441,-40.01077817576004,1.5512248625891099,-0.12389106152897966,-5.009603069265349,40.057705047723516,45369.718004534574,20659.862490758605,20659.862490758605,66029.58049529318,82898.53424100895,82898.53424100895,20659.862490758605,103558.39673176756,103558.39673176756,103558.39673176756,128490.44723193214,98010.64995414068,60482.245349998346,41698.227337935925,24932.050500164576,0.0,66630.2778381005,21192.24292513989,1542.318037235183,0.0,0.886660886102875,2.8172588517323716,0.0014959162575277712,354523.2612394393,1557022.8078944634,4.391877707688341,1557022.8078944634,4.391877707688341,0.85,0.09605396051280093,4.296143414572793,1.2681706846179441,1.0,0.0,4.296143414572272,1.2844789147964404,1.284780516587381,3.3446585732811585,19391.590182587934,1977.391890460854,3099.015535412006,3099.015535412006,6.666588874654327,5.174282451195078,-0.9388704833928863,6.113152934587964,3.3627617900611253,3.3627617900611253,0.9607890828746072,0.0,0.0,0.0002347925579664625,1.0001436157114671,0.00023475884290821505,198.87724733738756,0.0,6.731486144592284e-06,19.077031733774533,0.05798000008476317,7.875955054542453e-05,0.000156033007421038,0.0006703401772878801,0.0960539605119188,0.07696646999251279,0.019087490519406013,0.09605373835203672,0.07696646999321963,0.019087490519581304,0.40482951705316295,0.40482951705316295,0.10039669962101228,0.0,4.901437072139572,4.484079178144668,6.591967110993778,4.885712007736345,4.474938407236493,6.54945811397414,24932.050500164576,21192.24292513989,0.85,0.990984618970569,0.680917436886197,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511608309170005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.06232158199,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.014256186994,1542.318037235183,0.40482951705316295,0.10039669962101228,6.112885165565336,3.3627617900611253
2195.0,-29.946921308994654,5.173784126534761,35.02936100451323,24.247839382756524,5.050480480550494,-26.447173416353305,-40.01197664821518,1.5507325879090064,-0.12822134451039346,-5.009904034361791,40.05762292731847,45368.669264231874,20659.798959238015,20659.798959238015,66028.46822346988,82897.63184549182,82897.63184549182,20659.798959238015,103557.43080472984,103557.43080472984,103557.43080472984,128489.2559866097,98010.16964755117,60481.61731700829,41698.391478380974,24931.825181879856,0.0,66630.21666026083,21192.051404597878,1542.3125652684698,0.0,0.886659650608259,2.817280655237176,0.0014959162575277712,354519.10207562544,1557019.2628183924,4.391919232849268,1557019.2628183924,4.391919232849268,0.85,0.09605398129119472,4.296143414572793,1.2681698620459065,1.0,0.0,4.296143414576086,1.2844812862381938,1.2847828452773442,3.344652398288127,19391.495153031963,1977.3822001429605,3099.015535412006,3099.015535412006,6.666568374105083,5.173784126534761,-0.9390940346567227,6.1128781611914835,3.3629026045862207,3.3629026045862207,0.9608293155960631,0.0,0.0,0.00023475884290821505,1.0001431541491046,0.00023472524101606404,198.87838322755707,0.0,6.7051579780733975e-06,19.00241770986001,0.05798670524274124,7.874886849038523e-05,0.00015600997441782982,0.0006702412242028295,0.09605398129038997,0.07696605045740008,0.019087930832989885,0.09605400710271178,0.0769660504580449,0.019087930833149813,0.4048271606352393,0.4048271606352393,0.1003989784534692,0.0,4.897607971421735,4.481905456289439,6.581355581016055,4.881682689851402,4.472642963391763,6.538328758157149,24931.825181879856,21192.051404597878,0.85,0.9909688356581641,0.6809023223736621,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511690971042008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.98770755807,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.98846384773,1542.3125652684698,0.4048271606352393,0.1003989784534692,6.112885165565336,3.3629026045862207
2196.0,-29.94829153331123,5.173285952361694,35.02932042330437,24.24722114754843,5.050054962118011,-26.4484493658838,-40.01317480634896,1.550212794690521,-0.13213151495193642,-5.010228071692346,40.0575400035708,45367.64537689073,20659.78090076794,20659.78090076794,66027.42627765867,82896.794362541,82896.794362541,20659.78090076794,103556.57526330894,103556.57526330894,103556.57526330894,128488.18158364794,98009.73832026812,60480.99783244866,41698.600542021624,24931.60632033899,0.0,66630.20686236062,21191.86537228814,1542.3080107785063,0.0,0.8866583004872627,2.81729423997877,0.0014959162575277712,354514.62410966994,1557015.6830688168,4.391964610709967,1557015.6830688168,4.391964610709967,0.8499999999999999,0.09605400539624706,4.296143414572793,1.2681690795859324,1.0,0.0,4.296143414573319,1.2844837861300529,1.284785302592773,3.3446458888487767,19391.409814123268,1977.3734979960811,3099.015535412006,3099.015535412006,6.6665625469416305,5.173285952361694,-0.9393321334657738,6.112618085827468,3.363042747399017,3.363042747399017,0.9608693563997192,0.0,0.0,0.00023472524101606404,1.0001425627961558,0.00023469178269928763,198.8795144244789,0.0,6.682689984378841e-06,18.938743415729636,0.05799338793272562,7.873819057579361e-05,0.00015598705044027043,0.0006701427395076018,0.09605400539530538,0.07696563923856353,0.01908836615674185,0.09605404035521942,0.0769656392393181,0.019088366156928965,0.40482479968122664,0.40482479968122664,0.1004012190646901,0.0,4.893836092562935,4.479774578709453,6.57086098052838,4.878096556740388,4.470639942036598,6.52825699108439,24931.60632033899,21191.86537228814,0.85,0.9909533436396629,0.6808870557854879,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451177336723322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.924033263946,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.96271467552,1542.3080107785063,0.40482479968122664,0.1004012190646901,6.112885165565336,3.363042747399017
2197.0,-29.949657395428332,5.172788454659712,35.02927978668208,24.246633191965543,5.049669817621028,-26.449717350774716,-40.014367970265425,1.5497297729671586,-0.1363565720999418,-5.010521262368131,40.05745722714081,45366.619531517455,20659.699724237875,20659.699724237875,66026.31925575533,82895.91351097976,82895.91351097976,20659.699724237875,103555.61323521764,103555.61323521764,103555.61323521764,128486.98966233095,98009.27918432004,60480.39234886558,41698.76315050496,24931.376427113304,0.0,66630.13957761826,21191.669963046308,1542.302113366122,0.0,0.8866571069434203,2.817315570820553,0.0014959162575277712,354510.57246084337,1557012.1096850247,4.392004726056515,1557012.1096850247,4.392004726056515,0.85,0.0960540064277573,4.296143414572793,1.2681682894332336,1.0,0.0,4.2961434145730735,1.2844861137927504,1.2847875878228794,3.344639827897718,19391.31897321825,1977.3642348017163,3099.015535412006,3099.015535412006,6.666536352645687,5.172788454659712,-0.9395523304318498,6.112340785091562,3.3631821050677,3.3631821050677,0.9609091728764857,0.0,0.0,0.00023469178269928763,1.0001421104980983,0.00023465843527216814,198.88064203145,0.0,6.654173793952407e-06,18.857928532061123,0.05800004210651957,7.87275584995684e-05,0.00015596422419971923,0.0006700446747045784,0.09605400642699502,0.07696521409285606,0.019088792334138953,0.0960542710276837,0.07696521409346685,0.019088792334290443,0.4048224362484142,0.4048224362484142,0.10040342911829124,0.0,4.890020387561378,4.477626070290171,6.560217107868596,4.874164690268174,4.468479123705777,6.517076230154373,24931.376427113304,21191.669963046308,0.85,0.9909377298968504,0.6808723472456384,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451185542304478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.84321838027,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.937033804745,1542.302113366122,0.4048224362484142,0.10040342911829124,6.112885165565336,3.3631821050677
2198.0,-29.951018644084566,5.1722907091379025,35.029238976524994,24.245978565327846,5.049207239534681,-26.450988926886716,-40.01556158820165,1.5491775223363378,-0.1400508225688668,-5.0108701252686405,40.05737089938509,45365.61715877335,20659.729462617197,20659.729462617197,66025.34662139055,82895.07914857625,82895.07914857625,20659.729462617197,103554.80861119344,103554.80861119344,103554.80861119344,128485.95915166306,98008.83111130045,60479.77483731569,41698.95141553862,24931.150540469625,0.0,66630.10195600825,21191.47795939918,1542.2977453234919,0.0,0.8866556426684956,2.8173234186157603,0.0014959162575277712,354505.7515159861,1557008.3830003103,4.392053940851502,1557008.3830003103,4.392053940851502,0.85,0.09605402398789285,4.296143414572793,1.2681675795046616,1.0,0.0,4.296143414572529,1.284488764947843,1.284790196763583,3.3446329246384954,19391.2303211343,1977.3551948049844,3099.015535412006,3099.015535412006,6.666545948718692,5.1722907091379025,-0.9398067499388905,6.112097459076793,3.363320836514872,3.363320836514872,0.9609488104328205,0.0,0.0,0.00023465843527216814,1.000141632040366,0.0002346252048256874,198.88176584092702,0.0,6.632157715622093e-06,18.79553496607301,0.0580066742642352,7.871692370567519e-05,0.00015594151156649293,0.0006699470979749156,0.09605402398681118,0.07696480819070348,0.019089215796107693,0.09605410792144707,0.07696480819157019,0.019089215796322667,0.40482006834237255,0.40482006834237255,0.10040559867355114,0.0,4.8863197481368275,4.475526054049851,6.549960328560758,4.870819302699772,4.466468056370047,6.508259337639686,24931.150540469625,21191.47795939918,0.85,0.9909236918920372,0.6808576878469355,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511937218507955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.78082481428,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.911394649222,1542.2977453234919,0.40482006834237255,0.10040559867355114,6.112885165565336,3.363320836514872
2199.0,-29.95237445157623,5.17179252590103,35.02919762052397,24.245302704535447,5.048712257630836,-26.45225884536997,-40.01676250537855,1.5485966514245737,-0.14342285921617304,-5.011231737515003,40.05727338039164,45364.67212697452,20659.781988424656,20659.781988424656,66024.45411539917,82894.29298769443,82894.29298769443,20659.781988424656,103554.07497611908,103554.07497611908,103554.07497611908,128484.93845765757,98008.41490504233,60479.198085851975,41699.129799100396,24930.863481538483,0.0,66629.99328063888,21191.23395930771,1542.2901771421568,0.0,0.8866541539782951,2.817325539827948,0.0014959162575277712,354500.75444191415,1557004.1732089238,4.392103976365565,1557004.1732089238,4.392103976365565,0.8499999999999999,0.0960540273493241,4.296143414572793,1.2681669739773498,1.0,0.0,4.2961434145707855,1.2844915497006102,1.2847929394834001,3.3446256735391833,19391.147973948635,1977.3467977289529,3099.015535412006,3099.015535412006,6.666562897910092,5.17179252590103,-0.9400700110728355,6.111862536973866,3.363458664040225,3.363458664040225,0.9609881897257786,0.0,0.0,0.0002346252048256874,1.0001410674403557,0.00023459211151698807,198.88288516945704,0.0,6.608929875774006e-06,18.72970726794353,0.05801328319411097,7.870622521797098e-05,0.0001559189796077164,0.0006698502974486004,0.09605402734819429,0.07696439327228384,0.019089634075910456,0.096053547622864,0.07696439327318912,0.01908963407613498,0.40481769836726755,0.40481769836726755,0.10040775221788631,0.0,4.882761925164118,4.473504130837227,6.5401104168302595,4.867808878298831,4.464734455972291,6.500011865139015,24930.863481538483,21191.23395930771,0.85,0.990911913157649,0.6808446150655163,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512018738567147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.714997116156,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.88580238796,1542.2901771421568,0.40481769836726755,0.10040775221788631,6.112885165565336,3.363458664040225
