time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2200.0,-29.953726189356935,5.17129594542215,35.029156179864444,24.244772444386058,5.048393042244301,-26.453507522815798,-40.01792626278473,1.5481743757030877,-0.14803001880073907,-5.011472208441389,40.057188202593274,45363.58136356485,20659.5896574656,20659.5896574656,66023.17102103046,82893.37644242204,82893.37644242204,20659.5896574656,103552.96609988765,103552.96609988765,103552.96609988765,128483.56695219762,98007.94246702465,60478.55016466833,41699.32478039591,24930.60085230997,0.0,66629.92563270588,21191.010724463475,1542.2812028121434,0.0,0.8866532376444918,2.8173580593296665,0.0014959162575277712,354497.43143508263,1557000.496180864,4.392134774793114,1557000.496180864,4.392134774793114,0.85,0.09605398475120469,4.296143414572793,1.2681660123867915,1.0,0.0,4.296143414573481,1.2844935925876566,1.2847949403394283,3.3446203541724673,19391.054501204297,1977.3372661616656,3099.015535412006,3099.015535412006,6.666500835956266,5.17129594542215,-0.9402610019885493,6.111556947410699,3.3635955299456652,3.3635955299456652,0.9610272942701901,0.0,0.0,0.00023459211151698807,1.0001406455295792,0.00023455912182508134,198.884001149169,0.0,6.581692713922938e-06,18.65251715125761,0.05801986488682489,7.869585905422148e-05,0.0001558962524627666,0.0006697526583744923,0.096053984750712,0.07696394082490579,0.019090043925806217,0.09605399814326547,0.07696394082530056,0.019090043925904125,0.4048153300745447,0.4048153300745447,0.1004099107989285,0.0,4.878996311587969,4.471396453106877,6.529556896911458,4.863442189640637,4.462512314569665,6.486880055226891,24930.60085230997,21191.010724463475,0.85,0.9908936621808626,0.6808289358392701,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512099933644635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.63780699947,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.860273756407,1542.2812028121434,0.4048153300745447,0.1004099107989285,6.112885165565336,3.3635955299456652
2201.0,-29.9550728575007,5.1707989235159335,35.02911476171307,24.244113941118144,5.0479200650999525,-26.454767014691363,-40.01911418801171,1.5476142222910383,-0.1515235513467701,-5.011834450522129,40.05710597687006,45362.621243669324,20659.642628746027,20659.642628746027,66022.26387241535,82892.57035204247,82892.57035204247,20659.642628746027,103552.21298078849,103552.21298078849,103552.21298078849,128482.62317984422,98007.51189652327,60477.96400221259,41699.4976603452,24930.41019905572,0.0,66629.90785940092,21190.848669197363,1542.2791882060694,0.0,0.8866516903053222,2.817361707535755,0.0014959162575277712,354492.4257496541,1556996.9465967324,4.392186781717864,1556996.9465967324,4.392186781717864,0.85,0.09605400446636077,4.296143414572793,1.2681653420208021,1.0,0.0,4.296143414571371,1.284496279987968,1.2847975859928729,3.344613356617144,19390.96931202627,1977.3285792830652,3099.015535412006,3099.015535412006,6.666517928894274,5.1707989235159335,-0.9405256520848129,6.111324575600746,3.3637320490443714,3.3637320490443714,0.9610662997269632,0.0,0.0,0.00023455912182508134,1.0001401195557031,0.00023452626010971402,198.88511295442365,0.0,6.561121923089084e-06,18.594219530034465,0.05802642600874798,7.868527891752816e-05,0.00015587384290755317,0.0006696563837114385,0.0960540044651722,0.07696354499753601,0.0190904594676362,0.09605382942489453,0.07696354499848833,0.01909045946787244,0.40481295657733796,0.40481295657733796,0.10041202415716506,0.0,4.875403644641494,4.46937450050126,6.519532311012597,4.860310899175374,4.460603555556588,6.478734182440974,24930.41019905572,21190.848669197363,0.85,0.9908803117622826,0.6808147077044028,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512180885863377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.57950937825,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.834781461148,1542.2791882060694,0.40481295657733796,0.10041202415716506,6.112885165565336,3.3637320490443714
2202.0,-29.95641561456091,5.170303063030707,35.0290731918713,24.243557976465695,5.047562786327327,-26.456011414727655,-40.02027721200136,1.5471585864941486,-0.155715337512504,-5.012101877897943,40.05701872231001,45361.568846143826,20659.50325822717,20659.50325822717,66021.072104371,82891.70736656712,82891.70736656712,20659.50325822717,103551.21062479429,103551.21062479429,103551.21062479429,128481.3593197853,98007.07271494689,60477.33419183671,41699.70947012242,24930.14869499102,0.0,66629.85816511344,21190.626390742367,1542.2709180236511,0.0,0.8866506441587415,2.8173856175615315,0.0014959162575277712,354488.73030813487,1556993.179930542,4.392221943352459,1556993.179930542,4.392221943352459,0.85,0.09605396166875432,4.296143414572793,1.268164467797615,1.0,0.0,4.296143414570815,1.2844984784049414,1.2847997427125109,3.3446076323170413,19390.88241913097,1977.319718673652,3099.015535412006,3099.015535412006,6.666472956380499,5.170303063030707,-0.9407340107951958,6.111037073825903,3.363867607345033,3.363867607345033,0.9611050306700094,0.0,0.0,0.00023452626010971402,1.0001397141214403,0.00023449349805664956,198.8862215416098,0.0,6.535705972705123e-06,18.52219072664632,0.058032961714720686,7.86749218351837e-05,0.00015585133827453033,0.0006695597005804801,0.09605396166814004,0.07696310076318215,0.019090860904957895,0.09605401619451023,0.07696310076367434,0.019090860905079977,0.40481058271208326,0.40481058271208326,0.10041412639014105,0.0,4.871708584358828,4.467323719177102,6.509106933289104,4.856386540385415,4.458616330953475,6.466890305045467,24930.14869499102,21190.626390742367,0.85,0.9908631643904473,0.6807994207902213,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512261535331568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.50748057486,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.809345669688,1542.2709180236511,0.40481058271208326,0.10041412639014105,6.112885165565336,3.363867607345033
2203.0,-29.957753163587977,5.169807707562631,35.02903173535222,24.24296614425259,5.047165779571187,-26.45725510046762,-40.021447640005476,1.5466677164505571,-0.15963497464656484,-5.012408201717059,40.056938883363316,45360.57335252851,20659.442656169147,20659.442656169147,66020.01600869765,82890.86111613968,82890.86111613968,20659.442656169147,103550.30377230883,103550.30377230883,103550.30377230883,128480.25445504789,98006.6308664044,60476.741497534866,41699.87707652171,24929.95068273905,0.0,66629.82775926076,21190.458080328193,1542.2671963808189,0.0,0.886649372991796,2.8174014055383605,0.0014959162575277712,354484.49741379486,1556989.733392794,4.392264668136664,1556989.733392794,4.392264668136664,0.85,0.09605394389917025,4.296143414572793,1.2681637111632154,1.0,0.0,4.29614341457345,1.2845008413812424,1.2848020641579452,3.3446014795545693,19390.79499857144,1977.3108042574622,3099.015535412006,3099.015535412006,6.666453401119375,5.169807707562631,-0.9409660545733471,6.110773762135978,3.3640026876378495,3.3640026876378495,0.9611436250393856,0.0,0.0,0.00023449349805664956,1.0001391737145253,0.0002344608672668412,198.88732583984867,0.0,6.515920943937405e-06,18.466119955118604,0.058039477635664624,7.866450009024545e-05,0.00015582899796640412,0.0006694637234128442,0.0960539438983273,0.07696268253132223,0.019091261367005077,0.0960541849599561,0.07696268253199763,0.019091261367172627,0.40480820545547946,0.40480820545547946,0.10041618872514729,0.0,4.868044502974442,4.4652954360780654,6.498748228447596,4.852773227070486,4.456604681231568,6.4567227436305075,24929.95068273905,21190.458080328193,0.85,0.990847766367243,0.6807847908060054,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512341951424281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.45140980333,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.783943341334,1542.2671963808189,0.40480820545547946,0.10041618872514729,6.112885165565336,3.3640026876378495
2204.0,-29.959086090217824,5.169312762792371,35.028990185003046,24.242361075617396,5.04675243295942,-26.458496259223658,-40.02261007027698,1.5461626019653132,-0.16341169158903313,-5.012720502358351,40.05685323734782,45359.563913472935,20659.39337243121,20659.39337243121,66018.95728590415,82890.02816814386,82890.02816814386,20659.39337243121,103549.42154057507,103549.42154057507,103549.42154057507,128479.14242531794,98006.19327554846,60476.125988053725,41700.074763883036,24929.72088474287,0.0,66629.7956486259,21190.262752031438,1542.2617973949223,0.0,0.8866480924045858,2.817414616398537,0.0014959162575277712,354480.18197037844,1556986.036178266,4.39230770962641,1556986.036178266,4.39230770962641,0.85,0.09605391305549836,4.296143414572793,1.26816296167206,1.0,0.0,4.296143414572276,1.2845032707032507,1.284804452133105,3.344595154063488,19390.70842040315,1977.3019757412726,3099.015535412006,3099.015535412006,6.666437498089081,5.169312762792371,-0.9412022808565004,6.1105150436488715,3.3641370938433646,3.3641370938433646,0.9611820268123898,0.0,0.0,0.0002344608672668412,1.0001386942315027,0.00023442835340652303,198.88842633253012,0.0,6.489850525028775e-06,18.392236387931547,0.058045967486189655,7.865415082210201e-05,0.00015580671644473918,0.0006693679988002767,0.09605391305463379,0.07696225902599181,0.019091654028641977,0.0960541603724092,0.07696225902668455,0.019091654028813815,0.40480582548350125,0.40480582548350125,0.10041821623634743,0.0,4.864422504101924,4.463290266614592,6.488509855867562,4.849308810769344,4.454680703094141,6.4469540715742255,24929.72088474287,21190.262752031438,0.85,0.9908323542526976,0.680769968929184,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512422056460137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.377526236145,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.758600588673,1542.2617973949223,0.40480582548350125,0.10041821623634743,6.112885165565336,3.3641370938433646
2205.0,-29.960414517785303,5.168817884889102,35.0289483658729,24.2417246446945,5.046304143563076,-26.459736862488363,-40.02377620255572,1.5456264882662405,-0.16696852622538927,-5.013053912154935,40.05676230792602,45358.59144826994,20659.38534839228,20659.38534839228,66017.97679666222,82889.2107775752,82889.2107775752,20659.38534839228,103548.59612596748,103548.59612596748,103548.59612596748,128478.06555078224,98005.75421630887,60475.53046387017,41700.24861382077,24929.469424814757,0.0,66629.71803863553,21190.049011092542,1542.2556529599983,0.0,0.8866467234119301,2.8174224697405097,0.0014959162575277712,354475.5748812131,1556982.110893998,4.392353722582302,1556982.110893998,4.392353722582302,0.85,0.09605387983379293,4.296143414572793,1.2681622193241497,1.0,0.0,4.296143414573814,1.284505844748387,1.2848069850153678,3.3445884517670956,19390.621551712407,1977.2931176000375,3099.015535412006,3099.015535412006,6.666434908867169,5.168817884889102,-0.9414519384524098,6.110269823341512,3.3642707983502738,3.3642707983502738,0.9612202281000782,0.0,0.0,0.00023442835340652303,1.000138227567353,0.00023439595342408386,198.88952312137215,0.0,6.466630512675206e-06,18.326430872921534,0.05805243411670233,7.864376985930245e-05,0.0001557845835472206,0.0006692729126983568,0.09605387983282412,0.07696183771848679,0.01909204211433733,0.09605389712338354,0.07696183771926303,0.019092042114529906,0.40480344338926194,0.40480344338926194,0.10042021628285665,0.0,4.860888134283869,4.461322598944378,6.47856390200792,4.846085385929541,4.452823234997425,6.438136631971531,24929.469424814757,21190.049011092542,0.85,0.9908187928752964,0.680756166819865,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512501885503237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.31172072113,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.733305853068,1542.2556529599983,0.40480344338926194,0.10042021628285665,6.112885165565336,3.3642707983502738
2206.0,-29.961738115072503,5.1683240935655475,35.028906426067586,24.241158936079614,5.045939968028287,-26.460964705904683,-40.02492902856318,1.5451665588608734,-0.17108867904750014,-5.013326890988263,40.05667515480162,45357.58266957776,20659.25495882659,20659.25495882659,66016.83762840435,82888.3354960388,82888.3354960388,20659.25495882659,103547.59045486539,103547.59045486539,103547.59045486539,128476.8066614474,98005.29151051155,60474.93277251543,41700.39859777347,24929.216206582005,0.0,66629.61480435547,21189.833775594703,1542.2480111938253,0.0,0.8866456485722203,2.817444795033818,0.0014959162575277712,354471.80286799214,1556978.3486337399,4.392389848886147,1556978.3486337399,4.392389848886147,0.85,0.09605381701793131,4.296143414572793,1.2681614143354816,1.0,0.0,4.296143414572678,1.284508062321336,1.2848091614880004,3.3445826776742003,19390.53000450605,1977.28378238298,3099.015535412006,3099.015535412006,6.666392834355377,5.1683240935655475,-0.941665800729659,6.1099898942952064,3.3644036981207748,3.3644036981207748,0.9612581994630786,0.0,0.0,0.00023439595342408386,1.0001377264208655,0.0002343636753538965,198.89061593279956,0.0,6.444017056466785e-06,18.262344338026868,0.0580588781337588,7.863350859460769e-05,0.00015576244482947617,0.000669177801591912,0.09605381701728699,0.07696139435488465,0.019092422662402336,0.09605406586988122,0.07696139435540089,0.019092422662530417,0.4048010605355429,0.4048010605355429,0.10042220527210045,0.0,4.857268206916501,4.459315383000387,6.468346064530351,4.842238211940753,4.45077182829931,6.426948932417531,24929.216206582005,21189.833775594703,0.85,0.9908032309994524,0.6807420814717483,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512581445931523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.24763418624,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.708056817792,1542.2480111938253,0.4048010605355429,0.10042220527210045,6.112885165565336,3.3644036981207748
2207.0,-29.96305775665233,5.167830328634385,35.02886439001694,24.240527185052656,5.045494440615093,-26.462197124358163,-40.0260862550698,1.5446338083204838,-0.174581878908441,-5.013663143511871,40.056588471880325,45356.611670214814,20659.251791739505,20659.251791739505,66015.86346195432,82887.52636256978,82887.52636256978,20659.251791739505,103546.77815430929,103546.77815430929,103546.77815430929,128475.77266844558,98004.85811889285,60474.33628749476,41700.57981266454,24928.994514136295,0.0,66629.57432680084,21189.64533701585,1542.2436530542177,0.0,0.886644249682615,2.8174514813514437,0.0014959162575277712,354467.1565841399,1556974.6066782102,4.392436866879741,1556974.6066782102,4.392436866879741,0.8499999999999999,0.09605378296875461,4.296143414572793,1.2681607060553506,1.0,0.0,4.296143414572359,1.2845106201717733,1.2848116784743362,3.3445760175951555,19390.44425716469,1977.2750385875597,3099.015535412006,3099.015535412006,6.666391812389836,5.167830328634385,-0.9419181859208523,6.109748514555237,3.364536100879651,3.364536100879651,0.9612960288227574,0.0,0.0,0.0002343636753538965,1.0001373162693565,0.0002343314978268222,198.8917054887873,0.0,6.419805260686553e-06,18.19372810878569,0.05806529793901948,7.86232094061051e-05,0.0001557404659477914,0.0006690833771641023,0.09605378296775532,0.07696097874623029,0.019092804221525032,0.09605387084273866,0.07696097874703094,0.019092804221723672,0.4047986733631997,0.4047986733631997,0.10042416229062319,0.0,4.85376478162118,4.457366026047225,6.45848415741176,4.839081264603408,4.448934571286088,6.4183876649336185,24928.994514136295,21189.64533701585,0.85,0.9907892122822753,0.6807279219247651,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451266071789938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.179017957,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.682860268213,1542.2436530542177,0.4047986733631997,0.10042416229062319,6.112885165565336,3.364536100879651
2208.0,-29.96437236647455,5.16733684402739,35.028821995807476,24.239904654119186,5.045056331742108,-26.463424271521387,-40.027242713235296,1.5441082367886418,-0.1780750166578855,-5.01398507203191,40.056493967766535,45355.660347047145,20659.218152839396,20659.218152839396,66014.87849988654,82886.7251600183,82886.7251600183,20659.218152839396,103545.9433128577,103545.9433128577,103545.9433128577,128474.66332504859,98004.43369529929,60473.76019595106,41700.748332609146,24928.720012190894,0.0,66629.46834480004,21189.41201036226,1542.2359418333822,0.0,0.8866429520872595,2.817459841038853,0.0014959162575277712,354462.7082718721,1556970.527102733,4.392480480368446,1556970.527102733,4.392480480368446,0.85,0.09605372627963206,4.296143414572793,1.2681600170070308,1.0,0.0,4.296143414572877,1.2845131442543822,1.284814161813921,3.3445694454660977,19390.36028416386,1977.2664757245198,3099.015535412006,3099.015535412006,6.666380957684617,5.16733684402739,-0.9421627783374138,6.109499622364804,3.364667688614693,3.364667688614693,0.9613336253184838,0.0,0.0,0.0002343314978268222,1.0001367941260524,0.00023429944703873,198.8927909007923,0.0,6.399843238219455e-06,18.137155737113936,0.0580716977822577,7.861291830162918e-05,0.00015571857952519303,0.0006689893499537878,0.0960537262787397,0.07696054659386696,0.01909317968487274,0.09605353500053114,0.07696054659458197,0.01909317968505009,0.4047962849079253,0.4047962849079253,0.10042610851378587,0.0,4.850322310536512,4.455455376110933,6.448774323700434,4.835910055374029,4.447205772823622,6.409313896960441,24928.720012190894,21189.41201036226,0.85,0.9907760055695918,0.6807147268883593,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512739753777895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.12244558533,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.657698844727,1542.2359418333822,0.4047962849079253,0.10042610851378587,6.112885165565336,3.364667688614693
2209.0,-29.965682659232357,5.166844582935239,35.02877954453136,24.239352775644534,5.044703068775935,-26.464639047589923,-40.028378391265846,1.5436594571331788,-0.18214796327453087,-5.014250882292472,40.05640751720191,45354.63711217942,20659.071331058163,20659.071331058163,66013.70844323759,82885.86244438193,82885.86244438193,20659.071331058163,103544.93377544009,103544.93377544009,103544.93377544009,128473.40539626064,98003.98254083698,60473.147188193194,41700.92816960421,24928.471620820546,0.0,66629.39979042475,21189.200877697465,1542.2284299966277,0.0,0.8866419111865238,2.8174823868234493,0.0014959162575277712,354459.0354179949,1556966.7951918088,4.392515466154671,1556966.7951918088,4.392515466154671,0.8500000000000001,0.09605365029197883,4.296143414572793,1.2681591669609773,1.0,0.0,4.296143414574894,1.2845153089927335,1.2848162858876937,3.3445638090071967,19390.27102241071,1977.2573735588312,3099.015535412006,3099.015535412006,6.666333580774254,5.166844582935239,-0.9423740373377889,6.109218620273028,3.36479853797264,3.36479853797264,0.9613710108493257,0.0,0.0,0.00023429944703873,1.0001363463410866,0.00023426750552151663,198.89387275879224,0.0,6.37467069422742e-06,18.065816747440508,0.05807807245295193,7.860281332764044e-05,0.00015569663371108955,0.0006688950675890497,0.09605365029137028,0.07696009989160747,0.019093550399762804,0.09605372301578903,0.07696009989209505,0.019093550399883776,0.40479389647496034,0.40479389647496034,0.10042804875184248,0.0,4.846785562837852,4.453511344487595,6.43872330755579,4.832102919017927,4.445234072679511,6.398007452844183,24928.471620820546,21189.200877697465,0.85,0.9907594643036894,0.68070007016178,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512818489111974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.05110659565,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.632594236067,1542.2284299966277,0.40479389647496034,0.10042804875184248,6.112885165565336,3.36479853797264
2210.0,-29.966988426236323,5.1663526867575955,35.02873711914322,24.23874767208474,5.044286773952847,-26.465856053780396,-40.02952192733062,1.5431544014971013,-0.18576184973670706,-5.014567651904248,40.05632336868711,45353.66951848255,20659.027541317177,20659.027541317177,66012.69705979973,82885.04228875178,82885.04228875178,20659.027541317177,103544.06983006895,103544.06983006895,103544.06983006895,128472.33016522993,98003.5447763322,60472.560589949346,41701.09354042539,24928.260335160972,0.0,66629.35387558636,21189.021284886825,1542.2242334932644,0.0,0.8866406023242188,2.817492940454525,0.0014959162575277712,354454.6584683357,1556963.1626626072,4.3925594584947305,1556963.1626626072,4.3925594584947305,0.85,0.09605359938636486,4.296143414572793,1.2681584163708615,1.0,0.0,4.296143414573887,1.2845177366697667,1.2848186731019784,3.3445574879417,19390.18440988567,1977.2485415392282,3099.015535412006,3099.015535412006,6.666319450564036,5.1663526867575955,-0.9426162434238208,6.108968930181416,3.3649289339498867,3.3649289339498867,0.9614082668428248,0.0,0.0,0.00023426750552151663,1.0001358768242843,0.00023423567832141223,198.89495089037567,0.0,6.352972060358518e-06,18.004322819056043,0.058084425425012284,7.859263964819671e-05,0.00015567486587331992,0.0006688015498361662,0.09605359938547472,0.07695967802932518,0.019093921356149533,0.09605367964641386,0.07695967803003838,0.019093921356326485,0.40479150476092063,0.40479150476092063,0.1004299570301908,0.0,4.843315970174672,4.451602681944792,6.4288696603560425,4.828805802167551,4.443370786553032,6.388844281913293,24928.260335160972,21189.021284886825,0.85,0.9907449677969551,0.6806860172045068,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512896966697724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.98961266727,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.60753229227,1542.2242334932644,0.40479150476092063,0.1004299570301908,6.112885165565336,3.3649289339498867
2211.0,-29.968288739832463,5.165861478862208,35.02869454499377,24.238166002929233,5.043887885734004,-26.467066410157383,-40.03065683702005,1.5426655560588478,-0.189327999280124,-5.014865460759045,40.05623418496922,45352.68917143942,20658.944947446475,20658.944947446475,66011.6341188859,82884.24818476554,82884.24818476554,20658.944947446475,103543.19313221202,103543.19313221202,103543.19313221202,128471.20411581706,98003.13823291656,60471.966132302434,41701.3023340157,24928.010983605043,0.0,66629.31331762075,21188.809336064285,1542.2174232056636,0.0,0.8866394082881655,2.8175050818904657,0.0014959162575277712,354450.5435467545,1556959.3127803854,4.3925995914716705,1556959.3127803854,4.3925995914716705,0.85,0.0960535258130124,4.296143414572793,1.2681576740229503,1.0,0.0,4.296143414572923,1.2845200883174561,1.284820984415805,3.344551364860434,19390.103974511447,1977.2403394137089,3099.015535412006,3099.015535412006,6.666292798916193,5.165861478862208,-0.9428475959923412,6.108709074854549,3.365058619574523,3.365058619574523,0.9614453198784352,0.0,0.0,0.00023423567832141223,1.0001353107537876,0.00023420398800325543,198.8960245294894,0.0,6.330269401741625e-06,17.939983484535766,0.05809075569441403,7.858254391853581e-05,0.00015565313440287642,0.0006687081883225314,0.09605352581224808,0.07695924102974254,0.019094284782505543,0.09605354005182959,0.0769592410303549,0.019094284782657497,0.4047891112717243,0.4047891112717243,0.10043184501381103,0.0,4.839879356398342,4.449735070840745,6.419017009355571,4.825537461478916,4.441703145813335,6.379032494443209,24928.010983605043,21188.809336064285,0.85,0.9907296178216577,0.6806717180956671,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512975174027896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.92527333275,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.582517337982,1542.2174232056636,0.4047891112717243,0.10043184501381103,6.112885165565336,3.365058619574523
2212.0,-29.969585445532122,5.165370869272977,35.02865185901991,24.237564217206113,5.043483058696999,-26.46827411261863,-40.03178755575789,1.5421717257833107,-0.1931003519516139,-5.015168727042934,40.05614577959367,45351.706830094015,20658.87315070767,20658.87315070767,66010.57998080169,82883.39270416947,82883.39270416947,20658.87315070767,103542.26585487714,103542.26585487714,103542.26585487714,128470.03588780118,98002.66619721914,60471.36611432926,41701.4445365443,24927.77003292403,0.0,66629.21456946833,21188.604527985422,1542.2112205404064,0.0,0.8866381836162072,2.817519300659588,0.0014959162575277712,354446.35325663065,1556955.496504741,4.392640754234124,1556955.496504741,4.392640754234124,0.8499999999999999,0.09605345212517397,4.296143414572793,1.2681568767270077,1.0,0.0,4.296143414571745,1.2845224630011438,1.2848233189467124,3.344545181822147,19390.01058136692,1977.2308159633435,3099.015535412006,3099.015535412006,6.666269631320556,5.165370869272977,-0.9430826740482434,6.108453543321221,3.3651876930040108,3.3651876930040108,0.961482198001146,0.0,0.0,0.00023420398800325543,1.0001349367255625,0.00023417238954779267,198.89709519982327,0.0,6.303078297463072e-06,17.862923895010347,0.05809705877271149,7.857248666232678e-05,0.00015563150134092867,0.0006686152495859075,0.09605345212437229,0.076958807395083,0.01909464472928929,0.09605350579863446,0.07695880739572532,0.01909464472944865,0.40478671758041485,0.40478671758041485,0.10043371025298675,0.0,4.836438231362479,4.447844550101763,6.409235501463286,4.822068375091305,4.439710711755083,6.369524989580157,24927.77003292403,21188.604527985422,0.85,0.9907152651781352,0.6806579834857552,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513053055532565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.84821374322,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.557568108065,1542.2112205404064,0.40478671758041485,0.10043371025298675,6.112885165565336,3.3651876930040108
2213.0,-29.970877061818204,5.164880991220671,35.02860906666816,24.236981744784885,5.043088279012457,-26.46947622936891,-40.03291743630541,1.5416874465635668,-0.1967316488037909,-5.015464148528475,40.05605730920649,45350.74424029831,20658.785366276767,20658.785366276767,66009.52960657507,82882.5774144904,82882.5774144904,20658.785366276767,103541.36278076717,103541.36278076717,103541.36278076717,128468.88914498029,98002.23649805933,60470.78755324151,41701.60993868646,24927.52636421311,0.0,66629.13630289957,21188.397409581143,1542.2046903608589,0.0,0.8866369991332084,2.817532580709026,0.0014959162575277712,354442.2713970146,1556951.6774297568,4.392680566268571,1556951.6774297568,4.392680566268571,0.85,0.09605336958421873,4.296143414572793,1.2681561486655846,1.0,0.0,4.296143414573909,1.2845247928406713,1.2848256087408134,3.3445391155682223,19389.92556458545,1977.2221466642993,3099.015535412006,3099.015535412006,6.666241304766558,5.164880991220671,-0.9433134714234148,6.108194462644086,3.3653161282426964,3.3653161282426964,0.9615188937836275,0.0,0.0,0.00023417238954779267,1.000134408504333,0.00023414091901706439,198.89816167800916,0.0,6.284841004343485e-06,17.811239406309436,0.05810334361371584,7.85624380501256e-05,0.00015560995149766708,0.0006685226683686941,0.09605336958346083,0.0769583696761936,0.01909499990726723,0.09605342349428361,0.07695836967680084,0.0190949999074179,0.4047843210924897,0.4047843210924897,0.10043555504418811,0.0,4.833015102703598,4.445975036973039,6.399460568017503,4.818732499724661,4.437940032483368,6.359791647999941,24927.52636421311,21188.397409581143,0.85,0.9907006644434391,0.6806443360473927,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513130721739202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.79652925452,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.532647812555,1542.2046903608589,0.4047843210924897,0.10043555504418811,6.112885165565336,3.3653161282426964
2214.0,-29.972164302142165,5.164391364231133,35.02856606271394,24.23636906258764,5.042651413060215,-26.47067861581734,-40.034047316852934,1.5411657267354317,-0.19996834760962656,-5.01578844779033,40.055965561209334,45349.8018384351,20658.755238744525,20658.755238744525,66008.55707717963,82881.81343925367,82881.81343925367,20658.755238744525,103540.5686779982,103540.5686779982,103540.5686779982,128467.84501799352,98001.8380561107,60470.20933561583,41701.80968943875,24927.276339995307,0.0,66629.08602943405,21188.18488899601,1542.198474346591,0.0,0.88663567939166,2.8175372950713236,0.0014959162575277712,354437.7905735903,1556947.7168749284,4.392724924606104,1556947.7168749284,4.392724924606104,0.8499999999999999,0.09605329306939675,4.296143414572793,1.268155444231816,1.0,0.0,4.296143414572981,1.2845272975063056,1.2848280735661415,3.3445325941402997,19389.846732101607,1977.214107988111,3099.015535412006,3099.015535412006,6.666231583120477,5.164391364231133,-0.9435621678078254,6.107953532038959,3.365443966479039,3.365443966479039,0.9615554189940111,0.0,0.0,0.00023414091901706439,1.000133954516094,0.00023410955898437762,198.89922455302803,0.0,6.25943070888734e-06,17.73922662898672,0.058109603044424724,7.855239062601964e-05,0.00015558852839104475,0.0006684306316302589,0.09605329306848737,0.07695794012545319,0.019095352943034168,0.09605305408604577,0.0769579401261818,0.01909535294321495,0.4047819223813865,0.4047819223813865,0.10043737735485446,0.0,4.829704997129852,4.444180662067765,6.389953440349302,4.8158201001807015,4.436391753737041,6.351299584351466,24927.276339995307,21188.18488899601,0.85,0.9906868157852219,0.6806307056110807,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451320808390436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.7245164772,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.507786251439,1542.198474346591,0.4047819223813865,0.10043737735485446,6.112885165565336,3.365443966479039
2215.0,-29.973447295890914,5.163903047330962,35.02852297786612,24.23581617129969,5.042301439447674,-26.47186848982143,-40.03516015419734,1.5407226333783828,-0.20402272683844558,-5.016049699007266,40.055877197143325,45348.803863437366,20658.598028020606,20658.598028020606,66007.40189145796,82880.93229301782,82880.93229301782,20658.598028020606,103539.53032103842,103539.53032103842,103539.53032103842,128466.55112493379,98001.35813966898,60469.61128032908,41701.940954822116,24927.02080389538,0.0,66628.96175871749,21187.96768331107,1542.1904778002925,0.0,0.8866346685859612,2.8175601375414274,0.0014959162575277712,354434.1809135469,1556943.9024039998,4.3927588992433195,1556943.9024039998,4.3927588992433195,0.85,0.09605318586420176,4.296143414572793,1.2681545903393996,1.0,0.0,4.296143414571744,1.2845294342742022,1.2848301705493868,3.3445270306322277,19389.751779737097,1977.2044255415558,3099.015535412006,3099.015535412006,6.666180853873678,5.163903047330962,-0.9437733447369316,6.107676392067893,3.3655710639892296,3.3655710639892296,0.9615917325683513,0.0,0.0,0.00023410955898437762,1.0001335139792256,0.00023407830625825872,198.90028393161447,0.0,6.237486183356032e-06,17.677035843630996,0.05811584053060808,7.854249591923892e-05,0.00015556706306513868,0.0006683384135117259,0.09605318586362088,0.07695748730109948,0.019095698562521406,0.09605322525209098,0.07695748730156488,0.019095698562636893,0.40477952520378435,0.40477952520378435,0.10043919141135434,0.0,4.826274314918635,4.442313882728399,6.380130636498109,4.812026972168837,4.434354273446161,6.340336704117874,24927.02080389538,21187.96768331107,0.85,0.9906713259391559,0.6806169969698515,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513285184752012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.66232569185,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.482969301554,1542.1904778002925,0.40477952520378435,0.10043919141135434,6.112885165565336,3.3655710639892296
2216.0,-29.974725165168344,5.163414394264386,35.02847968082803,24.235163360741012,5.0418181946981075,-26.473067079339405,-40.03629314303396,1.540160108868915,-0.20692800769523956,-5.016409142228503,40.055784847032264,45347.91867970505,20658.63836798906,20658.63836798906,66006.5570476941,82880.19532494058,82880.19532494058,20658.63836798906,103538.83369292963,103538.83369292963,103538.83369292963,128465.6182683078,98000.96264088659,60469.06599523267,41702.10738405991,24926.78457537816,0.0,66628.89195943807,21187.766889071434,1542.185879175668,0.0,0.8866331719489116,2.817556386198517,0.0014959162575277712,354429.2145997813,1556939.9158723378,4.392809203469365,1556939.9158723378,4.392809203469365,0.85,0.09605311957410043,4.296143414572793,1.2681540051428604,1.0,0.0,4.29614341457181,1.284532129322475,1.2848328260814081,3.3445200135544986,19389.673529564192,1977.1964462445578,3099.015535412006,3099.015535412006,6.666193870900537,5.163414394264386,-0.9440440457101209,6.107458439974507,3.3656977406647295,3.3656977406647295,0.9616279259042084,0.0,0.0,0.00023407830625825872,1.0001329820634104,0.00023404718218103692,198.9013390887736,0.0,6.216176098685263e-06,17.616643063674037,0.05812205670670677,7.853242322079469e-05,0.00015554588303746405,0.0006682474210753111,0.09605311957296528,0.07695707198047919,0.01909604759248609,0.0960526488097848,0.07695707198138865,0.019096047592711773,0.4047771236641974,0.4047771236641974,0.10044097337541417,0.0,4.823057752984539,4.440562733707907,6.370923091776319,4.809481134533257,4.432880479101186,6.333399341798213,24926.78457537816,21187.766889071434,0.85,0.9906596839082537,0.6806044246887923,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513362032024104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.601932911886,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.458194516716,1542.185879175668,0.4047771236641974,0.10044097337541417,6.112885165565336,3.3656977406647295
2217.0,-29.975998743126492,5.162927885672541,35.02843634354231,24.234678816888504,5.041533480500098,-26.474241951399353,-40.037384850997455,1.5397766887729962,-0.2111674566259012,-5.016620847694041,40.055697080685476,45346.87046811558,20658.381031021385,20658.381031021385,66005.25149913697,82879.32759499269,82879.32759499269,20658.381031021385,103537.70862601408,103537.70862601408,103537.70862601408,128464.22186211916,98000.52026922423,60468.44181954659,41702.30938853071,24926.513236105082,0.0,66628.8226246358,21187.536250689318,1542.1758423178405,0.0,0.8866324113820508,2.8175874553285976,0.0014959162575277712,354426.28955760447,1556936.127217879,4.39283476731156,1556936.127217879,4.39283476731156,0.85,0.09605298044981439,4.296143414572793,1.268153044101782,1.0,0.0,4.296143414574074,1.284533986568248,1.2848346437799283,3.3445151778742264,19389.58600550442,1977.1875212742805,3099.015535412006,3099.015535412006,6.6661108326050735,5.162927885672541,-0.9442262783259086,6.10715416399845,3.365823502068531,3.365823502068531,0.961663857733866,0.0,0.0,0.00023404718218103692,1.00013253684058,0.00023401616641769527,198.9023907123437,0.0,6.190620637319305e-06,17.54421888616291,0.05812824732734409,7.852271865467591e-05,0.000155524463526361,0.0006681553997837423,0.09605298044944574,0.07695659761544288,0.019096382834002862,0.09605300044744815,0.07695659761573824,0.019096382834076154,0.40477472440540907,0.40477472440540907,0.10044276044270659,0.0,4.819622891464121,4.438731200555026,6.360937324611768,4.805453391068113,4.431006016924243,6.320587882463769,24926.513236105082,21187.536250689318,0.85,0.9906411204500518,0.6805894008300953,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513438573128936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.52950873438,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.433479625663,1542.1758423178405,0.40477472440540907,0.10044276044270659,6.112885165565336,3.365823502068531
2218.0,-29.977268247969914,5.162441975996283,35.02839330676979,24.23410025602209,5.041144755315867,-26.475423559505707,-40.03849258935077,1.5393000668518917,-0.2147508898241881,-5.01692355604804,40.0556191590999,45345.912181848245,20658.309161150955,20658.309161150955,66004.2213429992,82878.50312595544,82878.50312595544,20658.309161150955,103536.8122871064,103536.8122871064,103536.8122871064,128463.1546981411,98000.07448562642,60467.8609616759,41702.459471056136,24926.34241103469,0.0,66628.80188209083,21187.391049379487,1542.1736834122535,0.0,0.8866311514891321,2.817599259995816,0.0014959162575277712,354422.1072010769,1556932.7635430638,4.392877114349297,1556932.7635430638,4.392877114349297,0.85,0.09605289702693964,4.296143414572793,1.2681522391131153,1.0,0.0,4.296143414573269,1.2845362794374122,1.2848368973428126,3.344509207987783,19389.497806386848,1977.1785274672645,3099.015535412006,3099.015535412006,6.666087641411092,5.162441975996283,-0.944463065515289,6.106905041511572,3.3659490959670983,3.3659490959670983,0.9616997417048853,0.0,0.0,0.00023401616641769527,1.0001321143136597,0.00023398525361650725,198.90343898240502,0.0,6.169109478420729e-06,17.483256261844346,0.05813441643682251,7.851287272216752e-05,0.00015550329369552776,0.0006680644511544205,0.09605289702611208,0.07695617522189993,0.019096721804212145,0.0960531319181737,0.07695617522256297,0.019096721804376673,0.4047723209271896,0.4047723209271896,0.10044449824206038,0.0,4.816253228979008,4.43692490237197,6.351180367710754,4.802172666223839,4.429129069642499,6.31156959488618,24926.34241103469,21187.391049379487,0.85,0.9906259677279367,0.6805752302449368,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451351485796169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.46854611006,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.408808108396,1542.1736834122535,0.4047723209271896,0.10044449824206038,6.112885165565336,3.3659490959670983
2219.0,-29.97853299289288,5.161956470995563,35.028350072867404,24.233495781105034,5.040719964737813,-26.476604489356422,-40.03960018800569,1.538791461201781,-0.21799713406448973,-5.017238099642823,40.055527343776944,45344.97528299936,20658.260600086352,20658.260600086352,66003.23588308571,82877.72252031195,82877.72252031195,20658.260600086352,103535.9831203983,103535.9831203983,103535.9831203983,128462.07572831954,97999.65494292599,60467.28366502605,41702.634753222155,24926.092607921237,0.0,66628.72736114339,21187.17871673305,1542.1672776838434,0.0,0.8866298816294426,2.817605244591834,0.0014959162575277712,354417.76136450283,1556928.8001183232,4.392919796468923,1556928.8001183232,4.392919796468923,0.85,0.09605279133811422,4.296143414572793,1.2681515456689527,1.0,0.0,4.296143414571401,1.2845387216688025,1.284839300434997,3.3445028492340647,19389.414799079837,1977.170063077589,3099.015535412006,3099.015535412006,6.666071971575286,5.161956470995563,-0.9447075000441014,6.106663971039665,3.3660740596908814,3.3660740596908814,0.9617354456259661,0.0,0.0,0.00023398525361650725,1.000131620293678,0.00023395446046171398,198.9044833317392,0.0,6.14866246487796e-06,17.42530942546414,0.05814056509928739,7.850302917250373e-05,0.0001554822244440035,0.0006679739346282346,0.09605279133726302,0.07695573977674937,0.019097051560513646,0.09605279938881069,0.07695573977743134,0.019097051560682875,0.40476991438332466,0.40476991438332466,0.10044620385104117,0.0,4.812975548082306,4.435163309753136,6.341708422424915,4.799240965578349,4.427523988386838,6.303214600375952,24926.092607921237,21187.17871673305,0.85,0.990612285378537,0.6805619299498086,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513590899584852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.41059927368,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.384175736595,1542.1672776838434,0.40476991438332466,0.10044620385104117,6.112885165565336,3.3660740596908814
2220.0,-29.979793107280155,5.1614723669974865,35.02830677730107,24.232957034278684,5.040377618535146,-26.477773005933134,-40.04069458516312,1.5383575171882469,-0.22185167803792183,-5.017493153129982,40.055439079911956,45344.001358573834,20658.09247976926,20658.09247976926,66002.09383834309,82876.86968378452,82876.86968378452,20658.09247976926,103534.96216355378,103534.96216355378,103534.96216355378,128460.80217011822,97999.19677985727,60466.702992286504,41702.77087507863,24925.840006564442,0.0,66628.61088164308,21186.964005579775,1542.1593349417742,0.0,0.8866289019867475,2.817626187546418,0.0014959162575277712,354414.23749330133,1556924.9900078212,4.392952723963997,1556924.9900078212,4.392952723963997,0.85,0.0960526554432199,4.296143414572793,1.268150725844316,1.0,0.0,4.296143414573863,1.2845408145176638,1.284841354216456,3.344497400174836,19389.324150660817,1977.1608195113336,3099.015535412006,3099.015535412006,6.666017721986934,5.1614723669974865,-0.944916458230673,6.1063888252281595,3.366198335642325,3.366198335642325,0.9617709530406643,0.0,0.0,0.00023395446046171398,1.0001311397245587,0.0002339237837611438,198.90552386707677,0.0,6.1248965443088364e-06,17.35795680657124,0.058146689995831696,7.849330406901906e-05,0.00015546115639269493,0.0006678834232583474,0.09605265544266503,0.07695528237519081,0.019097373067474215,0.09605291249755006,0.07695528237563536,0.019097373067584546,0.40476750689488206,0.40476750689488206,0.10044789449379025,0.0,4.80961087689451,4.433357178038534,6.331977751234831,4.795641475092054,4.4256518897486785,6.292564626788987,24925.840006564442,21186.964005579775,0.85,0.9905968767019184,0.6805485024912414,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513666656851776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.34324665478,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.359596405038,1542.1593349417742,0.40476750689488206,0.10044789449379025,6.112885165565336,3.366198335642325
2221.0,-29.981048921822797,5.160988523173752,35.028263414325885,24.232353327702754,5.0399468896832715,-26.478946491172685,-40.04179718960074,1.5378444590331306,-0.2249045103556,-5.017815869650851,40.05535052538013,45343.08378826593,20658.06125884814,20658.06125884814,66001.14504711407,82876.1181499655,82876.1181499655,20658.06125884814,103534.17940881365,103534.17940881365,103534.17940881365,128459.7954318962,97998.7998996982,60466.13875264147,41702.95683006304,24925.61602308254,0.0,66628.57285314558,21186.77361962016,1542.1546138977865,0.0,0.8866275786448968,2.8176286731745654,0.0014959162575277712,354409.77881517645,1556921.167357106,4.392997203863936,1556921.167357106,4.392997203863936,0.85,0.09605254907998516,4.296143414572793,1.268150058225729,1.0,0.0,4.296143414572199,1.2845432770999752,1.2848437779673285,3.3444909884795004,19389.245627179953,1977.15281234468,3099.015535412006,3099.015535412006,6.666007647522718,5.160988523173752,-0.9451663427174921,6.106154865891244,3.366322225054564,3.366322225054564,0.9618063500155898,0.0,0.0,0.0002339237837611438,1.0001306935584595,0.00023389321542452042,198.9065608613831,0.0,6.1017651974258564e-06,17.292402569504876,0.058152791761029124,7.848350715983994e-05,0.00015544027660130386,0.000667793720680065,0.09605254907907317,0.07695485363444592,0.019097695444627246,0.09605255981975275,0.07695485363517657,0.019097695444808587,0.4047650947743438,0.4047650947743438,0.10044955115288562,0.0,4.806398677880225,4.431640903120638,6.3226548654982935,4.79291135929526,4.42416746147552,6.284741485757081,24925.61602308254,21186.77361962016,0.85,0.9905832020833703,0.6805351194930367,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513742137504109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.277692417716,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.335067680384,1542.1546138977865,0.4047650947743438,0.10044955115288562,6.112885165565336,3.366322225054564
2222.0,-29.98230015685276,5.160506077717989,35.02821994685644,24.231814755499386,5.039602477840233,-26.48010722168947,-40.042879013903416,1.5374095426770509,-0.22867116961066358,-5.018070759442618,40.05526075585239,45342.09529802191,20657.893454691555,20657.893454691555,65999.98875271346,82875.27500884913,82875.27500884913,20657.893454691555,103533.16846354069,103533.16846354069,103533.16846354069,128458.52461914485,97998.34671719643,60465.538815383006,41703.1198909038,24925.356155604164,0.0,66628.47604650796,21186.55273226354,1542.1462618303078,0.0,0.8866266052726608,2.8176484807931748,0.0014959162575277712,354406.2572678617,1556917.2922656657,4.393029920713113,1556917.2922656657,4.393029920713113,0.85,0.09605240176114134,4.296143414572793,1.2681491658696906,1.0,0.0,4.296143414572769,1.2845453740461559,1.2848458361356008,3.344485528791002,19389.155964175407,1977.1436692627358,3099.015535412006,3099.015535412006,6.665953499954025,5.160506077717989,-0.9453757970210876,6.105881874739077,3.3664453861127335,3.3664453861127335,0.9618415388893524,0.0,0.0,0.00023389321542452042,1.0001302182711709,0.0002338627622199329,198.90759408362015,0.0,6.080242709009648e-06,17.231407837333343,0.058158872003738135,7.847389598593285e-05,0.00015541931943858757,0.0006677036857034732,0.09605240176059791,0.07695439346303498,0.019098008297562936,0.0960526093992048,0.07695439346347036,0.01909800829767098,0.4047626831953535,0.4047626831953535,0.10045119887692805,0.0,4.803100791972099,4.429880112395097,6.313079674458379,4.78939958983193,4.422356510009934,6.274288792422908,24925.356155604164,21186.55273226354,0.85,0.9905672869756798,0.6805212724116976,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513817361342243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.216697685544,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.310583092138,1542.1462618303078,0.4047626831953535,0.10045119887692805,6.112885165565336,3.3664453861127335
2223.0,-29.98354715719667,5.160023960146241,35.02817640778621,24.231215379573428,5.03917680574489,-26.481272267041184,-40.043976554274536,1.536901915589532,-0.23172110315971395,-5.0183890808422476,40.05517173541953,45341.19589567011,20657.854108609743,20657.854108609743,65999.05000427985,82874.52024517163,82874.52024517163,20657.854108609743,103532.37435378137,103532.37435378137,103532.37435378137,128457.50369093445,97997.94499701147,60464.99115383636,41703.28204797234,24925.12933715307,0.0,66628.41138512541,21186.35993658011,1542.1412859072173,0.0,0.886625305986597,2.8176514434231934,0.0014959162575277712,354401.8593905133,1556913.449517689,4.39307359220747,1556913.449517689,4.39307359220747,0.85,0.0960522845340353,4.296143414572793,1.2681485449569303,1.0,0.0,4.296143414573139,1.2845478107861814,1.284848234324959,3.3444791844247708,19389.076483086377,1977.1355644472249,3099.015535412006,3099.015535412006,6.66594080363761,5.160023960146241,-0.9456236080069891,6.1056475681532305,3.3665681626055344,3.3665681626055344,0.9618766178872955,0.0,0.0,0.0002338627622199329,1.0001297788590715,0.00023383241571580738,198.90862381843294,0.0,6.057373656642034e-06,17.166596942923523,0.05816492937739478,7.846414629885649e-05,0.0001553986159210764,0.0006676147404230592,0.09605228453314518,0.07695396163760025,0.019098322895544934,0.09605225971066464,0.0769539616383134,0.0190983228957219,0.4047602682047927,0.4047602682047927,0.10045281793114924,0.0,4.799940127619209,4.428198008588424,6.303880325564307,4.786667977682555,4.420869558392383,6.266469676043755,24925.12933715307,21186.35993658011,0.85,0.9905541589877068,0.6805084340610948,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513892311606056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.151886791136,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.286148386309,1542.1412859072173,0.4047602682047927,0.10045281793114924,6.112885165565336,3.3665681626055344
