time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2224.0,-29.98478967446736,5.159543002036335,35.02813270236474,24.2306642694399,5.038811054734751,-26.48242728430467,-40.0450574356131,1.536448664572322,-0.23521574064341166,-5.018657917407786,40.05507981200713,45340.24362503519,20657.714973188806,20657.714973188806,65997.958598224,82873.71512519527,82873.71512519527,20657.714973188806,103531.43009838408,103531.43009838408,103531.43009838408,128456.29426208984,97997.51686779955,60464.414497947706,41703.447077613164,24924.86416370576,0.0,66628.31124131892,21186.134539149894,1542.1329649802358,0.0,0.8866242693392282,2.8176660427600164,0.0014959162575277712,354398.14522104745,1556909.4814642186,4.393108435974272,1556909.4814642186,4.393108435974272,0.85,0.09605213431089517,4.296143414572793,1.268147767442279,1.0,0.0,4.296143414571014,1.2845499930293758,1.2848503780948943,3.3444735026942203,19388.991776922034,1977.126926822313,3099.015535412006,3099.015535412006,6.665895906985964,5.159543002036335,-0.945842062692213,6.105385064728548,3.3666902339342544,3.3666902339342544,0.9619114954097869,0.0,0.0,0.00023383241571580738,1.0001293135812648,0.000233802181918356,198.9096498606125,0.0,6.036181373305009e-06,17.106538011946395,0.058170965558768085,7.845454569205086e-05,0.00015537787002375652,0.0006675256130729089,0.09605213431028575,0.07695350440295723,0.019098629907328517,0.09605212681800572,0.07695350440344549,0.01909862990744968,0.40475785408478804,0.40475785408478804,0.10045443046714292,0.0,4.796747629501965,4.4265072258028795,6.294555657630099,4.783442176764368,4.419237369568634,6.256739777649784,24924.86416370576,21186.134539149894,0.85,0.9905392672971723,0.6804951645978063,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513967008943223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.09182786016,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.261756807524,1542.1329649802358,0.40475785408478804,0.10045443046714292,6.112885165565336,3.3666902339342544
2225.0,-29.986027716023024,5.159063222839055,35.028089072219274,24.230121680907928,5.038457234587931,-26.483577079950237,-40.04613377675412,1.5360065985151614,-0.23879104995017997,-5.018924972119626,40.05499459372217,45339.29173959456,20657.57350367359,20657.57350367359,65996.86524326816,82872.89540034506,82872.89540034506,20657.57350367359,103530.46890401865,103530.46890401865,103530.46890401865,128455.10893772905,97997.07735776406,60463.84145396765,41703.59544866268,24924.640033710402,0.0,66628.23548237309,21185.94402865384,1542.1269596186603,0.0,0.886623217463043,2.817681913521626,0.0014959162575277712,354394.45569940883,1556905.8028574868,4.393143791668194,1556905.8028574868,4.393143791668194,0.85,0.09605198998149528,4.296143414572793,1.2681469437712805,1.0,0.0,4.296143414570967,1.2845521227413075,1.2848524694659371,3.344467957753694,19388.904819040483,1977.1180595861465,3099.015535412006,3099.015535412006,6.665850257161494,5.159063222839055,-0.9460594904948199,6.105122713333875,3.366811851504676,3.366811851504676,0.9619462432870503,0.0,0.0,0.000233802181918356,1.0001288490553013,0.00023377206060919066,198.9106722161345,0.0,6.013794065010901e-06,17.043092380240893,0.0581769793528331,7.844498649138563e-05,0.00015535719542697035,0.0006674367920400771,0.09605198998088195,0.07695305474039402,0.019098935240487936,0.09605217983804612,0.07695305474088539,0.019098935240609884,0.404755439013301,0.404755439013301,0.1004560240529669,0.0,4.793531233190777,4.424806868014457,6.285149659996023,4.780133922169455,4.417502083309898,6.247012044799931,24924.640033710402,21185.94402865384,0.85,0.9905239837955492,0.6804816518304669,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514041438467262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.028382228455,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.237413472962,1542.1269596186603,0.404755439013301,0.1004560240529669,6.112885165565336,3.366811851504676
2226.0,-29.98726169482989,5.158583443023959,35.02804521525786,24.22948507536205,5.037999593228691,-26.48473360100094,-40.047222341503925,1.535471499400124,-0.2417591331826543,-5.01926230283008,40.054900727008395,45338.41298455813,20657.57357781153,20657.57357781153,65995.98656236965,82872.11798893532,82872.11798893532,20657.57357781153,103529.69156674686,103529.69156674686,103529.69156674686,128454.08594076548,97996.63357917729,60463.29508152966,41703.7094418307,24924.39437401862,0.0,66628.10381584932,21185.735217915826,1542.121352864918,0.0,0.8866218388439128,2.817681580111172,0.0014959162575277712,354389.7953156217,1556901.7509327417,4.393190129941963,1556901.7509327417,4.393190129941963,0.85,0.09605186520415131,4.296143414572793,1.2681462734052915,1.0,0.0,4.296143414572334,1.284554687292767,1.2848549959225422,3.344461280684771,19388.817016618086,1977.109106230781,3099.015535412006,3099.015535412006,6.665850281084558,5.158583443023959,-0.9463195766635719,6.104903019687531,3.3669330231168906,3.3669330231168906,0.961980863747683,0.0,0.0,0.00023377206060919066,1.0001284274982296,0.00023374204170354359,198.91169122592436,0.0,5.991449854106618e-06,16.979768886538157,0.05818297080268721,7.843531982562612e-05,0.00015533674078356454,0.0006673489159585117,0.096051865203165,0.07695262465594212,0.01909924054722288,0.09605166990094392,0.07695262465673232,0.01909924054741899,0.40475302147255615,0.40475302147255615,0.10045759132820803,0.0,4.790458531042475,4.423150796228242,6.276291881579482,4.777503169647446,4.415890669512123,6.240210672913179,24924.39437401862,21185.735217915826,0.85,0.9905127533686574,0.6804698076035167,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514115600611088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.96505873475,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.213118384649,1542.121352864918,0.40475302147255615,0.10045759132820803,6.112885165565336,3.3669330231168906
2227.0,-29.988490726819588,5.15810541554695,35.02800121618386,24.228978913184278,5.037680516963831,-26.48587181184266,-40.04828177914021,1.5350616019867944,-0.24543142430422904,-5.019495194070747,40.05480887381769,45337.42795917469,20657.363297241092,20657.363297241092,65994.79125641577,82871.3054358705,82871.3054358705,20657.363297241092,103528.66873311158,103528.66873311158,103528.66873311158,128452.7853558792,97996.21236717707,60462.69988488228,41703.90275810532,24924.11662276762,0.0,66628.01938087294,21185.499129352476,1542.1114915645994,0.0,0.8866209850628622,2.817702721304949,0.0014959162575277712,354386.5778407181,1556897.785933043,4.3932188273586465,1556897.785933043,4.3932188273586465,0.85,0.09605168704972697,4.296143414572793,1.2681453821482136,1.0,0.0,4.2961434145749,1.2845566661404328,1.2848569366698386,3.3444561285730945,19388.733679036995,1977.1006081625221,3099.015535412006,3099.015535412006,6.6657824270941415,5.15810541554695,-0.9465172128264419,6.1046226283733915,3.367053394910735,3.367053394910735,0.9620152556887814,0.0,0.0,0.00023374204170354359,1.0001279139110266,0.00023371214666880876,198.91270615982486,0.0,5.971111291011927e-06,16.9221293987278,0.05818894191397822,7.842591287175454e-05,0.00015531612883178906,0.00066726036405763,0.09605168704928256,0.07695215088807805,0.019099536161204512,0.09605168386723166,0.0769521508884341,0.019099536161292865,0.4047506035095172,0.4047506035095172,0.10045916454295033,0.0,4.787272878237161,4.4214672463680245,6.266974408451347,4.774063769766542,4.41429411735146,6.229257113693961,24924.11662276762,21185.499129352476,0.85,0.990496068615857,0.680455885984055,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514189520105052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.90741924694,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.188863418683,1542.1114915645994,0.4047506035095172,0.10045916454295033,6.112885165565336,3.367053394910735
2228.0,-29.989715765481698,5.157628462566989,35.027957430983676,24.2284363945015,5.037324856030547,-26.48701008723343,-40.04934869064016,1.534619177781992,-0.2489086423659046,-5.019767418528706,40.05472710513391,45336.49468063762,20657.234357595284,20657.234357595284,65993.72903823291,82870.49398499014,82870.49398499014,20657.234357595284,103527.72834258543,103527.72834258543,103527.72834258543,128451.64668421436,97995.7747381799,60462.139199539415,41704.039487378315,24923.91834162893,0.0,66627.95782900724,21185.33059038459,1542.107101962219,0.0,0.8866198943138637,2.817716699856323,0.0014959162575277712,354382.81699255767,1556894.256254711,4.393255489832079,1556894.256254711,4.393255489832079,0.85,0.09605154051944365,4.296143414572793,1.2681446524383504,1.0,0.0,4.296143414573419,1.2845587968493346,1.2848590294728734,3.3444505810944873,19388.64709332239,1977.0917788768224,3099.015535412006,3099.015535412006,6.665740820447019,5.157628462566989,-0.9467383227045989,6.104366785271588,3.3671734956935437,3.3671734956935437,0.9620495701981554,0.0,0.0,0.00023371214666880876,1.0001274995526566,0.00023368235227343016,198.91371780512787,0.0,5.94650225984628e-06,16.852387404404357,0.058194888416238065,7.841644061008369e-05,0.00015529570605872506,0.0006671726248956238,0.09605154051878885,0.07695170676142012,0.019099833757368734,0.0960517687997824,0.0769517067619447,0.01909983375749895,0.40474818243759203,0.40474818243759203,0.10046070871596212,0.0,4.784098178026682,4.419792325158539,6.257678187553438,4.770858776162811,4.412579567963348,6.219969780549832,24923.91834162893,21185.33059038459,0.85,0.990481041120876,0.680442507287832,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451426314398261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.83767725262,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.164666421328,1542.107101962219,0.40474818243759203,0.10046070871596212,6.112885165565336,3.3671734956935437
2229.0,-29.99093654189236,5.157152048242101,35.02791354068195,24.227855109516554,5.036914778992126,-26.488149967727754,-40.05041961846871,1.5341282048273506,-0.2518730538122895,-5.0200713521535985,40.054636473451154,45335.598699610804,20657.169718986635,20657.169718986635,65992.76841859744,82869.75013086115,82869.75013086115,20657.169718986635,103526.91984984779,103526.91984984779,103526.91984984779,128450.60005587833,97995.37937246989,60461.590398825014,41704.20997071653,24923.68020603053,0.0,66627.89017674707,21185.128175125952,1542.101169937339,0.0,0.8866186741029756,2.817720222438859,0.0014959162575277712,354378.6181114263,1556890.3439976703,4.39329650387694,1556890.3439976703,4.39329650387694,0.8500000000000001,0.09605139145142719,4.296143414572793,1.2681439447076994,1.0,0.0,4.296143414572889,1.2845611543956592,1.2848613492954986,3.3444444430471485,19388.568869478106,1977.0838022645967,3099.015535412006,3099.015535412006,6.665719962659147,5.157152048242101,-0.9469787696017136,6.1041308178438145,3.3672931239038335,3.3672931239038335,0.9620837496868095,0.0,0.0,0.00023368235227343016,1.0001270571907248,0.00023365266502220705,198.9147259396627,0.0,5.926513954513799e-06,16.795740547092105,0.05820081493019258,7.840693375428801e-05,0.00015527541851914216,0.0006670854667160469,0.09605139145063428,0.07695126477348359,0.019100126677150688,0.09605138720555313,0.07695126477411884,0.019100126677308347,0.40474575827966275,0.40474575827966275,0.1004622247332427,0.0,4.781038260287119,4.418187076749803,6.248680746121352,4.768198298341304,4.411193233636482,6.212105900991446,24923.68020603053,21185.128175125952,0.85,0.9904676291495226,0.6804297506546709,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514336529353802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.78103039531,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.140508455903,1542.101169937339,0.40474575827966275,0.1004622247332427,6.112885165565336,3.3672931239038335
2230.0,-29.992152258428582,5.156676449061517,35.02786940150706,24.22727661849933,5.036519763037069,-26.48928378721755,-40.0514820246957,1.533651291826115,-0.25510873836594783,-5.020358879959536,40.054541443980504,45334.68853563936,20657.07190167007,20657.07190167007,65991.76043730944,82868.95325308172,82868.95325308172,20657.07190167007,103526.0251547518,103526.0251547518,103526.0251547518,128449.43430776226,97994.93530911939,60461.03150484628,41704.33756030346,24923.40915301046,0.0,66627.74671331391,21184.89778005889,1542.0929701400225,0.0,0.8866175534115865,2.8177292345316753,0.0014959162575277712,354374.6459146788,1556886.2419112762,4.393334172914054,1556886.2419112762,4.393334172914054,0.85,0.09605122444504675,4.296143414572793,1.2681431908207017,1.0,0.0,4.296143414573971,1.2845634459775563,1.2848636032757828,3.3444384767647004,19388.481010714673,1977.0748431640443,3099.015535412006,3099.015535412006,6.665688398662308,5.156676449061517,-0.947209760620364,6.103886209681881,3.3674121196867706,3.3674121196867706,0.9621177484819344,0.0,0.0,0.00023365266502220705,1.0001265317934045,0.0002336231042718428,198.91572990463794,0.0,5.905231440945429e-06,16.735425903639346,0.05820672016163352,7.839750359945401e-05,0.00015525516142275304,0.0006669984393247964,0.09605122444435232,0.07695081005257574,0.01910041439177658,0.0960510622688996,0.07695081005313209,0.019100414391914664,0.4047433347631326,0.4047433347631326,0.100463730154412,0.0,4.777994427475619,4.416576406357535,6.239787298075441,4.765250141593583,4.4095918141495645,6.203660180820236,24923.40915301046,21184.89778005889,0.85,0.9904546332815216,0.6804175553272964,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514409660101713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.72071575185,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.11639504296,1542.0929701400225,0.4047433347631326,0.100463730154412,6.112885165565336,3.3674121196867706
2231.0,-29.99336451932848,5.15620198299413,35.02782516566456,24.226735217403643,5.036155441354033,-26.49041142641277,-40.05253594424573,1.533202348438029,-0.2583418498763308,-5.020627133136078,40.054450350030436,45333.75667392096,20656.935928086375,20656.935928086375,65990.69260200733,82868.1842201284,82868.1842201284,20656.935928086375,103525.12014821477,103525.12014821477,103525.12014821477,128448.2748616622,97994.53085963706,60460.46315886085,41704.519667529115,24923.15471344742,0.0,66627.67438097653,21184.68150643031,1542.0852850047174,0.0,0.8866165166604904,2.8177404656438085,0.0014959162575277712,354370.9400284499,1556882.309715066,4.393369020580737,1556882.309715066,4.393369020580737,0.8500000000000001,0.09605105133953368,4.296143414572793,1.2681424319883812,1.0,0.0,4.296143414574078,1.284565606505352,1.2848657263337175,3.344432851709621,19388.40098962906,1977.0666832842062,3099.015535412006,3099.015535412006,6.665644522282167,5.15620198299413,-0.9474293550169097,6.10363133801104,3.367530567347698,3.367530567347698,0.9621515906707708,0.0,0.0,0.0002336231042718428,1.0001261733627618,0.0002335936309779026,198.91673102477444,0.0,5.880098235232113e-06,16.66419839864781,0.058212600259868755,7.838814981029406e-05,0.00015523495446154875,0.0006669116273214901,0.09605105133892705,0.07695035165569278,0.01910069968323427,0.09605085412118175,0.07695035165617878,0.0191006996833549,0.4047409103606226,0.4047409103606226,0.10046522740933006,0.0,4.774959041918919,4.414992193370438,6.230829706097552,4.762285283259757,4.40814977171965,6.194483439346698,24923.15471344742,21184.68150643031,0.85,0.9904396816354876,0.6804043078961887,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514482488436609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.64948824686,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.092342303622,1542.0852850047174,0.4047409103606226,0.10046522740933006,6.112885165565336,3.367530567347698
2232.0,-29.99457271216692,5.15572890736141,35.02778102393701,24.226210300717526,5.035819764934544,-26.491532539359255,-40.05358130726961,1.5327795921268663,-0.2618806101398832,-5.020879326013096,40.054364619616685,45332.80578447579,20656.769075926415,20656.769075926415,65989.57486040221,82867.36239127269,82867.36239127269,20656.769075926415,103524.1314671991,103524.1314671991,103524.1314671991,128447.05824301054,97994.08423152732,60459.88622102884,41704.664456109414,24922.92677581145,0.0,66627.59123192087,21184.487759439733,1542.078746679919,0.0,0.8866155422980686,2.817757599080786,0.0014959162575277712,354367.4560411162,1556878.6090501684,4.393401771266288,1556878.6090501684,4.393401771266288,0.85,0.09605087475724627,4.296143414572793,1.2681415665568787,1.0,0.0,4.296143414573371,1.2845676443944747,1.2848677268365523,3.3444275459685335,19388.312623423226,1977.0576724389293,3099.015535412006,3099.015535412006,6.665590681906714,5.15572890736141,-0.9476392704327568,6.103368177794167,3.3676485641658056,3.3676485641658056,0.962185304047373,0.0,0.0,0.0002335936309779026,1.000125751174759,0.00023356425999782615,198.91772879423118,0.0,5.862731283121364e-06,16.614980456365945,0.058218462991151874,7.837887298160508e-05,0.0001552147579962975,0.0006668248604103032,0.0960508747566989,0.0769498929575323,0.01910098179916661,0.09605092535631213,0.07694989295797082,0.019100981799275458,0.40473848578063093,0.40473848578063093,0.10046670831088324,0.0,4.771867268347876,4.413377811707392,6.2217099477666125,4.75899871587319,4.406445004253783,6.184746287750784,24922.92677581145,21184.487759439733,0.85,0.9904241417148367,0.6803908853117464,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451455511045415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.60027030458,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.068318268313,1542.078746679919,0.40473848578063093,0.10046670831088324,6.112885165565336,3.3676485641658056
2233.0,-29.99577664466589,5.155256660889903,35.02773691644066,24.225650389585667,5.035438708091119,-26.49265435574758,-40.05463051199911,1.5323164191726542,-0.26502494873034266,-5.021164320186896,40.05427733320032,45331.891595214205,20656.66957658075,20656.66957658075,65988.56117179495,82866.58565515972,82866.58565515972,20656.66957658075,103523.25523174048,103523.25523174048,103523.25523174048,128445.95938208909,97993.66126453641,60459.324495119065,41704.818632685936,24922.704150348607,0.0,66627.52278303454,21184.298527796316,1542.0732795709027,0.0,0.8866144064250217,2.8177657071256834,0.0014959162575277712,354363.5189436673,1556874.841225221,4.393439950777538,1556874.841225221,4.393439950777538,0.85,0.09605070772864757,4.296143414572793,1.268140814318322,1.0,0.0,4.296143414574077,1.28456987108969,1.284869916320896,3.344421748681066,19388.228938613946,1977.049138963249,3099.015535412006,3099.015535412006,6.665558575147476,5.155256660889903,-0.9478689478109157,6.103125608700819,3.367766189654925,3.367766189654925,0.9622189113299786,0.0,0.0,0.00023356425999782615,1.0001253089601527,0.00023353499597032184,198.91872305412713,0.0,5.8424086492648635e-06,16.557386112016623,0.05822430539980114,7.836956308119278e-05,0.0001551946969166334,0.000666738675135015,0.09605070772794393,0.07694944619918216,0.019101261528761765,0.09605073815815456,0.07694944619974586,0.01910126152890171,0.4047360581722789,0.4047360581722789,0.10046816031992443,0.0,4.7688343279535275,4.411792824766906,6.212769358862431,4.756139371456527,4.404915770405864,6.176458825571046,24922.704150348607,21184.298527796316,0.85,0.9904099449514234,0.6803778634068792,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451462748945979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.54267596023,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.04433532114,1542.0732795709027,0.4047360581722789,0.10046816031992443,6.112885165565336,3.367766189654925
2234.0,-29.996975497377317,5.154785521718838,35.02769272949148,24.225103470403724,5.035074838209529,-26.49376988075754,-40.0556787388399,1.531869221589857,-0.2682961184727901,-5.021432408990651,40.054186804000715,45330.996620563856,20656.53670052787,20656.53670052787,65987.53332109173,82865.7906763906,82865.7906763906,20656.53670052787,103522.32737691847,103522.32737691847,103522.32737691847,128444.78255253947,97993.22528969742,60458.786975926894,41704.931459745036,24922.455175620995,0.0,66627.38663536603,21184.086899277845,1542.0659125656305,0.0,0.8866133684361939,2.8177774615143543,0.0014959162575277712,354359.815419481,1556870.9334288482,4.393474840215358,1556870.9334288482,4.393474840215358,0.85,0.09605052240570529,4.296143414572793,1.2681400736188517,1.0,0.0,4.296143414572437,1.2845720228614794,1.2848720310015807,3.344416146478743,19388.142680177625,1977.040343050647,3099.015535412006,3099.015535412006,6.665515698288242,5.154785521718838,-0.9480886493420071,6.102874171060845,3.3678832768149563,3.3678832768149563,0.9622523648042732,0.0,0.0,0.00023353499597032184,1.0001247814354295,0.0002335058587740828,198.91971312762456,0.0,5.8211629825781585e-06,16.4971758926265,0.058230126562783716,7.836026287880442e-05,0.00015517473309151742,0.0006666529076792134,0.0960505224050984,0.07694898751091103,0.01910153489418737,0.0960505675180375,0.07694898751139721,0.019101534894308072,0.4047336288482641,0.4047336288482641,0.10046959400472905,0.0,4.7658008880455895,4.410204310981214,6.203841235429991,4.753136290517887,4.403345026332829,6.16761333394345,24922.455175620995,21184.086899277845,0.85,0.9903965419238782,0.6803658211697293,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514699613927653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.48246574084,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.02039744967,1542.0659125656305,0.4047336288482641,0.10046959400472905,6.112885165565336,3.3678832768149563
2235.0,-29.998170663402263,5.154315045318118,35.02764839881358,24.22453077686953,5.03467393589558,-26.494885790567768,-40.05672319382427,1.5313890630614537,-0.27120066591129444,-5.021726658498108,40.05409424375311,45330.10199293473,20656.45716808647,20656.45716808647,65986.5591610212,82865.04448512959,82865.04448512959,20656.45716808647,103521.50165321605,103521.50165321605,103521.50165321605,128443.70771451997,97992.82052450994,60458.23263973483,41705.09764975012,24922.206061303918,0.0,66627.30371105403,21183.87515210833,1542.0591521788579,0.0,0.8866122044924813,2.8177813319294254,0.0014959162575277712,354355.75053210824,1556866.937967632,4.393513963382299,1556866.937967632,4.393513963382299,0.85,0.09605034400684584,4.296143414572793,1.268139372481965,1.0,0.0,4.296143414574571,1.2845743285234805,1.2848742997712197,3.3444101436394726,19388.06259662916,1977.0321768013705,3099.015535412006,3099.015535412006,6.665490034511956,5.154315045318118,-0.9483242860378498,6.1026393313559675,3.367999910933168,3.367999910933168,0.9622856888380481,0.0,0.0,0.0002335058587740828,1.0001243989061288,0.00023347681451375087,198.920700165122,0.0,5.795962717212886e-06,16.425758340581318,0.05823592252550093,7.835099715638052e-05,0.00015515486161770227,0.0006665675369778446,0.09605034400610786,0.07694853729502699,0.019101806711080877,0.09605015227129157,0.0769485372956182,0.01910180671122764,0.40473119688109904,0.40473119688109904,0.10047100782599042,0.0,4.76286192960157,4.408671028021445,6.195167593776034,4.750525992586802,4.401983356853634,6.1599068806206105,24922.206061303918,21183.87515210833,0.85,0.9903831535370007,0.6803532406101868,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514771434758786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.41104818879,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.996521212197,1542.0591521788579,0.40473119688109904,0.10047100782599042,6.112885165565336,3.367999910933168
2236.0,-29.999361526653207,5.153845885322187,35.027603960262226,24.224002367723756,5.034325071426786,-26.495992623129567,-40.05775497118009,1.5309561679028534,-0.27444321491975643,-5.021981651152541,40.05400244040025,45329.17102972302,20656.299199511705,20656.299199511705,65985.47022923472,82864.26468647894,82864.26468647894,20656.299199511705,103520.56388599065,103520.56388599065,103520.56388599065,128442.50926849854,97992.40277148821,60457.6624051284,41705.26707373312,24921.945382507893,0.0,66627.21245624102,21183.65357513171,1542.0508214053878,0.0,0.8866112378354706,2.8177942413341177,0.0014959162575277712,354352.2279851319,1556862.975186234,4.39354645528448,1556862.975186234,4.39354645528448,0.8500000000000001,0.09605014396777055,4.296143414572793,1.2681385361729194,1.0,0.0,4.2961434145731205,1.2845764129691617,1.2848763473921423,3.3444047167600677,19387.979943413426,1977.0237485189566,3099.015535412006,3099.015535412006,6.665439060719489,5.153845885322187,-0.948536511065635,6.102382396387822,3.3681159597551487,3.3681159597551487,0.9623188456443282,0.0,0.0,0.00023347681451375087,1.0001239522353211,0.000233447878127426,198.92168365773216,0.0,5.777504601007674e-06,16.37344803925575,0.058241700030101935,7.83418448961513e-05,0.00015513496961759956,0.0006664820780926007,0.09605014396722751,0.07694807072496845,0.019102073242259057,0.0960499686937543,0.07694807072540351,0.01910207324236704,0.40472876509107475,0.40472876509107475,0.10047241524289613,0.0,4.759898335948776,4.4071376712070105,6.186370114755505,4.747538436232787,4.400523710369214,6.150690153911967,24921.945382507893,21183.65357513171,0.85,0.9903681663490308,0.680340199726861,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514843035403606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.358737887465,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.972678869583,1542.0508214053878,0.40472876509107475,0.10047241524289613,6.112885165565336,3.3681159597551487
2237.0,-30.000548024522512,5.153378017892388,35.02755961074138,24.2234727711417,5.033983225422234,-26.49709482451074,-40.05878601511938,1.5305300254105942,-0.2778313905992036,-5.022237227593182,40.05391615647585,45328.2570569035,20656.144091575825,20656.144091575825,65984.40114847933,82863.44945180937,82863.44945180937,20656.144091575825,103519.5935433852,103519.5935433852,103519.5935433852,128441.31294899114,97991.95073318837,60457.110293530546,41705.37826628646,24921.719405605945,0.0,66627.0976718924,21183.46149476505,1542.0444946202865,0.0,0.8866102481921208,2.8178090014432127,0.0014959162575277712,354348.6974011284,1556859.2506633054,4.393579719868183,1556859.2506633054,4.393579719868183,0.85,0.09604994935575376,4.296143414572793,1.2681377251399684,1.0,0.0,4.296143414573319,1.284578465618992,1.28487836334825,3.3443993726787538,19387.89050679137,1977.0146285216022,3099.015535412006,3099.015535412006,6.665389010006896,5.153378017892388,-0.9487490074446603,6.102127025337048,3.3682316215652404,3.3682316215652404,0.962351891875783,0.0,0.0,0.000233447878127426,1.0001234990345496,0.00023341905109996967,198.92266355365626,0.0,5.756074686715164e-06,16.312715662150776,0.05824745610478865,7.833270012893727e-05,0.00015511517799848872,0.0006663970504584938,0.09604994935519497,0.07694761127441768,0.019102338080777284,0.09604997052912993,0.07694761127486534,0.01910233808088842,0.40472633241609396,0.40472633241609396,0.1004738042410893,0.0,4.7569010973112995,4.405577836651958,6.177510567451236,4.744405836993963,4.39885687745732,6.141581311292782,24921.719405605945,21183.46149476505,0.85,0.9903538268081545,0.6803276540743853,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514914378946462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.29800551036,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.948882887009,1542.0444946202865,0.40472633241609396,0.1004738042410893,6.112885165565336,3.3682316215652404
2238.0,-30.001730089534007,5.152910404851723,35.02751506963002,24.22287877360361,5.0335497069410575,-26.498202203450145,-40.059829073119886,1.5300218208568261,-0.2803536807319915,-5.022554392814654,40.05382187701508,45327.41691942749,20656.11356487981,20656.11356487981,65983.5304843073,82862.75197108359,82862.75197108359,20656.11356487981,103518.8655359634,103518.8655359634,103518.8655359634,128440.33743574044,97991.57495246567,60456.59050133854,41705.538279030145,24921.471899777036,0.0,66627.01017880718,21183.25111481048,1542.038372607976,0.0,0.8866089736735129,2.8178051620025,0.0014959162575277712,354344.31605579006,1556855.1810135834,4.39362255995229,1556855.1810135834,4.39362255995229,0.8499999999999999,0.09604977074204495,4.296143414572793,1.2681371141178537,1.0,0.0,4.2961434145719455,1.2845809018244099,1.2848807630898476,3.3443930300312337,19387.816157873407,1977.007047041896,3099.015535412006,3099.015535412006,6.665379159557403,5.152910404851723,-0.9489987789705623,6.101909183822285,3.368346891366121,3.368346891366121,0.9623848261046061,0.0,0.0,0.00023341905109996967,1.0001230387968187,0.00023339033503395795,198.92363979707298,0.0,5.734349083945194e-06,16.251145303900678,0.058253190453872596,7.83234498081025e-05,0.00015509560129186716,0.0006663129461192626,0.09604977074118588,0.076947168225094,0.01910260251609189,0.0960493202583549,0.07694716822578218,0.019102602516262765,0.4047238964045938,0.4047238964045938,0.10047516887385055,0.0,4.754085554527194,4.404123823191753,6.16914137195522,4.742200712082649,4.397710057406016,6.135054111711838,24921.471899777036,21183.25111481048,0.85,0.9903420595825481,0.680315937902393,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451498546162929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.23643515212,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.925134662139,1542.038372607976,0.4047238964045938,0.10047516887385055,6.112885165565336,3.368346891366121
2239.0,-30.002908103449226,5.152445093959335,35.02747055429269,24.222421051841252,5.0332838236174124,-26.499289171067606,-40.06083511104805,1.5296648912359616,-0.28409747199873436,-5.022749043667993,40.053733545518575,45326.43154495624,20655.837307086585,20655.837307086585,65982.26885204282,82861.9193725378,82861.9193725378,20655.837307086585,103517.75667962438,103517.75667962438,103517.75667962438,128438.96503211603,97991.13470319407,60455.99623508926,41705.70940900534,24921.20835249165,0.0,66626.917761497,21183.027099617902,1542.0284873591602,0.0,0.8866083018982683,2.817831726599835,0.0014959162575277712,354341.62715463014,1556851.368119879,4.393645140203889,1556851.368119879,4.393645140203889,0.8500000000000001,0.09604953533553919,4.296143414572793,1.2681361767044295,1.0,0.0,4.296143414572529,1.2845826303483583,1.2848824551272073,3.34438852984315,19387.72905373261,1976.9981648914372,3099.015535412006,3099.015535412006,6.66529001583093,5.152445093959335,-0.9491749491472161,6.101620043106551,3.3684614581286745,3.3684614581286745,0.9624175594653356,0.0,0.0,0.00023339033503395795,1.0001226182857135,0.00023336172061982438,198.92461270318069,0.0,5.712304371704918e-06,16.18867058941174,0.0582589027582443,7.831452875517862e-05,0.00015507580627877933,0.000666227903904144,0.09604953533523213,0.07694667911881822,0.0191028562164139,0.09604953724783961,0.07694667911906419,0.01910285621647499,0.40472146310380147,0.40472146310380147,0.1004765378559111,0.0,4.7510768446230145,4.402589269744112,6.160122274459582,4.738651571669266,4.396084281436686,6.123672873372016,24921.20835249165,21183.027099617902,0.85,0.9903244974987164,0.6803020921245424,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515056279402232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.17396043763,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.90143569226,1542.0284873591602,0.40472146310380147,0.1004765378559111,6.112885165565336,3.3684614581286745
2240.0,-30.00408200254631,5.15198040257376,35.02742624442189,24.221861629653745,5.032896747779479,-26.50038455536466,-40.06186503740025,1.5291993005981843,-0.28696133597293283,-5.023042652685652,40.05365049941962,45325.57083199721,20655.762966268943,20655.762966268943,65981.33379826616,82861.17058639281,82861.17058639281,20655.762966268943,103516.93355266175,103516.93355266175,103516.93355266175,128437.95412911114,97990.7241560188,60455.472501562566,41705.83517161803,24921.020576449395,0.0,66626.85574806744,21182.867489981985,1542.0252484314626,0.0,0.8866071066853898,2.81783513980081,0.0014959162575277712,354337.5712785943,1556847.7833806651,4.393685314720999,1556847.7833806651,4.393685314720999,0.85,0.09604935433052567,4.296143414572793,1.2681354634789752,1.0,0.0,4.296143414573202,1.2845848668387994,1.2848846553800937,3.3443827071893333,19387.64782620706,1976.9898819889627,3099.015535412006,3099.015535412006,6.6652660273039945,5.15198040257376,-0.9494103163422825,6.101390718916043,3.368575940017557,3.368575940017557,0.9624502685764449,0.0,0.0,0.00023336172061982438,1.000122191129372,0.00023333320937145126,198.92558221926532,0.0,5.692111249247719e-06,16.131443280368035,0.05826459486949355,7.83053968445112e-05,0.0001550563237753132,0.0006661442042751785,0.09604935432976262,0.07694623977920062,0.019103114550562003,0.09604932236376494,0.0769462397798119,0.019103114550713764,0.40471902611614063,0.40471902611614063,0.10047786531055942,0.0,4.748193216662685,4.401115708062832,6.151489313444756,4.736081316712728,4.394668172109107,6.11639287753394,24921.020576449395,21182.867489981985,0.85,0.990311385063072,0.680289806911861,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515126855129614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.11673312858,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.877778477172,1542.0252484314626,0.40471902611614063,0.10047786531055942,6.112885165565336,3.368575940017557
2241.0,-30.00525167501178,5.151517002163023,35.027381829210746,24.22132738810035,5.032549020310857,-26.501472199432396,-40.062878688890464,1.5287695447316656,-0.2902243613062865,-5.023295981834578,40.05355881144113,45324.65755123168,20655.60804928851,20655.60804928851,65980.26560052019,82860.36085764333,82860.36085764333,20655.60804928851,103515.96890693184,103515.96890693184,103515.96890693184,128436.73198685942,97990.26784139671,60454.911342650514,41705.95166527355,24920.763079927576,0.0,66626.71474520113,21182.648617938437,1542.0170757863407,0.0,0.88660614804382,2.8178485179108343,0.0014959162575277712,354334.0718526027,1556843.82561631,4.3937175374541235,1556843.82561631,4.3937175374541235,0.8499999999999999,0.0960491343046378,4.296143414572793,1.2681346639851112,1.0,0.0,4.2961434145727635,1.2845869355357553,1.2848866879327456,3.344377321400225,19387.557543506657,1976.9806757156275,3099.015535412006,3099.015535412006,6.665216038209502,5.151517002163023,-0.9496216741067851,6.101138676269808,3.3686898332728408,3.3686898332728408,0.962482809506526,0.0,0.0,0.00023333320937145126,1.0001217523213168,0.00023330480396999354,198.9265482528921,0.0,5.671616682421922e-06,16.073361677983726,0.05827026648617597,7.829641019723415e-05,0.0001550367991742171,0.0006660603237887573,0.09604913430410224,0.0769457715775548,0.019103362726547436,0.09604916546152527,0.07694577157798384,0.01910336272665396,0.40471658885611644,0.40471658885611644,0.1004791769561595,0.0,4.745269054428263,4.399601112767982,6.142818462262085,4.733071620528278,4.393065374823948,6.1076484354649665,24920.763079927576,21182.648617938437,0.85,0.9902974482960305,0.6802775391907829,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451519718498701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.0586515262,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.854164428478,1542.0170757863407,0.40471658885611644,0.1004791769561595,6.112885165565336,3.3686898332728408
2242.0,-30.00641719302311,5.151054751849458,35.02733742086208,24.22080449704083,5.032195658475435,-26.502556667666354,-40.06389178158713,1.5283351331183344,-0.29313871481144815,-5.023556952401893,40.053470180907226,45323.76123180143,20655.470037627798,20655.470037627798,65979.23126942923,82859.62444366384,82859.62444366384,20655.470037627798,103515.09448129163,103515.09448129163,103515.09448129163,128435.62286835967,97989.88061862609,60454.36294397574,41706.1307496115,24920.528387068047,0.0,66626.65913667955,21182.44912900784,1542.0103998032207,0.0,0.8866051393726919,2.817856411367623,0.0014959162575277712,354330.46689831483,1556839.9998355373,4.393751441877327,1556839.9998355373,4.393751441877327,0.85,0.0960489187176453,4.296143414572793,1.268133899108507,1.0,0.0,4.296143414573022,1.284589025794197,1.2848887421877728,3.3443718794940684,19387.480930758138,1976.972863389449,3099.015535412006,3099.015535412006,6.665171504176313,5.151054751849458,-0.9498375893558784,6.100892341205336,3.368803341486558,3.368803341486558,0.9625152404247308,0.0,0.0,0.00023330480396999354,1.0001213210144115,0.00023327650262805632,198.92751086358382,0.0,5.650588463721509e-06,16.01376770618676,0.05827591707463969,7.82874294567132e-05,0.00015501737451328033,0.0006659768726595935,0.09604891871706973,0.076945309945199,0.01910360877187073,0.09604890941028556,0.0769453099456601,0.01910360877198521,0.40471414790645455,0.40471414790645455,0.10048046790054344,0.0,4.742401881512137,4.398140676369053,6.1342167365308455,4.73041823759047,4.391807173425434,6.09930844861907,24920.528387068047,21182.44912900784,0.85,0.9902827505440103,0.6802646541052458,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515267262268594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.9990575544,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.830595923335,1542.0103998032207,0.40471414790645455,0.10048046790054344,6.112885165565336,3.368803341486558
2243.0,-30.00757842644287,5.1505939916781704,35.0272930848998,24.22029781099411,5.031872189586615,-26.50363428952041,-40.06489628283305,1.527928052663762,-0.2963904180999748,-5.0237968441045915,40.053383472591534,45322.84664428668,20655.291220554474,20655.291220554474,65978.13786484115,82858.82897682257,82858.82897682257,20655.291220554474,103514.12019737704,103514.12019737704,103514.12019737704,128434.41713686603,97989.44540809876,60453.80730416496,41706.26455992644,24920.296939489,0.0,66626.56149941545,21182.252398565648,1542.0034199205759,0.0,0.886604231143931,2.8178712123435417,0.0014959162575277712,354327.1531453309,1556836.2570351404,4.393781970179937,1556836.2570351404,4.393781970179937,0.85,0.0960486909784832,4.296143414572793,1.2681330501614139,1.0,0.0,4.296143414572659,1.284590988024294,1.2848906685181498,3.344366770920819,19387.39482354231,1976.9640828970453,3099.015535412006,3099.015535412006,6.665113802925293,5.1505939916781704,-0.9500407493163117,6.100634740994482,3.3689164243122374,3.3689164243122374,0.9625475498034964,0.0,0.0,0.00023327650262805632,1.0001208761480664,0.00023324830847098535,198.92846994376987,0.0,5.629915505670972e-06,15.955180543071535,0.05828154699014536,7.827852581690701e-05,0.0001549979768111493,0.0006658935373493255,0.09604869097799466,0.07694484131630773,0.019103849661686934,0.0960488807559883,0.07694484131669911,0.019103849661784095,0.404711706280992,0.404711706280992,0.10048174069699774,0.0,4.739497732428958,4.396659361596107,6.1255133529855925,4.72740642600462,4.390282083482248,6.090239311537005,24920.296939489,21182.252398565648,0.85,0.9902677908032221,0.680251923922028,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515337091291731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.94047039129,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.807071656674,1542.0034199205759,0.404711706280992,0.10048174069699774,6.112885165565336,3.3689164243122374
2244.0,-30.00873560602981,5.1501340121108115,35.02724872688577,24.219747713673883,5.031490549827535,-26.504714079951707,-40.065908642113186,1.5274690237496973,-0.2991227327480601,-5.024078284149739,40.05329415836618,45321.98546752755,20655.197548083095,20655.197548083095,65977.18301561064,82858.09720180766,82858.09720180766,20655.197548083095,103513.29474989075,103513.29474989075,103513.29474989075,128433.36291370256,97989.0470229526,60453.27827748906,41706.409717181705,24920.068163811804,0.0,66626.47788099351,21182.057939240032,1541.9975638738201,0.0,0.8866031206202454,2.8178743175240832,0.0014959162575277712,354323.26549377217,1556832.4017566815,4.393819298281573,1556832.4017566815,4.393819298281573,0.85,0.09604847646457998,4.296143414572793,1.268132366058417,1.0,0.0,4.296143414572589,1.2845931929879422,1.2848928377762832,3.344361030420872,19387.316002296935,1976.9560453668619,3099.015535412006,3099.015535412006,6.665083576400025,5.1501340121108115,-0.9502688740161211,6.100402886126933,3.3690291862469817,3.3690291862469817,0.9625797674991377,0.0,0.0,0.00023324830847098535,1.0001204552913288,0.00023322021586193997,198.92942568394972,0.0,5.6086205274807424e-06,15.894830574880425,0.05828715561067284,7.826955347270291e-05,0.00015497875499828243,0.0006658109576845614,0.09604847646390097,0.07694438720077916,0.019104089263121814,0.09604850152745162,0.07694438720132311,0.019104089263256872,0.40470926187464334,0.40470926187464334,0.10048298707338378,0.0,4.736699907475497,4.395236494926053,6.117111272386694,4.724955551401706,4.38901470590082,6.0829619825944405,24920.068163811804,21182.057939240032,0.85,0.9902547022440145,0.6802398522173198,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515406664252608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.88012042309,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.783594374065,1541.9975638738201,0.40470926187464334,0.10048298707338378,6.112885165565336,3.3690291862469817
2245.0,-30.009888886052043,5.149675626014638,35.02720433926024,24.219240119587653,5.031172069307828,-26.505784043659826,-40.06690437728537,1.5270672269159047,-0.3024608079988411,-5.0243107198003125,40.05320457985192,45321.06886419519,20655.006331540848,20655.006331540848,65976.07519573605,82857.27620024965,82857.27620024965,20655.006331540848,103512.2825317905,103512.2825317905,103512.2825317905,128432.09973125666,97988.58500853294,60452.71946762784,41706.51726767234,24919.817199466164,0.0,66626.3344671385,21181.84461954624,1541.989296183419,0.0,0.8866022607745646,2.81789112931658,0.0014959162575277712,354320.0547860873,1556828.5350773525,4.39384820037142,1556828.5350773525,4.39384820037142,0.85,0.09604823291254072,4.296143414572793,1.2681315198587253,1.0,0.0,4.296143414572282,1.2845951300892904,1.284894739239973,3.344355987301753,19387.22459188094,1976.9467240985393,3099.015535412006,3099.015535412006,6.665021874049694,5.149675626014638,-0.9504675766582338,6.1001432026728715,3.369141415730292,3.369141415730292,0.9626118330657977,0.0,0.0,0.00023322021586193997,1.0001200504823446,0.0002331922210233271,198.93037821145344,0.0,5.588446583362222e-06,15.837657617248537,0.0582927440572562,7.826072939224518e-05,0.0001549594864696948,0.0006657281773223611,0.09604823291209283,0.0769439111546375,0.019104321757455325,0.09604846643108847,0.07694391115499631,0.019104321757544413,0.40470681780189416,0.40470681780189416,0.10048422479050495,0.0,4.733821911356586,4.393755143047258,6.108541535510881,4.721849911801485,4.3873917841060575,6.0738165017379515,24919.817199466164,21181.84461954624,0.85,0.9902402064198328,0.6802275590674809,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515475994969826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.82294746546,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.76015959546,1541.989296183419,0.40470681780189416,0.10048422479050495,6.112885165565336,3.369141415730292
2246.0,-30.01103777614427,5.1492179473027715,35.0271599152257,24.218690615985565,5.03078545880486,-26.506856869441886,-40.06791184712199,1.5266045521025151,-0.30503581268442304,-5.024595170137333,40.05311474412611,45320.22441477394,20654.92144542389,20654.92144542389,65975.14586019784,82856.56869873391,82856.56869873391,20654.92144542389,103511.49014415781,103511.49014415781,103511.49014415781,128431.07795865624,97988.20518149676,60452.20135410009,41706.67091932963,24919.587814498427,0.0,66626.25873382806,21181.649642323664,1541.9834840891433,0.0,0.8866011367809568,2.817891811779697,0.0014959162575277712,354316.12561403716,1556824.6573027093,4.393885981352669,1556824.6573027093,4.393885981352669,0.8500000000000001,0.09604801252539323,4.296143414572793,1.2681308066332715,1.0,0.0,4.296143414573614,1.2845973517062594,1.284896925411127,3.3443502034831876,19387.149442392292,1976.9390609833422,3099.015535412006,3099.015535412006,6.664994482732682,5.1492179473027715,-0.9506975089264289,6.0999154562292,3.369253359278131,3.369253359278131,0.9626438169366088,0.0,0.0,0.0002331922210233271,1.0001195946137709,0.000233164335824639,198.93132712118765,0.0,5.569023833227747e-06,15.782613543367434,0.05829831308108943,7.825180225671266e-05,0.00015494041876661443,0.0006656462597353414,0.0960480125247018,0.07694345696282855,0.019104555561873245,0.09604800589987247,0.07694345696338245,0.019104555562010777,0.40470436949934413,0.40470436949934413,0.10048543980767967,0.0,4.7310810481190515,4.3923609148412766,6.100312468528102,4.719559357452908,4.386248021380368,6.066849422881262,24919.587814498427,21181.649642323664,0.85,0.9902273835270953,0.6802156578508822,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451554509267962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.76790339158,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.736764365478,1541.9834840891433,0.40470436949934413,0.10048543980767967,6.112885165565336,3.369253359278131
2247.0,-30.012182927696614,5.148761675051447,35.02711537680094,24.218175059091323,5.030449959261251,-26.507921218299305,-40.06890667425466,1.5261882498639605,-0.30811568983477855,-5.024837551045186,40.05302256424096,45319.34138292397,20654.75267015896,20654.75267015896,65974.09405308292,82855.78685317165,82855.78685317165,20654.75267015896,103510.5395233306,103510.5395233306,103510.5395233306,128429.86598699729,97987.77147458245,60451.665315744285,41706.78462093129,24919.326463666686,0.0,66626.11108459797,21181.427494116684,1541.9748608820923,0.0,0.8866002356657443,2.817904061779969,0.0014959162575277712,354312.7775828006,1556820.6783496111,4.393916270732833,1556820.6783496111,4.393916270732833,0.85,0.09604776476666288,4.296143414572793,1.268130059889518,1.0,0.0,4.296143414571393,1.2845993562301055,1.2848988945792637,3.344344984867983,19387.06363266911,1976.930310826746,3099.015535412006,3099.015535412006,6.664940021803719,5.148761675051447,-0.9509022728609278,6.099663947912375,3.369364752243409,3.369364752243409,0.9626756434981169,0.0,0.0,0.000233164335824639,1.0001192065444713,0.0002331365444227884,198.9322729510743,0.0,5.547239582062574e-06,15.720876975565336,0.058303860320671495,7.824298807129254e-05,0.00015492134775334644,0.0006655643279272808,0.0960477647661818,0.07694298136700906,0.019104783399172747,0.09604778869170236,0.07694298136739444,0.019104783399268434,0.4047019221108883,0.4047019221108883,0.10048665161904617,0.0,4.728304893101551,4.390944150536654,6.091996767728915,4.716721861210431,4.384820406027245,6.058268587632369,24919.326463666686,21181.427494116684,0.85,0.9902137912463905,0.6802039117273422,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515613927995448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.70616682378,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.713418637763,1541.9748608820923,0.4047019221108883,0.10048665161904617,6.112885165565336,3.369364752243409
