time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2248.0,-30.013323675761065,5.148306181011585,35.027070747673335,24.217630095686786,5.030067237650706,-26.508986326130024,-40.06990537801755,1.5257298880200874,-0.310675024052955,-5.025116695963389,40.05293084551729,45318.495756404336,20654.659284783444,20654.659284783444,65973.15504118778,82855.08201374776,82855.08201374776,20654.659284783444,103509.7412985312,103509.7412985312,103509.7412985312,128428.82574300072,97987.39248403051,60451.14419631975,41706.94254190085,24919.084444469532,0.0,66626.02698637039,21181.221777799103,1541.9682075579615,0.0,0.886599145514545,2.817905158895224,0.0014959162575277712,354308.92175744846,1556816.7193102168,4.393952914276251,1556816.7193102168,4.393952914276251,0.85,0.09604753519382556,4.296143414572793,1.2681293653463945,1.0,0.0,4.296143414571096,1.284601557270414,1.2849010604300664,3.3443392546568718,19386.98864868043,1976.9226645878493,3099.015535412006,3099.015535412006,6.664909887919443,5.148306181011585,-0.9511291510451274,6.0994353320567125,3.369475806693097,3.369475806693097,0.962707373340885,0.0,0.0,0.0002331365444227884,1.0001187492403885,0.00023310886292238857,198.93321515181992,0.0,5.528606738635082e-06,15.668071497291823,0.05830938892741013,7.82341404621124e-05,0.000154902403960676,0.0006654829426771527,0.09604753519316553,0.07694252230689319,0.019105012886272338,0.09604729356029852,0.07694252230742193,0.01910501288640363,0.40469947315703236,0.40469947315703236,0.10048785012393657,0.0,4.7256418158679026,4.3896026132388215,6.083948206918592,4.714441671910436,4.38371049260104,6.0512174360643485,24919.084444469532,21181.221777799103,0.85,0.9902009473667677,0.6801920781750215,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515682539938495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.6533613455,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.690109509125,1541.9682075579615,0.40469947315703236,0.10048785012393657,6.112885165565336,3.369475806693097
2249.0,-30.01446052502659,5.147852515005886,35.02702613633681,24.217144993040733,5.029770829545434,-26.510039292472722,-40.07088337149469,1.5253495969918527,-0.31404041085045264,-5.025332590668747,40.05284210546445,45317.57645770703,20654.439920683817,20654.439920683817,65972.01637839085,82854.26292635691,82854.26292635691,20654.439920683817,103508.70284704072,103508.70284704072,103508.70284704072,128427.53652181942,97986.93484185598,60450.58515099089,41707.05521207232,24918.83367477869,0.0,66625.88888685101,21181.008623561884,1541.9595803019067,0.0,0.8865983668963162,2.817924266922936,0.0014959162575277712,354305.93962909817,1556812.888852415,4.393979086216138,1556812.888852415,4.393979086216138,0.85,0.09604727591764586,4.296143414572793,1.2681284883758055,1.0,0.0,4.296143414572781,1.284603392968978,1.2849028609950204,3.3443344755952555,19386.898103321302,1976.9134315307779,3099.015535412006,3099.015535412006,6.664839102827493,5.147852515005886,-0.9513179668143108,6.099170481820197,3.3695863354494913,3.3695863354494913,0.9627389529855689,0.0,0.0,0.00023310886292238857,1.0001183444644726,0.00023308127904324164,198.93415414018642,0.0,5.506769874765082e-06,15.606185825084243,0.058314895697284895,7.822547722365846e-05,0.0001548833856987301,0.0006654012374963372,0.09604727591726042,0.07694203953903603,0.019105236378224387,0.09604732311628109,0.07694203953934481,0.019105236378301055,0.4046970265701186,0.4046970265701186,0.10048904864633822,0.0,4.722857471263183,4.388188972915145,6.075579311118645,4.711292179818315,4.3821276516242165,6.04168965464504,24918.83367477869,21181.008623561884,0.85,0.9901859094207266,0.6801796901301936,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45157508886617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.5914756733,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.666850425312,1541.9595803019067,0.4046970265701186,0.10048904864633822,6.112885165565336,3.3695863354494913
2250.0,-30.01559353838602,5.147399487646369,35.02698154099361,24.216595384664856,5.029383398404092,-26.511097908954234,-40.07187344888223,1.5248877689724007,-0.3165435771417151,-5.0256184006262465,40.05275334862451,45316.72856081815,20654.363283142076,20654.363283142076,65971.09184396022,82853.55838652099,82853.55838652099,20654.363283142076,103507.92166966308,103507.92166966308,103507.92166966308,128426.53518377036,97986.55078762086,60450.05656686386,41707.215800841106,24918.613514107292,0.0,66625.8293149484,21180.821486991197,1541.9543397175948,0.0,0.8865972320248775,2.8179238464020653,0.0014959162575277712,354301.9917998357,1556809.0576771232,4.3940172330632805,1556809.0576771232,4.3940172330632805,0.85,0.09604704982821159,4.296143414572793,1.2681277614133437,1.0,0.0,4.296143414572038,1.2846056098049696,1.2849050429115525,3.344328704297842,19386.82211747345,1976.9056831306768,3099.015535412006,3099.015535412006,6.66481437318646,5.147399487646369,-0.9515486824143604,6.098948170060729,3.369696656506125,3.369696656506125,0.9627704732874642,0.0,0.0,0.00023308127904324164,1.0001179462249403,0.00023305379122835824,198.93508996804113,0.0,5.487375665999092e-06,15.551222637441427,0.05832038307295089,7.821670784721254e-05,0.00015486457119602911,0.0006653204076944598,0.09604704982750653,0.07694158700340449,0.019105462824102044,0.09604685940876997,0.07694158700396932,0.01910546282424228,0.40469457660815006,0.40469457660815006,0.1004902223833856,0.0,4.720212942903913,4.386857386078873,6.067585193453851,4.709074823484514,4.380992523614509,6.035059408960535,24918.613514107292,21180.821486991197,0.85,0.9901729182552739,0.6801675720477784,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515819004397152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.536512485654,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.6436314225,1541.9543397175948,0.40469457660815006,0.1004902223833856,6.112885165565336,3.369696656506125
2251.0,-30.016721897047045,5.146948245573272,35.02693691746215,24.21611597472804,5.029083279819194,-26.51214360366084,-40.07284651799125,1.5245049864330245,-0.3196951836232529,-5.0258353262957405,40.05266333690411,45315.826725389095,20654.149048771607,20654.149048771607,65969.9757741607,82852.77996029517,82852.77996029517,20654.149048771607,103506.92900906678,103506.92900906678,103506.92900906678,128425.28525018308,97986.12854825596,60449.50950333964,41707.354494351464,24918.356241116308,0.0,66625.71073546777,21180.60280494886,1541.945372116031,0.0,0.886596452748288,2.817940019229964,0.0014959162575277712,354298.9954769385,1556805.172342389,4.394043427209554,1556805.172342389,4.394043427209554,0.85,0.09604678348989236,4.296143414572793,1.2681269251042981,1.0,0.0,4.296143414572219,1.2846074567672692,1.2849068549914764,3.344323895942572,19386.73857662634,1976.8971643350524,3099.015535412006,3099.015535412006,6.664745243371518,5.146948245573272,-0.9517380179080108,6.098686263481283,3.3698064141110136,3.3698064141110136,0.9628018326031468,0.0,0.0,0.00023305379122835824,1.0001174627323368,0.00023302641930843962,198.9360219590041,0.0,5.468290926853131e-06,15.497136486701773,0.058325851363877745,7.820809000316396e-05,0.00015484570122519428,0.0006652393395935246,0.09604678348950507,0.07694110268294485,0.019105680806560214,0.09604676764058755,0.0769411026832551,0.019105680806637253,0.40469212798162246,0.40469212798162246,0.10049139344942594,0.0,4.717484264422467,4.385492023227869,6.059302990780623,4.706140142672496,4.379621876176941,6.0257581501110735,24918.356241116308,21180.60280494886,0.85,0.9901579292127837,0.6801552467531953,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515886890906944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.482426334915,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.6204513707,1541.945372116031,0.40469212798162246,0.10049139344942594,6.112885165565336,3.3698064141110136
2252.0,-30.01784625819848,5.146498063062664,35.02689240176271,24.215596995223336,5.0287339167396015,-26.513190624958217,-40.073827270511515,1.5240782834990942,-0.3224449889633547,-5.026094350718287,40.05257723064164,45314.9774769908,20654.021901273034,20654.021901273034,65968.99937826383,82852.04327425435,82852.04327425435,20654.021901273034,103506.06517552739,103506.06517552739,103506.06517552739,128424.20676929581,97985.72506194204,60448.99223477209,41707.480919077716,24918.141593768418,0.0,66625.62251284614,21180.420354703154,1541.939830323706,0.0,0.8865954447599608,2.8179459794991755,0.0014959162575277712,354295.41768386774,1556801.4555926842,4.394077309184376,1556801.4555926842,4.394077309184376,0.85,0.09604654148563477,4.296143414572793,1.268126211878844,1.0,0.0,4.296143414572991,1.2846095089045055,1.284908872442937,3.3443185534540185,19386.6587461054,1976.889023887403,3099.015535412006,3099.015535412006,6.664704215020056,5.146498063062664,-0.9519524165407525,6.098450479603416,3.3699159552317064,3.3699159552317064,0.9628331300662019,0.0,0.0,0.00023302641930843962,1.0001170476451795,0.0002329991473069185,198.93695065580553,0.0,5.4452608619922445e-06,15.431869282886021,0.05833129662473974,7.819940500036975e-05,0.00015482701430806988,0.000665159057917582,0.09604654148506198,0.0769406415839419,0.01910589990112008,0.09604651639803855,0.07694064158440075,0.01910589990123402,0.4046896774866448,0.4046896774866448,0.10049253957209167,0.0,4.714819042714566,4.384163868258554,6.051191377081977,4.703649361754913,4.3783632245800845,6.018247534256204,24918.141593768418,21180.420354703154,0.85,0.9901445853739573,0.6801434008103052,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515954499124868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.4171591311,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.597326800911,1541.939830323706,0.4046896774866448,0.10049253957209167,6.112885165565336,3.3699159552317064
2253.0,-30.018966523306894,5.1460492108969085,35.02684786262442,24.215085873752855,5.028400737949995,-26.51423234061444,-40.074795904196776,1.52366655525771,-0.325391944410228,-5.026336559193086,40.052487516538406,45314.09336549368,20653.86225989066,20653.86225989066,65967.95562538435,82851.27072649625,82851.27072649625,20653.86225989066,103505.13298638692,103505.13298638692,103505.13298638692,128423.03104005677,97985.29093991625,60448.44530032521,41707.60626621226,24917.898053669847,0.0,66625.50431988211,21180.21334561937,1541.932241115353,0.0,0.8865945355405238,2.817956503099896,0.0014959162575277712,354292.0721879103,1556797.5831188026,4.394107871239931,1556797.5831188026,4.394107871239931,0.85,0.09604628156433394,4.296143414572793,1.2681253497442233,1.0,0.0,4.2961434145728985,1.2846114908072106,1.2849108197717514,3.344313393828688,19386.57285425163,1976.8802653558178,3099.015535412006,3099.015535412006,6.664652701440811,5.1460492108969085,-0.9521566886084569,6.098205899505365,3.370025063916962,3.370025063916962,0.9628643039762749,0.0,0.0,0.0002329991473069185,1.0001166222884974,0.00023297197758173716,198.93787597697673,0.0,5.4254088208929845e-06,15.375608598410718,0.05833672203356063,7.819082819049704e-05,0.00015480831911642145,0.0006650787406930974,0.09604628156384296,0.07694016843054899,0.019106113133293967,0.09604630385677689,0.0769401684309423,0.01910611313339164,0.40468722684394337,0.40468722684394337,0.10049367056765372,0.0,4.71213949622387,4.38281714778185,6.043083182766168,4.700944614782884,4.3769739393970895,6.010185537777716,24917.898053669847,21180.21334561937,0.85,0.9901306759144255,0.6801313375120109,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516021868421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.36089844663,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.57424470261,1541.932241115353,0.40468722684394337,0.10049367056765372,6.112885165565336,3.370025063916962
2254.0,-30.020083108055644,5.145601611629823,35.02680333636008,24.214580514840804,5.028063956442425,-26.515271103661473,-40.075764048937685,1.5232519520485701,-0.32813682852241755,-5.026582512520657,40.05239881323981,45313.224174340845,20653.711912050207,20653.711912050207,65966.93608639106,82850.5386526706,82850.5386526706,20653.711912050207,103504.2505647208,103504.2505647208,103504.2505647208,128421.91343609252,97984.89415210806,60447.91026996882,41707.75986904359,24917.662871371725,0.0,66625.42274041532,21180.013440665967,1541.925225238869,0.0,0.8865936035645354,2.8179639273394255,0.0014959162575277712,354288.67499167786,1556793.7542830613,4.394139198267148,1556793.7542830613,4.394139198267148,0.85,0.0960460216207222,4.296143414572793,1.268124622781761,1.0,0.0,4.296143414572311,1.2846134859505673,1.2849127804755864,3.3443081997491273,19386.494349042558,1976.8722600523683,3099.015535412006,3099.015535412006,6.664604186730656,5.145601611629823,-0.9523630989676999,6.097964710597523,3.37013382361873,3.37013382361873,0.9628953781767801,0.0,0.0,0.00023297197758173716,1.0001162401970176,0.00023294490002066453,198.93879826578652,0.0,5.405087418451793e-06,15.318017743892382,0.05834212712097908,7.818225657903477e-05,0.00015478972100270238,0.0006649988405293197,0.09604602162021611,0.07693969781382114,0.019106323806394973,0.0960460189226422,0.07693969781422655,0.019106323806495663,0.4046847740713188,0.4046847740713188,0.10049478426123293,0.0,4.709497439541053,4.381502254626639,6.035035996665442,4.698445683998216,4.375779302383535,6.002375166313982,24917.662871371725,21180.013440665967,0.85,0.9901165857274955,0.6801191243602214,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516088992885003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.303307592105,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.551207182996,1541.925225238869,0.4046847740713188,0.10049478426123293,6.112885165565336,3.37013382361873
2255.0,-30.021195671354327,5.145155339366946,35.02675882235929,24.21407407326626,5.0277337387074805,-26.516305590408624,-40.07672772333024,1.5228436577619775,-0.3310233720883957,-5.026823204332507,40.05231011790805,45312.35391008189,20653.55267154531,20653.55267154531,65965.9065816272,82849.77344201654,82849.77344201654,20653.55267154531,103503.32611356184,103503.32611356184,103503.32611356184,128420.7521150555,97984.46533050296,60447.375168916966,41707.877957317774,24917.42600149366,0.0,66625.30395881143,21179.81210126961,1541.917990413331,0.0,0.8865926983672365,2.817973833651691,0.0014959162575277712,354285.3504941502,1556789.9257983228,4.394169625210139,1556789.9257983228,4.394169625210139,0.85,0.09604575570358714,4.296143414572793,1.2681237936159597,1.0,0.0,4.296143414573204,1.2846154514035049,1.284914711600379,3.344303082980239,19386.409505886928,1976.8636084582329,3099.015535412006,3099.015535412006,6.664552802507804,5.145155339366946,-0.952566242102046,6.097721581468992,3.370242213191321,3.370242213191321,0.9629263466260917,0.0,0.0,0.00023294490002066453,1.0001158225839772,0.0002329179228649837,198.93971724041958,0.0,5.386777459756958e-06,15.266127320951218,0.05834751389843884,7.817372540918006e-05,0.00015477117461148448,0.0006649191625728248,0.09604575570309769,0.07693922475422894,0.019106530948868744,0.09604580784646934,0.07693922475462102,0.019106530948966124,0.40468232062779963,0.40468232062779963,0.10049588240892803,0.0,4.706852581044075,4.380178065164898,6.027012883872089,4.69579983224412,4.3744278504350405,5.994458539683819,24917.42600149366,21179.81210126961,0.85,0.9901028987786401,0.6801072748290129,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451615589741778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.251417169166,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.528206051085,1541.917990413331,0.40468232062779963,0.10049588240892803,6.112885165565336,3.370242213191321
2256.0,-30.02230378332378,5.144710277307667,35.02671430626167,24.21355837667363,5.0273947818620615,-26.517336944408097,-40.077690908778436,1.5224279429461736,-0.3338619335479507,-5.0270700053458475,40.05222102883168,45311.50200945813,20653.407447113445,20653.407447113445,65964.90945657156,82849.0062179377,82849.0062179377,20653.407447113445,103502.41366505114,103502.41366505114,103502.41366505114,128419.60358358533,97984.02880440139,60446.85261356721,41707.97354537131,24917.189918534197,0.0,66625.16346390551,21179.611430754067,1541.9109447569795,0.0,0.88659176345407,2.8179823945191425,0.0014959162575277712,354281.94164017495,1556786.0803249783,4.394201051054761,1556786.0803249783,4.394201051054761,0.85,0.09604548904691829,4.296143414572793,1.2681230375310406,1.0,0.0,4.296143414573046,1.284617451360108,1.284916677365757,3.344297876402182,19386.323138382275,1976.8548014237558,3099.015535412006,3099.015535412006,6.664505941035118,5.144710277307667,-0.9527729540193652,6.097483231327033,3.3703502570780692,3.3703502570780692,0.9629572163080198,0.0,0.0,0.0002329179228649837,1.0001153602042672,0.00023289105650513327,198.9406325457113,0.0,5.366827723096277e-06,15.20958976725485,0.05835288072616194,7.816519942782051e-05,0.00015475272343716317,0.0006648398936817733,0.09604548904640713,0.07693875351620315,0.019106735530203974,0.09604555947462456,0.07693875351661261,0.019106735530305678,0.40467986520699334,0.40467986520699334,0.10049696421557242,0.0,4.704220605559499,4.378847123623643,6.019082815225602,4.693208071797869,4.373058397321415,5.986888845553665,24917.189918534197,21179.611430754067,0.85,0.9900900204516324,0.6800959225264166,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451622256157548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.19487961547,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.505248262734,1541.9109447569795,0.40467986520699334,0.10049696421557242,6.112885165565336,3.3703502570780692
2257.0,-30.023407930577157,5.144266521615791,35.02666977392901,24.213062482327246,5.027063392709366,-26.51836397264273,-40.078649658802874,1.5220194347750906,-0.33649916922831835,-5.027310271762968,40.05213152376253,45310.648708826615,20653.250683025246,20653.250683025246,65963.89939185185,82848.29168164103,82848.29168164103,20653.250683025246,103501.54236466627,103501.54236466627,103501.54236466627,128418.4912862649,97983.6465282164,60446.33036479267,41708.12907047081,24916.948921598636,0.0,66625.07799206945,21179.40658335884,1541.9034742124654,0.0,0.8865908633449926,2.817989066857746,0.0014959162575277712,354278.62306778476,1556782.2169027978,4.394231307049355,1556782.2169027978,4.394231307049355,0.85,0.09604521514806753,4.296143414572793,1.2681222589174288,1.0,0.0,4.29614341457368,1.2846194173890968,1.2849186093378486,3.3442927581652295,19386.247504324965,1976.8470888963068,3099.015535412006,3099.015535412006,6.664455355910132,5.144266521615791,-0.9529756532133113,6.097242174829102,3.370457922255799,3.370457922255799,0.9629879777873711,0.0,0.0,0.00023289105650513327,1.000114948474693,0.00023286428911028958,198.94154458352185,0.0,5.3448106228445146e-06,15.147193305141354,0.05835822553678478,7.815671356197027e-05,0.000154734342943163,0.0006647609284435178,0.09604521514759079,0.07693827831402027,0.01910693683357053,0.0960452240379404,0.07693827831440216,0.019106936833665374,0.40467740691193826,0.40467740691193826,0.10049803324531262,0.0,4.70163311652766,4.377562871754321,6.011188771277034,4.690811102534667,4.371973218449341,5.9791515394909425,24916.948921598636,21179.40658335884,0.85,0.9900761301878507,0.6800839875072274,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516288959593329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.13248315336,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.4823425639,1541.9034742124654,0.40467740691193826,0.10049803324531262,6.112885165565336,3.370457922255799
2258.0,-30.024508428594515,5.143824081244308,35.02662525284571,24.21256606411191,5.026734713835428,-26.51938744502222,-40.07960407817734,1.5216137302631227,-0.339185161608782,-5.027549112368979,40.052042786755955,45309.79307152641,20653.092844577975,20653.092844577975,65962.88591610438,82847.56332069004,82847.56332069004,20653.092844577975,103500.65616526801,103500.65616526801,103500.65616526801,128417.36863785877,97983.25002688414,60445.80547259215,41708.2717269911,24916.712472590763,0.0,66624.98419958187,21179.20560170215,1541.8962327336264,0.0,0.8865899677115332,2.8179965488910064,0.0014959162575277712,354275.3242129516,1556778.3866406442,4.3942614126432336,1556778.3866406442,4.3942614126432336,0.85,0.09604493908292984,4.296143414572793,1.2681215231632814,1.0,0.0,4.29614341457432,1.2846213701070712,1.2849205281228597,3.344287674596847,19386.169055795694,1976.8390893725884,3099.015535412006,3099.015535412006,6.664404424107605,5.143824081244308,-0.9531773642468186,6.097001445491126,3.3705652397509285,3.3705652397509285,0.9630186399288367,0.0,0.0,0.00023286428911028958,1.0001145695798337,0.00023283761300279835,198.9424536143651,0.0,5.3251468746808794e-06,15.091466242845613,0.05836355068365946,7.814826687251965e-05,0.00015471602223776995,0.0006646822200656931,0.09604493908244964,0.07693780339218344,0.0191071356902662,0.09604493094949117,0.07693780339256813,0.019107135690361713,0.4046749482626965,0.4046749482626965,0.1004990889523154,0.0,4.6990731118106055,4.3763037612855555,6.003332200790908,4.68836395076022,4.370817364010293,5.97144764014763,24916.712472590763,21179.20560170215,0.85,0.9900623123377544,0.6800721023181986,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451635512062256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.07675609106,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.45947935448,1541.8962327336264,0.4046749482626965,0.1004990889523154,6.112885165565336,3.3705652397509285
2259.0,-30.025604564425873,5.143382983779895,35.02658075545977,24.21206901725384,5.026409626535678,-26.520406631727766,-40.08055402720345,1.5212116938374654,-0.3419421929030477,-5.027785392572129,40.05195443481623,45308.9379275469,20652.93169572955,20652.93169572955,65961.86962327645,82846.8166696134,82846.8166696134,20652.93169572955,103499.74836534295,103499.74836534295,103499.74836534295,128416.22603145249,97982.83490755843,60445.28053522376,41708.39374703851,24916.47766610954,0.0,66624.87141314805,21179.006016193107,1541.8890266261878,0.0,0.8865890837246482,2.818005266888633,0.0014959162575277712,354272.06074599863,1556774.5730066681,4.394291126792592,1556774.5730066681,4.394291126792592,0.85,0.09604465969569315,4.296143414572793,1.2681207280652602,1.0,0.0,4.29614341457219,1.2846233054868827,1.284922429682842,3.3442826361806657,19386.086923661635,1976.8307142257179,3099.015535412006,3099.015535412006,6.664352424094512,5.143382983779895,-0.9533773905228875,6.096760374302782,3.3706722144415573,3.3706722144415573,0.9630492041261592,0.0,0.0,0.00023283761300279835,1.0001141164465164,0.00023281104543358368,198.9433590492518,0.0,5.3070102771859924e-06,15.040067125545102,0.05836885769393665,7.813986058405975e-05,0.00015469775241873861,0.0006646037303029762,0.09604465969522405,0.07693732790230483,0.01910733179291922,0.09604468344877896,0.07693732790268058,0.019107331793012557,0.40467248999918254,0.40467248999918254,0.1005001310118223,0.0,4.69651994336823,4.375046352379627,5.995503782096307,4.68584319966908,4.369571592184684,5.963736800500442,24916.47766610954,21179.006016193107,0.85,0.9900487344169078,0.6800604183771142,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516421063560945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.02535697376,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.436652446513,1541.8890266261878,0.40467248999918254,0.1005001310118223,6.112885165565336,3.3706722144415573
2260.0,-30.02669666599548,5.142943446518939,35.02653635094119,24.21158436862754,5.026105358725695,-26.5214201050039,-40.08149929633362,1.5208287977338975,-0.3449093708972555,-5.028007671447373,40.051868144969674,45308.08080871093,20652.744471314738,20652.744471314738,65960.82528002567,82846.03367850052,82846.03367850052,20652.744471314738,103498.77814981526,103498.77814981526,103498.77814981526,128415.02792406768,97982.39070212447,60444.76097436128,41708.477475292435,24916.24977425241,0.0,66624.72724954484,21178.81230811455,1541.8818919400946,0.0,0.8865882636166655,2.818018391146272,0.0014959162575277712,354268.9906848364,1556770.8483879487,4.394318693765885,1556770.8483879487,4.394318693765885,0.8500000000000001,0.09604437303519167,4.296143414572793,1.2681198934046551,1.0,0.0,4.296143414574089,1.2846251511296891,1.2849242416242614,3.3442778313929153,19385.999036786725,1976.8217522585926,3099.015535412006,3099.015535412006,6.664292009936312,5.142943446518939,-0.9535687756071454,6.096512222126084,3.3707788568418673,3.3707788568418673,0.9630796733833906,0.0,0.0,0.00023281104543358368,1.000113697443094,0.00023278457842222539,198.94426115897204,0.0,5.285441461339056e-06,14.978941101434884,0.05837414313539799,7.813149653876399e-05,0.0001546795488948197,0.0006645255253535699,0.09604437303478246,0.07693684877044284,0.019107524264339624,0.09604459749003494,0.07693684877077063,0.019107524264421038,0.40467003130807194,0.40467003130807194,0.10050115862349421,0.0,4.693923079137107,4.373752661428512,5.987602115037873,4.683098300550114,4.368159164829024,5.955569250373685,24916.24977425241,21178.81230811455,0.85,0.9900352016897195,0.6800490250265222,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516486745681567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.96423094965,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.413876244405,1541.8818919400946,0.40467003130807194,0.10050115862349421,6.112885165565336,3.3707788568418673
2261.0,-30.027784884789533,5.142504814747861,35.02649192557794,24.211066227313154,5.025746752802537,-26.522435517268327,-40.08244484486056,1.5203973852816688,-0.347268471254381,-5.028268057098682,40.05177872878882,45307.242713285945,20652.635812529308,20652.635812529308,65959.87852581525,82845.3406327526,82845.3406327526,20652.635812529308,103497.9764452819,103497.9764452819,103497.9764452819,128413.99610473058,97982.01130550906,60444.2353455608,41708.63995549807,24916.019659448673,0.0,66624.65961494674,21178.616710531373,1541.8755224185231,0.0,0.8865872606151257,2.8180190493678494,0.0014959162575277712,354265.39432880917,1556766.9888311052,4.394352408539802,1556766.9888311052,4.394352408539802,0.85,0.09604409774520194,4.296143414572793,1.2681191680906343,1.0,0.0,4.296143414570884,1.2846272234798444,1.2849262804548944,3.3442724364312046,19385.923972457633,1976.8140978272534,3099.015535412006,3099.015535412006,6.664256947580482,5.142504814747861,-0.9537829404193463,6.096287755167207,3.370885234741112,3.370885234741112,0.9631100670688891,0.0,0.0,0.00023278457842222539,1.0001132942007507,0.00023275820826705162,198.94516006857987,0.0,5.265460019762856e-06,14.922313696007935,0.05837940859541775,7.81231308493512e-05,0.0001546614475728742,0.0006644477594784987,0.09604409774462702,0.07693638185086238,0.019107715893764636,0.09604411450767243,0.07693638185132291,0.019107715893879027,0.4046675692355007,0.4046675692355007,0.10050216501421826,0.0,4.691440220006484,4.372529675190208,5.9799905698789075,4.68099958584429,4.367147197612155,5.949044540687623,24916.019659448673,21178.616710531373,0.85,0.9900219964653696,0.6800371360264572,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516552186627636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.90760354422,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.391144324147,1541.8755224185231,0.4046675692355007,0.10050216501421826,6.112885165565336,3.370885234741112
2262.0,-30.028869128631314,5.142067660290897,35.02644742078891,24.210578051302605,5.025430455578146,-26.523443120198007,-40.083385434094794,1.5200044471447138,-0.3500071652646852,-5.02849372185521,40.051687564646855,45306.40103148973,20652.458534835732,20652.458534835732,65958.85956632547,82844.59455911665,82844.59455911665,20652.458534835732,103497.05309395239,103497.05309395239,103497.05309395239,128412.81740705708,97981.59544118113,60443.72266365529,41708.74753058426,24915.764313104693,0.0,66624.51184368896,21178.39966613899,1541.8668996822196,0.0,0.8865864409047618,2.8180287682334884,0.0014959162575277712,354262.2775488759,1556763.0538327757,4.394379962224447,1556763.0538327757,4.394379962224447,0.85,0.09604379977873034,4.296143414572793,1.2681183609040456,1.0,0.0,4.29614341457313,1.2846291156924843,1.2849281392304024,3.3442675104377813,19385.841692923495,1976.8057076497578,3099.015535412006,3099.015535412006,6.664199743061323,5.142067660290897,-0.9539762184343044,6.096043878725201,3.370991153234368,3.370991153234368,0.9631403294955337,0.0,0.0,0.00023275820826705162,1.0001128813506073,0.00023273193717165424,198.94605570185627,0.0,5.246214742078498e-06,14.867772579050463,0.05838465481015983,7.811480985862957e-05,0.00015464339840842205,0.0006643702176794991,0.09604379977831423,0.07693589750107815,0.019107902277236074,0.09604381983230698,0.07693589750141148,0.019107902277318865,0.4046651078847195,0.4046651078847195,0.10050316676113455,0.0,4.6889381541360535,4.371297196840828,5.972320798666431,4.678486556590542,4.3659421764829744,5.941208925935825,24915.764313104693,21178.39966613899,0.85,0.9900088982426586,0.6800260111141272,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516617395470395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.85306242726,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.36845378544,1541.8668996822196,0.4046651078847195,0.10050316676113455,6.112885165565336,3.370991153234368
2263.0,-30.02994948928537,5.141631779053245,35.02640294565052,24.210081004444532,5.025103887753247,-26.524448255078557,-40.08432560423387,1.5196026535466973,-0.3526603200452314,-5.028730519690339,40.051599418701194,45305.575522398016,20652.30574851813,20652.30574851813,65957.88127091614,82843.85417852842,82843.85417852842,20652.30574851813,103496.15992704655,103496.15992704655,103496.15992704655,128411.69262772307,97981.17916184056,60443.22007391016,41708.84343103377,24915.53270067651,0.0,66624.37613171028,21178.202795575035,1541.8598990055946,0.0,0.8865855535050815,2.8180360593525675,0.0014959162575277712,354259.00702701655,1556759.2491186657,4.394409791251811,1556759.2491186657,4.394409791251811,0.85,0.09604351025343959,4.296143414572793,1.2681176498765128,1.0,0.0,4.296143414570871,1.2846310491230426,1.2849300393605843,3.3442624771568212,19385.75933127833,1976.7973090992673,3099.015535412006,3099.015535412006,6.664150441495756,5.141631779053245,-0.9541759835857606,6.095807762639006,3.3710967863310968,3.3710967863310968,0.9631705103803133,0.0,0.0,0.00023273193717165424,1.0001124780439499,0.00023270576288262934,198.94694813452577,0.0,5.226530808276181e-06,14.811988310654696,0.058389881340968106,7.810649339430027e-05,0.00015462544377735398,0.0006642930820094749,0.09604351025296981,0.07693542175880799,0.01910808849416182,0.09604353611838418,0.07693542175918432,0.01910808849425527,0.40466264572019145,0.40466264572019145,0.10050415618626062,0.0,4.686457405462306,4.370072993465271,5.964725671126246,4.676070199645096,4.364730102837029,5.93389090010686,24915.53270067651,21178.202795575035,0.85,0.9899962311170234,0.6800150058115824,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516682366680327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.79727815887,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.345806604317,1541.8598990055946,0.40466264572019145,0.10050415618626062,6.112885165565336,3.3710967863310968
2264.0,-30.031025798912353,5.14119756573088,35.02635856482603,24.209620418865256,5.024811730543129,-26.525446302205374,-40.08524960428474,1.5192322338360562,-0.3553963975108445,-5.028942739696882,40.05151321548262,45304.69706420083,20652.105598683887,20652.105598683887,65956.80266288471,82843.12299621843,82843.12299621843,20652.105598683887,103495.22859490232,103495.22859490232,103495.22859490232,128410.53111994785,97980.78519654143,60442.67760154024,41709.00843889021,24915.302525045518,0.0,66624.31096393573,21178.007146288688,1541.8524149343216,0.0,0.8865847843254916,2.818047316321221,0.0014959162575277712,354256.0759807822,1556755.528266838,4.394435646465213,1556755.528266838,4.394435646465213,0.85,0.09604320809007123,4.296143414572793,1.2681167959840973,1.0,0.0,4.29614341457165,1.2846328356231425,1.2849317926503798,3.344257826391962,19385.681384507952,1976.789360740717,3099.015535412006,3099.015535412006,6.664085856522898,5.14119756573088,-0.9543607389781075,6.095558304708987,3.37120207492489,3.37120207492489,0.9632005928356829,0.0,0.0,0.00023270576288262934,1.0001120572515012,0.00023267968943615098,198.94783722786684,0.0,5.207294921093411e-06,14.757473806378728,0.0583950886358892,7.809832076332661e-05,0.00015460744211930272,0.0006642157443047867,0.09604320808969483,0.07693493744663517,0.019108270643059654,0.09604337026048672,0.07693493744693668,0.019108270643134556,0.4046601825850288,0.4046601825850288,0.10050513516915646,0.0,4.683958692941019,4.368859029426972,5.956998676880232,4.673546342186057,4.363603407140431,5.9256839692696985,24915.302525045518,21178.007146288688,0.85,0.9899810100638438,0.680002485710128,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516747105750223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.74276365459,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.323201074927,1541.8524149343216,0.4046601825850288,0.10050513516915646,6.112885165565336,3.37120207492489
2265.0,-30.03209821379414,5.140764567509505,35.0263142771117,24.209117818996333,5.0244858354352795,-26.526444217509905,-40.08617730634285,1.518831839150857,-0.35811546002821615,-5.029180775609281,40.051427165826404,45303.85306852194,20651.959786564934,20651.959786564934,65955.81285508687,82842.35596493605,82842.35596493605,20651.959786564934,103494.31575150098,103494.31575150098,103494.31575150098,128409.4005839263,97980.33913614876,60442.15339215844,41709.095271100356,24915.08483242531,0.0,66624.18010352566,21177.82210756151,1541.8462423638152,0.0,0.8865838830037145,2.818055332622805,0.0014959162575277712,354252.7884045062,1556751.814050038,4.394465943546644,1556751.814050038,4.394465943546644,0.85,0.09604291615275226,4.296143414572793,1.2681159739615393,1.0,0.0,4.296143414574645,1.284634762113735,1.2849336860927016,3.3442528112067653,19385.593130625995,1976.7803613492881,3099.015535412006,3099.015535412006,6.664038805413512,5.140764567509505,-0.9545607361141757,6.095325303623681,3.371307140204399,3.371307140204399,0.9632306114869712,0.0,0.0,0.00023267968943615098,1.0001116527201037,0.0002326537130162505,198.94872311089975,0.0,5.18725578594766e-06,14.700682897375668,0.058400275891675145,7.809011618405002e-05,0.00015458957325210096,0.0006641389770886319,0.09604291615227054,0.07693446455090057,0.019108451601369973,0.0960431613325689,0.07693446455128644,0.01910845160146582,0.4046577184784093,0.4046577184784093,0.1005060927349363,0.0,4.681473233079373,4.367626019130739,5.949416434756927,4.671065315581075,4.362245582399623,5.918630907844772,24915.08483242531,21177.82210756151,0.85,0.989968097957825,0.6799911533339007,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516811602616477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.68597274559,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.300640689089,1541.8462423638152,0.4046577184784093,0.1005060927349363,6.112885165565336,3.371307140204399
2266.0,-30.03316695965,5.140332264571496,35.02626979026212,24.20858658095824,5.024108021487565,-26.527444022112302,-40.087112796585984,1.5183850839497388,-0.3602073731628934,-5.029449262460846,40.051332790224336,45303.06053604162,20651.876352561056,20651.876352561056,65954.93688860268,82841.68949905323,82841.68949905323,20651.876352561056,103493.56585161429,103493.56585161429,103493.56585161429,128408.39571191715,97979.96964209848,60441.65671402007,41709.23658675379,24914.82986030287,0.0,66624.06644705666,21177.60538125744,1541.8386478562647,0.0,0.886582856649095,2.8180515250500298,0.0014959162575277712,354249.08029107464,1556747.7404627695,4.394500443540014,1556747.7404627695,4.394500443540014,0.85,0.09604262468488803,4.296143414572793,1.2681153151346374,1.0,0.0,4.296143414572305,1.2846369052398823,1.2849357963455317,3.344247232077275,19385.520025537913,1976.7729067049313,3099.015535412006,3099.015535412006,6.664011882668876,5.140332264571496,-0.9547791081667834,6.0951113727382795,3.371411848350502,3.371411848350502,0.9632605281001434,0.0,0.0,0.0002326537130162505,1.0001112716802016,0.00023262782812695314,198.94960597000951,0.0,5.1679755701944606e-06,14.646042765931101,0.05840544386724534,7.80818435331483e-05,0.00015457186948310218,0.0006640629191580347,0.09604262468429103,0.07693399398402595,0.019108630700265083,0.09604244731263856,0.07693399398450416,0.01910863070038386,0.40465525162984206,0.40465525162984206,0.1005070367973226,0.0,4.679131672655444,4.366478407449904,5.94221566020002,4.66924188929795,4.361382192627332,5.912897101919896,24914.82986030287,21177.60538125744,0.85,0.9899566388823519,0.6799804177675354,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451687586663809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.631332614146,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.278122450993,1541.8386478562647,0.40465525162984206,0.1005070367973226,6.112885165565336,3.371411848350502
2267.0,-30.03423190182708,5.139901997541201,35.02622528308356,24.208142759185307,5.0238417892909,-26.528429244007384,-40.088031034078426,1.5180391314711317,-0.36317096951938765,-5.029637102732986,40.051243224420155,45302.20906710718,20651.632043635433,20651.632043635433,65953.8411107426,82840.91860906634,82840.91860906634,20651.632043635433,103492.55065270177,103492.55065270177,103492.55065270177,128407.12052452331,97979.54227207054,60441.14760807871,41709.32740443537,24914.56987182154,0.0,66623.8972762569,21177.38439104831,1541.8288926364646,0.0,0.8865822239017582,2.818068631823581,0.0014959162575277712,354246.486018135,1556743.874490964,4.394521712803297,1556743.874490964,4.394521712803297,0.85,0.09604229817928875,4.296143414572793,1.2681144700339066,1.0,0.0,4.296143414574027,1.2846385767235817,1.2849374349636697,3.3442428807719065,19385.435469579534,1976.7642843967649,3099.015535412006,3099.015535412006,6.66393304830266,5.139901997541201,-0.954948904521534,6.094850902062735,3.3715160445767185,3.3715160445767185,0.963290298450491,0.0,0.0,0.00023262782812695314,1.0001108766101725,0.00023260203800146032,198.95048569389112,0.0,5.149788526284895e-06,14.594500683491392,0.05841059365577162,7.80737242383203e-05,0.00015455410388863283,0.0006639865956163492,0.09604229817900975,0.07693349432342762,0.01910880385558213,0.09604235412181425,0.0769334943236511,0.019108803855637645,0.40465278694655904,0.40465278694655904,0.10050798814453171,0.0,4.676672737588774,4.365277537352711,5.9346378307089935,4.666466133213589,4.360120236789555,5.903966812711815,24914.56987182154,21177.38439104831,0.85,0.9899427053518665,0.6799693641346279,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516939911335451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.5797905317,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.255641968553,1541.8288926364646,0.40465278694655904,0.10050798814453171,6.112885165565336,3.3715160445767185
2268.0,-30.03529266246916,5.139472739517716,35.02618090483363,24.207641835697018,5.0235040128792905,-26.529417857177858,-40.088953462522454,1.517629207587745,-0.3655583101595994,-5.02988475069262,40.05115796533944,45301.3956753627,20651.510962818204,20651.510962818204,65952.9066381809,82840.21018834421,82840.21018834421,20651.510962818204,103491.7211511624,103491.7211511624,103491.7211511624,128406.08355327597,97979.14467331028,60440.64376997035,41709.44544815547,24914.36240211357,0.0,66623.80785026905,21177.208041796534,1541.823541523996,0.0,0.8865812707012406,2.8180711543362453,0.0014959162575277712,354243.0657605256,1556740.1944190732,4.394553753866438,1556740.1944190732,4.394553753866438,0.85,0.09604200692245116,4.296143414572793,1.268113755709492,1.0,0.0,4.296143414571861,1.2846405472146922,1.2849393727804295,3.3442377510872783,19385.35680392208,1976.756262732134,3099.015535412006,3099.015535412006,6.66389397756686,5.139472739517716,-0.9551542669887167,6.094627006506433,3.371620134463532,3.371620134463532,0.963320038418152,0.0,0.0,0.00023260203800146032,1.0001104421867204,0.0002325763517605924,198.95136197032932,0.0,5.130957992903989e-06,14.541134951889905,0.05841572461376453,7.806556867191639e-05,0.0001545364693295439,0.0006639108350214504,0.09604200692192322,0.07693302613965744,0.019108980782265785,0.0960420035051319,0.07693302614008034,0.019108980782370815,0.40465031999941836,0.40465031999941836,0.10050891764441668,0.0,4.6743002370282625,4.364123187754956,5.927308758751792,4.664326440533046,4.359039295329239,5.897517366551824,24914.36240211357,21177.208041796534,0.85,0.9899300079996036,0.6799580681004225,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517003728633828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.526424800104,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.233202061618,1541.823541523996,0.40465031999941836,0.10050891764441668,6.112885165565336,3.371620134463532
2269.0,-30.036349445003,5.139045290028329,35.026136586863245,24.20718917800116,5.023226197855632,-26.530396892702928,-40.08985933670772,1.5172736455557312,-0.3683825586014109,-5.030083839055095,40.05107096458038,45300.527372068325,20651.29393872641,20651.29393872641,65951.82131079474,82839.45124778622,82839.45124778622,20651.29393872641,103490.74518651262,103490.74518651262,103490.74518651262,128404.86857028236,97978.72073729802,60440.10926341204,41709.56830431775,24914.12338376973,0.0,66623.69168808748,21177.004876204268,1541.8152535815047,0.0,0.8865805713150708,2.818085111331459,0.0014959162575277712,354240.3161766649,1556736.4391772004,4.3945772631956235,1556736.4391772004,4.3945772631956235,0.85,0.09604168473953731,4.296143414572793,1.2681128847831857,1.0,0.0,4.296143414573587,1.2846422632421275,1.2849410562076886,3.344233283848503,19385.27292739012,1976.7477097061812,3099.015535412006,3099.015535412006,6.663823947555937,5.139045290028329,-0.9553302670624939,6.094375557090823,3.3717238116223496,3.3717238116223496,0.9633496604635284,0.0,0.0,0.0002325763517605924,1.0001100289335405,0.00023255076444798618,198.95223496729307,0.0,5.110312604568683e-06,14.482625921347648,0.0584208349263691,7.805756023502497e-05,0.00015451879152556745,0.0006638348886403129,0.0960416847392191,0.07693253432424872,0.019109150414970386,0.0960418871384585,0.0769325343245036,0.01910915041503371,0.40464785326285513,0.40464785326285513,0.10050983970584638,0.0,4.671858790679778,4.3629346039676875,5.919770436312604,4.661701280453713,4.357805266875005,5.889235817503845,24914.12338376973,21177.004876204268,0.85,0.9899154435866713,0.6799462206950655,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517067295883945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.46791576956,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.210810426695,1541.8152535815047,0.40464785326285513,0.10050983970584638,6.112885165565336,3.3717238116223496
2270.0,-30.037403067333905,5.13861841050036,35.02609220810346,24.206662934180372,5.022848585834781,-26.53138306388596,-40.090785117913015,1.5168285823868124,-0.3703198250463515,-5.030355754328473,40.05098055803681,45299.761757978165,20651.22554335624,20651.22554335624,65950.9873013344,82838.80539070586,82838.80539070586,20651.22554335624,103490.0309340621,103490.0309340621,103490.0309340621,128403.92643500917,97978.36542831713,60439.633231718595,41709.702440665045,24913.895500947074,0.0,66623.59794161213,21176.81117580501,1541.8093023578597,0.0,0.886579513067815,2.8180788662652874,0.0014959162575277712,354236.5608167305,1556732.536937603,4.394612835412552,1556732.536937603,4.394612835412552,0.85,0.09604139232516407,4.296143414572793,1.2681122451880946,1.0,0.0,4.296143414575466,1.284644397675435,1.2849431582651314,3.3442277274136467,19385.20262884452,1976.7405412495114,3099.015535412006,3099.015535412006,6.663801877524538,5.13861841050036,-0.9555498799046607,6.094168290405021,3.3718273189255807,3.3718273189255807,0.9633792339787374,0.0,0.0,0.00023255076444798618,1.0001097008333233,0.00023252525623360863,198.95310536037698,0.0,5.090653029814881e-06,14.426910686495374,0.058425925579398914,7.804937659365396e-05,0.00015450138785433223,0.0006637601199727463,0.09604139232453163,0.07693206983643203,0.019109322488099593,0.09604118895615305,0.07693206983693862,0.019109322488225437,0.4046453838483133,0.4046453838483133,0.10051073823593468,0.0,4.669600077392374,4.361854572222057,5.912716036951338,4.660035929282117,4.357022239222545,5.883976497074059,24913.895500947074,21176.81117580501,0.85,0.9899043182737266,0.6799356858162804,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517130625270247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.41220053471,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.188463127852,1541.8093023578597,0.4046453838483133,0.10051073823593468,6.112885165565336,3.3718273189255807
2271.0,-30.038452146410506,5.138193572332546,35.026047787583586,24.20622344305741,5.022586098703133,-26.532353632333784,-40.09168215617535,1.516487584626156,-0.3732197741440473,-5.03053932690236,40.05089058418453,45298.88979986037,20650.980580137682,20650.980580137682,65949.87037999806,82838.03732153101,82838.03732153101,20650.980580137682,103489.01790166869,103489.01790166869,103489.01790166869,128402.65026770935,97977.93566605143,60439.09820634336,41709.81939967563,24913.63236604066,0.0,66623.4517657163,21176.58751113456,1541.7992753405445,0.0,0.8865789035329709,2.8180956356664777,0.0014959162575277712,354234.0255553716,1556728.6533817027,4.394633324512088,1556728.6533817027,4.394633324512088,0.85,0.09604105361586557,4.296143414572793,1.2681113204127175,1.0,0.0,4.296143414571201,1.2846460452265456,1.2849447734286685,3.3442234384609604,19385.11759957743,1976.7318706772883,3099.015535412006,3099.015535412006,6.663722832029041,5.138193572332546,-0.9557163373863826,6.093909909718929,3.371930285751357,3.371930285751357,0.9634086530718163,0.0,0.0,0.00023252525623360863,1.0001092287147333,0.0002324998605726626,198.95397200697457,0.0,5.074938462611969e-06,14.38237560304232,0.05843100051786153,7.804144778835417e-05,0.00015448380844525444,0.0006636845963102047,0.09604105361560124,0.07693156756496998,0.01910948605063126,0.09604106983524084,0.07693156756518173,0.019109486050683848,0.4046429180844899,0.4046429180844899,0.10051164227340159,0.0,4.6672163827728355,4.360710000073993,5.905291933281319,4.657319552758338,4.355785944181605,5.87524409415056,24913.63236604066,21176.58751113456,0.85,0.9898897254965577,0.6799240897808103,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517193765801677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.36766545125,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.166143912322,1541.7992753405445,0.4046429180844899,0.10051164227340159,6.112885165565336,3.371930285751357
