time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2272.0,-30.039497392888286,5.137770174053565,35.02600361052381,24.205762857478135,5.022290758791996,-26.533324036659664,-40.09258666830135,1.516117402563368,-0.37574317551423064,-5.030757122657799,40.05080883435487,45298.06870051944,20650.807793477736,20650.807793477736,65948.87649399717,82837.31982145752,82837.31982145752,20650.807793477736,103488.12761493526,103488.12761493526,103488.12761493526,128401.56218164989,97977.54063493248,60438.598412207735,41709.93580302749,24913.434566714623,0.0,66623.37036974212,21176.41938170743,1541.7937949883237,0.0,0.8865780897436784,2.818103442591965,0.0014959162575277712,354231.01766720717,1556725.1248069685,4.394660679515875,1556725.1248069685,4.394660679515875,0.8500000000000001,0.09604074220858061,4.296143414572793,1.2681105505907908,1.0,0.0,4.296143414572178,1.2846478290479766,1.2849465250387255,3.34421879477784,19385.039441932604,1976.7239008155289,3099.015535412006,3099.015535412006,6.663667076690619,5.137770174053565,-0.9559028415924953,6.09367301564606,3.3720331569215674,3.3720331569215674,0.9634380448347335,0.0,0.0,0.0002324998605726626,1.000108830581643,0.00023247456023105546,198.95483549408016,0.0,5.052567616953818e-06,14.318976626447121,0.05843605308547848,7.803345367654173e-05,0.00015446640689612088,0.0006636098367594911,0.09604074220817103,0.07693109055900017,0.019109651649170858,0.09604090635982841,0.07693109055932827,0.019109651649252345,0.404640450605769,0.404640450605769,0.10051252358511045,0.0,4.664861202445593,4.3595900034735,5.897912855624156,4.655013947143573,4.354699781143495,5.867979187652168,24913.434566714623,21176.41938170743,0.85,0.98987601689915,0.6799125959723611,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517256634590243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.30426647466,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.143880592577,1541.7937949883237,0.404640450605769,0.10051252358511045,6.112885165565336,3.3720331569215674
2273.0,-30.04053888469883,5.137347777278188,35.0259594053677,24.205256590526574,5.021951459677542,-26.534295457232492,-40.09349128520114,1.5157080322112328,-0.3781024752350959,-5.0310001508727495,40.05071966186495,45297.26544124582,20650.687613045262,20650.687613045262,65947.95305429108,82836.59491940646,82836.59491940646,20650.687613045262,103487.28253245172,103487.28253245172,103487.28253245172,128400.48506935868,97977.1176029031,60438.09588257626,41710.0241336965,24913.202536906956,0.0,66623.22667060346,21176.222156370914,1541.786934893832,0.0,0.8865771742416007,2.818106137840471,0.0014959162575277712,354227.6613275188,1556721.2758542194,4.394691453570237,1556721.2758542194,4.394691453570237,0.8500000000000001,0.09604042891605359,4.296143414572793,1.2681098269252105,1.0,0.0,4.296143414572503,1.2846497959664733,1.2849484599107837,3.3442136744673667,19384.95574425535,1976.7153660276801,3099.015535412006,3099.015535412006,6.663628296493778,5.137347777278188,-0.9561043759746619,6.09345215325285,3.372135754394629,3.372135754394629,0.9634673583984654,0.0,0.0,0.00023247456023105546,1.0001084405532268,0.000232449353294587,198.95569588600193,0.0,5.033625302394329e-06,14.265294106985527,0.058441086710780875,7.802545939593164e-05,0.0001544491008351238,0.0006635354874395063,0.09604042891555678,0.07693061512515839,0.019109813790398392,0.09604047171288052,0.07693061512555636,0.019109813790497227,0.40463798248299854,0.40463798248299854,0.10051338449838852,0.0,4.662563302463241,4.358476595570551,5.890796998036933,4.652897675637632,4.353565199535069,5.861867477209728,24913.202536906956,21176.222156370914,0.85,0.9898642913281422,0.6799020057254686,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517319274217588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.250583955196,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.121659083257,1541.786934893832,0.40463798248299854,0.10051338449838852,6.112885165565336,3.372135754394629
2274.0,-30.041576577753844,5.136926895837446,35.02591513921581,24.204796668514632,5.021651084399934,-26.535259565583065,-40.094387240800984,1.515334072229152,-0.3804794675291987,-5.031211785211647,40.050629474944,45296.44138078186,20650.505772889017,20650.505772889017,65946.94715367087,82835.90207079914,82835.90207079914,20650.505772889017,103486.40784368815,103486.40784368815,103486.40784368815,128399.3589442351,97976.74179861974,60437.58771336556,41710.17120583798,24912.951100546943,0.0,66623.12230638492,21176.0084354649,1541.7782410314044,0.0,0.8865764224299242,2.818112735966449,0.0014959162575277712,354224.7385730939,1556717.3831228937,4.39471672530197,1556717.3831228937,4.39471672530197,0.85,0.09604009553054214,4.296143414572793,1.2681090301787479,1.0,0.0,4.2961434145717865,1.2846515970782626,1.2849502290574903,3.344208985801048,19384.88139067586,1976.7077840726304,3099.015535412006,3099.015535412006,6.663569619744933,5.136926895837446,-0.9562869440724455,6.093213839909891,3.372237948324146,3.372237948324146,0.9634965566640418,0.0,0.0,0.000232449353294587,1.0001080459241696,0.00023242424080269008,198.9565531462466,0.0,5.015063586237371e-06,14.21269020339671,0.05844610177436711,7.801754240329885e-05,0.00015443181089128816,0.0006634612073611585,0.09604009553018088,0.07693012436650673,0.019109971163674144,0.09604007357780246,0.07693012436679611,0.019109971163746034,0.4046355134980384,0.4046355134980384,0.1005142401422211,0.0,4.660280006172684,4.357392908779673,5.883634807016506,4.650732317682468,4.352659539345723,5.854580505489025,24912.951100546943,21176.0084354649,0.85,0.9898507435661081,0.6798907017967966,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45173816893484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.19798005161,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.099477950891,1541.7782410314044,0.4046355134980384,0.1005142401422211,6.112885165565336,3.372237948324146
2275.0,-30.042610759854572,5.136507386847896,35.025870925337344,24.204316455312096,5.0213455669551115,-26.536221027979202,-40.09527900544924,1.5149558350796184,-0.3830802689388406,-5.0314307888530445,40.050542465200245,45295.61493834651,20650.34107874603,20650.34107874603,65945.95601709254,82835.14385990688,82835.14385990688,20650.34107874603,103485.48493865291,103485.48493865291,103485.48493865291,128398.20768195846,97976.29689946056,60437.07351495276,41710.24820500867,24912.722743305556,0.0,66622.97094831422,21175.81433180972,1541.771037372389,0.0,0.8865756215328523,2.818121423587645,0.0014959162575277712,354221.7140655957,1556713.6275348018,4.394743647043969,1556713.6275348018,4.394743647043969,0.85,0.09603976909247909,4.296143414572793,1.2681082087056716,1.0,0.0,4.296143414573039,1.2846534180049736,1.2849520181449685,3.344204245565756,19384.793366546117,1976.698808109407,3099.015535412006,3099.015535412006,6.663516475725126,5.136507386847896,-0.9564736592050478,6.092981046052944,3.372339895384986,3.372339895384986,0.9635256843957103,0.0,0.0,0.00023242424080269008,1.0001076812533976,0.00023239921576384803,198.95740751250403,0.0,4.9962948287233e-06,14.159499544601832,0.058451098069195837,7.80096631809318e-05,0.00015441457762175827,0.0006633871707637562,0.09603976909207822,0.07692964097943382,0.0191101281126444,0.09603983415969891,0.07692964097975494,0.01911012811272415,0.4046330448841354,0.4046330448841354,0.10051508401569728,0.0,4.657979761194895,4.356275343149605,5.876524679459067,4.648350519914231,4.351392585041708,5.847664445924295,24912.722743305556,21175.81433180972,0.85,0.9898381155690744,0.6798798416463089,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451744387733496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.14478939281,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.077338203864,1541.771037372389,0.4046330448841354,0.10051508401569728,6.112885165565336,3.372339895384986
2276.0,-30.043640765659568,5.136089203021742,35.0258267229217,24.20384738305586,5.021035766434116,-26.53717915948174,-40.096173983160384,1.5145741602564722,-0.38537662916229465,-5.03165160791646,40.050454371315276,45294.82220480641,20650.182059138515,20650.182059138515,65945.00426394492,82834.4521975269,82834.4521975269,20650.182059138515,103484.63425666542,103484.63425666542,103484.63425666542,128397.12299879719,97975.914900651,60436.58918104764,41710.3619106704,24912.48874213177,0.0,66622.85065280217,21175.615430812002,1541.7635601339196,0.0,0.8865748153063504,2.818125886296389,0.0014959162575277712,354218.66450708226,1556709.8251590661,4.394770747965318,1556709.8251590661,4.394770747965318,0.85,0.09603943936246655,4.296143414572793,1.2681074894359337,1.0,0.0,4.296143414573603,1.284655254834746,1.2849538232514657,3.3441994639452393,19384.717787368056,1976.691101178084,3099.015535412006,3099.015535412006,6.66346516278213,5.136089203021742,-0.9566612568054369,6.092750459827179,3.372441554999534,3.372441554999534,0.9635547299998669,0.0,0.0,0.00023239921576384803,1.0001072472921326,0.00023237429425002849,198.95825843504548,0.0,4.9789168509146616e-06,14.11025035549215,0.058456076986046754,7.800175630908663e-05,0.0001543974594547614,0.000663313628663343,0.09603943936206441,0.07692915654186865,0.019110282820195758,0.0960394331383944,0.07692915654219078,0.019110282820275767,0.4046305737893039,0.4046305737893039,0.10051591685661108,0.0,4.655725112307039,4.355196821545405,5.869487074510403,4.64627497875415,4.3504668210788395,5.840913432931416,24912.48874213177,21175.615430812002,0.85,0.9898256171536435,0.6798691704270583,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517505855419555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.09554020371,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.055234203188,1541.7635601339196,0.4046305737893039,0.10051591685661108,6.112885165565336,3.372441554999534
2277.0,-30.044666667752967,5.135672499257511,35.025782554325666,24.203386483155214,5.02074002486952,-26.538132191040283,-40.097060648817546,1.5142055481568666,-0.387816072238536,-5.031862155190384,40.050366951539665,45294.01149162375,20650.00445170768,20650.00445170768,65944.01594333143,82833.73530851497,82833.73530851497,20650.00445170768,103483.73976022264,103483.73976022264,103483.73976022264,128395.99446958085,97975.51197997415,60436.091194069784,41710.46753989374,24912.254709358203,0.0,66622.72224925194,21175.41650295447,1541.7558427278427,0.0,0.8865740589885928,2.818133436231087,0.0014959162575277712,354215.75682336756,1556706.0518866954,4.394796171258296,1556706.0518866954,4.394796171258296,0.85,0.09603910322746383,4.296143414572793,1.268106694337912,1.0,0.0,4.296143414572584,1.2846570303590117,1.2849555671711186,3.3441948419277225,19384.638068759465,1976.6829721423182,3099.015535412006,3099.015535412006,6.6634078518623205,5.135672499257511,-0.9568424450612882,6.0925149443188,3.3725429151900577,3.3725429151900577,0.9635836900543022,0.0,0.0,0.00023237429425002849,1.0001068208782349,0.00023234947447510764,198.9591059737578,0.0,4.958340987100918e-06,14.051938357444001,0.05846103532703385,7.799392360250299e-05,0.0001543803706475255,0.0006632402126966736,0.09603910322709619,0.07692866835622598,0.019110434870870198,0.09603912777161294,0.07692866835652047,0.019110434870943358,0.40462810233335683,0.40462810233335683,0.10051674053109488,0.0,4.653471696110444,4.354122827391961,5.862437717440628,4.6440460829518315,4.349430290656585,5.833836898507457,24912.254709358203,21175.41650295447,0.85,0.9898126902803326,0.6798583120360611,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517567583722946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.037228205656,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.0331793949,1541.7558427278427,0.40462810233335683,0.10051674053109488,6.112885165565336,3.3725429151900577
2278.0,-30.045689145157137,5.135257158775897,35.0257384368048,24.20292142722758,5.020437091598766,-26.539082859107996,-40.09794315844772,1.5138308055493392,-0.3901545864448508,-5.03207854227012,40.05028010200051,45293.19816795798,20649.84085779378,20649.84085779378,65943.03902575176,82833.03145150967,82833.03145150967,20649.84085779378,103482.87230930345,103482.87230930345,103482.87230930345,128394.89923853672,97975.11751170267,60435.58621790665,41710.59032644002,24912.026929233263,0.0,66622.61725567328,21175.22288984827,1541.7486219596742,0.0,0.886573270831116,2.8181389735694022,0.0014959162575277712,354212.76851073484,1556702.3032341048,4.3948226648609,1556702.3032341048,4.3948226648609,0.8499999999999999,0.09603876865803526,4.296143414572793,1.2681058635236697,1.0,0.0,4.296143414571533,1.284658834351616,1.2849573396963432,3.3441901458149483,19384.560022475063,1976.6750136361616,3099.015535412006,3099.015535412006,6.663355062867872,5.135257158775897,-0.9570268710486474,6.092284029824544,3.372644024892884,3.372644024892884,0.9636125785408239,0.0,0.0,0.00023234947447510764,1.00010646516081,0.00023232473998430507,198.95995068953843,0.0,4.938120228722269e-06,13.99463272819891,0.05846597344726257,7.798612833187224e-05,0.0001543633461432354,0.0006631670729846813,0.09603876865764997,0.07692818333679324,0.01911058532085673,0.09603878130335887,0.07692818333710186,0.019110585320933397,0.40462563014416825,0.40462563014416825,0.10051755146773603,0.0,4.651246711585657,4.353069030370648,5.855450556905737,4.641923955825291,4.348446284729107,5.827087281265278,24912.026929233263,21175.22288984827,0.85,0.9897995867182229,0.6798471755340866,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517629066589064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.979922576415,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.011172464106,1541.7486219596742,0.40462563014416825,0.10051755146773603,6.112885165565336,3.372644024892884
2279.0,-30.046708178304335,5.134843244207938,35.025694353201814,24.202460736874514,5.02013953047823,-26.540029889585,-40.098821302503325,1.5134612417589597,-0.39251617286385,-5.032290144376308,40.050192854874254,45292.38152723891,20649.66974815505,20649.66974815505,65942.05127539395,82832.32317364379,82832.32317364379,20649.66974815505,103481.99292179884,103481.99292179884,103481.99292179884,128393.78779446798,97974.71945977485,60435.07875641897,41710.71189261764,24911.794872669143,0.0,66622.50676528679,21175.02564176877,1541.741046204755,0.0,0.8865725085000183,2.818145374804329,0.0014959162575277712,354209.8462978774,1556698.537427488,4.394848290350354,1556698.537427488,4.394848290350354,0.85,0.0960384286891364,4.296143414572793,1.268105083811097,1.0,0.0,4.296143414571412,1.284660613950602,1.2849590879317592,3.344185513216013,19384.48126715756,1976.66698282875,3099.015535412006,3099.015535412006,6.663299848675892,5.134843244207938,-0.9572081793051694,6.092051423513108,3.3727448513463596,3.3727448513463596,0.9636413860989599,0.0,0.0,0.00023232473998430507,1.0001061073969526,0.0002323000912263132,198.96079256615792,0.0,4.921173070409829e-06,13.946604481541454,0.05847089462033298,7.797837233764984e-05,0.00015434636764665523,0.000663094130928409,0.09603842868876926,0.07692769568246108,0.01911073300630818,0.09603844495894381,0.07692769568275515,0.019110733006381254,0.404623157877683,0.404623157877683,0.10051835128778812,0.0,4.649034882745184,4.352025180120961,5.84848993545063,4.639773971512454,4.347451238899055,5.820242054546611,24911.794872669143,21175.02564176877,0.85,0.9897864021795202,0.6798360452993072,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451769034470661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.931894329755,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.989199944519,1541.741046204755,0.404623157877683,0.10051835128778812,6.112885165565336,3.3727448513463596
2280.0,-30.047723073030717,5.134430730248973,35.02565031227907,24.20199477290737,5.019841472019442,-26.54097324472306,-40.09969885284079,1.5130916437118458,-0.39494148848876875,-5.032502157579988,40.05010593080415,45291.58147287739,20649.501675075797,20649.501675075797,65941.08314795319,82831.59437246637,82831.59437246637,20649.501675075797,103481.09604754216,103481.09604754216,103481.09604754216,128392.66129801824,97974.2988872494,60434.58567933019,41710.79245324357,24911.565250476073,0.0,66622.35770371964,21174.83046290466,1541.7336192111509,0.0,0.8865717428970035,2.818152568647708,0.0014959162575277712,354206.9184267617,1556694.7855716385,4.394874025854217,1556694.7855716385,4.394874025854217,0.85,0.09603808715924543,4.296143414572793,1.2681043040985243,1.0,0.0,4.29614341457309,1.2846623935375876,1.2849608362652274,3.3441808806611517,19384.39805609775,1976.6584976620713,3099.015535412006,3099.015535412006,6.66324561433039,5.134430730248973,-0.9573894700351335,6.091820200284107,3.3728454157163186,3.3728454157163186,0.963670118776091,0.0,0.0,0.0002323000912263132,1.000105677339341,0.0002322755449647273,198.96163103006126,0.0,4.9041364258357205e-06,13.898322630818432,0.05847579875675882,7.797062229971934e-05,0.00015432946892659385,0.0006630215316035026,0.09603808715886887,0.07692720859028505,0.01911087856858382,0.09603814453590485,0.07692720859058667,0.019110878568658757,0.4046206854502666,0.4046206854502666,0.10051913916649946,0.0,4.646822879270701,4.350970024862988,5.841574622544215,4.637560669091215,4.346350095276307,5.813507197218712,24911.565250476073,21174.83046290466,0.85,0.9897740851682827,0.6798255575747763,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517751416897906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.88361247903,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.967262342298,1541.7336192111509,0.4046206854502666,0.10051913916649946,6.112885165565336,3.3728454157163186
2281.0,-30.04873446736883,5.134019881404023,35.025606381104424,24.20156163806098,5.019568042993178,-26.54191098587146,-40.10056802127508,1.5127445614956492,-0.3973012555184141,-5.03269720081779,40.050021045564705,45290.76032344489,20649.301861394055,20649.301861394055,65940.06218483894,82830.90104700744,82830.90104700744,20649.301861394055,103480.2029084015,103480.2029084015,103480.2029084015,128391.54378950653,97973.92292015468,60434.080825620156,41710.93566059392,24911.340881105036,0.0,66622.27654169896,21174.63974893928,1541.7261060888038,0.0,0.8865710564007145,2.818160882300437,0.0014959162575277712,354204.22492514894,1556691.1217233106,4.3948971022360706,1556691.1217233106,4.3948971022360706,0.85,0.09603773704855093,4.296143414572793,1.2681034782296048,1.0,0.0,4.296143414571296,1.284664067605739,1.2849624791869432,3.3441765228007228,19384.32367030573,1976.6509124222575,3099.015535412006,3099.015535412006,6.663181137828268,5.134019881404023,-0.9575602287267078,6.091580110130731,3.3729457127457105,3.3729457127457105,0.963698775070203,0.0,0.0,0.0002322755449647273,1.0001053137115063,0.00023225108574088655,198.96246660829408,0.0,4.883764240816616e-06,13.840587858474288,0.05848068252099963,7.796294698805835e-05,0.00015431259797666898,0.0006629490515830853,0.09603773704823804,0.07692671631075478,0.01911102073748327,0.09603788547605283,0.0769267163110054,0.019111020737545538,0.4046182115123679,0.4046182115123679,0.1005199156004425,0.0,4.644613876982191,4.349940013787432,5.834572983474459,4.635395945299365,4.3454526284127155,5.806193013854113,24911.340881105036,21174.63974893928,0.85,0.9897599663014665,0.6798140603180582,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517812241555197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.82587770669,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.945373678669,1541.7261060888038,0.4046182115123679,0.1005199156004425,6.112885165565336,3.3729457127457105
2282.0,-30.049741808371945,5.1336103645985975,35.025562554263225,24.20110077308493,5.01927014899734,-26.542847525267902,-40.10143698016179,1.5123758658930588,-0.3995949503041061,-5.0329108173932084,40.049936222106,45289.9569672031,20649.142016651043,20649.142016651043,65939.09898385414,82830.19358735246,82830.19358735246,20649.142016651043,103479.33560400351,103479.33560400351,103479.33560400351,128390.4607424007,97973.52050768485,60433.581290983195,41711.04357411295,24911.12513839718,0.0,66622.16871251013,21174.456367637602,1541.7195173817518,0.0,0.8865702749994706,2.8181661544334653,0.0014959162575277712,354201.27494851965,1556687.4605480977,4.394923368851086,1556687.4605480977,4.394923368851086,0.85,0.09603739359201402,4.296143414572793,1.2681026842305436,1.0,0.0,4.296143414572741,1.2846658425897126,1.2849642231596583,3.3441719022530783,19384.244052246846,1976.6427936397085,3099.015535412006,3099.015535412006,6.663129558627976,5.1336103645985975,-0.9577417946889657,6.091352159287563,3.373045824561232,3.373045824561232,0.9637273784460663,0.0,0.0,0.00023225108574088655,1.000104892494226,0.00023222672690027604,198.96329884396212,0.0,4.866467506681194e-06,13.791568913934503,0.05848554898850631,7.795527422510674e-05,0.0001542958115157798,0.0006628769345396823,0.09603739359163171,0.07692623224057019,0.01911116135106152,0.09603757006834363,0.07692623224087643,0.0191111613511376,0.4046157371880602,0.4046157371880602,0.10052067303124174,0.0,4.642437640340802,4.3489220311106465,5.827688584766122,4.633315867089095,4.3444477778822375,5.799741791381621,24911.12513839718,21174.456367637602,0.85,0.9897471105811102,0.6798031022172155,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517872856911551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.77685876215,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.923521309662,1541.7195173817518,0.4046157371880602,0.10052067303124174,6.112885165565336,3.373045824561232
2283.0,-30.050745498274935,5.133201986244591,35.025518670565944,24.20062213148924,5.018951534348857,-26.543782850099408,-40.10230946643276,1.511988886173605,-0.40174120715863637,-5.03313507356096,40.0498469123827,45289.186242911324,20649.00540248087,20649.00540248087,65938.19164539219,82829.49871040638,82829.49871040638,20649.00540248087,103478.50411288725,103478.50411288725,103478.50411288725,128389.39096038173,97973.1201593607,60433.103988822295,41711.129078376,24910.886847494472,0.0,66622.01592587047,21174.2538203703,1541.7118838772508,0.0,0.8865694556209298,2.818168239524871,0.0014959162575277712,354198.1780632663,1556683.605742437,4.394950912097534,1556683.605742437,4.394950912097534,0.85,0.09603704639464851,4.296143414572793,1.2681019160570575,1.0,0.0,4.2961434145719375,1.2846677028908917,1.284966052598272,3.3441670596257445,19384.164842583043,1976.634716501868,3099.015535412006,3099.015535412006,6.663085475541392,5.133201986244591,-0.9579295992653005,6.091131585509891,3.373145653460602,3.373145653460602,0.9637559009887434,0.0,0.0,0.00023222672690027604,1.0001045131533293,0.00023220245868910762,198.96412806930977,0.0,4.846515283882842e-06,13.735024314523974,0.05849039550379019,7.794757101832048e-05,0.00015427915588195557,0.0006628053795481128,0.09603704639423671,0.07692574710685673,0.019111299287379983,0.09603707685503624,0.07692574710718657,0.019111299287461938,0.4046132625976742,0.4046132625976742,0.10052141770434847,0.0,4.640316242464564,4.347923848668756,5.8210013441769775,4.631393866402334,4.343508758661187,5.793822629548174,24910.886847494472,21174.2538203703,0.85,0.9897357612048371,0.6797930926212751,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517933229822102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.72031416274,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.901716429318,1541.7118838772508,0.4046132625976742,0.10052141770434847,6.112885165565336,3.373145653460602
2284.0,-30.05174578385008,5.132795112685767,35.02547475072661,24.20017017228531,5.018663021685331,-26.544712100054063,-40.10317350095136,1.5116293378893997,-0.40405869427655716,-5.033336587404435,40.04975809229013,45288.39370179902,20648.82482705881,20648.82482705881,65937.21852885783,82828.78921996994,82828.78921996994,20648.82482705881,103477.61404702875,103477.61404702875,103477.61404702875,128388.25608357327,97972.71673191643,60432.61647736033,41711.22250506233,24910.642036544523,0.0,66621.86454160686,21174.045731062844,1541.7033507433891,0.0,0.8865687503907786,2.8181752407992464,0.0014959162575277712,354195.39525826514,1556679.7720774794,4.3949746182962395,1556679.7720774794,4.3949746182962395,0.85,0.09603668695376047,4.296143414572793,1.2681011973368004,1.0,0.0,4.296143414572551,1.2846694347056604,1.284967753636983,3.3441625514793323,19384.08502370957,1976.6265772419297,3099.015535412006,3099.015535412006,6.663027206900916,5.132795112685767,-0.9581035568952947,6.090898669581062,3.373245143264808,3.373245143264808,0.9637843266470879,0.0,0.0,0.00023220245868910762,1.000104159500979,0.0002321782751158334,198.9649544881503,0.0,4.828503474925669e-06,13.683978847939347,0.05849522400726512,7.793994312585859e-05,0.00015426251556324903,0.0006627338903524853,0.09603668695343147,0.0769252526096926,0.019111434343738867,0.09603670749843994,0.07692525260995613,0.01911143434380434,0.4046107883169847,0.4046107883169847,0.10052215954262796,0.0,4.638187306941177,4.346922389918859,5.814289571724146,4.629277893127892,4.342537036329986,5.787056553669856,24910.642036544523,21174.045731062844,0.85,0.9897234036084137,0.6797827411977548,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517993384388475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.669268696154,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.87995111465,1541.7033507433891,0.4046107883169847,0.10052215954262796,6.112885165565336,3.373245143264808
2285.0,-30.05274238379211,5.132389619180873,35.02543087790059,24.199713707808428,5.018369475171727,-26.545638536098142,-40.10403327466918,1.5112656274774932,-0.4063293363846583,-5.033544365802264,40.04967162196019,45287.59949034927,20648.65922058731,20648.65922058731,65936.25871093658,82828.08194098673,82828.08194098673,20648.65922058731,103476.74116157403,103476.74116157403,103476.74116157403,128387.1557022517,97972.31175403477,60432.12345093704,41711.32033677526,24910.414540677662,0.0,66621.73487745292,21173.852359576013,1541.6959575750004,0.0,0.886568004703838,2.8181808926589853,0.0014959162575277712,354192.5259608807,1556676.0398401534,4.394999684471272,1556676.0398401534,4.394999684471272,0.85,0.0960363330235999,4.296143414572793,1.26810036981944,1.0,0.0,4.296143414570939,1.2846711858176967,1.284969474086096,3.3441579931118994,19384.00489807916,1976.6184067014897,3099.015535412006,3099.015535412006,6.6629737684881025,5.132389619180873,-0.9582809728390052,6.090670592019878,3.3733444063849705,3.3733444063849705,0.963812687538563,0.0,0.0,0.0002321782751158334,1.000103776545927,0.00023215418295660366,198.9657778680099,0.0,4.811683555867772e-06,13.636311197329267,0.05850003569082098,7.793235353373726e-05,0.00015424592158209613,0.0006626626002296337,0.09603633302324176,0.07692476375424452,0.019111569268997236,0.09603635878418589,0.0769247637545314,0.019111569269068505,0.4046083134198347,0.4046083134198347,0.10052289316661886,0.0,4.636073929631323,4.345926820074169,5.807632846581214,4.6272150294175844,4.341553226487122,5.7806079672308215,24910.414540677662,21173.852359576013,0.85,0.9897109229026048,0.6797721430349023,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451805333539556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.62160104554,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.858220543687,1541.6959575750004,0.4046083134198347,0.10052289316661886,6.112885165565336,3.3733444063849705
2286.0,-30.053735059111553,5.131985244531297,35.02538695267331,24.199239815957867,5.018052593188978,-26.546563773019226,-40.10489283883942,1.5108813070965619,-0.40839055221624676,-5.03376677248326,40.04958235002526,45286.82247119595,20648.524957949106,20648.524957949106,65935.34742914505,82827.40030689002,82827.40030689002,20648.524957949106,103475.92526483913,103475.92526483913,103475.92526483913,128386.10170287779,97971.92065443385,60431.635779993,41711.42763826762,24910.176438038652,0.0,66621.60407630628,21173.649972332852,1541.68829782005,0.0,0.8865671945993423,2.818182073798798,0.0014959162575277712,354189.45467572764,1556672.1866868853,4.395026916066914,1556672.1866868853,4.395026916066914,0.85,0.0960359810883314,4.296143414572793,1.26809964670334,1.0,0.0,4.296143414575227,1.2846730331447507,1.284971290889923,3.344153184298004,19383.927518292527,1976.6105161591906,3099.015535412006,3099.015535412006,6.662930444201192,5.131985244531297,-0.9584670011384002,6.090452245669697,3.3734434076988036,3.3734434076988036,0.9638409736282296,0.0,0.0,0.00023215418295660366,1.0001033686939376,0.00023213018796225052,198.96659801136923,0.0,4.793515201664383e-06,13.584822081516862,0.058504829206022645,7.792476647441025e-05,0.0001542294164821934,0.0006625916919533797,0.09603598108792229,0.07692427763995183,0.019111703447970464,0.09603583413445355,0.07692427764027952,0.019111703448051885,0.40460583771913744,0.40460583771913744,0.10052361908420074,0.0,4.634020976929378,4.344962375053569,5.801155528393679,4.625376220267015,4.340685729707559,5.774820064809944,24910.176438038652,21173.649972332852,0.85,0.9896991875732202,0.6797618144907747,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451811306597862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.57011192973,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.836530465385,1541.68829782005,0.40460583771913744,0.10052361908420074,6.112885165565336,3.3734434076988036
2287.0,-30.0547239179357,5.131582697031117,35.025343082886046,24.198814120050542,5.017795997842189,-26.547479545440968,-40.10573969045652,1.5105516253475277,-0.4108970798681071,-5.033945912254031,40.04949611436322,45286.006603007874,20648.30570002157,20648.30570002157,65934.31230302944,82826.66653657334,82826.66653657334,20648.30570002157,103474.97223659491,103474.97223659491,103474.97223659491,128384.9105852432,97971.5018102836,60431.13368392431,41711.52014039922,24909.93834864828,0.0,66621.4584890475,21173.447596351038,1541.6796342281154,0.0,0.8865665940397871,2.818194184172245,0.0014959162575277712,354186.9808924051,1556668.4645920058,4.395047103848491,1556668.4645920058,4.395047103848491,0.85,0.09603561028415283,4.296143414572793,1.2680987625895068,1.0,0.0,4.296143414572885,1.2846746247140677,1.2849728520013834,3.3441490412632637,19383.844649194976,1976.602065862958,3099.015535412006,3099.015535412006,6.662859693369183,5.131582697031117,-0.9586267565102924,6.0902094535414095,3.373542070711483,3.373542070711483,0.9638691630604237,0.0,0.0,0.00023213018796225052,1.0001029720923034,0.0002321062874921907,198.96741500749295,0.0,4.774202395746502e-06,13.530089589545588,0.05850960340841839,7.791729229196532e-05,0.0001542128956702852,0.0006625207161760969,0.09603561028389482,0.07692377639125716,0.01911183389263765,0.09603564208760966,0.07692377639146385,0.01911183389268899,0.4046033626001284,0.4046033626001284,0.10052434528286058,0.0,4.631896754151228,4.343961842605438,5.794464670478362,4.623048832385905,4.3396223485910355,5.767358455483134,24909.93834864828,21173.447596351038,0.85,0.9896858129257103,0.6797510536406652,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518172561808598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.51537943776,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.81488579036,1541.6796342281154,0.4046033626001284,0.10052434528286058,6.112885165565336,3.373542070711483
2288.0,-30.05570919210698,5.131181159873958,35.02529927097641,24.198345571663253,5.017477801853492,-26.548398251792364,-40.10659820688886,1.5101668615389507,-0.4128016712232352,-5.034172450124493,40.04941006057422,45285.25920834702,20648.184458858992,20648.184458858992,65933.44366720601,82826.01365416907,82826.01365416907,20648.184458858992,103474.19811302806,103474.19811302806,103474.19811302806,128383.92014309412,97971.13570839989,60430.67198446462,41711.62635992807,24909.722030066063,0.0,66621.34838999413,21173.263725556153,1541.673325080431,0.0,0.8865657511989558,2.8181928179889786,0.0014959162575277712,354183.8525969654,1556664.750353816,4.395075435935199,1556664.750353816,4.395075435935199,0.85,0.09603526221475459,4.296143414572793,1.2680980933224784,1.0,0.0,4.296143414571931,1.284676473729,1.2849746707395802,3.3441442280813933,19383.772215253386,1976.5946796564972,3099.015535412006,3099.015535412006,6.662820570892643,5.131181159873958,-0.9588146465166512,6.0899958063906094,3.373640610956481,3.373640610956481,0.9638973174161374,0.0,0.0,0.0002321062874921907,1.0001025996249808,0.00023208247591719695,198.96822904786313,0.0,4.755414745267906e-06,13.476845388089247,0.05851435882316366,7.790971583419036e-05,0.00015419657165800034,0.0006624505858782199,0.09603526221432608,0.07692329585942206,0.019111966354904017,0.09603511121875208,0.0769232958597653,0.01911196635498929,0.40460088511420267,0.40460088511420267,0.10052505443342719,0.0,4.62987965887919,4.343030408394611,5.7880353652026315,4.62137077890128,4.338878031869285,5.7618840577268315,24909.722030066063,21173.263725556153,0.85,0.9896744100890723,0.6797409584575208,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451823182936065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.4621352363,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.793284483278,1541.673325080431,0.40460088511420267,0.10052505443342719,6.112885165565336,3.373640610956481
2289.0,-30.056690912894453,5.130781768424175,35.02525558833825,24.197951761912577,5.01725167670864,-26.549304551843786,-40.10743227610362,1.5098653156580528,-0.4153715100512727,-5.034330205804104,40.04932620201327,45284.41968100816,20647.926973973998,20647.926973973998,65932.34665498216,82825.28586803233,82825.28586803233,20647.926973973998,103473.21284200632,103473.21284200632,103473.21284200632,128382.70221794574,97970.73293353712,60430.15639260747,41711.751712144054,24909.489375939418,0.0,66621.24108808348,21173.065969548505,1541.6644811968506,0.0,0.8865652510228113,2.81820826371228,0.0014959162575277712,354181.67413792654,1556661.1308721078,4.395092249368916,1556661.1308721078,4.395092249368916,0.85,0.09603487959180923,4.296143414572793,1.2680971597554165,1.0,0.0,4.2961434145726525,1.2846779333267966,1.2849761000843787,3.3441404286033913,19383.692525494378,1976.5865535625703,3099.015535412006,3099.015535412006,6.662737484866755,5.130781768424175,-0.9589608814848685,6.089742649909043,3.3737387850757896,3.3737387850757896,0.9639253671645113,0.0,0.0,0.00023208247591719695,1.0001022304051201,0.00023205875245692158,198.96904015825072,0.0,4.73774690734522e-06,13.426774735416352,0.058519096570071004,7.790235577683798e-05,0.00015418012014035897,0.0006623799077990452,0.09603487959160811,0.0769227880525317,0.019112091539076427,0.09603503246677599,0.07692278805269277,0.01911209153911645,0.4045984092596817,0.4045984092596817,0.10052576135247406,0.0,4.6277575251670555,4.342058772235248,5.781238701521943,4.618958695752838,4.337875144159,5.753750524767611,24909.489375939418,21173.065969548505,0.85,0.9896595376812255,0.6797294517695224,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518290882525144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.41206458363,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.771722026784,1541.6644811968506,0.4045984092596817,0.10052576135247406,6.112885165565336,3.3737387850757896
2290.0,-30.05766876565791,5.130383316510803,35.02521204971608,24.197482934128516,5.016934672996431,-26.55021645881403,-40.10828216616062,1.5094823661529089,-0.41726158479394826,-5.034558313804637,40.04924303145148,45283.668402414776,20647.814229604595,20647.814229604595,65931.48263201937,82824.62648188892,82824.62648188892,20647.814229604595,103472.44071149352,103472.44071149352,103472.44071149352,128381.73224855025,97970.35764681257,60429.688045122326,41711.85511298916,24909.29153705673,0.0,66621.14665004589,21172.897806498222,1541.6592698969916,0.0,0.886564389715126,2.8182065232356037,0.0014959162575277712,354178.52419744065,1556657.5410919273,4.3951212022786335,1556657.5410919273,4.3951212022786335,0.85,0.09603453113155111,4.296143414572793,1.2680964613659307,1.0,0.0,4.296143414571564,1.284679773499359,1.2849779102053989,3.3441356384637877,19383.61827431487,1976.5789820494126,3099.015535412006,3099.015535412006,6.662701104161948,5.130383316510803,-0.9591489186755906,6.089532235186393,3.373836937254895,3.373836937254895,0.9639534106442557,0.0,0.0,0.00023205875245692158,1.00010182840971,0.00023203512468917759,198.9698480786299,0.0,4.7202341202220525e-06,13.377143496709296,0.05852381680419123,7.789485677322785e-05,0.00015416389568369374,0.0006623102052063878,0.09603453113110748,0.07692231186135434,0.01911221926975314,0.0960345552307755,0.07692231186170968,0.019112219269841427,0.4045959316504102,0.4045959316504102,0.10052643991369173,0.0,4.625753980819354,4.341149043577218,5.7747907132858245,4.617296729010661,4.3370805396001515,5.748561745099835,24909.29153705673,21172.897806498222,0.85,0.9896479713618671,0.6797191384334058,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518349723171229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.36243334492,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.750197913938,1541.6592698969916,0.4045959316504102,0.10052643991369173,6.112885165565336,3.373836937254895
2291.0,-30.058643289242145,5.12998641037296,35.02516845519855,24.19703925205397,5.016657207726776,-26.551121414473254,-40.10911969291044,1.509135332958041,-0.41955788479970124,-5.034749517991372,40.04915432614634,45282.87765634886,20647.62873654103,20647.62873654103,65930.50639288989,82823.90526921266,82823.90526921266,20647.62873654103,103471.5340057537,103471.5340057537,103471.5340057537,128380.57808201254,97969.93617714864,60429.196033022396,41711.93349347361,24909.044076258833,0.0,66620.97756973244,21172.687464820006,1541.6503530091693,0.0,0.8865637365919272,2.818214453279967,0.0014959162575277712,354175.8838781884,1556653.712429883,4.395143157079725,1556653.712429883,4.395143157079725,0.85,0.09603415269427024,4.296143414572793,1.2680956338485707,1.0,0.0,4.296143414573086,1.2846814454856992,1.2849795522240233,3.344131286140395,19383.534885754536,1976.5704787827176,3099.015535412006,3099.015535412006,6.662641248681571,5.12998641037296,-0.9593146574780533,6.0893010678510135,3.3739347072084014,3.3739347072084014,0.9639813449166861,0.0,0.0,0.00023203512468917759,1.0001014825207293,0.00023201157956924452,198.97065325414042,0.0,4.701213358459562e-06,13.3232386578744,0.058528518017549686,7.788746751013349e-05,0.00015414765717904408,0.0006622404422615747,0.09603415269397722,0.07692181264739673,0.019112340046580495,0.09603419925016274,0.07692181264763143,0.019112340046638816,0.40459345574530253,0.40459345574530253,0.10052711241051389,0.0,4.623716141699219,4.3402053515932835,5.76830738437468,4.615191633191671,4.336070506857084,5.74200809196509,24909.044076258833,21172.687464820006,0.85,0.9896358294034363,0.679708994197077,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518408332435402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.30852850609,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.728718566479,1541.6503530091693,0.40459345574530253,0.10052711241051389,6.112885165565336,3.3739347072084014
2292.0,-30.059613755621463,5.129591140372173,35.02512498712679,24.196614080015593,5.016395620269342,-26.552021130575238,-40.10995264453811,1.508802995223022,-0.42184904231550036,-5.034933988713342,40.049070820072856,45282.085384726124,20647.432400094487,20647.432400094487,65929.51778482061,82823.19514881412,82823.19514881412,20647.432400094487,103470.62754890861,103470.62754890861,103470.62754890861,128379.45331536938,97969.53090763617,60428.70738879046,41712.02613205079,24908.82576646076,0.0,66620.85189851155,21172.501901491643,1541.6429560001,0.0,0.8865630989415143,2.8182231030553377,0.0014959162575277712,354173.33655530977,1556650.1081814526,4.39516459178275,1556650.1081814526,4.39516459178275,0.85,0.09603377641352276,4.296143414572793,1.2680947925942019,1.0,0.0,4.296143414572815,1.2846830485693912,1.2849811254301151,3.344127113187125,19383.454702424428,1976.5623023585454,3099.015535412006,3099.015535412006,6.662577894224548,5.129591140372173,-0.9594759326803173,6.08906707305249,3.374032279384337,3.374032279384337,0.9640092226812392,0.0,0.0,0.00023201157956924452,1.00010106080553,0.0002319881346614822,198.97145508320435,0.0,4.6847878940285145e-06,13.27668889167681,0.05853320280544371,7.788011925481337e-05,0.00015413146031443116,0.0006621708582083312,0.0960337764132421,0.076921316831411,0.019112459581831092,0.09603396414665971,0.07692131683163582,0.019112459581886943,0.4045909785365985,0.4045909785365985,0.10052777361315987,0.0,4.6216619545297135,4.339254740543424,5.761769867326166,4.613084946397862,4.335104905924879,5.7352668358843175,24908.82576646076,21172.501901491643,0.85,0.9896228568985562,0.6796983841291561,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518466742609248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.26197873989,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.707273318487,1541.6429560001,0.4045909785365985,0.10052777361315987,6.112885165565336,3.374032279384337
2293.0,-30.060581114390782,5.1291969387863,35.0250815384244,24.196148954238765,5.016087087101224,-26.552922744114458,-40.110789612494386,1.5084287168249553,-0.4238068210948427,-5.035151134649221,40.04898444808936,45281.32525096448,20647.304190304778,20647.304190304778,65928.62944126927,82822.51533097347,82822.51533097347,20647.304190304778,103469.81952127826,103469.81952127826,103469.81952127826,128378.42378978457,97969.13433088314,60428.22955300932,41712.116419859805,24908.60426850631,0.0,66620.72068836611,21172.313628230364,1541.6361359729738,0.0,0.886562305105721,2.8182235376566305,0.0014959162575277712,354170.33804472926,1556646.3802426443,4.395191276707228,1556646.3802426443,4.395191276707228,0.85,0.09603341003218685,4.296143414572793,1.2680940425535665,1.0,0.0,4.296143414572504,1.2846848476228938,1.284982894780155,3.3441224301213848,19383.376238973015,1976.5543013131921,3099.015535412006,3099.015535412006,6.662536523089668,5.1291969387863,-0.9596565464939539,6.088853485280254,3.3741296836180545,3.3741296836180545,0.9640370524623013,0.0,0.0,0.0002319881346614822,1.000100737973894,0.00023196476700083972,198.97225435034292,0.0,4.664867411763089e-06,13.220234244936595,0.05853786767285547,7.78727362132439e-05,0.0001541153984482383,0.000662101854127661,0.0960334100317943,0.07692083140028305,0.019112578631511255,0.09603346812515696,0.0769208314005975,0.019112578631589362,0.4045884992361326,0.4045884992361326,0.10052841817083195,0.0,4.619682800861142,4.338334761637441,5.75548756963093,4.611344313554355,4.3342459171495875,5.729942472908476,24908.60426850631,21172.313628230364,0.85,0.9896114716270593,0.6796883129316237,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518524910051893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.20552409315,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.685876865713,1541.6361359729738,0.4045884992361326,0.10052841817083195,6.112885165565336,3.3741296836180545
2294.0,-30.06154446667707,5.128804004212819,35.02503797465484,24.195703106839233,5.015788985566611,-26.553819707815396,-40.11162588195873,1.5080642267049549,-0.42564701537253313,-5.035355683990181,40.048894199146844,45280.580474432565,20647.15214881765,20647.15214881765,65927.73262325022,82821.8738614385,82821.8738614385,20647.15214881765,103469.02601025614,103469.02601025614,103469.02601025614,128377.3798447224,97968.7788826858,60427.76958989761,41712.23254754244,24908.353834466252,0.0,66620.58638200868,21172.100759296314,1541.6273695544937,0.0,0.8865615895348563,2.8182238943715032,0.0014959162575277712,354167.51349540544,1556642.4849759284,4.395215330770654,1556642.4849759284,4.395215330770654,0.85,0.09603303004004976,4.296143414572793,1.2680933161405847,1.0,0.0,4.296143414574021,1.2846866007380733,1.2849846182803741,3.3441178666490248,19383.305912883174,1976.5471300477916,3099.015535412006,3099.015535412006,6.662487461868327,5.128804004212819,-0.9598294850629587,6.088633489275778,3.374226751373603,3.374226751373603,0.9640647861067437,0.0,0.0,0.00023196476700083972,1.000100321522837,0.00023194149827652352,198.97305031281215,0.0,4.649516116926692e-06,13.176728675370244,0.0585425171889724,7.786535997947471e-05,0.000154099407021365,0.0006620331526644097,0.09603303003971013,0.07692033538407855,0.019112694655631573,0.09603285668104654,0.07692033538435059,0.01911269465569917,0.4045860194868666,0.4045860194868666,0.10052906053748767,0.0,4.617767572123796,4.3374698985196005,5.749305087643904,4.609708668617657,4.333625240430081,5.724183458329321,24908.353834466252,21172.100759296314,0.85,0.98960000509774,0.679678503800454,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518582891674858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.16201852358,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.664510319846,1541.6273695544937,0.4045860194868666,0.10052906053748767,6.112885165565336,3.374226751373603
2295.0,-30.0625041029414,5.128413182254375,35.02499458098653,24.195313068944984,5.015569573460179,-26.55470545742157,-40.11244154591111,1.5077709279401479,-0.42819049869876835,-5.035508498869126,40.04881202611694,45279.76179566349,20646.898635013233,20646.898635013233,65926.66043067673,82821.13359658327,82821.13359658327,20646.898635013233,103468.0322315965,103468.0322315965,103468.0322315965,128376.16275540582,97968.35701976928,60427.26819112375,41712.32092071725,24908.130523809326,0.0,66620.45144452658,21171.910945237927,1541.6189541565682,0.0,0.8865611084158482,2.818239573135237,0.0014959162575277712,354165.4033404616,1556638.9382829568,4.395231503700968,1556638.9382829568,4.395231503700968,0.85,0.09603263483118947,4.296143414572793,1.2680924303783105,1.0,0.0,4.2961434145729,1.2846880206621163,1.2849860086391989,3.344114170503902,19383.22244651708,1976.538618847117,3099.015535412006,3099.015535412006,6.662405657243107,5.128413182254375,-0.9599708971948004,6.088384079449176,3.3743235443419137,3.3743235443419137,0.9640924412405468,0.0,0.0,0.00023194149827652352,1.0000999353119449,0.00023191832144672404,198.97384321053568,0.0,4.6298490540806684e-06,13.120992219264615,0.058547147038026486,7.785816611690882e-05,0.0001540833321596147,0.0006619640927529609,0.09603263483100045,0.07691982725214153,0.019112807578858932,0.09603281460554043,0.0769198272522929,0.019112807578896565,0.40458354210893244,0.40458354210893244,0.10052970301861812,0.0,4.6157376718059595,4.3365458404761625,5.742783527354675,4.60731800017038,4.332561844877318,5.7164052726643035,24908.130523809326,21171.910945237927,0.85,0.9895859154537918,0.6796675917659756,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518640633596562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.10628206748,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.643191791898,1541.6189541565682,0.40458354210893244,0.10052970301861812,6.112885165565336,3.3743235443419137
