time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2296.0,-30.06346036978211,5.12802287534525,35.024951206867364,24.194817139674,5.015221942436651,-26.55560099679872,-40.11327753597868,1.50736256945314,-0.42979842080342223,-5.035755200908063,40.04872580817387,45279.04849193241,20646.83682909499,20646.83682909499,65925.8853210274,82820.48964928159,82820.48964928159,20646.83682909499,103467.32647837658,103467.32647837658,103467.32647837658,128375.24967969465,97967.97465349424,60426.815448970985,41712.39911613695,24907.92320131808,0.0,66620.32231745502,21171.734721120367,1541.6136375775245,0.0,0.8865601633335043,2.818231940091542,0.0014959162575277712,354161.996758925,1556635.2170129297,4.39526327290423,1556635.2170129297,4.39526327290423,0.85,0.09603227985280793,4.296143414572793,1.268091737483628,1.0,0.0,4.296143414573576,1.284689978582765,1.2849879372374033,3.3441090739356287,19383.14679463528,1976.5309045020756,3099.015535412006,3099.015535412006,6.662385713516613,5.12802287534525,-0.9601683697605621,6.088191245105812,3.3744203197248046,3.3744203197248046,0.9641200913499441,0.0,0.0,0.00023191832144672404,1.000099585188617,0.00023189522811669266,198.97463332982818,0.0,4.611582898639731e-06,13.069225934744999,0.058551758620925126,7.785079362294951e-05,0.00015406752782377452,0.0006618961950596194,0.09603227985229218,0.0769193550039132,0.01911292484837898,0.09603212094748291,0.07691935500432628,0.019112924848481646,0.4045810624603295,0.4045810624603295,0.10053032089892336,0.0,4.613876971606089,4.3356949338758,5.736820521508548,4.605956780104634,4.331826721911909,5.712495712869099,24907.92320131808,21171.734721120367,0.85,0.9895761987893343,0.6796582021349507,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518698153221536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.054515782955,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.621915596514,1541.6136375775245,0.4045810624603295,0.10053032089892336,6.112885165565336,3.3744203197248046
2297.0,-30.06441287826545,5.127634691393803,35.024907794816116,24.194427905045472,5.014996928965601,-26.55648089028485,-40.11408848511053,1.5070649409848882,-0.43218656053875293,-5.03590538629793,40.04863795509477,45278.24191134934,20646.58207417361,20646.58207417361,65924.82398552295,82819.77689835007,82819.77689835007,20646.58207417361,103466.35897252368,103466.35897252368,103466.35897252368,128374.0231280501,97967.57481813399,60426.32065012512,41712.504631120966,24907.664155526425,0.0,66620.1687866474,21171.51453219746,1541.6031149904582,0.0,0.8865597162053621,2.8182458785447935,0.0014959162575277712,354159.92293873295,1556631.4251753832,4.395278303255869,1556631.4251753832,4.395278303255869,0.85,0.09603187131172329,4.296143414572793,1.2680908753490074,1.0,0.0,4.29614341457226,1.2846914184038098,1.284989347723039,3.3441053260172167,19383.067686462342,1976.5228377134233,3099.015535412006,3099.015535412006,6.6623035084039035,5.127634691393803,-0.9603077314658384,6.0879424228596415,3.3745165991109753,3.3745165991109753,0.964147599745993,0.0,0.0,0.00023189522811669266,1.0000991945513202,0.00023187222765510678,198.97542034926968,0.0,4.594986875357705e-06,13.022192804763737,0.05855635360780048,7.784364257865014e-05,0.00015405158553804252,0.0006618277047137586,0.0960318713115506,0.07691883842879879,0.019113032882751804,0.0960318919824077,0.07691883842893713,0.019113032882786166,0.404578584817007,0.404578584817007,0.10053094863649778,0.0,4.611904318032487,4.334799781823449,5.730471528904957,4.603718825759188,4.33093636560443,5.704788556310746,24907.664155526425,21171.51453219746,0.85,0.9895625481924054,0.6796476613013986,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518755471319726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.007482652974,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.60067491404,1541.6031149904582,0.404578584817007,0.10053094863649778,6.112885165565336,3.3745165991109753
2298.0,-30.06536154907517,5.127247362332824,35.0248644726736,24.193958413694077,5.014680772227024,-26.55736644458529,-40.11491158800197,1.5066856677372948,-0.4339848194109095,-5.0361296443055,40.04855374974682,45277.50673719498,20646.479487317498,20646.479487317498,65923.98622451248,82819.11116470632,82819.11116470632,20646.479487317498,103465.59065202382,103465.59065202382,103465.59065202382,128373.05040758998,97967.18098668488,60425.85622125753,41712.58307269705,24907.45975556616,0.0,66620.04282826322,21171.340792231236,1541.5974471024974,0.0,0.8865588782331302,2.818243379618804,0.0014959162575277712,354156.826311821,1556627.790784561,4.395306471980897,1556627.790784561,4.395306471980897,0.85,0.09603150538990388,4.296143414572793,1.2680901176156478,1.0,0.0,4.296143414573643,1.2846932399255764,1.2849911401171539,3.3441005845268346,19382.989766174436,1976.5148920553336,3099.015535412006,3099.015535412006,6.662270405357164,5.127247362332824,-0.960491138341542,6.087738500674366,3.374612868411198,3.374612868411198,0.9641751052603423,0.0,0.0,0.00023187222765510678,1.0000987956444893,0.0002318493219519201,198.97620420325885,0.0,4.576526512278608e-06,12.969876135797577,0.05856093013431276,7.783638498208854e-05,0.00015403584267301824,0.000661760071107858,0.09603150538948142,0.07691835889825797,0.01911314649122345,0.09603136299045736,0.07691835889859636,0.019113146491307517,0.40457610552641377,0.40457610552641377,0.10053155686802037,0.0,4.610039370318134,4.333949080745924,5.724486741331532,4.602144824894594,4.330123968450721,5.700118040550592,24907.45975556616,21171.340792231236,0.85,0.9895518439466473,0.6796379109799404,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518812564573826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.95516598401,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.57947764843,1541.5974471024974,0.40457610552641377,0.10053155686802037,6.112885165565336,3.374612868411198
2299.0,-30.066306924345607,5.126861980295294,35.02482118101211,24.19356502303856,5.0144476335600805,-26.558240729802694,-40.11571789216248,1.5063814390171968,-0.4362357563284718,-5.036287905927921,40.048467993270485,45276.71241815332,20646.245844503577,20646.245844503577,65922.9582626569,82818.41584789516,82818.41584789516,20646.245844503577,103464.66169239873,103464.66169239873,103464.66169239873,128371.8789318395,97966.79200570656,60425.36724124615,41712.69418273379,24907.21723944077,0.0,66619.91142217455,21171.134653524656,1541.5880632267824,0.0,0.886558382325989,2.8182545654760203,0.0014959162575277712,354154.6409970742,1556624.0894520083,4.395323142087154,1556624.0894520083,4.395323142087154,0.85,0.0960311011909002,4.296143414572793,1.268089315374382,1.0,0.0,4.296143414572511,1.284694710238716,1.2849925813428682,3.344096757255662,19382.91280556124,1976.5070442568297,3099.015535412006,3099.015535412006,6.662195012765147,5.126861980295294,-0.9606346701416522,6.087496650436946,3.3747087486301255,3.3747087486301255,0.9642024996086073,0.0,0.0,0.0002318493219519201,1.0000984531904147,0.00023182649789357983,198.97698533968122,0.0,4.557689874691653e-06,12.916493104876144,0.058565487824187454,7.782927611258801e-05,0.0001540200458393321,0.0006616922056448463,0.09603110119070044,0.07691784839513749,0.019113252795562953,0.0960311058753263,0.0769178483952975,0.01911325279560271,0.40457362701792837,0.40457362701792837,0.10053216735714493,0.0,4.608103908054147,4.333078180304597,5.7182279146901465,4.600052149599435,4.329296564549566,5.692890084785915,24907.21723944077,21171.134653524656,0.85,0.9895383655630969,0.6796273284008434,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518869428224515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.901782953086,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.558325513935,1541.5880632267824,0.40457362701792837,0.10053216735714493,6.112885165565336,3.3747087486301255
2300.0,-30.067249368286806,5.1264778799983555,35.024778057762525,24.19313653316351,5.014170606098453,-26.55911676581259,-40.11653194958342,1.5060380036240442,-0.43812546831884447,-5.036484261406903,40.04838631524323,45275.96608509564,20646.092035632624,20646.092035632624,65922.05812072827,82817.75825735644,82817.75825735644,20646.092035632624,103463.85029298907,103463.85029298907,103463.85029298907,128370.86655016805,97966.42053513434,60424.9061389602,41712.79377352682,24907.01625717898,0.0,66619.8100307058,21170.963818602133,1541.5819482653403,0.0,0.8865576774280208,2.8182565348551187,0.0014959162575277712,354151.9296878552,1556620.5641554513,4.395346837520936,1556620.5641554513,4.395346837520936,0.85,0.09603072068102403,4.296143414572793,1.2680885186279198,1.0,0.0,4.29614341457262,1.2846963637746844,1.2849942059387165,3.3440924530601914,19382.8393094146,1976.499549735598,3099.015535412006,3099.015535412006,6.6621453812388784,5.1264778799983555,-0.9608005770947434,6.087278457093099,3.374804570652692,3.374804570652692,0.9642298773293405,0.0,0.0,0.00023182649789357983,1.0000981486603178,0.0002318037466663879,198.97776405941957,0.0,4.5414623217652626e-06,12.870504219882754,0.05857002928650922,7.782209949455866e-05,0.00015400439839902117,0.0006616249819971996,0.09603072068069803,0.07691735968617361,0.01911336099452442,0.09603071570432306,0.07691735968643472,0.019113360994589313,0.4045711473425671,0.4045711473425671,0.10053275903745588,0.0,4.606231233673668,4.332249912244777,5.7121138698720415,4.598358793088039,4.328567085704833,5.6872819063625,24907.01625717898,21170.963818602133,0.85,0.9895263599572569,0.6796171598842364,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518926094762712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.8557940681,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.537207777714,1541.5819482653403,0.4045711473425671,0.10053275903745588,6.112885165565336,3.374804570652692
2301.0,-30.068187704647027,5.126094963286974,35.02473489003467,24.192694632243388,5.013878176080547,-26.559990644673345,-40.11734192082656,1.5056811161065742,-0.4399095397110955,-5.036685538791327,40.04829877322462,45275.22047026725,20645.950005365754,20645.950005365754,65921.170475633,82817.10930899311,82817.10930899311,20645.950005365754,103463.05931435886,103463.05931435886,103463.05931435886,128369.84091369074,97966.04928648646,60424.43698824757,41712.90255359877,24906.781599331873,0.0,66619.68415293064,21170.76435943209,1541.5740161904525,0.0,0.88655696869322,2.818256535909818,0.0014959162575277712,354149.15043305146,1556616.7857704924,4.395370661957174,1556616.7857704924,4.395370661957174,0.85,0.09603033178347163,4.296143414572793,1.2680878043035047,1.0,0.0,4.296143414572517,1.2846980800865253,1.284995893418485,3.344087985469274,19382.765857176102,1976.4920596917502,3099.015535412006,3099.015535412006,6.662099550469317,5.126094963286974,-0.9609692466370978,6.087064209924072,3.3749001370302745,3.3749001370302745,0.9642571820086498,0.0,0.0,0.0002318037466663879,1.0000977216178335,0.00023178109664264074,198.97853939050412,0.0,4.526988316259669e-06,12.829484888279904,0.05857455627482548,7.781495950692308e-05,0.0001539887871594648,0.0006615579138731862,0.09603033178314296,0.07691686588895642,0.019113465894186544,0.09603014485383511,0.07691686588921966,0.01911346589425197,0.40456866873946934,0.40456866873946934,0.10053334028159548,0.0,4.6044183702056785,4.331455752570491,5.70616399150714,4.596775999080251,4.327900091212996,5.681979182531222,24906.781599331873,21170.76435943209,0.85,0.9895149055991598,0.679607251909728,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518982586015283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.81477473649,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.51611725328,1541.5740161904525,0.40456866873946934,0.10053334028159548,6.112885165565336,3.3749001370302745
2302.0,-30.06912265519492,5.125713893941685,35.02469180495257,24.19229607274758,5.013643583447996,-26.56085569159016,-40.11813917951656,1.5053766198430616,-0.44216912442340117,-5.0368460999558025,40.04821484497674,45274.43441975811,20645.728321434577,20645.728321434577,65920.16274119269,82816.39780367607,82816.39780367607,20645.728321434577,103462.12612511065,103462.12612511065,103462.12612511065,128368.67769639587,97965.63900093945,60423.95113492473,41712.98651779413,24906.551571285225,0.0,66619.53808907936,21170.56883559244,1541.5654030288654,0.0,0.8865564544256702,2.8182675682088925,0.0014959162575277712,354146.93340346037,1556613.1633653347,4.395387949306255,1556613.1633653347,4.395387949306255,0.85,0.09602992616316167,4.296143414572793,1.26808691799175,1.0,0.0,4.296143414574862,1.284699551133909,1.2849973357068907,3.344084156315697,19382.684681414194,1976.4837820676985,3099.015535412006,3099.015535412006,6.662028016806885,5.125713893941685,-0.9611131078560415,6.086827001797727,3.3749954202890047,3.3749954202890047,0.9642844057968585,0.0,0.0,0.00023178109664264074,1.0000973697376736,0.00023175853037533448,198.97931192925606,0.0,4.506868642366847e-06,12.772465732467644,0.05857906314346785,7.780793217332912e-05,0.0001539731644693116,0.0006614907965557666,0.09602992616295664,0.07691635916296588,0.01911356699999076,0.09602992852076561,0.0769163591631301,0.019113567000031566,0.4045661925112457,0.4045661925112457,0.1005339190601996,0.0,4.602532859360451,4.330620023738447,5.7000158886473855,4.594676975532423,4.3269747695048295,5.675116554888632,24906.551571285225,21170.56883559244,0.85,0.9895019484081155,0.6795969428551133,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519038831471556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.75775558068,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.495077602587,1541.5654030288654,0.4045661925112457,0.1005339190601996,6.112885165565336,3.3749954202890047
2303.0,-30.070053908227827,5.125333788004448,35.02464877582167,24.19183988766747,5.013341057071634,-26.56172420430141,-40.11894827764479,1.5050113531453542,-0.44394987972066247,-5.037058014932049,40.048130304486385,45273.71772152837,20645.61271246849,20645.61271246849,65919.33043399686,82815.73073602031,82815.73073602031,20645.61271246849,103461.3434484888,103461.3434484888,103461.3434484888,128367.68361141761,97965.24222309481,60423.503612351305,41713.04290082612,24906.34016292881,0.0,66619.38306375493,21170.38913848949,1541.5590512309964,0.0,0.886555680569455,2.8182662825987377,0.0014959162575277712,354144.00729678164,1556609.5145417796,4.395413962877823,1556609.5145417796,4.395413962877823,0.8500000000000001,0.09602954424983474,4.296143414572793,1.2680862036673353,1.0,0.0,4.296143414572651,1.2847013062658077,1.2849990622531946,3.344079587698271,19382.60617817643,1976.4757769652665,3099.015535412006,3099.015535412006,6.661990711745081,5.125333788004448,-0.9612874373779112,6.086621225382359,3.3750906226419874,3.3750906226419874,0.9643116064691393,0.0,0.0,0.00023175853037533448,1.0000969853855657,0.00023173605536465548,198.98008141805892,0.0,4.4902203414113105e-06,12.725284447559654,0.058583553363809264,7.78008010824051e-05,0.00015395772929292938,0.0006614244848243994,0.09602954424946042,0.07691587411733398,0.019113670132126434,0.09602940521537803,0.07691587411763383,0.019113670132200916,0.4045637151316194,0.4045637151316194,0.10053447987417041,0.0,4.6007300656000325,4.329811663397436,5.6941749274448625,4.5931081352113665,4.326179174934566,5.670405358716209,24906.34016292881,21170.38913848949,0.85,0.9894917575401725,0.6795877661941315,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519094874390572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.71057429577,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.474074503123,1541.5590512309964,0.4045637151316194,0.10053447987417041,6.112885165565336,3.3750906226419874
2304.0,-30.070981497340025,5.12495585267054,35.02460586981868,24.1914733191021,5.013135941544433,-26.562579677020818,-40.11973275393245,1.5047341212251504,-0.4462504198417605,-5.037196864783994,40.04804783254143,45272.908984678375,20645.35224006886,20645.35224006886,65918.26122474723,82815.03016604923,82815.03016604923,20645.35224006886,103460.3824061181,103460.3824061181,103460.3824061181,128366.49212923081,97964.85243279969,60423.00455121165,41713.1643128756,24906.109723112713,0.0,66619.27403598832,21170.193264645804,1541.5499148552913,0.0,0.8865552717023522,2.818280393879333,0.0014959162575277712,354142.09007834754,1556605.955004244,4.395427707166559,1556605.955004244,4.395427707166559,0.85,0.09602912540488916,4.296143414572793,1.2680852821888404,1.0,0.0,4.296143414573676,1.2847026494294982,1.2850003768529819,3.344076091444658,19382.529057438387,1976.4679128385726,3099.015535412006,3099.015535412006,6.661906661698652,5.12495585267054,-0.9614175225064168,6.086373375176957,3.375185480507491,3.375185480507491,0.9643387087164259,0.0,0.0,0.00023173605536465548,1.0000966045236792,0.0002317136707758602,198.98084788460935,0.0,4.472079454780219e-06,12.673873174847142,0.058588025443264045,7.779388757619409e-05,0.00015394216778846139,0.0006613576303694582,0.09602912540473353,0.076915359473475,0.019113765931258537,0.0960292726133441,0.07691535947359965,0.01911376593128951,0.40456123793407345,0.40456123793407345,0.10053504085095988,0.0,4.598827849753263,4.328970597691409,5.687964679026493,4.590946444942233,4.325344888179075,5.662858560161624,24906.109723112713,21170.193264645804,0.85,0.9894773273743211,0.6795767387111056,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451915069608352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.65916302306,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.453114312193,1541.5499148552913,0.40456123793407345,0.10053504085095988,6.112885165565336,3.375185480507491
2305.0,-30.071905757956813,5.124578468078208,35.024563006913375,24.19099537599834,5.012803880591181,-26.56344484926382,-40.12054129326714,1.504342971897906,-0.44773461178385787,-5.03743082799295,40.04796327582515,45272.222100430394,20645.286151079858,20645.286151079858,65917.50825151025,82814.39683357305,82814.39683357305,20645.286151079858,103459.6829846529,103459.6829846529,103459.6829846529,128365.59090773288,97964.473625508,60422.5711872869,41713.22493135678,24905.907923079987,0.0,66619.13285443677,21170.02173461799,1541.544629332324,0.0,0.8865543854915873,2.8182726199277544,0.0014959162575277712,354138.8595670265,1556602.3054931415,4.3954574976500975,1556602.3054931415,4.3954574976500975,0.85,0.09602875026032595,4.296143414572793,1.2680846277577804,1.0,0.0,4.296143414573993,1.284704525261311,1.2850022243604355,3.3440712086687405,19382.454109708095,1976.4602702970021,3099.015535412006,3099.015535412006,6.661885335897525,5.124578468078208,-0.9616043362193034,6.086182804297511,3.375280359661769,3.375280359661769,0.9643658170462197,0.0,0.0,0.0002317136707758602,1.0000962585884652,0.00023169136849176964,198.98161160601023,0.0,4.454104458030373e-06,12.622932034058078,0.05859247954772208,7.778676259928765e-05,0.00015392690817657255,0.0006612920728883331,0.0960287502598588,0.0769148837262349,0.019113866533623902,0.09602858247926943,0.07691488372660907,0.019113866533716883,0.40455875835915944,0.40455875835915944,0.1005355756606057,0.0,4.59709195063283,4.328200524556678,5.682307040027183,4.58969621620912,4.324679669245256,5.659228382045399,24905.907923079987,21170.02173461799,0.85,0.9894681216511844,0.6795678682781789,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519206298559277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.60822188227,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.432196480037,1541.544629332324,0.40455875835915944,0.1005355756606057,6.112885165565336,3.375280359661769
2306.0,-30.072826407091537,5.124203180407367,35.02452011634657,24.19061445342379,5.01258926432084,-26.56429502500524,-40.12132112458346,1.5040578822345143,-0.4500558786624538,-5.0375719176909115,40.047876744321265,45271.42495810917,20645.034520500867,20645.034520500867,65916.45947861004,82813.67517312992,82813.67517312992,20645.034520500867,103458.70969363078,103458.70969363078,103458.70969363078,128364.36360925669,97964.05565480662,60422.07664675159,41713.31000895003,24905.653915625906,0.0,66618.96392457593,21169.80582828202,1541.5341922009918,0.0,0.886553979918384,2.818286743543165,0.0014959162575277712,354136.91144341725,1556598.570755891,4.395471131239588,1556598.570755891,4.395471131239588,0.85,0.09602832272836832,4.296143414572793,1.2680836980370804,1.0,0.0,4.296143414572529,1.2847059048297935,1.2850035755952318,3.3440676176715907,19382.371413424036,1976.4518376228414,3099.015535412006,3099.015535412006,6.661804138957361,5.124203180407367,-0.9617352041918057,6.085938384599173,3.3753747750642,3.3753747750642,0.9643927928754856,0.0,0.0,0.00023169136849176964,1.0000958831716527,0.00023166915531838364,198.98237234837012,0.0,4.437744430837683e-06,12.576567716993994,0.05859691729215292,7.777989117355748e-05,0.00015391147731821215,0.0006612257797078069,0.09602832272822284,0.0769143648024542,0.01911395792576865,0.09602836961966964,0.07691436480257072,0.01911395792579761,0.4045562806285232,0.4045562806285232,0.10053611892134241,0.0,4.595232077107198,4.327364594256267,5.676290295067531,4.587516039028458,4.323755212768958,5.651953830781224,24905.653915625906,21169.80582828202,0.85,0.9894548878490327,0.6795576258040305,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451926170191964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.561857565204,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.4113144091,1541.5341922009918,0.4045562806285232,0.10053611892134241,6.112885165565336,3.3753747750642
2307.0,-30.073743557699892,5.1238290361246,35.02447739433681,24.190185719076567,5.012310839825683,-26.565148433204143,-40.122112760413415,1.5037157153299718,-0.45180434146550397,-5.037768189815871,40.04779587271479,45270.6960884795,20644.897313931975,20644.897313931975,65915.59340241147,82813.02274258171,82813.02274258171,20644.897313931975,103457.92005651369,103457.92005651369,103457.92005651369,128363.37862078228,97963.67785104712,60421.62134950829,41713.39611282092,24905.458564268607,0.0,66618.85467708952,21169.639779628316,1541.5284051644717,0.0,0.8865532724930559,2.8182868616827914,0.0014959162575277712,354134.20139163756,1556595.0803083903,4.395494911791785,1556595.0803083903,4.395494911791785,0.85,0.0960279304669457,4.296143414572793,1.2680829688766977,1.0,0.0,4.296143414572911,1.284707551198957,1.2850051938069473,3.3440633322061544,19382.29666424446,1976.4442153278092,3099.015535412006,3099.015535412006,6.661759864713712,5.1238290361246,-0.9618986660120452,6.085727702136645,3.3754691940636263,3.3754691940636263,0.9644197697324647,0.0,0.0,0.00023166915531838364,1.0000955195112244,0.000231647028507444,198.98313020496613,0.0,4.420029937732192e-06,12.526364843533031,0.05860133732209065,7.777291630722862e-05,0.00015389623901115502,0.0006611603137552941,0.09602793046661527,0.0769138768760505,0.019114053590564766,0.09602793652175749,0.07691387687631515,0.01911405359063055,0.4045537998645924,0.4045537998645924,0.10053664338543092,0.0,4.593454569364042,4.326575398537557,5.670500497666467,4.585963848350389,4.3230490392751335,5.646965740235942,24905.458564268607,21169.639779628316,0.85,0.9894435099779657,0.6795477993116604,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451931688919688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.51165469175,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.390473879504,1541.5284051644717,0.4045537998645924,0.10053664338543092,6.112885165565336,3.3754691940636263
2308.0,-30.074657134792556,5.123456714869043,35.02443476985536,24.189806647505634,5.012083425481173,-26.56599352331229,-40.12289178846402,1.5034198140007617,-0.45377136118065664,-5.037922832566672,40.0477132693714,45269.928006688584,20644.678550666857,20644.678550666857,65914.60655735544,82812.36461198454,82812.36461198454,20644.678550666857,103457.04316265139,103457.04316265139,103457.04316265139,128362.27760641761,97963.31483744513,60421.14730849678,41713.519476609275,24905.23444376623,0.0,66618.7539203755,21169.449277201293,1541.520003926849,0.0,0.8865527835772657,2.818294729273876,0.0014959162575277712,354132.066154084,1556591.5151246102,4.3955113470219676,1556591.5151246102,4.3955113470219676,0.85,0.09602751146880902,4.296143414572793,1.268082125973888,1.0,0.0,4.296143414573717,1.2847089809836676,1.2850065954949197,3.3440596105145537,19382.22484132518,1976.436891428284,3099.015535412006,3099.015535412006,6.6616892735009126,5.123456714869043,-0.9620367816736382,6.085493496542681,3.3755633325056706,3.3755633325056706,0.9644466664301916,0.0,0.0,0.000231647028507444,1.0000951480322495,0.00023162498984544039,198.98388511377445,0.0,4.402862102224179e-06,12.477711197703323,0.05860574018419287,7.776605308879431e-05,0.00015388097541864967,0.0006610947391728696,0.09602751146861724,0.07691336833361759,0.01911414313499965,0.09602762829018777,0.07691336833377119,0.019114143135037825,0.4045513189519703,0.4045513189519703,0.10053716256918943,0.0,4.591654328143363,4.3257992373198135,5.664543438782175,4.584151471386008,4.322403410774768,5.640419703596137,24905.23444376623,21169.449277201293,0.85,0.9894301931275736,0.6795372975723383,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519371867157362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.463001045915,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.369672748748,1541.520003926849,0.4045513189519703,0.10053716256918943,6.112885165565336,3.3755633325056706
2309.0,-30.075567964787847,5.1230854808487,35.024392230834934,24.189368064422183,5.011800283821212,-26.56684171364345,-40.12367877932263,1.5030740326769045,-0.4555562830414033,-5.038119941879565,40.047630509607984,45269.207921270456,20644.548082441182,20644.548082441182,65913.75600371163,82811.68991165685,82811.68991165685,20644.548082441182,103456.23799409803,103456.23799409803,103456.23799409803,128361.26589365321,97962.9100069284,60420.6962603279,41713.57082955611,24905.027899555174,0.0,66618.59872911128,21169.273714621897,1541.513592558731,0.0,0.8865520787216371,2.8182952309563287,0.0014959162575277712,354129.3445719858,1556587.9431958871,4.395535041235395,1556587.9431958871,4.395535041235395,0.85,0.09602711219687163,4.296143414572793,1.268081366592087,1.0,0.0,4.2961434145718185,1.2847106439068734,1.285008230488579,3.344055281980067,19382.144744851197,1976.4287238609718,3099.015535412006,3099.015535412006,6.661647173606874,5.1230854808487,-0.9621999821568137,6.085285463005514,3.375657397320452,3.375657397320452,0.9644735420915577,0.0,0.0,0.00023162498984544039,1.0000948626206516,0.00023160301937607156,198.98463775763034,0.0,4.385338588186768e-06,12.428049558921302,0.05861012552278106,7.775912028677773e-05,0.00015386586955866264,0.0006610298422319649,0.09602711219654557,0.0769128783725409,0.019114233824004668,0.09602716964674006,0.07691287837280206,0.019114233824069564,0.4045488381850244,0.4045488381850244,0.10053766352162237,0.0,4.589912591947439,4.325032096044822,5.6588455283283565,4.582563658838183,4.321592382954805,5.63567672774866,24905.027899555174,21169.273714621897,0.85,0.9894197305430317,0.6795280715126859,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519426631301307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.41333940713,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.348912635733,1541.513592558731,0.4045488381850244,0.10053766352162237,6.112885165565336,3.375657397320452
2310.0,-30.076474573064942,5.122716010210935,35.024349741315106,24.18898424310612,5.011569042217618,-26.567680913612286,-40.124453127477295,1.502775382764867,-0.45749159258150485,-5.038275702403371,40.04754687335539,45268.45120947083,20644.336476531826,20644.336476531826,65912.78768600266,82811.02771613572,82811.02771613572,20644.336476531826,103455.36419266755,103455.36419266755,103455.36419266755,128360.16224076923,97962.53827484853,60420.228745393615,41713.6772549499,24904.798048101682,0.0,66618.47530305159,21169.07834088643,1541.5048891776264,0.0,0.8865515878465028,2.8183025502464654,0.0014959162575277712,354127.19392390986,1556584.3334439998,4.395551542360392,1556584.3334439998,4.395551542360392,0.85,0.09602668822380342,4.296143414572793,1.2680805214913562,1.0,0.0,4.296143414572909,1.2847120862321724,1.285009644920777,3.3440515276637606,19382.07119696478,1976.4212240637505,3099.015535412006,3099.015535412006,6.661578891951961,5.122716010210935,-0.9623380423359746,6.0850540525469095,3.3757511695824305,3.3757511695824305,0.9645003341664087,0.0,0.0,0.00023160301937607156,1.0000944236125606,0.00023158115264703766,198.98538691795653,0.0,4.3717858887208655e-06,12.389641208634933,0.05861449730866978,7.775229941526267e-05,0.00015385071996080888,0.000660964757386912,0.09602668822361149,0.0769123690646466,0.01911431915896489,0.09602682369569222,0.07691236906480034,0.019114319159003086,0.40454635756438856,0.40454635756438856,0.10053816163929372,0.0,4.588147644727428,4.324270109673137,5.653009813409483,4.580784109821877,4.320928881704901,5.629369295022855,24904.798048101682,21169.07834088643,0.85,0.9894070283980726,0.6795179716068528,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519481231164058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.374931056846,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.328177103669,1541.5048891776264,0.40454635756438856,0.10053816163929372,6.112885165565336,3.3757511695824305
2311.0,-30.077378166961243,5.12234761881162,35.024307309982184,24.188545380625897,5.011286801238545,-26.568522500369454,-40.12523152688516,1.5024311346466122,-0.45927050414320547,-5.038470901299526,40.04746358911058,45267.72651162123,20644.206967917733,20644.206967917733,65911.93347953896,82810.34798464163,82810.34798464163,20644.206967917733,103454.55495255937,103454.55495255937,103454.55495255937,128359.14255171074,97962.12568660245,60419.77028003187,41713.72822952286,24904.587599151382,0.0,66618.31582867424,21168.899459278673,1541.498210411753,0.0,0.8865508946245184,2.818303196492661,0.0014959162575277712,354124.4987488673,1556580.7388911035,4.395574845543166,1556580.7388911035,4.395574845543166,0.85,0.09602628379528769,4.296143414572793,1.268079737382941,1.0,0.0,4.296143414573086,1.284713741636457,1.2850112726145284,3.3440472187215837,19381.989565609558,1976.41289998211,3099.015535412006,3099.015535412006,6.661537101708378,5.12234761881162,-0.9624993905779293,6.0848470093895495,3.3758448550747855,3.3758448550747855,0.9645271014499387,0.0,0.0,0.00023158115264703766,1.000094110346806,0.0002315593605153134,198.98613359235617,0.0,4.351159537440626e-06,12.331186129106733,0.05861884846820722,7.774544341565862e-05,0.00015383570923137904,0.0006609002691405241,0.09602628379497449,0.07691187760457271,0.01911440619040178,0.09602635458042671,0.07691187760482356,0.01911440619046413,0.404543876862104,0.404543876862104,0.10053864533041126,0.0,4.5864338247920955,4.32350932444723,5.647427592735312,4.579200397156342,4.320098638904028,5.62472522463986,24904.587599151382,21168.899459278673,0.85,0.9893965744953397,0.679508719914784,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519535578344718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.31647597732,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.307495785692,1541.498210411753,0.404543876862104,0.10053864533041126,6.112885165565336,3.3758448550747855
2312.0,-30.078277956492183,5.121980748420578,35.02426485480086,24.188148707058303,5.011036323130445,-26.569357486085533,-40.12600517654789,1.5021158527239702,-0.4609892585173725,-5.038638834560536,40.04737803181383,45266.99824941001,20644.024446925036,20644.024446925036,65911.02269633504,82809.71342624728,82809.71342624728,20644.024446925036,103453.73787317231,103453.73787317231,103453.73787317231,128358.08928420985,97961.77034999906,60419.32009650229,41713.83361499641,24904.35141103754,0.0,66618.18502603396,21168.69869938191,1541.489428950643,0.0,0.8865503486483632,2.8183062368227043,0.0014959162575277712,354122.1800522554,1556577.046239684,4.395593198963111,1556577.046239684,4.395593198963111,0.85,0.09602586061650735,4.296143414572793,1.268078979100101,1.0,0.0,4.296143414572197,1.2847152613983028,1.285012764730199,3.3440432628602914,19381.91926159879,1976.4057309681482,3099.015535412006,3099.015535412006,6.661478205265098,5.121980748420578,-0.9626441274902637,6.0846248759108414,3.3759382503530104,3.3759382503530104,0.9645537858151458,0.0,0.0,0.0002315593605153134,1.000093714791639,0.0002315376620115614,198.98687712797877,0.0,4.33633203454592e-06,12.289164985903136,0.058623184800241764,7.773862980475748e-05,0.0001538207307105559,0.0006608359192669297,0.09602586061627896,0.07691137111597383,0.019114489500305126,0.09602585200044603,0.07691137111615677,0.01911448950035058,0.40454139565937913,0.40454139565937913,0.10053912896846001,0.0,4.584742288267421,4.3227830298263825,5.6418184167549725,4.577649576043143,4.319561649548859,5.619060619338654,24904.35141103754,21168.69869938191,0.85,0.9893848454528961,0.6794991222249595,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519589745213208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.274454834114,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.286844635533,1541.489428950643,0.40454139565937913,0.10053912896846001,6.112885165565336,3.3759382503530104
2313.0,-30.07917440114926,5.121614987009842,35.02422238562284,24.187714734021597,5.010755567807268,-26.570192488898467,-40.126774984505005,1.5017736555562087,-0.4626972918794081,-5.038830183556978,40.04729271377392,45266.26855680538,20643.891369288336,20643.891369288336,65910.15992609371,82809.04845264555,82809.04845264555,20643.891369288336,103452.93982193389,103452.93982193389,103452.93982193389,128357.06681845602,97961.3700832898,60418.85410323868,41713.90664450125,24904.12699652212,0.0,66618.03364102337,21168.507947043803,1541.4818623425704,0.0,0.8865496824203998,2.8183063986359627,0.0014959162575277712,354119.538063239,1556573.3639211785,4.395615594763382,1556573.3639211785,4.395615594763382,0.85,0.09602544992621714,4.296143414572793,1.2680782087286935,1.0,0.0,4.296143414573895,1.284716906869615,1.2850143827046694,3.3440389797943286,19381.84006808264,1976.3976554769104,3099.015535412006,3099.015535412006,6.66143526335817,5.121614987009842,-0.9628026198705886,6.0844176068804305,3.3760314904830655,3.3760314904830655,0.9645804258523044,0.0,0.0,0.0002315376620115614,1.0000933670875432,0.0002315160460326238,198.98761790446395,0.0,4.3177174999594506e-06,12.236411394885083,0.05862750251774172,7.773185057612172e-05,0.0001538058114354397,0.000660771823921389,0.09602544992591894,0.07691087549697556,0.01911457442894338,0.0960253139964539,0.07691087549721441,0.01911457442900273,0.4045389156415419,0.4045389156415419,0.10053960720728469,0.0,4.583094558832045,4.3220630835930365,5.636404849387134,4.57613289167756,4.318823006538139,5.6143844645396825,24904.12699652212,21168.507947043803,0.85,0.9893741427622421,0.6794897129616029,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519643684408727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.2217012431,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.266239579698,1541.4818623425704,0.4045389156415419,0.10053960720728469,6.112885165565336,3.3760314904830655
2314.0,-30.08006789810667,5.121251034641022,35.02417998040556,24.187339783553057,5.010533343338435,-26.5710189848837,-40.12753599146379,1.5014844301154857,-0.4646268798653068,-5.038978708955945,40.047209638389994,45265.51337441571,20643.67428425841,20643.67428425841,65909.18765867411,82808.3856129389,82808.3856129389,20643.67428425841,103452.05989719731,103452.05989719731,103452.05989719731,128355.95754189696,97960.99595793076,60418.386744818396,41714.01023679152,24903.89764469966,0.0,66617.90788149118,21168.31299799471,1541.4730222558228,0.0,0.8865492263878404,2.8183144894213106,0.0014959162575277712,354117.4873577765,1556569.778401818,4.395630924685638,1556569.778401818,4.395630924685638,0.85,0.09602502007676772,4.296143414572793,1.2680773460445929,1.0,0.0,4.296143414573607,1.2847183043923855,1.2850157527791464,3.3440353421325906,19381.76604668147,1976.3901073946222,3099.015535412006,3099.015535412006,6.66136521368354,5.121251034641022,-0.9629350546875219,6.0841860893285435,3.376124453704861,3.376124453704861,0.9646069867728174,0.0,0.0,0.0002315160460326238,1.0000930607450027,0.0002314945029817123,198.9883562499651,0.0,4.301312157464975e-06,12.18991865425574,0.05863180382989919,7.772514938973881e-05,0.000153790896642885,0.0006607077478335754,0.09602502007659373,0.07691036398513199,0.019114656091461752,0.09602498958394384,0.07691036398527135,0.019114656091496374,0.4045364364725538,0.4045364364725538,0.10054008925420195,0.0,4.581403968990003,4.321339577058495,5.630789517350536,4.574351829090631,4.318165899200835,5.6080444057033105,24903.89764469966,21168.31299799471,0.85,0.9893614157911138,0.679479659657581,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519697423471607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.17520850247,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.245671539851,1541.4730222558228,0.4045364364725538,0.10054008925420195,6.112885165565336,3.376124453704861
2315.0,-30.080957521580462,5.1208881716082315,35.024137664168194,24.18691531000661,5.010258093803595,-26.57184729722733,-40.128304751683004,1.501147869450222,-0.4662597546892471,-5.039168734327563,40.04712741965072,45264.810577175005,20643.5435639348,20643.5435639348,65908.3541411098,82807.73801360914,82807.73801360914,20643.5435639348,103451.28157754394,103451.28157754394,103451.28157754394,128354.97305600106,97960.61250536537,60417.946931690785,41714.07285963842,24903.691478457124,0.0,66617.76433809554,21168.137756688553,1541.4664740200335,0.0,0.8865485556641586,2.818313814995836,0.0014959162575277712,354114.8636715121,1556566.2298612418,4.395653471651957,1556566.2298612418,4.395653471651957,0.8499999999999999,0.09602461203076035,4.296143414572793,1.268076661392115,1.0,0.0,4.2961434145733115,1.2847199231847417,1.285017344268071,3.3440311285302693,19381.690179875095,1976.3823711333735,3099.015535412006,3099.015535412006,6.66132303244175,5.1208881716082315,-0.9630919810710088,6.08398015267924,3.3762173530519504,3.3762173530519504,0.9646335294434144,0.0,0.0,0.0002314945029817123,1.0000926579667833,0.00023147305515905614,198.98909139940102,0.0,4.286816289490469e-06,12.14883736441599,0.05863609064618868,7.771838047289522e-05,0.00015377612250881708,0.0006606442760347935,0.09602461203045831,0.07690987188541436,0.019114740145043954,0.0960244860394655,0.07690987188565628,0.019114740145104076,0.4045339572866893,0.4045339572866893,0.10054055849815846,0.0,4.5797785895585434,4.320643485501591,5.625392621397907,4.572908979638328,4.317501323683302,5.603441512181291,24903.691478457124,21168.137756688553,0.85,0.9893510356579158,0.679470574056629,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519750986207196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.13412721263,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.225132670766,1541.4664740200335,0.4045339572866893,0.10054055849815846,6.112885165565336,3.3762173530519504
2316.0,-30.081843636666186,5.120527076601161,35.02409541306182,24.186540289688878,5.010035659464586,-26.57266716950944,-40.12906093904746,1.500859192307754,-0.4681586533980635,-5.039317241327142,40.04704468422771,45264.068171689025,20643.331400848503,20643.331400848503,65907.39957253753,82807.07568820832,82807.07568820832,20643.331400848503,103450.40708905683,103450.40708905683,103450.40708905683,128353.87113386343,97960.23562509514,60417.48891643263,41714.16300962501,24903.4640448066,0.0,66617.6270544316,21167.944438085608,1541.4577436150407,0.0,0.886548098487855,2.8183215036862896,0.0014959162575277712,354112.81324133294,1556562.6590268929,4.395668840048646,1556562.6590268929,4.395668840048646,0.85,0.09602418035679208,4.296143414572793,1.2680757899163297,1.0,0.0,4.296143414571472,1.284721317801907,1.2850187116521898,3.344027498448672,19381.615613409598,1976.3747674699923,3099.015535412006,3099.015535412006,6.661254570995247,5.120527076601161,-0.9632236498201845,6.0837507264213455,3.3763099744281266,3.3763099744281266,0.9646599926937505,0.0,0.0,0.00023147305515905614,1.000092293208272,0.0002314516937396809,198.98982365441256,0.0,4.267882742844842e-06,12.095179693222283,0.05864035852893153,7.771172279146858e-05,0.00015376133236758756,0.0006605807354669497,0.09602418035661339,0.076909361017437,0.019114819339176383,0.09602415463220793,0.07690936101758013,0.019114819339211962,0.4045314792681613,0.4045314792681613,0.10054102700798079,0.0,4.578112500528789,4.3199394997806735,5.6198224077749614,4.571158587929062,4.316843942908918,5.597257827691067,24903.4640448066,21167.944438085608,0.85,0.9893387454147268,0.6794608300098243,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519804317112932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.08046954143,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.204641617238,1541.4577436150407,0.4045314792681613,0.10054102700798079,6.112885165565336,3.3763099744281266
2317.0,-30.08272672970996,5.120167068968961,35.024053239910465,24.18611532719808,5.009762615381202,-26.573489382898618,-40.12982117766512,1.500525268569573,-0.4698185347129993,-5.0395049515033055,40.046962452590606,45263.3578146074,20643.200915864007,20643.200915864007,65906.55873047141,82806.41658392885,82806.41658392885,20643.200915864007,103449.61749979286,103449.61749979286,103449.61749979286,128352.87424937398,97959.8388094526,60417.039936475056,41714.22096997505,24903.256749581124,0.0,66617.47771955618,21167.768237143955,1541.451076388028,0.0,0.8865474396077895,2.818321456618736,0.0014959162575277712,354110.2215477998,1556559.1099419156,4.395690988919399,1556559.1099419156,4.395690988919399,0.85,0.09602376829968215,4.296143414572793,1.2680750206438827,1.0,0.0,4.296143414574012,1.2847229238919395,1.2850202906690742,3.3440233179291736,19381.537102693448,1976.3667616049772,3099.015535412006,3099.015535412006,6.6612124656934135,5.120167068968961,-0.9633784429733536,6.083545511942314,3.3764025243870077,3.3764025243870077,0.964686435539145,0.0,0.0,0.0002314516937396809,1.0000919791001266,0.00023143040697910506,198.99055341684684,0.0,4.250705074484447e-06,12.046498181088923,0.05864460923400601,7.77050299732251e-05,0.00015374666376645582,0.0006605177170527966,0.09602376829939183,0.07690886809933714,0.01911490020005468,0.09602366633321043,0.07690886809956968,0.01911490020011248,0.4045290012405288,0.4045290012405288,0.10054148081795979,0.0,4.576499985231067,4.319247181843082,5.614475633478548,4.569686416790319,4.31612447924698,5.59272948736367,24903.256749581124,21167.768237143955,0.85,0.9893283412488602,0.6794516899177034,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519857438070816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.0317880293,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.184191194301,1541.451076388028,0.4045290012405288,0.10054148081795979,6.112885165565336,3.3764025243870077
2318.0,-30.083606195075348,5.119809050365625,35.0240111938394,24.185757629480236,5.009562816491005,-26.574301005897137,-40.13056849418206,1.500257627312798,-0.4718687331171054,-5.039637750339712,40.04688180772449,45262.60704222324,20642.962232400354,20642.962232400354,65905.56927462359,82805.73135076895,82805.73135076895,20642.962232400354,103448.69358316931,103448.69358316931,103448.69358316931,128351.72887355316,97959.44593305267,60416.58043135035,41714.29500189147,24903.03529038385,0.0,66617.33029227532,21167.579996826273,1541.4423240947774,0.0,0.8865470549343083,2.8183329782148294,0.0014959162575277712,354108.3880180215,1556555.629347289,4.395703920089213,1556555.629347289,4.395703920089213,0.85,0.09602332817180971,4.296143414572793,1.2680741673009477,1.0,0.0,4.296143414572735,1.2847242197838398,1.285021559511886,3.344019944837373,19381.45937136381,1976.3588352152683,3099.015535412006,3099.015535412006,6.661135446568816,5.119809050365625,-0.9634998664561394,6.083308916821764,3.376494800545629,3.376494800545629,0.964712800155894,0.0,0.0,0.00023143040697910506,1.0000916019012658,0.00023140920945554852,198.99128018617017,0.0,4.23586426743993e-06,12.004439333924761,0.05864884509827345,7.769845143507561e-05,0.00015373195554402945,0.0006604545284198795,0.09602332817167047,0.07690835299952678,0.0191149751721437,0.09602347200295173,0.07690835299963829,0.01911497517217142,0.4045265234441345,0.4045265234441345,0.10054193270990752,0.0,4.574805720946301,4.318521920819705,5.608849823232731,4.567769017222588,4.315370846280587,5.586093072881397,24903.03529038385,21167.579996826273,0.85,0.989315677849458,0.6794419236501843,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519910378232286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.98972918214,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.163771775768,1541.4423240947774,0.4045265234441345,0.10054193270990752,6.112885165565336,3.376494800545629
2319.0,-30.084482051328557,5.119452263993442,35.023969343953006,24.185361025761836,5.009309242247975,-26.575114758279852,-40.131319931801386,1.4999419491990356,-0.47340786888031516,-5.039814020491711,40.04680342980536,45261.89088353731,20642.814364661892,20642.814364661892,65904.7052481992,82805.11055533927,82805.11055533927,20642.814364661892,103447.92492000115,103447.92492000115,103447.92492000115,128350.77139391394,97959.09271716417,60416.13076843712,41714.40216525227,24902.846473912785,0.0,66617.24863916506,21167.419502825865,1541.436457209501,0.0,0.8865464404020862,2.8183326761088123,0.0014959162575277712,354105.95429907297,1556552.2465986677,4.395724578197929,1556552.2465986677,4.395724578197929,0.85,0.09602291099191106,4.296143414572793,1.2680733738513665,1.0,0.0,4.296143414572683,1.2847257401952197,1.2850230530407316,3.3440159873499344,19381.389486940443,1976.3517089873142,3099.015535412006,3099.015535412006,6.661087732145711,5.119452263993442,-0.9636468325253453,6.083099096518787,3.3765870767152375,3.3765870767152375,0.9647391647757821,0.0,0.0,0.00023140920945554852,1.0000912266282922,0.0002313881006992948,198.9920039776676,0.0,4.218122349293226e-06,11.954158737897002,0.05865306322062274,7.769183713853248e-05,0.00015371737231701602,0.0006603918767851825,0.09602291099164842,0.07690785954748319,0.01911505144416523,0.09602302967408598,0.07690785954769355,0.019115051444217504,0.40452404337263814,0.40452404337263814,0.1005423625747331,0.0,4.573194129541548,4.317853946105856,5.603409771502413,4.566406151611375,4.314850161323307,5.581312567771533,24902.846473912785,21167.419502825865,0.85,0.9893039204482104,0.6794320060965009,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519963101286149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.93944858611,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.14339559529,1541.436457209501,0.40452404337263814,0.1005423625747331,6.112885165565336,3.3765870767152375
