time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2320.0,-30.08535499298435,5.1190966414932495,35.023927445944814,24.184940358996414,5.009041422727636,-26.57592731130925,-40.132067318167515,1.4996137410527504,-0.47505411612723947,-5.039993434573581,40.04671832838677,45261.17052903587,20642.674700023166,20642.674700023166,65903.84522905904,82804.44728420781,82804.44728420781,20642.674700023166,103447.12198423098,103447.12198423098,103447.12198423098,128349.73997402692,97958.68962135397,60415.66971009814,41714.46656806204,24902.61798979593,0.0,66617.08455785798,21167.22529132654,1541.4283829602791,0.0,0.8865458342147405,2.8183334196987713,0.0014959162575277712,354103.4771861318,1556548.5736737342,4.395744955804391,1556548.5736737342,4.395744955804391,0.85,0.09602248316104645,4.296143414572793,1.2680726007325576,1.0,0.0,4.296143414574104,1.2847273190384791,1.2850246051289613,3.344011877779738,19381.309733681388,1976.3435764181845,3099.015535412006,3099.015535412006,6.6610426647244205,5.1190966414932495,-0.9637954687220001,6.08289211021525,3.3766791279102386,3.3766791279102386,0.9647654651172111,0.0,0.0,0.0002313881006992948,1.0000909236900344,0.00023136706395208786,198.99272536522142,0.0,4.200473708401829e-06,11.904142489610782,0.05865726369433114,7.768525901825641e-05,0.0001537028416810384,0.0006603294510891176,0.09602248316078808,0.07690735914768604,0.01911512401310204,0.09602248637066736,0.07690735914789297,0.01911512401315347,0.4045215644729223,0.4045215644729223,0.10054278233667076,0.0,4.5716126545144675,4.317178903697311,5.598150533625073,4.564939318446363,4.314140931203042,5.576770495036101,24902.61798979593,21167.22529132654,0.85,0.9892934472660766,0.6794228662127332,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520015608340928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.889432337826,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.12306240185,1541.4283829602791,0.4045215644729223,0.10054278233667076,6.112885165565336,3.3766791279102386
2321.0,-30.086224224401025,5.1187426077287315,35.023885564406115,24.184555874113016,5.008810191137013,-26.57673286570516,-40.13280988493932,1.4993188324410633,-0.4768449286521559,-5.040146461348722,40.04663501207711,45260.445921183375,20642.484051742154,20642.484051742154,65902.92997292553,82803.78233813409,82803.78233813409,20642.484051742154,103446.26638987624,103446.26638987624,103446.26638987624,128348.65554602275,97958.2990523902,60415.218366339635,41714.534095611736,24902.38915614651,0.0,66616.92325175824,21167.030782724534,1541.4196793845163,0.0,0.8865453560883267,2.8183391555115938,0.0014959162575277712,354101.3644050558,1556544.9777993518,4.39576102852522,1556544.9777993518,4.39576102852522,0.8500000000000001,0.09602204349218049,4.296143414572793,1.2680717831058428,1.0,0.0,4.296143414571768,1.2847287419713758,1.285026001363204,3.344008174037187,19381.232458882303,1976.3356965816363,3099.015535412006,3099.015535412006,6.660981145742397,5.1187426077287315,-0.9639279429430925,6.082670550671824,3.3767709355626696,3.3767709355626696,0.9647916958750484,0.0,0.0,0.00023136706395208786,1.0000905378684535,0.00023134611836765588,198.99344369127124,0.0,4.186159659530936e-06,11.863576475110671,0.058661449853990674,7.767872382759886e-05,0.00015368834012448898,0.0006602671503224468,0.096022043491994,0.07690684938168581,0.019115194110308195,0.09602208782167512,0.07690684938183517,0.01911519411034531,0.40451908563654093,0.40451908563654093,0.10054320135897066,0.0,4.570009933298252,4.316493798289059,5.59282496329331,4.563301532696585,4.313465261881447,5.57123027926292,24902.38915614651,21167.030782724534,0.85,0.9892821036460301,0.6794136341322068,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452006794102831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.84886632332,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.102758402301,1541.4196793845163,0.40451908563654093,0.10054320135897066,6.112885165565336,3.3767709355626696
2322.0,-30.087090151032328,5.118389911677248,35.023843772027675,24.18416845556351,5.008564082041507,-26.57753693327356,-40.13355217231435,1.4990108642825322,-0.4783478027869137,-5.040313115553519,40.04655384595132,45259.73545170523,20642.323526178,20642.323526178,65902.05897788322,82803.16889096049,82803.16889096049,20642.323526178,103445.49241713848,103445.49241713848,103445.49241713848,128347.67176018623,97957.95213464335,60414.77343281831,41714.64300202782,24902.17934304775,0.0,66616.82234507558,21166.852441590585,1541.412387941144,0.0,0.8865448006833039,2.818339499746643,0.0014959162575277712,354099.0634866206,1556541.4747314581,4.395779699062296,1556541.4747314581,4.395779699062296,0.85,0.09602161301710249,4.296143414572793,1.2680710000963886,1.0,0.0,4.29614341457257,1.2847302258079445,1.2850274586322752,3.344004311777613,19381.163820558028,1976.3286974204268,3099.015535412006,3099.015535412006,6.660929346852616,5.118389911677248,-0.9640681717666437,6.082458083443892,3.3768626297795286,3.3768626297795286,0.9648178942227225,0.0,0.0,0.00023134611836765588,1.000090194272563,0.0002313252541546319,198.99415929082556,0.0,4.168033976245871e-06,11.812208288680798,0.05866561788796692,7.767219160385107e-05,0.0001536739267638048,0.0006602052284578616,0.09602161301686957,0.07690634817784157,0.019115264839027993,0.09602158517661177,0.07690634817802813,0.019115264839074355,0.4045166057903102,0.4045166057903102,0.10054361225923288,0.0,4.5684656452700665,4.315860612159895,5.587584401188565,4.561965312766631,4.313014092694402,5.566303588768449,24902.17934304775,21166.852441590585,0.85,0.9892705274429051,0.6794039982462613,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520120051645626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.7974981369,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.082499633154,1541.412387941144,0.4045166057903102,0.10054361225923288,6.112885165565336,3.3768626297795286
2323.0,-30.087952541026475,5.118038101029954,35.02380187663788,24.183729802630864,5.008275890354122,-26.578342025755404,-40.134298406168796,1.498665375083274,-0.4798374827822727,-5.040505821249255,40.04646726079832,45259.058558860714,20642.217277675365,20642.217277675365,65901.27583653608,82802.51595551484,82802.51595551484,20642.217277675365,103444.7332331902,103444.7332331902,103444.7332331902,128346.68100543438,97957.54603341651,60414.34231277154,41714.67080071663,24901.947772244177,0.0,66616.61857296081,21166.65560640755,1541.4044467066662,0.0,0.8865441320977854,2.8183366245005654,0.0014959162575277712,354096.4029017855,1556537.7377890614,4.395802174304473,1556537.7377890614,4.395802174304473,0.8499999999999999,0.0960211877191944,4.296143414572793,1.2680702363187453,1.0,0.0,4.296143414572002,1.2847318849930374,1.2850290913949187,3.3439999931161326,19381.083472671682,1976.3205042161883,3099.015535412006,3099.015535412006,6.660895062254354,5.118038101029954,-0.9642238554752369,6.0822619565051905,3.376954137483546,3.376954137483546,0.9648440392810131,0.0,0.0,0.0002313252541546319,1.0000898265186366,0.0002313044768787288,198.99487197222894,0.0,4.151856529969256e-06,11.766361405932871,0.058669769744496884,7.766562516249847e-05,0.00015365962899213344,0.0006601438031802526,0.09602118771889359,0.0769058519367144,0.0191153357821792,0.09602092010712242,0.07690585193695532,0.01911533578223909,0.40451412782923263,0.40451412782923263,0.10054401826865048,0.0,4.566980653228882,4.31522863284647,5.582638323946981,4.560668338466996,4.312337890712911,5.562485367672366,24901.947772244177,21166.65560640755,0.85,0.9892617975551962,0.6793959154395001,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520171964495607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.75165125415,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.062278095495,1541.4044467066662,0.40451412782923263,0.10054401826865048,6.112885165565336,3.376954137483546
2324.0,-30.088811700305747,5.117688462855726,35.02376008016827,24.183399974741064,5.008096799140548,-26.579133299359516,-40.13502368526531,1.4984183981944184,-0.4817680553413197,-5.0406207293361724,40.0463863512533,45258.303855999235,20641.956580907226,20641.956580907226,65900.26043690646,82801.86189604593,82801.86189604593,20641.956580907226,103443.81847695315,103443.81847695315,103443.81847695315,128345.53558150382,97957.18453187778,60413.879196653834,41714.78370580438,24901.717104550662,0.0,66616.50081035504,21166.45953886806,1541.3947581259163,0.0,0.8865438395894062,2.8183486612194186,0.0014959162575277712,354094.8164345383,1556534.2458072645,4.395812007304608,1556534.2458072645,4.395812007304608,0.85,0.09602073076384238,4.296143414572793,1.2680693659419195,1.0,0.0,4.296143414573733,1.2847330831879407,1.2850302631723658,3.343996874364229,19381.011948916937,1976.3132108229556,3099.015535412006,3099.015535412006,6.660810939807997,5.117688462855726,-0.964332447777954,6.08202091063368,3.3770453244577405,3.3770453244577405,0.9648700927022116,0.0,0.0,0.0002313044768787288,1.0000894906236635,0.0002312837791490895,198.99558198824332,0.0,4.134571358270807e-06,11.717375229339467,0.058673904315855153,7.76592436031401e-05,0.0001536452332755887,0.000660081957117421,0.09602073076374228,0.0769053287919581,0.019115401971784168,0.09602069497040708,0.07690532879203828,0.019115401971804093,0.404511651027367,0.404511651027367,0.10054443473709937,0.0,4.565400126472184,4.314581548988315,5.577271390534122,4.558852673994863,4.311776874982911,5.555584458755845,24901.717104550662,21166.45953886806,0.85,0.9892483038776297,0.6793857873868417,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520223665674388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.70266507755,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.042098544243,1541.3947581259163,0.404511651027367,0.10054443473709937,6.112885165565336,3.3770453244577405
2325.0,-30.08966773180069,5.1173397344560945,35.02371845379624,24.18298489591109,5.007825016639575,-26.57993102752044,-40.13576115304602,1.498088312359362,-0.48316375280518287,-5.040809223204602,40.04630771270554,45257.61781403997,20641.847407955778,20641.847407955778,65899.46522199575,82801.23994191198,82801.23994191198,20641.847407955778,103443.08734986775,103443.08734986775,103443.08734986775,128344.61943314939,97956.81375988413,60413.44339615632,41714.85595969756,24901.532083281636,0.0,66616.3880429792,21166.30227078939,1541.3893937660712,0.0,0.8865431636593721,2.818345038793993,0.0014959162575277712,354092.21402448684,1556530.8518452982,4.395834729474334,1556530.8518452982,4.395834729474334,0.85,0.09602031401452056,4.296143414572793,1.2680686235940088,1.0,0.0,4.296143414572852,1.2847346699833735,1.2850318237423755,3.343992744142564,19380.93859098537,1976.3057303957387,3099.015535412006,3099.015535412006,6.66077571153947,5.1173397344560945,-0.9644846633624722,6.081824397818567,3.3771365804435654,3.3771365804435654,0.9648961658410187,0.0,0.0,0.0002312837791490895,1.0000891654435964,0.00023126315846697728,198.99628942388176,0.0,4.118756755407819e-06,11.672556644825757,0.05867802307261056,7.765275529550376e-05,0.00015363102385358574,0.000660020911402658,0.09602031401421883,0.0769048409492566,0.01911547306496222,0.09602016417531573,0.07690484094949827,0.01911547306502229,0.404509173815209,0.404509173815209,0.1005448307434474,0.0,4.563922041844762,4.313981213799877,5.572232533168119,4.557645470399393,4.311224981642397,5.551716629057296,24901.532083281636,21166.30227078939,0.85,0.9892380412381273,0.6793766390462495,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520275173518193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.657846493035,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.021954968648,1541.3893937660712,0.404509173815209,0.1005448307434474,6.112885165565336,3.3771365804435654
2326.0,-30.090520243013916,5.116993074058319,35.02367694825758,24.18264504466208,5.007642101348281,-26.58071669945421,-40.13648178717119,1.49783855778873,-0.48515257135341017,-5.040927619435507,40.04622797944047,45256.87318152011,20641.599247733044,20641.599247733044,65898.47242925316,82800.55911582049,82800.55911582049,20641.599247733044,103442.15836355354,103442.15836355354,103442.15836355354,128343.46812615098,97956.4209775755,60412.985751547974,41714.92802891947,24901.30976259745,0.0,66616.23779151692,21166.113298207834,1541.3802613586188,0.0,0.8865428490982691,2.8183574367979,0.0014959162575277712,354090.5794137842,1556527.4106421268,4.395845303817573,1556527.4106421268,4.395845303817573,0.85,0.09601985727019323,4.296143414572793,1.2680677510192622,1.0,0.0,4.296143414572724,1.2847358808532734,1.285033008398835,3.343989592412921,19380.860878271873,1976.297805904348,3099.015535412006,3099.015535412006,6.66069563442469,5.116993074058319,-0.9645944272069515,6.081587501265271,3.3772275281477695,3.3772275281477695,0.9649221508993627,0.0,0.0,0.00023126315846697728,1.000088799371465,0.0002312426242672864,198.99699395472763,0.0,4.103439225721809e-06,11.629146765695607,0.05868212651183628,7.764641557602884e-05,0.00015361674289094844,0.00065995955833907,0.09601985727008316,0.07690432115944296,0.01911553611064021,0.09601998360022534,0.07690432115953111,0.019115536110662117,0.40450669867951383,0.40450669867951383,0.1005452267054393,0.0,4.562338983508425,4.313332376631706,5.566860426548601,4.555775048082069,4.31051412484959,5.545146146687728,24901.30976259745,21166.113298207834,0.85,0.989225369278432,0.6793669934221839,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452032649419399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.614436613905,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.001845414356,1541.3802613586188,0.40450669867951383,0.1005452267054393,6.112885165565336,3.3772275281477695
2327.0,-30.091369874179957,5.116647300161875,35.023635575086786,24.18222458744424,5.007370237984302,-26.581508674495247,-40.137214575055964,1.4975090382995475,-0.48660371432964666,-5.041114858843904,40.04614882380807,45256.19595654655,20641.49286757326,20641.49286757326,65897.6888241198,82799.91439428486,82799.91439428486,20641.49286757326,103441.40726185811,103441.40726185811,103441.40726185811,128342.52812039133,97956.02464798112,60412.55605115672,41714.96510758267,24901.12085853322,0.0,66616.08596611589,21165.952729753237,1541.374642991711,0.0,0.8865421814329291,2.8183546928974463,0.0014959162575277712,354087.9943474571,1556523.9943746554,4.395867748193914,1556523.9943746554,4.395867748193914,0.85,0.09601943458508079,4.296143414572793,1.2680669993301859,1.0,0.0,4.296143414572051,1.2847374646685148,1.2850345661979445,3.343985469966251,19380.782463721258,1976.2898098454884,3099.015535412006,3099.015535412006,6.66066130734289,5.116647300161875,-0.9647450117540624,6.081392311915938,3.3773185184852004,3.3773185184852004,0.9649481481386287,0.0,0.0,0.0002312426242672864,1.0000884999836321,0.00023122216110981278,198.99769610983296,0.0,4.08624401175004e-06,11.580415529299612,0.05868621275584803,7.76399694255547e-05,0.0001536026548417317,0.0006598990340592033,0.09601943458478374,0.0769038321799366,0.019115602404847134,0.09601946780882958,0.07690383218017452,0.019115602404906274,0.40450422186231205,0.40450422186231205,0.1005455990555867,0.0,4.5608457354160805,4.312706728353589,5.561847980372136,4.554511144514265,4.309851612244756,5.541440168473002,24901.12085853322,21165.952729753237,0.85,0.9892158608303481,0.6793583756867073,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520377604166796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.565705377514,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.981777848658,1541.374642991711,0.40450422186231205,0.1005455990555867,6.112885165565336,3.3773185184852004
2328.0,-30.092215805002056,5.1163030913743,35.02359416485921,24.18184932265433,5.007144716599963,-26.582292683989046,-40.13793485993517,1.497221595586969,-0.48826030428551803,-5.041260829658715,40.046064998112975,45255.480356395325,20641.305054509037,20641.305054509037,65896.78541090435,82799.26461003073,82799.26461003073,20641.305054509037,103440.56966453977,103440.56966453977,103440.56966453977,128341.4551993646,97955.64167543157,60412.106154375186,41715.03946784043,24900.88553482483,0.0,66615.92500266526,21165.752704601106,1541.3654062878152,0.0,0.8865417411128366,2.8183594844308755,0.0014959162575277712,354085.97905421554,1556520.3765587457,4.395882550097869,1556520.3765587457,4.395882550097869,0.8500000000000001,0.09601898153437657,4.296143414572793,1.2680661542294551,1.0,0.0,4.296143414571082,1.2847388515149951,1.2850359270739575,3.3439818602097047,19380.706691886917,1976.2820832686918,3099.015535412006,3099.015535412006,6.660600703237467,5.1163030913743,-0.964870609390255,6.081173700764555,3.3774091984832038,3.3774091984832038,0.9649740567094868,0.0,0.0,0.00023122216110981278,1.0000881151405323,0.00023120178873170739,198.99839521123448,0.0,4.0721211923843295e-06,11.54039145921719,0.058690284877040415,7.763363374305247e-05,0.0001535885273667603,0.0006598383404006404,0.09601898153420943,0.07690331896556901,0.01911566256864041,0.09601900796461267,0.07690331896570288,0.01911566256867369,0.4045017446741395,0.4045017446741395,0.10054597075425427,0.0,4.55933340691081,4.312073769367203,5.556768990311184,4.553000525373193,4.3092671145142845,5.536174198315052,24900.88553482483,21165.752704601106,0.85,0.9892046895433467,0.6793492750357318,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520428541816255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.52568130743,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.961739562863,1541.3654062878152,0.4045017446741395,0.10054597075425427,6.112885165565336,3.3774091984832038
2329.0,-30.09305836987324,5.115960509054552,35.02355292009983,24.181492707598977,5.006933915739664,-26.58307219166153,-40.13865067446602,1.4969477375279208,-0.48988474006313254,-5.0414016804226565,40.045986997219224,45254.76049801738,20641.10987836983,20641.10987836983,65895.8703763872,82798.63176307484,82798.63176307484,20641.10987836983,103439.74164144466,103439.74164144466,103439.74164144466,128340.42530026208,97955.28054756572,60411.65700532931,41715.137269151564,24900.683658817412,0.0,66615.82092796898,21165.5811099948,1541.3579731472416,0.0,0.8865413057765392,2.818364450536344,0.0014959162575277712,354084.0344576371,1556517.010139946,4.3958971844751975,1556517.010139946,4.3958971844751975,0.85,0.09601853319694702,4.296143414572793,1.2680653135245672,1.0,0.0,4.296143414571375,1.2847401746307978,1.2850372243211348,3.3439784163419635,19380.635242064054,1976.2747974144131,3099.015535412006,3099.015535412006,6.660537723192034,5.115960509054552,-0.9649926106185394,6.080953119673091,3.377499774332555,3.377499774332555,0.9649999355235872,0.0,0.0,0.00023120178873170739,1.0000877651230162,0.0002311814990590034,198.99909153522987,0.0,4.054070549609389e-06,11.489235937593008,0.058694338947590026,7.762733785564362e-05,0.00015357445087606377,0.0006597778657778343,0.09601853319678584,0.0769028106852958,0.019115722511490046,0.09601866695881453,0.07690281068542489,0.019115722511522132,0.4044992663285752,0.4044992663285752,0.10054633455311154,0.0,4.557824873409345,4.311462097382218,5.551623256873597,4.551516940359534,4.308750231271574,5.530771358985646,24900.683658817412,21165.5811099948,0.85,0.9891924989956928,0.6793395302739105,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452047925795943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.47452578581,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.941747086255,1541.3579731472416,0.4044992663285752,0.10054633455311154,6.112885165565336,3.377499774332555
2330.0,-30.09389814101716,5.11561877140382,35.02351166918517,24.18107815263795,5.006656992572617,-26.583855797088052,-40.13937839828429,1.4966146486432619,-0.4910832215949199,-5.041587957390407,40.04590432840659,45254.1062263199,20641.00851808772,20641.00851808772,65895.11474440762,82798.03435827635,82798.03435827635,20641.00851808772,103439.04287636407,103439.04287636407,103439.04287636407,128339.51573705647,97954.92510570477,60411.243855271125,41715.20138937071,24900.472860692407,0.0,66615.67425006312,21165.401931588545,1541.351081982994,0.0,0.8865406557472043,2.8183584859798,0.0014959162575277712,354081.4627162355,1556513.442265743,4.395919036047218,1556513.442265743,4.395919036047218,0.85,0.09601809985565768,4.296143414572793,1.2680646195309238,1.0,0.0,4.296143414572271,1.2847417746483245,1.2850387986402603,3.34397425175093,19380.56491722788,1976.267626276851,3099.015535412006,3099.015535412006,6.660505015940021,5.11561877140382,-0.9651415662733474,6.080760337677168,3.3775902671517217,3.3775902671517217,0.9650257906147777,0.0,0.0,0.0002311814990590034,1.000087474706825,0.00023116127829395536,198.99978555467692,0.0,4.037626435637558e-06,11.442633318596839,0.058698376574025664,7.762093770497968e-05,0.00015356056135402372,0.0006597181943991903,0.09601809985536774,0.07690231650799811,0.01911578334736963,0.09601796406730276,0.07690231650823032,0.01911578334742736,0.4044967879265362,0.4044967879265362,0.10054668459702902,0.0,4.556432749247904,4.310909472722642,5.546826202257705,4.550504735795471,4.308348266001133,5.527281787501806,24900.472860692407,21165.401931588545,0.85,0.9891833338960039,0.6793312044916668,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452052977263997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.42792316681,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.921793843168,1541.351081982994,0.4044967879265362,0.10054668459702902,6.112885165565336,3.3775902671517217
2331.0,-30.09473421747929,5.115278926900589,35.02347044633391,24.180734424758725,5.0064635458448254,-26.584627728576226,-40.140085481666006,1.4963570569418,-0.49284066690375994,-5.041710804675415,40.045822643974844,45253.377704587496,20640.781340387708,20640.781340387708,65894.15904497521,82797.38233197611,82797.38233197611,20640.781340387708,103438.16367236382,103438.16367236382,103438.16367236382,128338.40422940245,97954.54949988304,60410.79064808444,41715.287613109555,24900.240557038633,0.0,66615.52817014819,21165.204473482838,1541.341484387995,0.0,0.8865403255579832,2.8183673122040385,0.0014959162575277712,354079.7666935947,1556509.9168821573,4.395930135790825,1556509.9168821573,4.395930135790825,0.85,0.09601763498686239,4.296143414572793,1.2680637854197996,1.0,0.0,4.2961434145719135,1.2847430213659952,1.2850400196663248,3.3439710067503965,19380.490602914397,1976.2600483258195,3099.015535412006,3099.015535412006,6.660431709531127,5.115278926900589,-0.9652521439422577,6.080531070842847,3.377680443808842,3.377680443808842,0.9650515553739548,0.0,0.0,0.00023116127829395536,1.000087090431804,0.00023114114811155866,199.00047652494254,0.0,4.023927908313569e-06,11.403811692160653,0.058702400501933975,7.76147195491366e-05,0.00015354655874481876,0.0006596580371818676,0.096017634986746,0.07690179617562352,0.019115838811122467,0.0960176311233704,0.07690179617571674,0.01911583881114564,0.4044943126537406,0.4044943126537406,0.10054704135968756,0.0,4.554968158637394,4.310330718895614,5.541769347504612,4.548870137771644,4.307784423428018,5.521307481281212,24900.240557038633,21165.204473482838,0.85,0.9891711565608177,0.679321757969135,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520580120160986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.38910154037,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.901868482257,1541.341484387995,0.4044943126537406,0.10054704135968756,6.112885165565336,3.377680443808842
2332.0,-30.095567245384583,5.114940023066217,35.023429312330165,24.18032280346381,5.006200580621299,-26.58540386841361,-40.140800702478714,1.4960372036503173,-0.4942667529593905,-5.041888961349375,40.04574278611476,45252.69927729939,20640.668460124612,20640.668460124612,65893.367737424,82796.73730349737,82796.73730349737,20640.668460124612,103437.40576362198,103437.40576362198,103437.40576362198,128337.44914815505,97954.14955799474,60410.356391629364,41715.32574040597,24900.043384533074,0.0,66615.36912493904,21165.03687685311,1541.3351828624043,0.0,0.8865397067340233,2.8183653003490603,0.0014959162575277712,354077.3070839978,1556506.4703366375,4.395950938384727,1556506.4703366375,4.395950938384727,0.85,0.09601720103108898,4.296143414572793,1.2680630123009906,1.0,0.0,4.296143414573758,1.2847445591473687,1.2850415319397037,3.3439670041677108,19380.411473664684,1976.2519793879342,3099.015535412006,3099.015535412006,6.660395284975715,5.114940023066217,-0.9653954601973096,6.080335483263527,3.377770622002707,3.377770622002707,0.965077320572202,0.0,0.0,0.00023114114811155866,1.0000867734566348,0.00023112109293542345,199.00116497996137,0.0,4.0059158894771154e-06,11.352765630778146,0.05870640641782345,7.760843030050479e-05,0.00015353271781105388,0.000659598574545422,0.0960172010308227,0.07690130269103955,0.01911589833978316,0.0960171030081177,0.07690130269125281,0.019115898339836162,0.4044918379307537,0.4044918379307537,0.10054738453809421,0.0,4.553567777385069,4.3097595075991535,5.537006146599424,4.54762220839001,4.307139248289275,5.51761275028673,24900.043384533074,21165.03687685311,0.85,0.9891616394685001,0.6793131956144632,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520630246502921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.33805547899,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.881989145766,1541.3351828624043,0.4044918379307537,0.10054738453809421,6.112885165565336,3.377770622002707
2333.0,-30.096396798997585,5.114603129331068,35.02338828914002,24.17999751577156,5.006022633051652,-26.586168378477897,-40.14150286149231,1.4957942125319306,-0.4960070746571432,-5.042002296401119,40.04566374574773,45251.97905129763,20640.42724821794,20640.42724821794,65892.40629951557,82796.09808957804,82796.09808957804,20640.42724821794,103436.52533779597,103436.52533779597,103436.52533779597,128336.34819915089,97953.7906493403,60409.91543022543,41715.41691012763,24899.822861354918,0.0,66615.23977148255,21164.84943215168,1541.3260421602681,0.0,0.88653941545547,2.818375013214925,0.0014959162575277712,354075.74240089394,1556503.0590785693,4.395960730109139,1556503.0590785693,4.395960730109139,0.85,0.09601673342080481,4.296143414572793,1.2680621661012994,1.0,0.0,4.2961434145751705,1.284745737229332,1.285042684526841,3.343963937827734,19380.34046291694,1976.2447383068575,3099.015535412006,3099.015535412006,6.660317449965236,5.114603129331068,-0.9654994825705492,6.0801026119016175,3.3778605175575054,3.3778605175575054,0.9651030050164301,0.0,0.0,0.00023112109293542345,1.000086412125409,0.00023110112299620097,199.0018505678356,0.0,3.991003414786336e-06,11.310503677504476,0.058710397421238236,7.760225636831412e-05,0.00015351883656710932,0.0006595389387306635,0.09601673342070849,0.07690078172735766,0.019115951693350824,0.09601683294281728,0.07690078172743481,0.019115951693370003,0.4044893637193582,0.4044893637193582,0.10054773129286294,0.0,4.552097574512459,4.3091791359651666,5.531927892620388,4.545995221743965,4.306644281504646,5.511398706907869,24899.822861354918,21164.84943215168,0.85,0.9891491275202702,0.6793037029744302,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520680190399715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.295793525715,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.862143012811,1541.3260421602681,0.4044893637193582,0.10054773129286294,6.112885165565336,3.3778605175575054
2334.0,-30.097223892319025,5.114266905052258,35.02334732933531,24.179578280914598,5.005740657531395,-26.586941077438777,-40.142217523511476,1.4954578426514407,-0.49712630086986564,-5.042194084728203,40.045583545575525,45251.325518648286,20640.346913457306,20640.346913457306,65891.6724321056,82795.50234081698,82795.50234081698,20640.346913457306,103435.84925427429,103435.84925427429,103435.84925427429,128335.47846884516,97953.42922342331,60409.495477995704,41715.481939364014,24899.629214570876,0.0,66615.1111539349,21164.684832385243,1541.3202626203824,0.0,0.8865387283618543,2.818367359035295,0.0014959162575277712,354073.09461850504,1556499.597770908,4.395983827712054,1556499.597770908,4.395983827712054,0.85,0.09601630341850792,4.296143414572793,1.2680614369409167,1.0,0.0,4.296143414573212,1.2847473519480819,1.2850442739611436,3.3439597350081987,19380.2689541241,1976.2374464393145,3099.015535412006,3099.015535412006,6.660291527294078,5.114266905052258,-0.9656501618391866,6.079917066891444,3.3779504546525128,3.3779504546525128,0.9651287013292894,0.0,0.0,0.00023110112299620097,1.0000861564179822,0.00023108121386655126,199.00253412654533,0.0,3.974054860999398e-06,11.262471476072294,0.05871437147609924,7.759597296618962e-05,0.00015350515003001135,0.0006594801394044418,0.09601630341819271,0.07690029382235028,0.019116009595842434,0.09601613772852992,0.07690029382260274,0.019116009595905176,0.40448688898070106,0.40448688898070106,0.10054805862003427,0.0,4.550765540964903,4.308660292964817,5.527298063404658,4.545067783858315,4.30622384310459,5.508412016115869,24899.629214570876,21164.684832385243,0.85,0.9891400207956185,0.6792952039677762,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45207299263227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.24776132429,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.84233871392,1541.3202626203824,0.40448688898070106,0.10054805862003427,6.112885165565336,3.3779504546525128
2335.0,-30.098046937259742,5.113932653379134,35.02330638517026,24.17924307463693,5.005558422238397,-26.58770015753518,-40.14291126569731,1.4952116425140112,-0.49892797030395286,-5.0423073789609605,40.045502081495734,45250.59812122385,20640.110200774794,20640.110200774794,65890.70832199864,82794.8386894422,82794.8386894422,20640.110200774794,103434.948890217,103434.948890217,103434.948890217,128334.3426117876,97953.04122336331,60409.042522960626,41715.55411155854,24899.3937215706,0.0,66614.94783312913,21164.48466333501,1541.3102593012459,0.0,0.8865384460767691,2.8183778865868625,0.0014959162575277712,354071.53051354253,1556496.0819210259,4.395993317122945,1556496.0819210259,4.395993317122945,0.85,0.09601583027022217,4.296143414572793,1.2680605539260434,1.0,0.0,4.296143414572738,1.2847485447447342,1.2850454414539099,3.3439566303820105,19380.192187587425,1976.229618431108,3099.015535412006,3099.015535412006,6.660215144107285,5.113932653379134,-0.9657534632795128,6.079686116658647,3.378040032210623,3.378040032210623,0.9651542949173209,0.0,0.0,0.00023108121386655126,1.000085735269041,0.00023106140375493532,199.00321434355126,0.0,3.961967252546197e-06,11.228215193715922,0.05871833344335178,7.75898739439014e-05,0.00015349133992264988,0.0006594208092026463,0.09601583027012761,0.07689977021221235,0.019116060057915264,0.09601584265204405,0.0768997702122881,0.019116060057934085,0.4044844171660573,0.4044844171660573,0.10054839422406066,0.0,4.549332578157021,4.308093879087778,5.522351579080464,4.543379408657017,4.305614934203106,5.502349523199086,24899.3937215706,21164.48466333501,0.85,0.9891279730047269,0.6792859499729232,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452077951506284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.21350504193,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.82255605108,1541.3102593012459,0.4044844171660573,0.10054839422406066,6.112885165565336,3.378040032210623
2336.0,-30.098866905630235,5.113599569005034,35.0232656242086,24.178863688744627,5.0053228087706,-26.5884618066939,-40.14361290084196,1.4949177098342925,-0.5003231618429709,-5.042467024897612,40.04542552929398,45249.91987000681,20639.970124892036,20639.970124892036,65889.88999489884,82794.21482012227,82794.21482012227,20639.970124892036,103434.1849450143,103434.1849450143,103434.1849450143,128333.39323530188,97952.66862943063,60408.61462404007,41715.61556154506,24899.208290287566,0.0,66614.82385183263,21164.32704674443,1541.3042050944678,0.0,0.8865379096394628,2.818377631831099,0.0014959162575277712,354069.3265005679,1556492.7780648426,4.396011350230154,1556492.7780648426,4.396011350230154,0.85,0.0960153873279189,4.296143414572793,1.268059767070227,1.0,0.0,4.296143414572144,1.2847499606250843,1.2850468322090953,3.3439529451182395,19380.11846918182,1976.222101245769,3099.015535412006,3099.015535412006,6.660169943984488,5.113599569005034,-0.9658840115065432,6.079483580511577,3.378129644464318,3.378129644464318,0.9651798984183765,0.0,0.0,0.00023106140375493532,1.0000854153490226,0.00023104166925011756,199.0038920219665,0.0,3.942275888078029e-06,11.172409866813133,0.05872227571923986,7.758370598160253e-05,0.00015347769777333277,0.0006593622005726969,0.09601538732770303,0.07689927314720875,0.019116114180494272,0.09601539872843766,0.07689927314738162,0.019116114180537262,0.4044819444587624,0.4044819444587624,0.10054871415260837,0.0,4.547956586935754,4.307554008908255,5.517585387584688,4.542143863054662,4.305093971065787,5.498215602445043,24899.208290287566,21164.32704674443,0.85,0.9891175294774296,0.6792770325513958,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520828861401749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.157699715026,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.802826921024,1541.3042050944678,0.4044819444587624,0.10054871415260837,6.112885165565336,3.378129644464318
2337.0,-30.099683659787335,5.113267620165259,35.023224815842646,24.178470228239917,5.005076161502584,-26.58922166582043,-40.14431422166524,1.4946141675355984,-0.5017236188865581,-5.042627657458478,40.04534262662373,45249.25516700568,20639.833860773007,20639.833860773007,65889.08902777868,82793.57780034665,82793.57780034665,20639.833860773007,103433.41166111967,103433.41166111967,103433.41166111967,128332.39603326189,97952.27673731757,60408.194085384086,41715.64739103721,24898.98437214222,0.0,66614.63176317942,21164.136716320885,1541.2959634021493,0.0,0.8865373911953904,2.8183773313483043,0.0014959162575277712,354067.10887749045,1556489.2001397663,4.396028778483126,1556489.2001397663,4.396028778483126,0.85,0.09601493400415345,4.296143414572793,1.2680590005451813,1.0,0.0,4.2961434145726605,1.2847514213048785,1.2850482678711608,3.343949143258659,19380.040932595177,1976.214194714319,3099.015535412006,3099.015535412006,6.660125973853498,5.113267620165259,-0.9660149264859026,6.079282546651162,3.3782190517670965,3.3782190517670965,0.9652054433620275,0.0,0.0,0.00023104166925011756,1.0000850810837378,0.00023102201364682922,199.00456704798637,0.0,3.927243265859335e-06,11.129807415445356,0.05872620296250572,7.757754123546737e-05,0.0001534641280146502,0.0006593039029432955,0.09601493400394405,0.0768987685336257,0.019116165470318344,0.09601481892718056,0.0768987685337934,0.019116165470360044,0.404479472270055,0.404479472270055,0.10054902918088185,0.0,4.546608188826212,4.3070108564799625,5.512971812554952,4.5409040385719095,4.3045358339435325,5.494210560902616,24898.98437214222,21164.136716320885,0.85,0.9891083577857174,0.6792690129680602,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520878023600972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.11509726366,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.783131990092,1541.2959634021493,0.404479472270055,0.10054902918088185,6.112885165565336,3.3782190517670965
2338.0,-30.10049714028579,5.112937382769733,35.02318408117261,24.178126465436094,5.00488036770656,-26.58997349249047,-40.14500300455836,1.4943567199113927,-0.50333911517248,-5.042752828915699,40.04526315642154,45248.550062597744,20639.628487463156,20639.628487463156,65888.1785500609,82792.9358861687,82792.9358861687,20639.628487463156,103432.56437363186,103432.56437363186,103432.56437363186,128331.33047151977,97951.90050219484,60407.75367947435,41715.71869191166,24898.766097887918,0.0,66614.48478979958,21163.95118320473,1541.2872255473183,0.0,0.8865370411157348,2.8183840144037835,0.0014959162575277712,354065.3808225001,1556485.7703594647,4.396040546928708,1556485.7703594647,4.396040546928708,0.85,0.09601446697291816,4.296143414572793,1.2680581642361362,1.0,0.0,4.296143414571759,1.284752666199699,1.2850494877997154,3.3439459030513583,19379.966493773318,1976.2066040669667,3099.015535412006,3099.015535412006,6.660059703353236,5.112937382769733,-0.9661241682315858,6.079061551001319,3.3783082464821064,3.3783082464821064,0.9652309275663161,0.0,0.0,0.00023102201364682922,1.0000847406191162,0.0002310024383571855,199.00523937243278,0.0,3.911554822464461e-06,11.085346366864282,0.05873011451732818,7.757148714098153e-05,0.00015345052650584767,0.0006592454689108252,0.09601446697279523,0.07689825260737218,0.019116214365423045,0.0960144643622141,0.07689825260747063,0.019116214365447522,0.404476999937181,0.404476999937181,0.10054934637020722,0.0,4.545218001377123,4.306456709236556,5.508192024098321,4.539413713743215,4.304004472662257,5.488833964284822,24898.766097887918,21163.95118320473,0.85,0.9890968722188497,0.679259926806887,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520926993404286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.070636215074,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.763474118292,1541.2872255473183,0.404476999937181,0.10054934637020722,6.112885165565336,3.3783082464821064
2339.0,-30.101307351773727,5.11260867452893,35.02314356716691,24.1777783719823,5.004678478189855,-26.590722986455205,-40.14569143820552,1.4940941128714695,-0.5048742599747698,-5.0428872857876605,40.045188114324255,45247.858399124976,20639.444988896335,20639.444988896335,65887.3033880213,82792.30152802917,82792.30152802917,20639.444988896335,103431.74651692552,103431.74651692552,103431.74651692552,128330.32527526695,97951.5277822396,60407.32267521982,41715.783452244206,24898.57875834143,0.0,66614.36221058563,21163.791944590215,1541.2804783216343,0.0,0.8865366276328823,2.818388551820676,0.0014959162575277712,354063.5245850574,1556482.5316928555,4.396054446774674,1556482.5316928555,4.396054446774674,0.85,0.09601400970652149,4.296143414572793,1.2680573647422717,1.0,0.0,4.296143414572125,1.2847539350661745,1.2850507318086024,3.343942600457191,19379.89275043391,1976.1990843390874,3099.015535412006,3099.015535412006,6.660000491463291,5.11260867452893,-0.9662384016732792,6.0788470762022095,3.378397404234731,3.378397404234731,0.9652564012099232,0.0,0.0,0.0002310024383571855,1.0000844006320324,0.00023098294325078642,199.00590899909903,0.0,3.895585201333852e-06,11.040088460580137,0.058734010102529516,7.756543655268557e-05,0.00015343700180449994,0.0006591873648541961,0.09601400970637132,0.07689774619901765,0.01911626350735367,0.0960141538390882,0.07689774619913792,0.019116263507383574,0.4044745264598534,0.4044745264598534,0.10054965212904285,0.0,4.54382919985909,4.305910467022784,5.503387489790214,4.538013025812916,4.3034723700040445,5.4839126796643995,24898.57875834143,21163.791944590215,0.85,0.9890855545495444,0.679250793636431,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45209757672438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.02537830879,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.743854603645,1541.2804783216343,0.4044745264598534,0.10054965212904285,6.112885165565336,3.378397404234731
2340.0,-30.102114496174558,5.112280999598442,35.023103097890846,24.177395144384377,5.004432368555293,-26.591474141767083,-40.14638381833208,1.493792014147852,-0.5060558268381783,-5.043050098079871,40.04510838913086,45247.19855715044,20639.320991658515,20639.320991658515,65886.51954880895,82791.70654375135,82791.70654375135,20639.320991658515,103431.02753540987,103431.02753540987,103431.02753540987,128329.40243638477,97951.17402029425,60406.90313614993,41715.856537938125,24898.374900974897,0.0,66614.23143891302,21163.61866582866,1541.273442402786,0.0,0.8865360865464376,2.8183851085559914,0.0014959162575277712,354061.27689854044,1556479.0909187754,4.39607263621997,1556479.0909187754,4.39607263621997,0.8499999999999999,0.09601355784427884,4.296143414572793,1.2680565751390538,1.0,0.0,4.296143414572281,1.2847553885075107,1.2850521605379577,3.3439388174612645,19379.82275797218,1976.191947094286,3099.015535412006,3099.015535412006,6.659960479647796,5.112280999598442,-0.9663692976448734,6.078650297243316,3.378486472886705,3.378486472886705,0.9652818493962014,0.0,0.0,0.00023098294325078642,1.0000840816739556,0.00023096352345111195,199.00657609482494,0.0,3.879641369982354e-06,10.99490364252999,0.0587378897438995,7.755935171918978e-05,0.00015342359153159663,0.0006591297523985749,0.09601355784405816,0.07689724619461585,0.019116311649442306,0.0960135396341425,0.0768972461947926,0.019116311649486246,0.40447205217710314,0.40447205217710314,0.10054994405571273,0.0,4.542525098155522,4.305411471458285,5.498819342159777,4.536994271241667,4.303108975703651,5.480235667062232,24898.374900974897,21163.61866582866,0.85,0.9890757293991841,0.679242221666151,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452102434539443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.980193490745,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.724273462161,1541.273442402786,0.40447205217710314,0.10054994405571273,6.112885165565336,3.378486472886705
2341.0,-30.102918807931538,5.111954654609052,35.02306257894472,24.17702452456581,5.00420629504351,-26.59222074338339,-40.14707176303489,1.4935082304952203,-0.5074467542387424,-5.043194348784035,40.045026003845656,45246.53198853093,20639.161398726792,20639.161398726792,65885.69338725772,82791.07922598686,82791.07922598686,20639.161398726792,103430.24062471365,103430.24062471365,103430.24062471365,128328.3874236038,97950.79535871503,60406.48437335882,41715.90109484023,24898.14679889014,0.0,66614.04789373037,21163.42477905662,1541.2645829881935,0.0,0.8865356497478224,2.8183865981861596,0.0014959162575277712,354059.2854712637,1556475.5353466866,4.396087319881953,1556475.5353466866,4.396087319881953,0.8500000000000001,0.09601309189082469,4.296143414572793,1.2680558058666067,1.0,0.0,4.2961434145715645,1.2847567561203408,1.2850535035156818,3.343935257866339,19379.747839071373,1976.184307492505,3099.015535412006,3099.015535412006,6.659908981702755,5.111954654609052,-0.9664888155846647,6.078443470193717,3.3785753054068897,3.3785753054068897,0.9653072301162542,0.0,0.0,0.00023096352345111195,1.0000837871332737,0.00023094417330088478,199.0072408533319,0.0,3.864667841661986e-06,10.952468663270068,0.05874175441174116,7.755330630254929e-05,0.00015341021714856268,0.0006590722941309797,0.0960130918906617,0.07689673496414787,0.019116356926513842,0.09601299117828842,0.0768967349642784,0.019116356926546285,0.40446957975215003,0.40446957975215003,0.10055023605441891,0.0,4.541225461375802,4.304909342119743,5.494286502675948,4.535747594545285,4.302629258430386,5.475879630948043,24898.14679889014,21163.42477905662,0.85,0.9890660524393504,0.6792340867907154,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521072739959338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.937758511485,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.704726757605,1541.2645829881935,0.40446957975215003,0.10055023605441891,6.112885165565336,3.3785753054068897
2342.0,-30.103719496307306,5.111630145158945,35.02302223584323,24.176703707221918,5.004030244700682,-26.592959081051333,-40.147747134882934,1.4932698294447015,-0.5090270154455538,-5.043307088319535,40.04495008774963,45245.82649707588,20638.941134012868,20638.941134012868,65884.76763108875,82790.45114039094,82790.45114039094,20638.941134012868,103429.39227440381,103429.39227440381,103429.39227440381,128327.33675961015,97950.43596989688,60406.046496281975,41715.98830401656,24897.94448520633,0.0,66613.93278922289,21163.25281242538,1541.256474779954,0.0,0.8865353501649338,2.81839427053607,0.0014959162575277712,354057.72907190584,1556472.2589763536,4.396097390830433,1556472.2589763536,4.396097390830433,0.85,0.0960126188724674,4.296143414572793,1.2680549321928996,1.0,0.0,4.29614341457223,1.28475791129618,1.2850546340967854,3.3439322512040066,19379.67673332234,1976.1770567239926,3099.015535412006,3099.015535412006,6.659837905997775,5.111630145158945,-0.966588901594327,6.078219046753272,3.3786639930010876,3.3786639930010876,0.9653325694288821,0.0,0.0,0.00023094417330088478,1.0000834102095724,0.00023092491180559557,199.00790262103354,0.0,3.8508200068072465e-06,10.913223899291737,0.05874560523174797,7.754737179553137e-05,0.0001533968015053534,0.000659014658603754,0.09601261887236413,0.07689621824082084,0.019116400631543295,0.09601271500265315,0.07689621824090354,0.019116400631563855,0.4044671082906553,0.4044671082906553,0.10055052720734994,0.0,4.539880332364248,4.304404559598197,5.489535089086814,4.534280072873969,4.3021731898070925,5.470314398902758,24897.94448520633,21163.25281242538,0.85,0.9890538641451881,0.6792246697134802,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521120964991834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.8985137475,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.685209895535,1541.256474779954,0.4044671082906553,0.10055052720734994,6.112885165565336,3.3786639930010876
2343.0,-30.10451724675226,5.111306317133827,35.02298193226126,24.176292470097565,5.003760843688385,-26.593704109831236,-40.14843099340794,1.4929477067673302,-0.5101598529093394,-5.043487285306575,40.0448705526134,45245.172198749315,20638.85936301426,20638.85936301426,65884.03156176358,82789.83576553571,82789.83576553571,20638.85936301426,103428.69512854997,103428.69512854997,103428.69512854997,128326.44428603328,97950.04771465308,60405.61843671296,41716.03253104457,24897.74915748332,0.0,66613.78168852789,21163.08678386082,1541.2503283761746,0.0,0.8865347197378872,2.818388152047123,0.0014959162575277712,354055.2414155861,1556468.826421864,4.396118583639038,1556468.826421864,4.396118583639038,0.85,0.0960121741121753,4.296143414572793,1.2680541958892726,1.0,0.0,4.2961434145729,1.2847594579344377,1.2850561563445724,3.343928225661701,19379.599916297073,1976.1692235673827,3099.015535412006,3099.015535412006,6.65981151987687,5.111306317133827,-0.9667290859785558,6.078035403112382,3.378752690407987,3.378752690407987,0.9653579115451392,0.0,0.0,0.00023092491180559557,1.0000831046877428,0.0002309057224576327,199.00856196440571,0.0,3.833189778850395e-06,10.863259833262019,0.058749438421526815,7.754136314369729e-05,0.0001533835486618983,0.0006589577224876199,0.09601217411190069,0.07689572674184503,0.01911644737005566,0.09601205540193887,0.07689572674206496,0.019116447370110336,0.40446463710421465,0.40446463710421465,0.10055080140160548,0.0,4.538639161729236,4.303925253246177,5.485205222070817,4.533327432397243,4.301668788745019,5.46754133290392,24897.74915748332,21163.08678386082,0.85,0.9890450578203701,0.679216388138813,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521168973077108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.848549681476,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.665738811475,1541.2503283761746,0.40446463710421465,0.10055080140160548,6.112885165565336,3.378752690407987
