time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2344.0,-30.10531199972312,5.110984130645594,35.022941566798195,24.175948846992128,5.003562222014098,-26.594439361751498,-40.14910584138704,1.492689584042589,-0.5116398962102835,-5.043609551327105,40.04478814304819,45244.49183113878,20638.662378587935,20638.662378587935,65883.15420972672,82789.20664870465,82789.20664870465,20638.662378587935,103427.86902729259,103427.86902729259,103427.86902729259,128325.38011951443,97949.67499383206,60405.193566973336,41716.09047428747,24897.51109222184,0.0,66613.60156650931,21162.884428388563,1541.2403880787244,0.0,0.8865343951220228,2.8183933884544077,0.0014959162575277712,354053.55351593776,1556465.2698196305,4.396129496125975,1556465.2698196305,4.396129496125975,0.8499999999999999,0.09601169480632293,4.296143414572793,1.2680533705698327,1.0,0.0,4.29614341457467,1.2847607050396443,1.285057379082778,3.3439249797418307,19379.52617278637,1976.161703822036,3099.015535412006,3099.015535412006,6.659747956327711,5.110984130645594,-0.9668343127185288,6.077818443364123,3.3788410525290082,3.3788410525290082,0.9653831578654309,0.0,0.0,0.0002309057224576327,1.0000827929568328,0.00023088660667277316,199.00921883419272,0.0,3.818844543126192e-06,10.822605435219629,0.05875325726606994,7.753543408405795e-05,0.00015337028837357475,0.0006589007543872633,0.09601169480620969,0.07689520628406801,0.019116488522141678,0.09601157939997838,0.07689520628415872,0.019116488522164216,0.4044621673468498,0.4044621673468498,0.100551084435137,0.0,4.537352786635779,4.303430204814845,5.480711063010915,4.531969655116825,4.301219838003021,5.462501066412699,24897.51109222184,21162.884428388563,0.85,0.9890345614168108,0.6792080110841195,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521216805310018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.80789528343,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.646299894353,1541.2403880787244,0.4044621673468498,0.100551084435137,6.112885165565336,3.3788410525290082
2345.0,-30.10610309140774,5.110663220299437,35.02290132070068,24.175587167870276,5.00334439682757,-26.59517323880137,-40.14978044489396,1.4924145442213876,-0.5130025656231396,-5.04375217450726,40.04471088886346,45243.82734454332,20638.509241538803,20638.509241538803,65882.33658608212,82788.58251747352,82788.58251747352,20638.509241538803,103427.09175901233,103427.09175901233,103427.09175901233,128324.40513114937,97949.29738757445,60404.774512498865,41716.13652786176,24897.313372137043,0.0,66613.4498999988,21162.716366316487,1541.233234816645,0.0,0.8865339480092006,2.818394696068061,0.0014959162575277712,354051.58459081134,1556461.9357170209,4.396144526555003,1556461.9357170209,4.396144526555003,0.85,0.0960112337895206,4.296143414572793,1.268052548547276,1.0,0.0,4.296143414574533,1.2847620311325303,1.285058680921369,3.3439215282426273,19379.45146268291,1976.154085511659,3099.015535412006,3099.015535412006,6.659698541587004,5.110663220299437,-0.9669512668809599,6.077614487180397,3.378929370133614,3.378929370133614,0.9654083914667468,0.0,0.0,0.00023088660667277316,1.000082412064171,0.00023086758039892233,199.0098726817005,0.0,3.8042174122992605e-06,10.781152146456105,0.05875706148348224,7.752950759121305e-05,0.0001533570990815601,0.0006588440912972317,0.09601123378935449,0.07689470134931634,0.01911653244003815,0.09601112991045349,0.07689470134944938,0.019116532440071218,0.4044596974581886,0.4044596974581886,0.10055136168646062,0.0,4.536087355784048,4.302944068244187,5.476286657016487,4.5307496088840935,4.300731024497281,5.458316665468885,24897.313372137043,21162.716366316487,0.85,0.9890245391131335,0.6791995822534953,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521264458117056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.76644199467,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.626894434945,1541.233234816645,0.4044596974581886,0.10055136168646062,6.112885165565336,3.378929370133614
2346.0,-30.10689153701763,5.110343934436331,35.02286121079111,24.17525761937725,5.003155778941378,-26.595901813008414,-40.150446666497714,1.49216605493215,-0.5144198994030376,-5.043872791467277,40.044634363381476,45243.1380355495,20638.314303572683,20638.314303572683,65881.45233912219,82787.97101739091,82787.97101739091,20638.314303572683,103426.2853209636,103426.2853209636,103426.2853209636,128323.39560538212,97948.94388727803,60404.34240875847,41716.22386502173,24897.110284418526,0.0,66613.33414944026,21162.543741755748,1541.225265008479,0.0,0.8865336104632799,2.818399298081265,0.0014959162575277712,354049.9194701306,1556458.633068772,4.396155873720182,1556458.633068772,4.396155873720182,0.85,0.09601076117751345,4.296143414572793,1.2680517028970644,1.0,0.0,4.296143414573654,1.2847632328410779,1.2850598584618598,3.3439184004919413,19379.38152198891,1976.1469535456972,3099.015535412006,3099.015535412006,6.659635638396009,5.110343934436331,-0.9670545714343328,6.077398505870664,3.379017535730266,3.379017535730266,0.9654335816372189,0.0,0.0,0.00023086758039892233,1.0000821369293367,0.00023084861920219944,199.01052434596903,0.0,3.786416336660055e-06,10.730703898094596,0.0587608478998189,7.7523655145684e-05,0.00015334392525323835,0.0006587874946414425,0.09601076117739488,0.07689418764846764,0.01911657352892723,0.0960107536461954,0.07689418764856261,0.019116573528950836,0.4044572276751109,0.4044572276751109,0.10055163554759787,0.0,4.534807342166971,4.302469656901394,5.4717414509849505,4.529452892064228,4.300344944433903,5.453330474682616,24897.110284418526,21162.543741755748,0.85,0.9890129833664209,0.6791904145505029,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521311891692792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.71599374631,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.607535831537,1541.225265008479,0.4044572276751109,0.10055163554759787,6.112885165565336,3.379017535730266
2347.0,-30.107676597896436,5.110025959147531,35.022821257823686,24.17489985181021,5.00294545716396,-26.596629511184172,-40.15111274840308,1.4918983704516753,-0.5158423710209945,-5.044010691230854,40.04455871477823,45242.46366969002,20638.157034656022,20638.157034656022,65880.62070434605,82787.3316142862,82787.3316142862,20638.157034656022,103425.48864894222,103425.48864894222,103425.48864894222,128322.40856084343,97948.55165282993,60403.91420034141,41716.26383609836,24896.91991190121,0.0,66613.18374799957,21162.381925116028,1541.2184215772406,0.0,0.8865331816101168,2.8184019474381854,0.0014959162575277712,354048.0157673679,1556455.36826962,4.3961702903379924,1556455.36826962,4.3961702903379924,0.85,0.09601029710488755,4.296143414572793,1.268050896809437,1.0,0.0,4.296143414573469,1.2847645242118013,1.2850611257687932,3.3439150393792687,19379.30391767064,1976.1390401075435,3099.015535412006,3099.015535412006,6.659584890371398,5.110025959147531,-0.9671677494295619,6.077193708577093,3.379105656528728,3.379105656528728,0.965458759008208,0.0,0.0,0.00023084861920219944,1.000081784835289,0.00023082974082986587,199.01117321644261,0.0,3.773477702050357e-06,10.694035807610712,0.05876462137752095,7.751780433565672e-05,0.0001533308148665427,0.0006587311705399775,0.09601029710472983,0.07689368278260188,0.019116614322127953,0.09601037114166301,0.07689368278272819,0.019116614322159355,0.40445475836373945,0.40445475836373945,0.10055189641844643,0.0,4.533532922295876,4.301983509659806,5.467272132302469,4.528168320209886,4.29977931836396,5.449131588799048,24896.91991190121,21162.381925116028,0.85,0.9890027318552309,0.6791818244395003,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521359166905397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.67932565582,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.588203868107,1541.2184215772406,0.40445475836373945,0.10055189641844643,6.112885165565336,3.379105656528728
2348.0,-30.108458549248557,5.109709257358362,35.02278135683345,24.174548300821357,5.002729277044594,-26.59735499605723,-40.151782252918906,1.4916257238530186,-0.5170181511157921,-5.04414967327428,40.0444803227637,45241.81880510353,20638.00421470036,20638.00421470036,65879.8230198039,82786.74401250893,82786.74401250893,20638.00421470036,103424.74822720929,103424.74822720929,103424.74822720929,128321.46130373224,97948.20735198923,60403.5117064921,41716.32849499681,24896.71307652296,0.0,66613.04157151977,21162.206115044515,1541.2106632521802,0.0,0.8865327571843769,2.818401214842547,0.0014959162575277712,354046.0971318884,1556451.985077353,4.396184558129862,1556451.985077353,4.396184558129862,0.85,0.0960098274690718,4.296143414572793,1.2680501247895886,1.0,0.0,4.296143414572092,1.2847658386266652,1.2850624162315532,3.3439116182954423,19379.235797106136,1976.1320937431371,3099.015535412006,3099.015535412006,6.659535577951398,5.109709257358362,-0.9672812206216594,6.076990477980021,3.3791936405406675,3.3791936405406675,0.9654838972973335,0.0,0.0,0.00023082974082986587,1.000081461405778,0.0002308109386463348,199.01181952053756,0.0,3.7570070265198987e-06,10.647357913157393,0.058768378384547466,7.751192387309407e-05,0.0001533178169567718,0.000658675329655512,0.09600982746891407,0.07689317477948718,0.019116652689426892,0.0960098169153098,0.0768931747796135,0.0191166526894583,0.4044522884014809,0.4044522884014809,0.1005521484707592,0.0,4.532306418760129,4.301536773620228,5.462885299005109,4.52713152215847,4.299488189082524,5.4450726093111825,24896.71307652296,21162.206115044515,0.85,0.9889928678466265,0.6791735933049865,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521406239461656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.63264776137,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.5689134306,1541.2106632521802,0.4044522884014809,0.1005521484707592,6.112885165565336,3.3791936405406675
2349.0,-30.109237357494255,5.1093940079117255,35.022741532610475,24.174209811631613,5.00252941541139,-26.59807601965686,-40.152443550154544,1.491368077573803,-0.518303322939289,-5.044276821547468,40.044402756765784,45241.151978154616,20637.829933596397,20637.829933596397,65878.981911751,82786.14265661666,82786.14265661666,20637.829933596397,103423.97259021306,103423.97259021306,103423.97259021306,128320.4787020072,97947.85499119257,60403.09293478993,41716.40228489182,24896.50611179414,0.0,66612.90839668596,21162.030195025018,1541.2026225534153,0.0,0.886532390103458,2.8184033095585446,0.0014959162575277712,354044.3418677635,1556448.6375392512,4.396196898185677,1556448.6375392512,4.396196898185677,0.85,0.09600935196162849,4.296143414572793,1.268049338483252,1.0,0.0,4.2961434145733115,1.2847670827156024,1.2850636364499939,3.3439083802583633,19379.166081864285,1976.1249847668967,3099.015535412006,3099.015535412006,6.6594793403811225,5.1093940079117255,-0.9673871930079843,6.07678120091971,3.3792814787661807,3.3792814787661807,0.9655089939331944,0.0,0.0,0.0002308109386463348,1.0000811344717704,0.0002307922134420085,199.01246323045496,0.0,3.7418567554766268e-06,10.60442204502076,0.05877212024130294,7.750611590245483e-05,0.00015330482274387996,0.0006586195046533693,0.09600935196149694,0.07689266289846014,0.019116689063036808,0.09600934762233201,0.0768926628985655,0.019116689063063,0.4044498199853608,0.4044498199853608,0.10055239549281092,0.0,4.531089127261623,4.301106210313151,5.458479695465996,4.525973498608153,4.299144595473024,5.440614611022795,24896.50611179414,21162.030195025018,0.85,0.9889822182727054,0.6791649406559374,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521453125859323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.58971189323,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.549659118584,1541.2026225534153,0.4044498199853608,0.10055239549281092,6.112885165565336,3.3792814787661807
2350.0,-30.110013186132175,5.109079759070955,35.02270171866088,24.173835035786055,5.002293057270934,-26.598798011148148,-40.153104917239375,1.491077882287109,-0.5194272209013775,-5.044429751261772,40.04432340754592,45240.49939907482,20637.70986089248,20637.70986089248,65878.20925996729,82785.54203188833,82785.54203188833,20637.70986089248,103423.2518927808,103423.2518927808,103423.2518927808,128319.55125185553,97947.48631781648,60402.671415413475,41716.46100267,24896.29935907473,0.0,66612.76036174473,21161.854455213517,1541.195190180401,0.0,0.8865318980241919,2.818400261759966,0.0014959162575277712,354042.2307034972,1556445.2130477552,4.3962134402865765,1556445.2130477552,4.3962134402865765,0.85,0.09600888665756857,4.296143414572793,1.2680485796509315,1.0,0.0,4.296143414570808,1.2847684789118614,1.2850650089097224,3.3439047463333043,19379.093139148124,1976.1175466798677,3099.015535412006,3099.015535412006,6.659440594946469,5.109079759070955,-0.9675082981598813,6.076588057230836,3.3793692272787093,3.3793692272787093,0.9655340649367741,0.0,0.0,0.0002307922134420085,1.000080824565345,0.0002307735612692258,199.01310448128825,0.0,3.7265490374740413e-06,10.561039972201433,0.05877584679034041,7.750030772076699e-05,0.0001532919057212415,0.0006585640112716251,0.09600888665737649,0.07689216049335985,0.019116726164016634,0.09600872750809587,0.07689216049351369,0.019116726164054874,0.40444735348947314,0.40444735348947314,0.10055263442737025,0.0,4.529930824695157,4.300694901380211,5.45429388698841,4.525002530360382,4.298761768182999,5.437258545634734,24896.29935907473,21161.854455213517,0.85,0.9889728169529619,0.6791566533708178,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452149982408146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.54632982041,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.530441708419,1541.195190180401,0.40444735348947314,0.10055263442737025,6.112885165565336,3.3793692272787093
2351.0,-30.11078589082237,5.10876706718395,35.022661927418106,24.173495184537046,5.002101287775395,-26.599512731408893,-40.153761429805286,1.4908281283619351,-0.5208980153532252,-5.044548545908123,40.04424444102336,45239.83967899534,20637.52302644056,20637.52302644056,65877.3627054359,82784.8997418404,82784.8997418404,20637.52302644056,103422.42276828096,103422.42276828096,103422.42276828096,128318.50285261098,97947.09388973398,60402.26062348069,41716.4814069481,24896.080084330017,0.0,66612.56149127812,21161.668071680513,1541.1862454230652,0.0,0.8865315786150627,2.8184057831143243,0.0014959162575277712,354040.59077386744,1556441.8050780646,4.396224177786987,1556441.8050780646,4.396224177786987,0.85,0.09600840435484537,4.296143414572793,1.2680477537820116,1.0,0.0,4.296143414572706,1.284769685775565,1.2850661920869815,3.3439016051965607,19379.01549651893,1976.1096293350868,3099.015535412006,3099.015535412006,6.6593803066227135,5.10876706718395,-0.9676086014818539,6.076375668665804,3.3794567522249293,3.3794567522249293,0.9655590720642655,0.0,0.0,0.0002307735612692258,1.0000804996152721,0.00023075498558166433,199.01374315369222,0.0,3.7120268108056764e-06,10.519883981823288,0.05877955881715122,7.749454256986829e-05,0.0001532790186993575,0.0006585086467774247,0.09600840435473679,0.07689164396807041,0.019116760386666376,0.09600832378737535,0.07689164396815737,0.019116760386687998,0.40444488941082796,0.40444488941082796,0.10055287728910038,0.0,4.528720884921881,4.300246582387786,5.449997387241069,4.523650530554903,4.298229673974959,5.432584702345935,24896.080084330017,21161.668071680513,0.85,0.9889630608794636,0.6791487771404616,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452154634392825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.50517383004,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.511258029457,1541.1862454230652,0.40444488941082796,0.10055287728910038,6.112885165565336,3.3794567522249293
2352.0,-30.111555413786405,5.108455903923664,35.02262232755012,24.173170036543183,5.001916090161361,-26.60022393066346,-40.1544098049402,1.490584607038337,-0.5222327036343017,-5.0446675549704905,40.044170432674214,45239.15878282228,20637.33959123431,20637.33959123431,65876.4983740566,82784.2924662275,82784.2924662275,20637.33959123431,103421.63205746181,103421.63205746181,103421.63205746181,128317.52306114417,97946.73794327598,60401.83010589212,41716.56426375984,24895.891003682354,0.0,66612.4552674422,21161.50735313,1541.1790415960825,0.0,0.8865312401324899,2.8184094833337645,0.0014959162575277712,354038.9478902575,1556438.6110941041,4.39623555648052,1556438.6110941041,4.39623555648052,0.85,0.09600792872846328,4.296143414572793,1.2680468746135016,1.0,0.0,4.296143414572453,1.2847708633273658,1.2850673460437996,3.3438985403563866,19378.945071847284,1976.10244801714,3099.015535412006,3099.015535412006,6.659321115178156,5.108455903923664,-0.9677084852120421,6.076164389135706,3.379544223104135,3.379544223104135,0.9655840637440385,0.0,0.0,0.00023075498558166433,1.000080168639509,0.00023073648775135617,199.01437919986634,0.0,3.6968171132602564e-06,10.476779698979566,0.05878325563426448,7.748884926680318e-05,0.00015326613631486114,0.0006584533022061066,0.09600792872834646,0.07689113373666814,0.01911679499167831,0.09600796441451265,0.07689113373676172,0.019116794991701568,0.40444242474649383,0.40444242474649383,0.10055311378675781,0.0,4.527509864305898,4.299812098973689,5.44563967018388,4.522434851336186,4.297850129687504,5.427981742293696,24895.891003682354,21161.50735313,0.85,0.9889516624116194,0.6791396383933257,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521592676741502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.46206954719,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.492111072625,1541.1790415960825,0.40444242474649383,0.10055311378675781,6.112885165565336,3.379544223104135
2353.0,-30.112322155462532,5.108145956240936,35.02258284761392,24.172817298118048,5.00170546721947,-26.600935168972246,-40.15506195193154,1.490318480729373,-0.5234852079529446,-5.044803907450241,40.04409472615774,45238.50734079656,20637.19372192736,20637.19372192736,65875.70106272392,82783.67595761555,82783.67595761555,20637.19372192736,103420.8696795429,103420.8696795429,103420.8696795429,128316.56850599969,97946.36058733285,60401.416983685594,41716.604004052504,24895.698826456795,0.0,66612.3028305093,21161.344002488277,1541.1720594893347,0.0,0.8865308193691794,2.8184100713144122,0.0014959162575277712,354037.06559344387,1556435.3438273312,4.396249701195562,1556435.3438273312,4.396249701195562,0.85,0.09600745775750433,4.296143414572793,1.26804613171611,1.0,0.0,4.296143414572745,1.2847721464669868,1.2850686057127925,3.343895200706848,19378.870411269014,1976.0948347569267,3099.015535412006,3099.015535412006,6.659274045615168,5.108145956240936,-0.9678183322838567,6.075964288524792,3.379631633965922,3.379631633965922,0.9656090382759777,0.0,0.0,0.00023073648775135617,1.0000798793771788,0.00023071805813656832,199.01501295074962,0.0,3.6813342153225526e-06,10.432901166224115,0.0587869369684798,7.748312323361722e-05,0.00015325336451773897,0.000658398432734008,0.09600745775734741,0.0768906290133443,0.01911682874400311,0.09600750392555264,0.07689062901346998,0.01911682874403435,0.4044399601540877,0.4044399601540877,0.10055333861497379,0.0,4.526324348415699,4.299380762830708,5.441398038954048,4.521318699497272,4.297398733289867,5.4241712192502405,24895.698826456795,21161.344002488277,0.85,0.9889419561179319,0.6791314129448882,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521638819053253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.41819101444,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.473002099552,1541.1720594893347,0.4044399601540877,0.10055333861497379,6.112885165565336,3.379631633965922
2354.0,-30.113085516379133,5.107837581088118,35.022543481713505,24.17249676017093,5.0015235762642725,-26.601640490772237,-40.155709453951545,1.4900785506574008,-0.5247808853783908,-5.0449177985095846,40.044019087777436,45237.850827495444,20637.005018338084,20637.005018338084,65874.85584583353,82783.07439933978,82783.07439933978,20637.005018338084,103420.07941767786,103420.07941767786,103420.07941767786,128315.57656209794,97946.00913336292,60401.00956611433,41716.666185831775,24895.497144420075,0.0,66612.16333025185,21161.172572757063,1541.1640135643747,0.0,0.8865305128925116,2.8184138553510003,0.0014959162575277712,354035.4933744586,1556432.07950629,4.396260003965401,1556432.07950629,4.396260003965401,0.85,0.09600697351991327,4.296143414572793,1.2680452827690174,1.0,0.0,4.296143414571796,1.2847733069215566,1.2850697427560256,3.343892180377545,19378.80087544453,1976.0877440761658,3099.015535412006,3099.015535412006,6.659213154152339,5.107837581088118,-0.9679142793957123,6.07575186048383,3.3797188929215047,3.3797188929215047,0.9656339694061442,0.0,0.0,0.00023071805813656832,1.0000795276532801,0.00023069971112992977,199.01564391080544,0.0,3.6677700256810584e-06,10.394460252780119,0.05879060473850548,7.747743837160685e-05,0.00015324061976496148,0.0006583436794482926,0.09600697351980979,0.07689011445514271,0.01911685906466708,0.09600709841401454,0.07689011445522559,0.01911685906468768,0.40443749552050273,0.40443749552050273,0.10055355824503207,0.0,4.525131080186554,4.298960720775028,5.4370718173915975,4.520136913131182,4.29706615326387,5.419549685843037,24895.497144420075,21161.172572757063,0.85,0.9889313385490445,0.6791229794356599,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521684794871426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.37975010099,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.45392319418,1541.1640135643747,0.40443749552050273,0.10055355824503207,6.112885165565336,3.3797188929215047
2355.0,-30.113845992217673,5.107529953381682,35.02250410494337,24.172113253176235,5.001273987193396,-26.602349985688022,-40.15635751476509,1.489777980663794,-0.5257053388827444,-5.045079708270671,40.04394003936929,45237.21019156284,20636.915324772406,20636.915324772406,65874.12551633525,82782.4934513673,82782.4934513673,20636.915324772406,103419.40877613971,103419.40877613971,103419.40877613971,128314.70417440047,97945.64781368084,60400.587695555354,41716.73346458388,24895.29539826076,0.0,66612.02886284464,21161.001088521647,1541.1570764986698,0.0,0.886529973922042,2.8184071258922576,0.0014959162575277712,354033.2582865808,1556428.6680244114,4.396278122448379,1556428.6680244114,4.396278122448379,0.85,0.09600650809365587,4.296143414572793,1.2680445151450113,1.0,0.0,4.296143414572827,1.2847747508832426,1.2850711634778789,3.3438884221684217,19378.729387670464,1976.0804543519414,3099.015535412006,3099.015535412006,6.659184211552778,5.107529953381682,-0.9680387147306684,6.07556866811235,3.379806109677473,3.379806109677473,0.965658888479278,0.0,0.0,0.00023069971112992977,1.0000792275659682,0.00023068143480133642,199.01627248969845,0.0,3.6513413400070445e-06,10.347901357579964,0.05879425607984549,7.747174898968682e-05,0.00015322796214024294,0.0006582893004772139,0.09600650809343812,0.07688961682147079,0.01911689127196733,0.09600637866784521,0.07688961682164518,0.019116891272010692,0.40443503125159197,0.40443503125159197,0.10055376575699654,0.0,4.5240420774794075,4.298581876411902,5.4331049828379605,4.519374369387947,4.296761700978436,5.4169283567847515,24895.29539826076,21161.001088521647,0.85,0.9889223709425102,0.6791147329367052,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521730568246796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.33319120579,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.434886458635,1541.1570764986698,0.40443503125159197,0.10055376575699654,6.112885165565336,3.379806109677473
2356.0,-30.114603250727143,5.107224150315962,35.02246475422495,24.171800224017375,5.001110244586471,-26.603047999390732,-40.156996285635955,1.489554993249915,-0.5272478250286099,-5.045176543873562,40.04386204463304,45236.54339727956,20636.69636788639,20636.69636788639,65873.23976516596,82781.84605896537,82781.84605896537,20636.69636788639,103418.54242685175,103418.54242685175,103418.54242685175,128313.61426775929,97945.25573619985,60400.175255981645,41716.75608913133,24895.071840907527,0.0,66611.82793003885,21160.8110647714,1541.1473760441,0.0,0.8865297629572042,2.8184161616293206,0.0014959162575277712,354031.9215220541,1556425.3020212504,4.396285214423226,1556425.3020212504,4.396285214423226,0.85,0.0960060107093842,4.296143414572793,1.2680436618020763,1.0,0.0,4.296143414572736,1.2847758317673446,1.2850722211291459,3.3438856089493796,19378.651814408426,1976.0725440806418,3099.015535412006,3099.015535412006,6.659113557861783,5.107224150315962,-0.9681237988990015,6.075347949214963,3.3798930379545116,3.3798930379545116,0.9656837251298604,0.0,0.0,0.00023068143480133642,1.000078892857026,0.00023066323711954924,199.01689841276126,0.0,3.637286791444898e-06,10.308070766954842,0.05879789336663693,7.74661415429731e-05,0.00015321529325836334,0.0006582348731437569,0.0960060107093122,0.07688909228422039,0.019116918425091806,0.0960060593236793,0.07688909228427807,0.019116918425106145,0.40443256949371914,0.40443256949371914,0.10055398249315013,0.0,4.522857167208372,4.29814974961414,5.428869978281739,4.517928718844928,4.296238953001648,5.411745355477763,24895.071840907527,21160.8110647714,0.85,0.9889120567949491,0.6791067713198119,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521776168898495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.29336061517,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.415882075458,1541.1473760441,0.40443256949371914,0.10055398249315013,6.112885165565336,3.3798930379545116
2357.0,-30.115357805320055,5.106919433535448,35.02242556113005,24.17145303860309,5.000896571146835,-26.603748572736666,-40.15763917760921,1.4892873385635117,-0.5282883947780874,-5.045315845588284,40.04378793426635,45235.90733083746,20636.566013661664,20636.566013661664,65872.47334449913,82781.26664379697,82781.26664379697,20636.566013661664,103417.83265745864,103417.83265745864,103417.83265745864,128312.72291428948,97944.90890931903,60399.770968444354,41716.81993430519,24894.890256830844,0.0,66611.71019113604,21160.656718306218,1541.1410730608422,0.0,0.8865293213608372,2.8184136081291364,0.0014959162575277712,354029.99854215287,1556422.1036601432,4.396300059512687,1556422.1036601432,4.396300059512687,0.85,0.09600554042833012,4.296143414572793,1.268042855714448,1.0,0.0,4.296143414573453,1.284777121446631,1.2850734877247705,3.3438822523049203,19378.583194062165,1976.0655467526797,3099.015535412006,3099.015535412006,6.659071494753927,5.106919433535448,-0.9682338238795936,6.0751532574150415,3.379980003951989,3.379980003951989,0.9657085725577111,0.0,0.0,0.00023066323711954924,1.000078611632974,0.00023064510573115026,199.01752210432156,0.0,3.621646187587876e-06,10.263745295624041,0.05880151501282452,7.746049829806724e-05,0.00015320273882148198,0.0006581809374824253,0.09600554042816418,0.07688859115359988,0.019116949274564306,0.09600553187442762,0.07688859115373277,0.019116949274597346,0.4044301062596461,0.4044301062596461,0.10055418769511848,0.0,4.521745008990365,4.297764279328419,5.424813390309112,4.51702745081019,4.29596016353139,5.408321093581208,24894.890256830844,21160.656718306218,0.85,0.9889022989423971,0.6790984228003947,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452182157690037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.24903514384,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.396916796912,1541.1410730608422,0.4044301062596461,0.10055418769511848,6.112885165565336,3.379980003951989
2358.0,-30.11610959589022,5.106615877519333,35.022386341177636,24.171105888113402,5.000682185410128,-26.604446729077278,-40.158281720336504,1.4890193185971599,-0.5293106245583203,-5.045449808720247,40.04370876579303,45235.28234281761,20636.426721933727,20636.426721933727,65871.70906475134,82780.69059297814,82780.69059297814,20636.426721933727,103417.11731491185,103417.11731491185,103417.11731491185,128311.79252256603,97944.56395016164,60399.37624524318,41716.87522768718,24894.675207654174,0.0,66611.55043534136,21160.47392650605,1541.1327253612894,0.0,0.88652892532722,2.818411436828773,0.0014959162575277712,354028.1492660423,1556418.687013182,4.396313372933452,1556418.687013182,4.396313372933452,0.85,0.09600505919340309,4.296143414572793,1.2680421435879548,1.0,0.0,4.296143414572095,1.2847784127003417,1.2850747559803122,3.3438788915694633,19378.514943248472,1976.0585871065525,3099.015535412006,3099.015535412006,6.6590265476646495,5.106615877519333,-0.968340394153004,6.074956271672337,3.380066787973727,3.380066787973727,0.9657333679924934,0.0,0.0,0.00023064510573115026,1.00007832414147,0.00023062704206608067,199.01814351466,0.0,3.608463991475929e-06,10.226386951842782,0.058805123476816,7.745485849857836e-05,0.00015319024723257191,0.0006581272718249919,0.09600505919326088,0.07688808148881666,0.019116977704444215,0.09600489500392732,0.07688808148893056,0.019116977704472533,0.40442764438702344,0.40442764438702344,0.10055439167034168,0.0,4.520675606420525,4.297408393799913,5.420852895014832,4.516139184161943,4.295732666900108,5.404755169195198,24894.675207654174,21160.47392650605,0.85,0.9888931969642687,0.6790906689182485,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452186682303533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.211676800056,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.377980444875,1541.1327253612894,0.40442764438702344,0.10055439167034168,6.112885165565336,3.380066787973727
2359.0,-30.116857779625025,5.106313958269116,35.02234722860111,24.170788563229166,5.000511432819341,-26.605137275366705,-40.158907988201804,1.4887909285609489,-0.5307431439632069,-5.045554225911384,40.043633453407864,45234.60205612187,20636.230310026105,20636.230310026105,65870.83236614798,82780.05491021296,82780.05491021296,20636.230310026105,103416.28522023906,103416.28522023906,103416.28522023906,128310.75606388491,97944.17664741287,60398.94326467695,41716.92598081769,24894.47084364585,0.0,66611.39682446353,21160.30021709897,1541.124301528579,0.0,0.8865286659724594,2.818418135234451,0.0014959162575277712,354026.70785817225,1556415.4367873704,4.396322091639738,1556415.4367873704,4.396322091639738,0.85,0.09600456871036994,4.296143414572793,1.268041242989712,1.0,0.0,4.296143414575168,1.284779518425109,1.2850758387510877,3.3438760137140364,19378.43831467613,1976.0507731667929,3099.015535412006,3099.015535412006,6.658963168857615,5.106313958269116,-0.9684288065655178,6.0747427648346335,3.3801534142980914,3.3801534142980914,0.9657581183708832,0.0,0.0,0.00023062704206608067,1.0000779488333733,0.0002306090663583927,199.0187619470864,0.0,3.5949970872211302e-06,10.188221745184682,0.05880871847390322,7.744936191400897e-05,0.0001531776801520717,0.0006580732818448605,0.09600456871028308,0.07688756419065784,0.01911700451962524,0.09600457032461575,0.0768875641907274,0.019117004519642544,0.4044251851413895,0.4044251851413895,0.10055459778939926,0.0,4.519543298941471,4.297013717635878,5.416732118339041,4.514811081948153,4.295238451599005,5.400049887208013,24894.47084364585,21160.30021709897,0.85,0.9888823160356911,0.6790820221849653,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521911903696245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.1735115934,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.359074313608,1541.124301528579,0.4044251851413895,0.10055459778939926,6.112885165565336,3.3801534142980914
2360.0,-30.11760349245378,5.106013312638744,35.02230828954872,24.170453880820446,5.000317170276631,-26.60582794863794,-40.15954179977996,1.4885416264607965,-0.5319515850207495,-5.045678828787786,40.04356028245434,45233.96655469007,20636.07747564457,20636.07747564457,65870.04403033464,82779.44585534905,82779.44585534905,20636.07747564457,103415.52333099363,103415.52333099363,103415.52333099363,128309.81139213899,97943.80475695785,60398.544187172745,41716.95618865011,24894.28806114536,0.0,66611.24424979548,21160.144851973553,1541.1175850766851,0.0,0.8865282959186909,2.8184195162208288,0.0014959162575277712,354024.98780675634,1556412.2789833595,4.3963345317108615,1556412.2789833595,4.3963345317108615,0.85,0.09600409063745444,4.296143414572793,1.2680404566833752,1.0,0.0,4.296143414574266,1.2847807217983613,1.2850770193058398,3.3438728817158005,19378.36473545489,1976.0432701743093,3099.015535412006,3099.015535412006,6.65891385178263,5.106013312638744,-0.968528805875061,6.074542118513805,3.380240028453475,3.380240028453475,0.9657828652724214,0.0,0.0,0.0002306090663583927,1.000077691869905,0.0002305911513006646,199.01937834049386,0.0,3.577503089179321e-06,10.138643754734195,0.0588122959769924,7.744379948747629e-05,0.00015316526687091643,0.000658019952608772,0.09600409063732177,0.07688705843439234,0.019117032202929436,0.0960041588889953,0.07688705843449857,0.01911703220295586,0.40442272540679086,0.40442272540679086,0.100554793259457,0.0,4.518428291618932,4.296623832065961,5.412679386046534,4.51372724376705,4.29482972906618,5.396230687779223,24894.28806114536,21160.144851973553,0.85,0.9888727462186219,0.6790740371859809,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521956768340982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.12393360295,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.340215379592,1541.1175850766851,0.40442272540679086,0.100554793259457,6.112885165565336,3.380240028453475
2361.0,-30.118345948187184,5.105713864659049,35.02226940076694,24.170115461479895,5.000113220403306,-26.60651665883416,-40.16017149025572,1.488283931050156,-0.5330070360756167,-5.04580686439753,40.043483868562056,45233.327984520234,20635.93375756336,20635.93375756336,65869.26174208359,82778.8623269034,82778.8623269034,20635.93375756336,103414.79608446677,103414.79608446677,103414.79608446677,128308.88280977566,97943.45280683998,60398.13622442634,41717.01842490405,24894.086725308895,0.0,66611.10515021294,21159.97371651256,1541.1098850572603,0.0,0.8865279201185705,2.8184184767085796,0.0014959162575277712,354023.22037580423,1556408.981230555,4.3963471649638945,1556408.981230555,4.3963471649638945,0.85,0.09600360787728637,4.296143414572793,1.2680396247701728,1.0,0.0,4.296143414571938,1.2847819643132004,1.2850782390890876,3.343869647850607,19378.29510146661,1976.0361694836272,3099.015535412006,3099.015535412006,6.658867476383873,5.105713864659049,-0.9686305150902346,6.0743443797492835,3.3803265236187614,3.3803265236187614,0.965807578176789,0.0,0.0,0.0002305911513006646,1.0000773529889881,0.00023057331576550923,199.019992044993,0.0,3.565443651980596e-06,10.104467309713009,0.05881586142064438,7.743827359411842e-05,0.0001531528777065462,0.0006579667269818508,0.09600360787715148,0.07688654999750216,0.019117057879649325,0.09600360311021049,0.07688654999761019,0.019117057879676193,0.4044202653085325,0.4044202653085325,0.10055498159115635,0.0,4.5173520858015195,4.296259308666379,5.408719920976239,4.512799828321931,4.294560192094593,5.3926377034881625,24894.086725308895,21159.97371651256,0.85,0.9888630671048553,0.6790658687093654,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522001485082021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.089757157926,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.3213810066,1541.1098850572603,0.4044202653085325,0.10055498159115635,6.112885165565336,3.3803265236187614
2362.0,-30.11908515010418,5.105415864807135,35.02223059256474,24.16978923082354,4.999931240253853,-26.607200242988682,-40.16079667545853,1.4880463331384444,-0.5343113284744732,-5.04591883569542,40.04340843802258,45232.684248787344,20635.759982229705,20635.759982229705,65868.44423101706,82778.23675780767,82778.23675780767,20635.759982229705,103413.99674003737,103413.99674003737,103413.99674003737,128307.8811333643,97943.06690282772,60397.73118404093,41717.03968754088,24893.884393326924,0.0,66610.9240808678,21159.801734327884,1541.1017522224172,0.0,0.8865276226685481,2.8184225999101202,0.0014959162575277712,354021.67470572644,1556405.7259209515,4.396357164330921,1556405.7259209515,4.396357164330921,0.85,0.0960031174912567,4.296143414572793,1.2680388258257884,1.0,0.0,4.296143414572741,1.2847831126481268,1.2850793647728365,3.3438666591108985,19378.218749636893,1976.028383763762,3099.015535412006,3099.015535412006,6.658811402017136,5.105415864807135,-0.9687221901158436,6.074138054922979,3.380412878999284,3.380412878999284,0.9658322511426526,0.0,0.0,0.00023057331576550923,1.0000770144436388,0.00023055555965735436,199.02060306325026,0.0,3.5496280647425205e-06,10.059645935480303,0.05881941104870912,7.743278759774048e-05,0.00015314052816776876,0.000657913671592159,0.09600311749115456,0.07688603591020202,0.01911708158095255,0.09600320471076475,0.07688603591028381,0.01911708158097289,0.4044178061980609,0.4044178061980609,0.10055516716855892,0.0,4.516246579537778,4.29587019996751,5.4047122188922,4.511607507220958,4.294102985167285,5.388467824964437,24893.884393326924,21159.801734327884,0.85,0.9888534822163801,0.6790580505064516,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522046006772418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.04493578369,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.302587026994,1541.1017522224172,0.4044178061980609,0.10055516716855892,6.112885165565336,3.380412878999284
2363.0,-30.119821550603938,5.105119287502668,35.022191941459845,24.169473023526393,4.999752109554609,-26.607881020615007,-40.161417599860556,1.487811579565476,-0.535482799113197,-5.046030974306314,40.04333539735845,45232.03476372667,20635.589276536048,20635.589276536048,65867.62404026272,82777.64214938894,82777.64214938894,20635.589276536048,103413.23142592498,103413.23142592498,103413.23142592498,128306.92797915757,97942.71198377816,60397.32055147855,41717.101591444014,24893.696553232585,0.0,66610.7981446766,21159.642070247697,1541.0944577364953,0.0,0.886527315698123,2.8184249505986885,0.0014959162575277712,354020.12673134095,1556402.5737546366,4.39636748374976,1556402.5737546366,4.39636748374976,0.85,0.09600262933876588,4.296143414572793,1.2680380279803654,1.0,0.0,4.296143414571501,1.2847842475149138,1.2850804770873514,3.3438637054295945,19378.148528239934,1976.021223174064,3099.015535412006,3099.015535412006,6.6587563181714104,5.105119287502668,-0.9688134684696648,6.073932755972333,3.380499172151722,3.380499172151722,0.9658569063290635,0.0,0.0,0.00023055555965735436,1.000076723028095,0.00023053787209371675,199.02121176917444,0.0,3.533831353038588e-06,10.014878054511358,0.058822944880062164,7.742733934552007e-05,0.0001531282203118343,0.0006578607952779387,0.09600262933866474,0.07688552475900409,0.019117104579660645,0.09600279712791439,0.0768855247590851,0.019117104579680785,0.40441534614329505,0.40441534614329505,0.10055534497650186,0.0,4.515150356664776,4.295496610336272,5.400688756766556,4.510548175193094,4.293791157092414,5.38438102019694,24893.696553232585,21159.642070247697,0.85,0.9888430385896332,0.6790495839050611,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522090333605366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.00016790273,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.28383348365,1541.0944577364953,0.40441534614329505,0.10055534497650186,6.112885165565336,3.380499172151722
2364.0,-30.120554688948662,5.104823913761835,35.02215338953506,24.169138550665252,4.999555176652212,-26.60856064214243,-40.1620383496396,1.4875611298460976,-0.5365753005743272,-5.046154922002386,40.043260983940684,45231.399466054885,20635.44484889998,20635.44484889998,65866.84431495487,82777.04554433946,82777.04554433946,20635.44484889998,103412.49039323944,103412.49039323944,103412.49039323944,128305.99565248587,97942.34597574652,60396.91487903195,41717.145663016185,24893.50525924644,0.0,66610.65092226263,21159.479470359474,1541.0872374217597,0.0,0.8865269534857924,2.8184248783527344,0.0014959162575277712,354018.4157491547,1556399.3623502909,4.3963796602409015,1556399.3623502909,4.3963796602409015,0.85,0.09600214362786011,4.296143414572793,1.2680372136505325,1.0,0.0,4.296143414573503,1.2847854556704366,1.285081662795528,3.343860561007788,19378.076112867147,1976.0138388610942,3099.015535412006,3099.015535412006,6.658709713811277,5.104823913761835,-0.9689114096250506,6.073735323386885,3.3805853977728866,3.3805853977728866,0.9658815422208248,0.0,0.0,0.00023053787209371675,1.0000763836024187,0.00023052026412551235,199.02181778188083,0.0,3.520200348402146e-06,9.976247787371681,0.05882646508041057,7.742189297978466e-05,0.00015311597911393208,0.0006578082053361845,0.09600214362772998,0.076885017059267,0.019117126568462987,0.09600230565195064,0.0768850170593712,0.0191171265684889,0.40441288601517805,0.40441288601517805,0.10055551294096651,0.0,4.514084110931947,4.295134619068051,5.396769717043696,4.509579621428031,4.293453329108786,5.380857050651116,24893.50525924644,21159.479470359474,0.85,0.9888335184087029,0.6790415472570863,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522134492706174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.96153763559,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.265111421968,1541.0872374217597,0.40441288601517805,0.10055551294096651,6.112885165565336,3.3805853977728866
2365.0,-30.12128475216343,5.104529454785313,35.02211477962108,24.168787418771558,4.999330383488869,-26.609240281726397,-40.16266280142588,1.4872859130520375,-0.5373536904504022,-5.046295162513284,40.04318219104367,45230.79495864692,20635.335077182637,20635.335077182637,65866.13003582956,82776.49728878474,82776.49728878474,20635.335077182637,103411.83236596738,103411.83236596738,103411.83236596738,128305.12651840698,97942.01496260094,60396.526697279085,41717.209183690946,24893.294152439597,0.0,66610.50333613054,21159.300029573657,1541.0792612560313,0.0,0.8865265240699199,2.8184187552404936,0.0014959162575277712,354016.47986770095,1556395.961949485,4.396394095922099,1556395.961949485,4.396394095922099,0.85,0.09600165920961831,4.296143414572793,1.2680364416306844,1.0,0.0,4.296143414572945,1.2847867795271923,1.2850829643338362,3.343857115461442,19378.010621297944,1976.007160579601,3099.015535412006,3099.015535412006,6.658674292331103,5.104529454785313,-0.9690188820240682,6.073548336809381,3.3806714921735725,3.3806714921735725,0.9659061406210208,0.0,0.0,0.00023052026412551235,1.0000760636572579,0.00023050273124476593,199.0224212559222,0.0,3.504369839484364e-06,9.931384125098688,0.058829969450250055,7.741641449056564e-05,0.0001531038496349467,0.0006577560953549194,0.09600165920946087,0.07688451105274195,0.019117148156718913,0.09600155370723039,0.07688451105286805,0.019117148156750273,0.40441042628295437,0.40441042628295437,0.10055567668329957,0.0,4.513109630362067,4.294830543435069,5.393079346793343,4.508941472062872,4.293350243742907,5.378050122395848,24893.294152439597,21159.300029573657,0.85,0.9888249861054987,0.6790339765247361,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522178456443002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.91667397331,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.246430165442,1541.0792612560313,0.40441042628295437,0.10055567668329957,6.112885165565336,3.3806714921735725
2366.0,-30.122011950167945,5.1042362004071,35.02207608691167,24.168453749176138,4.99912769472861,-26.609915131442925,-40.163279011007376,1.487030876003472,-0.5383065643770806,-5.046417348290387,40.0431025596516,45230.166994288316,20635.190525385562,20635.190525385562,65865.35751967388,82775.92905779651,82775.92905779651,20635.190525385562,103411.11958318208,103411.11958318208,103411.11958318208,128304.18965434437,97941.67228706562,60396.123433352535,41717.27650412565,24893.070071162292,0.0,66610.34657528794,21159.10956048795,1541.0701207258285,0.0,0.8865261897612751,2.818417046177542,0.0014959162575277712,354014.79322075046,1556392.5253681361,4.396405334388463,1556392.5253681361,4.396405334388463,0.85,0.09600116569063384,4.296143414572793,1.2680357014806947,1.0,0.0,4.296143414571933,1.2847880088280483,1.285084171390878,3.34385391601812,19377.942822303146,1976.0002470061793,3099.015535412006,3099.015535412006,6.658627647906311,5.1042362004071,-0.9691153115077382,6.073351511914838,3.380757370238592,3.380757370238592,0.9659306772110262,0.0,0.0,0.00023050273124476593,1.0000757655785408,0.00023048526839506087,199.02302236477993,0.0,3.489436377742992e-06,9.88906269452364,0.0588334588866278,7.741100866385167e-05,0.00015309172258091427,0.0006577039957915997,0.0960011656905152,0.07688399669367257,0.019117168996842633,0.09600088988177674,0.07688399669376758,0.019117168996866257,0.4044079701396664,0.4044079701396664,0.10055584830784885,0.0,4.512157094651229,4.29454672825932,5.389417746840877,4.50811078391331,4.29318145816103,5.374538151148556,24893.070071162292,21159.10956048795,0.85,0.9888157156670545,0.6790261471341519,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522222236027795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.874352542734,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.227786076075,1541.0701207258285,0.4044079701396664,0.10055584830784885,6.112885165565336,3.380757370238592
2367.0,-30.12273631191222,5.103944715687851,35.022037565347965,24.168158566486113,4.99898069912201,-26.610581858749693,-40.16388641959054,1.4868262459594486,-0.5397783661119888,-5.0465045649485845,40.043030159168794,45229.513289668124,20634.97816630988,20634.97816630988,65864.491455978,82775.2863262249,82775.2863262249,20634.97816630988,103410.26449253478,103410.26449253478,103410.26449253478,128303.13933410787,97941.27793925523,60395.71726613827,41717.289636796624,24892.874841573088,0.0,66610.16447836971,21158.943615337124,1541.0618193298021,0.0,0.8865260075522554,2.8184262752797715,0.0014959162575277712,354013.5892897962,1556389.400849699,4.396411459718389,1556389.400849699,4.396411459718389,0.85,0.09600066619514049,4.296143414572793,1.2680348217627038,1.0,0.0,4.296143414574745,1.2847890021756037,1.2850851425301695,3.3438513306837914,19377.864799852196,1975.9922909303582,3099.015535412006,3099.015535412006,6.65855912321734,5.103944715687851,-0.969190253606544,6.073134969294395,3.3808431209258067,3.3808431209258067,0.9659551774073734,0.0,0.0,0.00023048526839506087,1.000075470510976,0.00023046787486678114,199.02362113234673,0.0,3.4755091274040675e-06,9.849592867063127,0.0588369343957552,7.74056803872803e-05,0.00015307958800778057,0.0006576518639251428,0.09600066619508324,0.07688347684470181,0.019117189350381432,0.09600066737542841,0.07688347684474765,0.01911718935039283,0.40440551789394436,0.40440551789394436,0.10055602552332235,0.0,4.511104941090025,4.2942028059613335,5.385496921437323,4.5067261988365885,4.29266293853118,5.369647421474781,24892.874841573088,21158.943615337124,0.85,0.9888054168874804,0.6790181895490662,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522265844045696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.83488271527,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.209175050979,1541.0618193298021,0.40440551789394436,0.10055602552332235,6.112885165565336,3.3808431209258067
