time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2368.0,-30.123458207781688,5.103654306730407,35.021999232791536,24.167824058700376,4.998782752383563,-26.611251461895264,-40.16449801912529,1.4865760064971858,-0.540817195545003,-5.04663162040931,40.042958621212655,45228.88943429538,20634.849074893194,20634.849074893194,65863.73850918858,82774.69398403811,82774.69398403811,20634.849074893194,103409.5430589313,103409.5430589313,103409.5430589313,128302.24480101967,97940.91091646698,60395.317992558594,41717.32547100932,24892.701742088364,0.0,66610.02721309768,21158.79648077511,1541.055712994232,0.0,0.8865256190599734,2.8184251315745406,0.0014959162575277712,354011.83543332247,1556386.3135591606,4.396424519688985,1556386.3135591606,4.396424519688985,0.85,0.09600018728463015,4.296143414572793,1.2680340041359894,1.0,0.0,4.296143414573501,1.2847902087490097,1.2850863270334891,3.343848190402941,19377.792183707923,1975.9848861443943,3099.015535412006,3099.015535412006,6.658517467596317,5.103654306730407,-0.969288556039249,6.072942862769656,3.3809289167028447,3.3809289167028447,0.9659796904865271,0.0,0.0,0.00023046787486678114,1.000075214030097,0.0002304505417527979,199.02421786475338,0.0,3.4617229824996465e-06,9.810522932403998,0.058840396118737696,7.740031568966539e-05,0.00015306755917711575,0.0006576001863434971,0.09600018728448652,0.0768829755394493,0.01911721174503722,0.09600020595476977,0.07688297553956433,0.01911721174506582,0.40440306493056616,0.40440306493056616,0.10055618904412457,0.0,4.510095889368131,4.293873843671236,5.381733112562074,4.5058144248642975,4.292318820903631,5.3664354235143605,24892.701742088364,21158.79648077511,0.85,0.9887961507428666,0.679010223034437,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522309282229822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.79581278062,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.190596605697,1541.055712994232,0.40440306493056616,0.10055618904412457,6.112885165565336,3.3809289167028447
2369.0,-30.12417646563991,5.10336500654954,35.02196088707724,24.16749548809605,4.998580040741044,-26.611918266762967,-40.16510919956488,1.4863218418643023,-0.541644955103493,-5.046755812875357,40.0428815728414,45228.28044910312,20634.71602170407,20634.71602170407,65862.9964708072,82774.14792789813,82774.14792789813,20634.71602170407,103408.8639496022,103408.8639496022,103408.8639496022,128301.35740606493,97940.58655531569,60394.92962132209,41717.39659332622,24892.493456462737,0.0,66609.89004978896,21158.619437993326,1541.0475246252236,0.0,0.8865252651483349,2.8184215366807175,0.0014959162575277712,354010.12110383215,1556382.9884664367,4.396436417166574,1556382.9884664367,4.396436417166574,0.85,0.09599969729192483,4.296143414572793,1.2680332502489913,1.0,0.0,4.29614341457271,1.2847914335624193,1.2850875298585978,3.34384500265589,19377.728008248214,1975.9783420687202,3099.015535412006,3099.015535412006,6.658474533578205,5.10336500654954,-0.9693848831962235,6.072749889745763,3.3810145511934957,3.3810145511934957,0.9660041574838559,0.0,0.0,0.0002304505417527979,1.0000748354147018,0.00023043329718144224,199.02481159305046,0.0,3.4497094536775006e-06,9.776476591722037,0.058843845828191375,7.73949550115794e-05,0.00015305558674121847,0.0006575487510418606,0.09599969729179951,0.07688246597874143,0.01911723131305808,0.09599953508803911,0.0768824659788418,0.01911723131308303,0.4044006120713553,0.4044006120713553,0.10055634852097553,0.0,4.509146844689894,4.293594238774119,5.378072456028633,4.505110857771854,4.292242034181356,5.363192832639868,24892.493456462737,21158.619437993326,0.85,0.9887870468120653,0.6790024786904212,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452235257278854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.76176643994,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.172043414714,1541.0475246252236,0.4044006120713553,0.10055634852097553,6.112885165565336,3.3810145511934957
2370.0,-30.12489197777057,5.103077344810441,35.02192266071732,24.16719611445444,4.998425097160975,-26.612577822942384,-40.165707911923505,1.4861109423327152,-0.5429822153386112,-5.046847283310728,40.04280835782764,45227.62911540542,20634.519408691824,20634.519408691824,65862.14852409724,82773.52161775762,82773.52161775762,20634.519408691824,103408.04102644944,103408.04102644944,103408.04102644944,128300.3354141108,97940.2013870714,60394.518610237086,41717.42530759368,24892.29438766136,0.0,66609.71969525504,21158.450229512157,1541.039100613021,0.0,0.8865250641991977,2.8184284929605776,0.0014959162575277712,354008.85846727743,1556379.8288107275,4.396443172493635,1556379.8288107275,4.396443172493635,0.85,0.09599919599984195,4.296143414572793,1.2680324249295523,1.0,0.0,4.296143414572376,1.2847924557940353,1.2850885301689512,3.343842342160753,19377.651801991567,1975.970571193177,3099.015535412006,3099.015535412006,6.6584110898781,5.103077344810441,-0.9694611452158464,6.072538490026288,3.3811000361501513,3.3811000361501513,0.9660285817571861,0.0,0.0,0.00023043329718144224,1.0000745497642007,0.0002304161197140495,199.02540305477814,0.0,3.432097565061176e-06,9.726564499383374,0.05884727792575643,7.73897040241553e-05,0.00015304359315728694,0.000657497224885236,0.09599919599977634,0.07688194739900205,0.019117248600774298,0.09599922549382228,0.07688194739905459,0.01911724860078737,0.4043981620705186,0.4043981620705186,0.10055650851136831,0.0,4.5081260861720125,4.29326985660515,5.374231334752835,4.503865067972129,4.291800142908471,5.358692514748498,24892.29438766136,21158.450229512157,0.85,0.9887768455628096,0.6789944368828685,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522395645428208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.711854347595,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.153539042029,1541.039100613021,0.4043981620705186,0.10055650851136831,6.112885165565336,3.3811000361501513
2371.0,-30.125604982998354,5.102790987293076,35.02188464385103,24.166889406647556,4.998249920292521,-26.613237146144986,-40.16631036121396,1.4858820834391284,-0.5439881255883279,-5.0469571706853245,40.04273800698517,45227.00580986315,20634.362902083776,20634.362902083776,65861.36871194693,82772.95095342831,82772.95095342831,20634.362902083776,103407.3138555121,103407.3138555121,103407.3138555121,128299.43436165412,97939.86204736406,60394.125880196836,41717.484630185805,24892.120506142022,0.0,66609.60513632782,21158.30243022072,1541.0325528914095,0.0,0.8865247589465584,2.8184289223138483,0.0014959162575277712,354007.3416122629,1556376.7927653145,4.396453434205844,1556376.7927653145,4.396453434205844,0.85,0.0959987068236382,4.296143414572793,1.2680315787298606,1.0,0.0,4.2961434145736686,1.2847935619056108,1.2850896144647765,3.3438394633615194,19377.584662996567,1975.9637249210045,3099.015535412006,3099.015535412006,6.658360587837611,5.102790987293076,-0.9695478946056983,6.072338881898775,3.381185533203106,3.381185533203106,0.9660530094866017,0.0,0.0,0.0002304161197140495,1.0000742889932472,0.00023039900360402658,199.02599244732133,0.0,3.4187523713018367e-06,9.688744220269406,0.058850696678127735,7.738442059456173e-05,0.00015303169911948776,0.0006574461263930723,0.09599870682353548,0.07688144047506193,0.019117266348473556,0.09599879917214167,0.0768814404751442,0.019117266348494012,0.4043957114534902,0.4043957114534902,0.1005566555239625,0.0,4.507137210051667,4.292975370017416,5.370430316124612,4.502969045097018,4.291590569172854,5.355016676715877,24892.120506142022,21158.30243022072,0.85,0.9887668389138548,0.6789862470629938,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522438553654222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.674034068485,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.13506573349,1541.0325528914095,0.4043957114534902,0.1005566555239625,6.112885165565336,3.381185533203106
2372.0,-30.12631468357569,5.102505606481438,35.02184665354061,24.166545539069944,4.9980431981685385,-26.613896649355514,-40.166912810504414,1.4856251639481655,-0.5449539973210449,-5.047085520359048,40.04266274672803,45226.397764264155,20634.245697396607,20634.245697396607,65860.64346166076,82772.35621736056,82772.35621736056,20634.245697396607,103406.60191475716,103406.60191475716,103406.60191475716,128298.52637311984,97939.48359036984,60393.7331309117,41717.500510509046,24891.92445836267,0.0,66609.42496887172,21158.13578960827,1541.0251569100697,0.0,0.8865243773478207,2.818426664572945,0.0014959162575277712,354005.5699152209,1556373.5448552403,4.396466262460132,1556373.5448552403,4.396466262460132,0.85,0.09599821823269775,4.296143414572793,1.268030822095462,1.0,0.0,4.2961434145707615,1.2847947991648316,1.2850908300172625,3.3438362432393554,19377.50978457328,1975.9560894467818,3099.015535412006,3099.015535412006,6.65832276786355,5.102505606481438,-0.9696453974058494,6.072151003887288,3.3812709442600517,3.3812709442600517,0.9660774126457291,0.0,0.0,0.00023039900360402658,1.0000739450955642,0.0002303819679873875,199.0265791111991,0.0,3.4065507841463896e-06,9.654164922270867,0.05885410322891188,7.737913749845452e-05,0.00015301986610557206,0.000657395290068264,0.09599821823256144,0.07688093566198397,0.01911728257057747,0.09599822021604179,0.07688093566209313,0.01911728257060461,0.40439326194091885,0.40439326194091885,0.10055679202646423,0.0,4.5061855599875,4.29267799592003,5.366828770543236,4.502131523038031,4.291246891238245,5.352177659213055,24891.92445836267,21158.13578960827,0.85,0.9887586252612015,0.678978955086305,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522481311785895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.639454770484,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.116618796168,1541.0251569100697,0.40439326194091885,0.10055679202646423,6.112885165565336,3.3812709442600517
2373.0,-30.127021446992103,5.1022216645604646,35.021808694123976,24.166237853374355,4.997873435962118,-26.614549812374918,-40.16750673819331,1.4854018013451125,-0.5460776251310904,-5.04718536977921,40.042587665943806,45225.76557916188,20634.073030516818,20634.073030516818,65859.8386096787,82771.75800522805,82771.75800522805,20634.073030516818,103405.83103574486,103405.83103574486,103405.83103574486,128297.5481491001,97939.11635432809,60393.33104703214,41717.53923032883,24891.717113355226,0.0,66609.25634368406,21157.95954635194,1541.016453180259,0.0,0.8865241404339648,2.818429821603105,0.0014959162575277712,354004.1916311985,1556370.3046955543,4.396474226827745,1556370.3046955543,4.396474226827745,0.85,0.0959977145399982,4.296143414572793,1.2680299753462898,1.0,0.0,4.296143414573705,1.28479587927472,1.2850918884875906,3.343833432123092,19377.437126236404,1975.9486803583695,3099.015535412006,3099.015535412006,6.658267051176164,5.1022216645604646,-0.969725477998316,6.0719471425587805,3.381356172694029,3.381356172694029,0.9661017636268655,0.0,0.0,0.0002303819679873875,1.0000736394831933,0.00023036500402754507,199.02716335015126,0.0,3.3905405027265973e-06,9.608791784727178,0.058857493769414605,7.737392945778257e-05,0.00015300803852960493,0.0006573444771056624,0.09599771453991976,0.07688041859763067,0.019117295942289086,0.0959977598932778,0.0768804185976935,0.019117295942304706,0.40439081294041324,0.40439081294041324,0.10055692968824442,0.0,4.5052087171433755,4.292367851005224,5.363151914017294,4.501107744648095,4.290939314312425,5.348254102525345,24891.717113355226,21157.95954635194,0.85,0.9887490451756648,0.6789711830111165,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522523871980249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.59408163294,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.098214295169,1541.016453180259,0.40439081294041324,0.10055692968824442,6.112885165565336,3.381356172694029
2374.0,-30.12772539796654,5.1019389022213595,35.02177083829517,24.165927338786446,4.997688065770001,-26.615202004810524,-40.16810426311565,1.4851646726138454,-0.5468981611688264,-5.047299400761881,40.04251476429365,45225.162344894896,20633.931480692656,20633.931480692656,65859.09382558755,82771.21498164946,82771.21498164946,20633.931480692656,103405.14646234212,103405.14646234212,103405.14646234212,128296.67552805497,97938.79635543142,60392.949999297256,41717.607062371295,24891.529065712843,0.0,66609.13612808414,21157.799705855916,1541.0091901222158,0.0,0.8865238232981025,2.818427319761198,0.0014959162575277712,354002.61759534565,1556367.158582681,4.396484888034748,1556367.158582681,4.396484888034748,0.85,0.09599722086908793,4.296143414572793,1.2680292159644893,1.0,0.0,4.296143414572018,1.2847970236390327,1.285093011319178,3.343830453782096,19377.373813856924,1975.9422242923858,3099.015535412006,3099.015535412006,6.658221375437353,5.1019389022213595,-0.9698136204503509,6.07175252267171,3.3814413595586714,3.3814413595586714,0.9661261027310489,0.0,0.0,0.00023036500402754507,1.0000733468609724,0.00023034810871683977,199.02774526723846,0.0,3.3762888066248037e-06,9.568402477974693,0.05886087005822123,7.736869020067576e-05,0.0001529963138268693,0.0006572941061012169,0.09599722086897883,0.0768799104580255,0.01911731041095333,0.0959971878852317,0.07687991045811288,0.01911731041097506,0.4043883633765479,0.4043883633765479,0.10055706130755304,0.0,4.504291287451167,4.292111875430749,5.359555781282268,4.500401239593032,4.290873319077491,5.344953728324128,24891.529065712843,21157.799705855916,0.85,0.98873964825104,0.6789633520832706,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452256625627221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.55369232619,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.079844978605,1541.0091901222158,0.4043883633765479,0.10055706130755304,6.112885165565336,3.3814413595586714
2375.0,-30.128426360716954,5.101657616836114,35.02173310451441,24.16562852393838,4.997527951820747,-26.6158489816507,-40.16868966920299,1.4849505727543806,-0.5480492209101158,-5.047394546171212,40.04244260750235,45224.51923137695,20633.75424622948,20633.75424622948,65858.27347760643,82770.61349032496,82770.61349032496,20633.75424622948,103404.36773655444,103404.36773655444,103404.36773655444,128295.70488519315,97938.4275088103,60392.53864099734,41717.654297569956,24891.337148638697,0.0,66608.99144620865,21157.63657634289,1541.001261551369,0.0,0.8865235997676104,2.818431389080584,0.0014959162575277712,354001.3042522282,1556364.044619359,4.396492402498155,1556364.044619359,4.396492402498155,0.85,0.09599671802115176,4.296143414572793,1.2680283543793487,1.0,0.0,4.296143414574394,1.2847980601298152,1.285094026340552,3.343827756199066,19377.30083686391,1975.9347827100908,3099.015535412006,3099.015535412006,6.658164184867913,5.101657616836114,-0.9698900062214664,6.0715476230575804,3.381526429027309,3.381526429027309,0.9661504082935168,0.0,0.0,0.00023034810871683977,1.0000730359176562,0.00023033128625998283,199.0283247171144,0.0,3.362635595265572e-06,9.529709276982631,0.05886423269381649,7.736355752281914e-05,0.00015298455119402063,0.000657243572143566,0.0959967180210772,0.07687939543224076,0.019117322588836444,0.09599680837245532,0.07687939543230046,0.019117322588851297,0.40438591644150473,0.40438591644150473,0.10055719053889002,0.0,4.5033390196899745,4.29183360837402,5.355874226847675,4.4993453252611175,4.290541438121693,5.340966640527995,24891.337148638697,21157.63657634289,0.85,0.9887294800251034,0.6789551718088821,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452260847213823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.5149991252,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.061508445853,1541.001261551369,0.40438591644150473,0.10055719053889002,6.112885165565336,3.381526429027309
2376.0,-30.129124252609415,5.101377307116394,35.02169544626738,24.16529384152966,4.997328614768026,-26.616497116874964,-40.16928275870157,1.4847014790336959,-0.5489690530905591,-5.047518340796461,40.04236933999147,45223.92436087026,20633.637166366407,20633.637166366407,65857.56152723667,82770.0263664001,82770.0263664001,20633.637166366407,103403.6635327665,103403.6635327665,103403.6635327665,128294.81418973279,97938.05476914367,60392.15724123146,41717.66391990244,24891.15065696629,0.0,66608.81457686872,21157.478058421344,1540.994307649359,0.0,0.8865232341665656,2.8184290564755363,0.0014959162575277712,353999.5954543428,1556360.8827271783,4.396504692977567,1556360.8827271783,4.396504692977567,0.85,0.09599622750179314,4.296143414572793,1.2680275647761303,1.0,0.0,4.296143414573018,1.2847992601804403,1.2850952050530153,3.3438246329387145,19377.227089624568,1975.9272625845288,3099.015535412006,3099.015535412006,6.658126405172479,5.101377307116394,-0.9699831730555903,6.071360480171984,3.3816114727731286,3.3816114727731286,0.9661747065066082,0.0,0.0,0.00023033128625998283,1.0000727163587624,0.00023031453862536395,199.02890163143124,0.0,3.3481454058627823e-06,9.488644080215124,0.058867580839222354,7.735835779998594e-05,0.0001529729284599969,0.0006571936392113306,0.09599622750166409,0.07687889174676402,0.01911733575490007,0.09599625614076226,0.07687889174686736,0.019117335754925777,0.40438347008651904,0.40438347008651904,0.1005573102801781,0.0,4.5024288023167855,4.2915598580092365,5.352386516941863,4.498549287705885,4.290231824553132,5.338199474087617,24891.15065696629,21157.478058421344,0.85,0.9887214169114947,0.6789480438610778,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522650509033783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.47393392843,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.043208312154,1540.994307649359,0.40438347008651904,0.1005573102801781,6.112885165565336,3.3816114727731286
2377.0,-30.129819310642446,5.101098347631873,35.02165781066507,24.164991464372747,4.9971571109387245,-26.61713991758826,-40.169867501221574,1.484477717884737,-0.5499188325230762,-5.047618886610635,40.04229468306178,45223.30553533107,20633.475138142498,20633.475138142498,65856.78067347356,82769.45873292848,82769.45873292848,20633.475138142498,103402.93387107099,103402.93387107099,103402.93387107099,128293.87927376122,97937.71232018966,60391.762756305754,41717.72173764878,24890.94540269024,0.0,66608.66714033902,21157.303592286702,1540.9857405260875,0.0,0.886522992161392,2.818429837586012,0.0014959162575277712,353998.2075759547,1556357.6608790022,4.396512828515005,1556357.6608790022,4.396512828515005,0.85,0.09599572239511042,4.296143414572793,1.2680267246207224,1.0,0.0,4.296143414572723,1.2848003415673959,1.2850962651705742,3.343821818518277,19377.159335459306,1975.9203535824474,3099.015535412006,3099.015535412006,6.658074121399759,5.101098347631873,-0.970062086784397,6.07116043441627,3.3816963420357395,3.3816963420357395,0.9661989548673542,0.0,0.0,0.00023031453862536395,1.0000724214894672,0.0002302978601113136,199.02947620606707,0.0,3.333263323120462e-06,9.446468257723389,0.058870914102545475,7.735323157294614e-05,0.0001529613070524178,0.0006571437119776915,0.09599572239502817,0.07687837613922602,0.019117346255802154,0.09599572285121853,0.07687837613929188,0.019117346255818537,0.4043810242840806,0.4043810242840806,0.10055743173495885,0.0,4.501521999864337,4.291300185948046,5.34885920226526,4.497700054087545,4.290072230114788,5.3345582189631955,24890.94540269024,21157.303592286702,0.85,0.9887118824149221,0.6789402562289568,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522692362000285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.43175810594,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.02494633255,1540.9857405260875,0.4043810242840806,0.10055743173495885,6.112885165565336,3.3816963420357395
2378.0,-30.130512036057855,5.100820395084971,35.021620211212955,24.164661426935368,4.99696089224609,-26.617783090247876,-40.17045224374158,1.4842319464360791,-0.5508103224116212,-5.047738764348692,40.042220464796586,45222.69759746917,20633.354305628312,20633.354305628312,65856.05190309748,82768.8783440651,82768.8783440651,20633.354305628312,103402.23264969341,103402.23264969341,103402.23264969341,128292.98376975869,97937.34543907682,60391.36762929143,41717.75312198376,24890.751120065273,0.0,66608.50424204904,21157.138452055482,1540.9782486197907,0.0,0.8865226499803083,2.8184275889478023,0.0014959162575277712,353996.5528560427,1556354.457966557,4.396524331691639,1556354.457966557,4.396524331691639,0.85,0.09599522821189019,4.296143414572793,1.2680259696347642,1.0,0.0,4.29614341457261,1.28480152578257,1.2850974282288086,3.343818736482291,19377.086747345777,1975.9129516548237,3099.015535412006,3099.015535412006,6.65803513078716,5.100820395084971,-0.9701522321353471,6.070972627220318,3.3817811514364364,3.3817811514364364,0.9662231861246962,0.0,0.0,0.0002302978601113136,1.0000721788443887,0.00023028123867762146,199.03004885534426,0.0,3.3195159153358778e-06,9.407508104061877,0.05887423361846081,7.734810565996838e-05,0.00015294975445134522,0.0006570940803466725,0.0959952282117694,0.07687786983311154,0.01911735837865785,0.09599514250226905,0.07687786983320828,0.01911735837868191,0.4043785795952635,0.4043785795952635,0.10055754983270435,0.0,4.500649528824624,4.29104674354511,5.3454798479685905,4.4969284419370865,4.289807315637404,5.331733707891544,24890.751120065273,21157.138452055482,0.85,0.9887033593155431,0.6789327896199882,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522734045247745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.39279795228,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.006717861535,1540.9782486197907,0.4043785795952635,0.10055754983270435,6.112885165565336,3.3817811514364364
2379.0,-30.131201747309216,5.100544188463337,35.021582758389734,24.164389713574224,4.996827714788369,-26.61841724529523,-40.17102811541406,1.4840432127743441,-0.5520326738279095,-5.047813473948975,40.042149536725155,45222.06418106395,20633.144794596083,20633.144794596083,65855.20897566003,82768.27751026135,82768.27751026135,20633.144794596083,103401.42230485743,103401.42230485743,103401.42230485743,128291.97940736357,97936.98403836082,60390.9727495669,41717.79032088214,24890.55710250613,0.0,66608.34742338827,21156.97353713021,1540.9697245148068,0.0,0.8865225262051941,2.81843498916675,0.0014959162575277712,353995.5216129023,1556351.397048108,4.396528492668318,1556351.397048108,4.396528492668318,0.85,0.09599471532514212,4.296143414572793,1.2680251031043008,1.0,0.0,4.29614341457389,1.2848024430457983,1.2850983243469212,3.3438163492187973,19377.015243539,1975.905660295718,3099.015535412006,3099.015535412006,6.657967525113734,5.100544188463337,-0.9702148389853997,6.070759027448736,3.3818657996641743,3.3818657996641743,0.9662473713326213,0.0,0.0,0.00023028123867762146,1.0000718651780192,0.0002302646906646353,199.03061901582115,0.0,3.3081647597920598e-06,9.375338929250697,0.0588775417832206,7.734305781668774e-05,0.00015293818086093374,0.0006570443585424432,0.0959947153250988,0.07687734799024203,0.019117367334856777,0.09599485013976032,0.0768773479902767,0.019117367334865402,0.4043761360021614,0.4043761360021614,0.10055767186954159,0.0,4.499704965438866,4.2907672513889565,5.3418424444169545,4.495780800121054,4.289508651204358,5.327150556092704,24890.55710250613,21156.97353713021,0.85,0.9886930320768806,0.6789248784933083,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522775588833532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.36062877747,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.988512952026,1540.9697245148068,0.4043761360021614,0.10055767186954159,6.112885165565336,3.3818657996641743
2380.0,-30.131888470741483,5.100268813359704,35.02154543788416,24.164060584176354,4.996625025578749,-26.619055662659626,-40.17160831773651,1.483792217497123,-0.5527394567604915,-5.047941255054417,40.04207848506384,45221.4639095894,20633.045012435945,20633.045012435945,65854.50892202534,82767.72906276537,82767.72906276537,20633.045012435945,103400.77407520132,103400.77407520132,103400.77407520132,128291.15912114982,97936.64371887236,60390.57971758681,41717.848890317284,24890.3850459485,0.0,66608.23393626578,21156.827289056226,1540.9636924642286,0.0,0.8865221322350787,2.818429378320278,0.0014959162575277712,353993.7578103957,1556348.330800667,4.396541736858168,1556348.330800667,4.396541736858168,0.85,0.09599422851484003,4.296143414572793,1.268024298115634,1.0,0.0,4.29614341457263,1.2848036514335828,1.285099511750935,3.3438132042815725,19376.947910692474,1975.898794256191,3099.015535412006,3099.015535412006,6.657935327095041,5.100268813359704,-0.9703087951682479,6.070577608527952,3.381950511325123,3.381950511325123,0.9662715746643208,0.0,0.0,0.0002302646906646353,1.0000715542515966,0.00023024821542589905,199.0311867092386,0.0,3.293561268116024e-06,9.333952633840811,0.058880835344488715,7.733797232080999e-05,0.00015292671834382532,0.0006569951139250535,0.09599422851469643,0.07687684924436392,0.019117379270332514,0.09599424061020992,0.07687684924447892,0.01911737927036111,0.40437369153631786,0.40437369153631786,0.10055777914976124,0.0,4.498853536194417,4.290536713524148,5.338476838986651,4.49520179829392,4.289374026800147,5.324770603055924,24890.3850459485,21156.827289056226,0.85,0.9886842065958146,0.6789170232746247,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522816951881847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.31924248205,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.970345335421,1540.9636924642286,0.40437369153631786,0.10055777914976124,6.112885165565336,3.381950511325123
2381.0,-30.132572824253952,5.099994580155863,35.02150805557832,24.163744516577594,4.996439140486803,-26.619690265888956,-40.17218799619002,1.4835565821216785,-0.5535829558977525,-5.048049825403413,40.04200204399866,45220.87197959625,20632.90798446096,20632.90798446096,65853.7799640572,82767.16448959852,82767.16448959852,20632.90798446096,103400.07247405947,103400.07247405947,103400.07247405947,128290.24401750966,97936.29351207407,60390.20144659441,41717.88007275518,24890.17154345018,0.0,66608.05161620535,21156.645811932653,1540.954834901528,0.0,0.8865218557749855,2.8184278184603113,0.0014959162575277712,353992.2591853794,1556345.0319776153,4.396551030689587,1556345.0319776153,4.396551030689587,0.8500000000000001,0.09599372338232583,4.296143414572793,1.268023514556699,1.0,0.0,4.296143414572666,1.2848047878158138,1.2851006272262806,3.3438102467506345,19376.878621623226,1975.8917287374616,3099.015535412006,3099.015535412006,6.6578911104806275,5.099994580155863,-0.9703910365244424,6.070385616680305,3.382035013482966,3.382035013482966,0.9662957181379903,0.0,0.0,0.00023024821542589905,1.000071307705863,0.0002302317981245581,199.03175244636176,0.0,3.2790863169952595e-06,9.292930622364565,0.05888411443080571,7.733289172539879e-05,0.00015291532370050026,0.0006569461609031712,0.0959937233822353,0.07687633556044737,0.01911738782178793,0.09599360576574227,0.07687633556051987,0.019117387821805953,0.4043712491558468,0.4043712491558468,0.10055788868883714,0.0,4.498018151153417,4.290314201510228,5.335159723082199,4.494466869505686,4.2892197809968025,5.32168416923048,24890.17154345018,21156.645811932653,0.85,0.9886759688379079,0.6789099948480444,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522858135969712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.27822047058,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.952214584417,1540.954834901528,0.4043712491558468,0.10055788868883714,6.112885165565336,3.382035013482966
2382.0,-30.133253845869284,5.09972164773086,35.021470727456936,24.163446574844443,4.996271413740075,-26.620320054229527,-40.17276313444597,1.483337622100484,-0.5544940509082608,-5.048147857805159,40.0419288576123,45220.27548036452,20632.751891000295,20632.751891000295,65853.02737136482,82766.59964845468,82766.59964845468,20632.751891000295,103399.35153945498,103399.35153945498,103399.35153945498,128289.32482118612,97935.94944267861,60389.82473015188,41717.91634725192,24889.97328173115,0.0,66607.88962898307,21156.477289471477,1540.9466081957362,0.0,0.8865216212508209,2.8184283831138077,0.0014959162575277712,353990.9060226929,1556341.8736155573,4.396558914752987,1556341.8736155573,4.396558914752987,0.85,0.09599321847170679,4.296143414572793,1.2680227315472443,1.0,0.0,4.296143414573753,1.2848058460687255,1.285101664628723,3.343807492562567,19376.810546850593,1975.8847870425266,3099.015535412006,3099.015535412006,6.657840741755825,5.09972164773086,-0.9704665830768278,6.0701882308076875,3.382119401155407,3.382119401155407,0.9663198289015449,0.0,0.0,0.0002302317981245581,1.0000709609163099,0.00023021546182443831,199.0323154319137,0.0,3.267564256329572e-06,9.260277102438007,0.05888738199506204,7.732785122754006e-05,0.00015290394689701804,0.0006568972845238121,0.09599321847162663,0.07687582174872444,0.019117396722902188,0.09599308712121273,0.07687582174878863,0.01911739672291816,0.4043688087768835,0.4043688087768835,0.10055800073295897,0.0,4.497183250320575,4.29010150303219,5.331805456945176,4.493653806896873,4.289066173545734,5.318201467858501,24889.97328173115,21156.477289471477,0.85,0.9886670743987993,0.6789026905408491,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522899178151085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.24556695065,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.934108420028,1540.9466081957362,0.4043688087768835,0.10055800073295897,6.112885165565336,3.382119401155407
2383.0,-30.13393212633898,5.099449947574237,35.021433505311165,24.163143603969388,4.996102027409403,-26.620947541106194,-40.17333408175034,1.483117442176727,-0.5554473119788099,-5.048248783468227,40.041857288100495,45219.673275675515,20632.60401879473,20632.60401879473,65852.27729447024,82766.02020554799,82766.02020554799,20632.60401879473,103398.62422434273,103398.62422434273,103398.62422434273,128288.41012592132,97935.58887517366,60389.440585096556,41717.94254453012,24889.785901578594,0.0,66607.72844610871,21156.318016341804,1540.9390705511428,0.0,0.8865213661080106,2.818429166161993,0.0014959162575277712,353989.5129279271,1556338.7850344868,4.3965674919622835,1556338.7850344868,4.3965674919622835,0.85,0.09599271764624628,4.296143414572793,1.2680219216132538,1.0,0.0,4.296143414572007,1.2848069098630863,1.285102707677932,3.3438047239570072,19376.739207896182,1975.8775124936838,3099.015535412006,3099.015535412006,6.657793025891263,5.099449947574237,-0.9705434418896131,6.06999338946385,3.382203724174124,3.382203724174124,0.9663439211926068,0.0,0.0,0.00023021546182443831,1.000070675678748,0.0002301991923402724,199.032876154218,0.0,3.251451638431624e-06,9.214613943315223,0.05889063344670047,7.732284775951588e-05,0.00015289261406492243,0.0006568485970518361,0.09599271764616073,0.07687531166097367,0.01911740598518706,0.09599261660741773,0.0768753116610422,0.019117405985204096,0.40436637044613954,0.40436637044613954,0.10055811031592618,0.0,4.4963459480031815,4.2898837633735525,5.328459546371562,4.492801471489429,4.2888228232682195,5.314883455303118,24889.785901578594,21156.318016341804,0.85,0.9886582057478557,0.6788952923422701,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522940020731314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.19990379153,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.916046192859,1540.9390705511428,0.40436637044613954,0.10055811031592618,6.112885165565336,3.382203724174124
2384.0,-30.134607790188394,5.099179429873327,35.02139636450099,24.162835848424606,4.995929088842001,-26.62157302788364,-40.17390097780151,1.4828943265373509,-0.5563979583390051,-5.0483515700597925,40.041785212850854,45219.065011130086,20632.46212410927,20632.46212410927,65851.52713523936,82765.43563894395,82765.43563894395,20632.46212410927,103397.89776305322,103397.89776305322,103397.89776305322,128287.4937474752,97935.22052360776,60389.04775644361,41717.9697412935,24889.595984421976,0.0,66607.56572571548,21156.15658675868,1540.9314288817845,0.0,0.886521103308435,2.81842969717296,0.0014959162575277712,353988.0941508597,1556335.6746329875,4.3965763265747615,1556335.6746329875,4.3965763265747615,0.85,0.09599221656646167,4.296143414572793,1.268021117174067,1.0,0.0,4.296143414573011,1.2848079872552602,1.2851037644138996,3.3438019199667797,19376.666328850766,1975.870080899264,3099.015535412006,3099.015535412006,6.657747238871534,5.099179429873327,-0.9706210356951495,6.069800465568476,3.3822879640397607,3.3822879640397607,0.966367989725646,0.0,0.0,0.0002301991923402724,1.0000704034123713,0.00023018298667254082,199.03343471618462,0.0,3.2381622270886078e-06,9.176951751569115,0.05889387160892756,7.731788009058657e-05,0.00015288131224968583,0.0006568000428327346,0.09599221656637798,0.07687480197783182,0.01911741458854616,0.09599213020026803,0.07687480197789885,0.019117414588562823,0.40436393330634046,0.40436393330634046,0.10055821620069644,0.0,4.4955072284489574,4.2896559538828,5.325147271396929,4.49195361172076,4.2885512319721215,5.311702164979636,24889.595984421976,21156.15658675868,0.85,0.9886493586390858,0.6788878188003222,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522980699136312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.162241599784,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.898016179251,1540.9314288817845,0.40436393330634046,0.10055821620069644,6.112885165565336,3.3822879640397607
2385.0,-30.135280272545838,5.098910533794414,35.021359412164614,24.162569059431576,4.995796088203578,-26.6221916569467,-40.174459282401926,1.4827074726043614,-0.5574784702444049,-5.048426934705729,40.0417164208711,45218.4334262508,20632.267529469547,20632.267529469547,65850.70095572034,82764.85538322011,82764.85538322011,20632.267529469547,103397.12291268967,103397.12291268967,103397.12291268967,128286.53688840165,97934.87235915328,60388.64731843644,41718.02782301871,24889.41397571198,0.0,66607.4417987307,21156.001879355183,1540.9236066921644,0.0,0.8865209684440624,2.8184351489490016,0.0014959162575277712,353987.0538854094,1556332.7059251142,4.396580860352371,1556332.7059251142,4.396580860352371,0.85,0.09599170503292571,4.296143414572793,1.2680202204221862,1.0,0.0,4.296143414574107,1.2848088948749408,1.2851046514202544,3.343799557825264,19376.597443863055,1975.863056585384,3099.015535412006,3099.015535412006,6.657684446466172,5.098910533794414,-0.9706816867335899,6.069592220528004,3.3823721077792768,3.3823721077792768,0.9663920307940791,0.0,0.0,0.00023018298667254082,1.0000700722800198,0.00023016685835599082,199.03399065080617,0.0,3.2254697104852896e-06,9.140981159515311,0.05889709707863805,7.731298799631446e-05,0.00015286999867622635,0.0006567514380986214,0.09599170503287233,0.07687428440985386,0.01911742062301847,0.09599181399454912,0.07687428440989662,0.0191174206230291,0.4043614963632343,0.4043614963632343,0.10055831893686176,0.0,4.494624859594012,4.289420704632221,5.3216451841502135,4.490948464461326,4.288337843403042,5.307493308487608,24889.41397571198,21156.001879355183,0.85,0.988638794366296,0.6788795997133237,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523021220831647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.12627100773,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.880015975923,1540.9236066921644,0.4043614963632343,0.10055831893686176,6.112885165565336,3.3823721077792768
2386.0,-30.1359500563321,5.098642431384172,35.02132256420989,24.162239056918793,4.9955972178806896,-26.62281444430841,-40.17502949628977,1.482461605857003,-0.5582260496001936,-5.048550332258931,40.04164555649419,45217.86702501166,20632.172289229107,20632.172289229107,65850.03931424077,82764.28660164247,82764.28660164247,20632.172289229107,103396.45889087158,103396.45889087158,103396.45889087158,128285.69881404025,97934.50606206185,60388.28259886369,41718.02607022017,24889.239923168665,0.0,66607.26599338884,21155.853934693365,1540.917352464006,0.0,0.886520596143093,2.818430589438716,0.0014959162575277712,353985.35062230506,1556329.6477877165,4.396593376114843,1556329.6477877165,4.396593376114843,0.85,0.09599121350075822,4.296143414572793,1.268019467084669,1.0,0.0,4.296143414572075,1.2848100784150782,1.2851058145099343,3.3437964775871376,19376.52497129925,1975.8556664405535,3099.015535412006,3099.015535412006,6.657653714048296,5.098642431384172,-0.9707707130023264,6.069413144386498,3.38245628984526,3.38245628984526,0.9664160828129315,0.0,0.0,0.00023016685835599082,1.0000697914645205,0.00023015079579489175,199.03454435727278,0.0,3.2100832054246027e-06,9.097375804173325,0.058900307161843475,7.730799184337544e-05,0.00015285886651261537,0.0006567036127272341,0.0959912135006307,0.07687378531589663,0.01911742818473407,0.09599122878558156,0.07687378531599875,0.019117428184759463,0.4043590589742641,0.4043590589742641,0.100558405430682,0.0,4.49381224391783,4.289203114122927,5.318423469180857,4.490324282658719,4.2881004705707255,5.305301201973975,24889.239923168665,21155.853934693365,0.85,0.9886314703380376,0.6788728879744111,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523061551937393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.082665652386,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.862056986356,1540.917352464006,0.4043590589742641,0.100558405430682,6.112885165565336,3.38245628984526
2387.0,-30.136616990065722,5.098375900262562,35.021285774139265,24.161967902351194,4.995457663714642,-26.623428733999948,-40.175587102398254,1.482269407648939,-0.5592170183779217,-5.048626514573213,40.04157354655918,45217.25798550317,20631.983734593152,20631.983734593152,65849.24172009632,82763.71602932345,82763.71602932345,20631.983734593152,103395.69976391661,103395.69976391661,103395.69976391661,128284.73799387402,97934.16236327846,60387.89958587419,41718.069752671414,24889.038229957412,0.0,66607.10798262883,21155.6824954638,1540.908419255064,0.0,0.886520468777779,2.8184347636926415,0.0014959162575277712,353984.2990769097,1556326.540218651,4.396597657797557,1556326.540218651,4.396597657797557,0.85,0.0959906945590989,4.296143414572793,1.2680186566011984,1.0,0.0,4.296143414572741,1.2848110107441948,1.2851067264152236,3.3437940511455913,19376.456969852912,1975.8487322228195,3099.015535412006,3099.015535412006,6.65759287065019,5.098375900262562,-0.9708311016016982,6.06920700186426,3.3825402631744943,3.3825402631744943,0.9664400751927127,0.0,0.0,0.00023015079579489175,1.0000694948594566,0.00023013480260912836,199.03509571032168,0.0,3.197004529565686e-06,9.060310836789155,0.05890350416637304,7.730310644712245e-05,0.0001528476893477693,0.0006566555940240871,0.09599069455905344,0.07687326403676314,0.019117430522290296,0.09599080066928575,0.07687326403679955,0.019117430522299347,0.4043566221430668,0.4043566221430668,0.1005584936051528,0.0,4.492961362329595,4.288981276510242,5.315026137723919,4.489409496195265,4.287950522850849,5.301291704955986,24889.038229957412,21155.6824954638,0.85,0.9886218410393953,0.6788653546900107,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523101721413192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.045600685,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.844129642088,1540.908419255064,0.4043566221430668,0.1005584936051528,6.112885165565336,3.3825402631744943
2388.0,-30.13728117885402,5.098110504782389,35.02124915251702,24.161669541522883,4.995290709912324,-26.624043293251656,-40.17614470850674,1.4820528243100881,-0.5600725876873298,-5.0487272472174975,40.04150487278333,45216.661666806394,20631.847457620723,20631.847457620723,65848.50912442712,82763.14610456575,82763.14610456575,20631.847457620723,103394.99356218647,103394.99356218647,103394.99356218647,128283.8610062533,97933.8062969272,60387.51630949906,41718.099986031266,24888.867444066822,0.0,66606.96743009808,21155.537327456797,1540.9018276803588,0.0,0.8865202041148246,2.8184342799978905,0.0014959162575277712,353982.9086667793,1556323.5766249918,4.396606555064025,1556323.5766249918,4.396606555064025,0.85,0.09599019227563081,4.296143414572793,1.2680178351281217,1.0,0.0,4.296143414572734,1.2848120570123849,1.285107752374918,3.343791328175075,19376.38652146017,1975.8415484859936,3099.015535412006,3099.015535412006,6.657548896371624,5.098110504782389,-0.9709056939262339,6.069016198708623,3.3826242636717825,3.3826242636717825,0.966464075334795,0.0,0.0,0.00023013480260912836,1.0000692092023007,0.0002301188762652677,199.03564479681106,0.0,3.1832052591287384e-06,9.021203704370844,0.05890668737163217,7.729822133630352e-05,0.00015283658127282485,0.0006566078721410659,0.09599019227554217,0.07687275784425439,0.019117434431287786,0.09599034491673299,0.07687275784432537,0.019117434431305442,0.4043541853553699,0.4043541853553699,0.10055857032226719,0.0,4.492138943071495,4.288770863477225,5.311726245044156,4.488654659530141,4.287739594761092,5.298334627140889,24888.867444066822,21155.537327456797,0.85,0.9886129284227367,0.678857834418897,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523141720171484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.00649355258,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.826237067748,1540.9018276803588,0.4043541853553699,0.10055857032226719,6.112885165565336,3.3826242636717825
2389.0,-30.13794262907989,5.0978461366476076,35.021212552364844,24.16136272894221,4.995110435594957,-26.624656719398374,-40.176702139992244,1.481824525913452,-0.5607822831438511,-5.048833468503195,40.04143225488367,45216.07713520716,20631.724176173768,20631.724176173768,65847.80131138093,82762.59721688824,82762.59721688824,20631.724176173768,103394.32139306201,103394.32139306201,103394.32139306201,128282.99607840789,97933.46433692794,60387.13789151507,41718.140494903186,24888.674685345868,0.0,66606.81518024905,21155.373482543986,1540.8941030193575,0.0,0.8865199257638764,2.8184312288500144,0.0014959162575277712,353981.4425017134,1556320.4428286378,4.39661591248842,1556320.4428286378,4.39661591248842,0.85,0.09598968581138327,4.296143414572793,1.2680170680535965,1.0,0.0,4.296143414574011,1.2848131579508806,1.2851088331033498,3.34378846292687,19376.31886403551,1975.8346493487086,3099.015535412006,3099.015535412006,6.657509115529757,5.0978461366476076,-0.9709832733579296,6.068829410005537,3.3827081625357014,3.3827081625357014,0.9664880464387718,0.0,0.0,0.0002301188762652677,1.0000689242057035,0.00023010301659761874,199.03619162198459,0.0,3.1699101195623e-06,8.983525278839558,0.05890985728175173,7.729333804061676e-05,0.00015282553822465092,0.0006565604296223767,0.09598968581129201,0.07687224916606304,0.019117436645228972,0.09598972965504786,0.07687224916613612,0.019117436645247145,0.4043517491476727,0.4043517491476727,0.1005586415198946,0.0,4.491362375759138,4.2885854223155775,5.308556647220712,4.488051185359325,4.287643709050201,5.295675691988379,24888.674685345868,21155.373482543986,0.85,0.9886045614579514,0.6788506102993362,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523181554513345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.96881512705,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.808377252684,1540.8941030193575,0.4043517491476727,0.1005586415198946,6.112885165565336,3.3827081625357014
2390.0,-30.138601274556077,5.097583052640869,35.02117599349177,24.161078687198483,4.994951947937741,-26.62526544203361,-40.17725506620479,1.481616115415169,-0.5615573741555977,-5.0489234119373725,40.04136025690785,45215.48565966683,20631.57008080869,20631.57008080869,65847.05574047552,82762.05265706748,82762.05265706748,20631.57008080869,103393.62273787617,103393.62273787617,103393.62273787617,128282.10124295519,97933.13490576779,60386.76071135147,41718.19354935147,24888.478505079016,0.0,66606.67205443048,21155.206729317164,1540.885805476795,0.0,0.8865197281763746,2.818430944363525,0.0014959162575277712,353980.20102243323,1556317.3357895573,4.396622554861273,1556317.3357895573,4.396622554861273,0.85,0.09598917195834038,4.296143414572793,1.2680162498774008,1.0,0.0,4.296143414572863,1.2848141657115904,1.28510982071819,3.3437858401828775,19376.253685465083,1975.828002984208,3099.015535412006,3099.015535412006,6.657459391556674,5.097583052640869,-0.9710507517658513,6.06863380440672,3.3827919289896795,3.3827919289896795,0.966511979711337,0.0,0.0,0.00023010301659761874,1.000068632307418,0.0002300872251804472,199.0367361310914,0.0,3.1566478492398673e-06,8.945940004745784,0.058913013929600966,7.728849449447986e-05,0.00015281452210313886,0.0006565131027844884,0.09598917195827468,0.07687173444415547,0.019117437514119203,0.09598918167806438,0.07687173444420808,0.019117437514132293,0.4043493147786601,0.4043493147786601,0.10055871400655861,0.0,4.4905979438179315,4.288421440291756,5.305361582961439,4.487366037781783,4.287596204667068,5.2924098845905405,24888.478505079016,21155.206729317164,0.85,0.9885954921552873,0.6788431889033139,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523221224819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.93122985296,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.790550160533,1540.885805476795,0.4043493147786601,0.10055871400655861,6.112885165565336,3.3827919289896795
2391.0,-30.13925720696911,5.097321056437085,35.02113950671689,24.160780815314524,4.994780874758094,-26.625872981206037,-40.17780778286976,1.4813966489949864,-0.5622945458594586,-5.049023922327364,40.041289239151915,45214.90581830934,20631.439544454064,20631.439544454064,65846.3453627634,82761.50274834508,82761.50274834508,20631.439544454064,103392.94229279915,103392.94229279915,103392.94229279915,128281.23495493684,97932.79352257773,60386.38858923605,41718.22770371298,24888.292662137686,0.0,66606.52036585067,21155.048762817034,1540.8783441811593,0.0,0.8865194731451123,2.818428923767742,0.0014959162575277712,353978.8136926733,1556314.2710560006,4.3966311283454464,1556314.2710560006,4.3966311283454464,0.85,0.09598866548963104,4.296143414572793,1.2680154751101513,1.0,0.0,4.2961434145726844,1.2848152250560971,1.285110860016358,3.343783083194096,19376.186142163206,1975.821115484208,3099.015535412006,3099.015535412006,6.657417269678569,5.097321056437085,-0.9711241771031665,6.068445233540252,3.382875642208726,3.382875642208726,0.9665358977739217,0.0,0.0,0.0002300872251804472,1.0000683499588432,0.00023007149980290467,199.0372783998968,0.0,3.1430721327069216e-06,8.907466424091416,0.05891615700173367,7.728365306440512e-05,0.00015280357211604206,0.000656466060069533,0.09598866548954918,0.0768712261362312,0.019117439353317986,0.09598862044794053,0.07687122613629675,0.019117439353334292,0.4043468830588221,0.4043468830588221,0.10055878386642289,0.0,4.489863049529561,4.288273696286524,5.302249859366896,4.486729376467906,4.287493521476392,5.289611316387436,24888.292662137686,21155.048762817034,0.85,0.9885870782783451,0.6788360294150891,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452326072711628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.892756272304,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.772757208522,1540.8783441811593,0.4043468830588221,0.10055878386642289,6.112885165565336,3.382875642208726
