time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2392.0,-30.13991038748797,5.097060304013153,35.02110308451102,24.16048612156885,4.994622776514615,-26.626476745712996,-40.17835616888476,1.4811891347396848,-0.5632522980810108,-5.04911411883587,40.041218146288806,45214.319391809026,20631.29029087184,20631.29029087184,65845.60968268086,82760.91042442361,82760.91042442361,20631.29029087184,103392.20071529545,103392.20071529545,103392.20071529545,128280.3023491797,97932.41414250169,60386.014289076236,41718.22205936161,24888.101633884264,0.0,66606.32369324587,21154.886388801624,1540.8703414483641,0.0,0.886519270983601,2.818431021191609,0.0014959162575277712,353977.5687274975,1556311.203085803,4.396637924489215,1556311.203085803,4.396637924489215,0.85,0.09598815394554908,4.296143414572793,1.2680146420979876,1.0,0.0,4.296143414572464,1.2848162283497115,1.2851118433355575,3.343780472084319,19376.111081106457,1975.813461386555,3099.015535412006,3099.015535412006,6.657369108067076,5.097060304013153,-0.9711910606102361,6.068251364623389,3.3829592451083195,3.3829592451083195,0.9665597843166627,0.0,0.0,0.00023007149980290467,1.0000680635593098,0.0002300558413835001,199.03781839626595,0.0,3.1299363478759148e-06,8.870239609880343,0.05891928693808155,7.727884984504426e-05,0.0001527926499578604,0.000656419136911588,0.09598815394547765,0.0768707137517876,0.01911744019369005,0.09598817146327782,0.07687071375184479,0.01911744019370428,0.4043444543341089,0.4043444543341089,0.10055885455080489,0.0,4.489097725076817,4.288091580338005,5.299123688438613,4.485861820754849,4.28719333324301,5.286447076277625,24888.101633884264,21154.886388801624,0.85,0.9885789521417147,0.6788292294894205,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523300066901523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.855529458095,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.754996653364,1540.8703414483641,0.4043444543341089,0.10055885455080489,6.112885165565336,3.3829592451083195
2393.0,-30.140560971428755,5.096800908783503,35.021066808843,24.16021021725612,4.994478309175684,-26.62707680976374,-40.178900154400594,1.4809941475108341,-0.5641617056203359,-5.049196343276378,40.0411495700583,45213.72571040488,20631.12742755802,20631.12742755802,65844.8531379629,82760.34054516454,82760.34054516454,20631.12742755802,103391.46797272256,103391.46797272256,103391.46797272256,128279.39019861758,97932.06197565701,60385.63754818949,41718.2493638528,24887.922225895014,0.0,66606.17158974781,21154.73389201076,1540.8628225800726,0.0,0.8865191003506083,2.8184334126111428,0.0014959162575277712,353976.4338022471,1556308.2437237161,4.396643660727892,1556308.2437237161,4.396643660727892,0.85,0.09598764161268236,4.296143414572793,1.2680138299660761,1.0,0.0,4.296143414574049,1.28481717290088,1.285112767984798,3.343778013857718,19376.041404238378,1975.80635632335,3099.015535412006,3099.015535412006,6.657316554824942,5.096800908783503,-0.9712527038203174,6.06805361260382,3.383042786554495,3.383042786554495,0.9665836533012843,0.0,0.0,0.0002300558413835001,1.0000677933404,0.00023004024618678465,199.03835624856973,0.0,3.116617637820338e-06,8.832494385582839,0.05892240355571937,7.72740854415891e-05,0.000152781755941911,0.0006563723346567086,0.09598764161262352,0.07687020109268848,0.019117440519935032,0.0959877660467107,0.07687020109273561,0.019117440519946752,0.40434202582176837,0.40434202582176837,0.10055892294384709,0.0,4.48831701248298,4.287906090181991,5.2959336906245085,4.485034637656042,4.287009353048916,5.283017028439758,24887.922225895014,21154.73389201076,0.85,0.9885698512072701,0.6788218663713782,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523339241843272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.8177842338,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.737269363402,1540.8628225800726,0.40434202582176837,0.10055892294384709,6.112885165565336,3.383042786554495
2394.0,-30.141209074170106,5.0965424685712435,35.02103061414236,24.159907875023805,4.994301509981371,-26.627677873814854,-40.17944431453941,1.4807703096260914,-0.5648247041012269,-5.049301382515414,40.04107937703717,45213.14401675876,20631.012825471127,20631.012825471127,65844.15684222989,82759.79601338327,82759.79601338327,20631.012825471127,103390.8088388544,103390.8088388544,103390.8088388544,128278.55137921055,97931.72012574134,60385.25779841814,41718.291474803555,24887.742540356146,0.0,66606.0340151597,21154.581159302725,1540.85581684411,0.0,0.8865188192306354,2.8184298833844563,0.0014959162575277712,353974.98397367646,1556305.2145945022,4.396653111255562,1556305.2145945022,4.396653111255562,0.85,0.09598713777141847,4.296143414572793,1.268013037615456,1.0,0.0,4.296143414572518,1.2848182522962217,1.2851138275904375,3.3437752046989866,19375.97376859396,1975.7994594070312,3099.015535412006,3099.015535412006,6.657279574666051,5.0965424685712435,-0.9713276412216683,6.067870109792912,3.3831263028335723,3.3831263028335723,0.9666075150953064,0.0,0.0,0.00023004024618678465,1.0000675351406167,0.00023002471143555254,199.0388920521643,0.0,3.104042319615593e-06,8.79685593379059,0.05892550759803899,7.726931978043279e-05,0.00015277092640635185,0.0006563258094188333,0.09598713777132771,0.0768696964140442,0.01911744135728351,0.0959871789928159,0.07686969641411688,0.019117441357301587,0.4043395971532134,0.4043395971532134,0.10055898354753909,0.0,4.487589453573946,4.287747981620896,5.292901049892237,4.4844766784141825,4.286917824358568,5.280570189946729,24887.742540356146,21154.581159302725,0.85,0.9885614391519482,0.678814535128576,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523378261254234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.782145782,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.719572318872,1540.85581684411,0.4043395971532134,0.10055898354753909,6.112885165565336,3.3831263028335723
2395.0,-30.141853945695466,5.09628542969499,35.020994495445834,24.15963668553161,4.994160136649277,-26.628272486539302,-40.1799836900085,1.480578677493169,-0.5657015600216369,-5.04937885595625,40.04100920139091,45212.556223703046,20630.844665150475,20630.844665150475,65843.40088885352,82759.23294621581,82759.23294621581,20630.844665150475,103390.07761136629,103390.07761136629,103390.07761136629,128277.6284015316,97931.3736470163,60384.885636477055,41718.32001171027,24887.55079016532,0.0,66605.87080187559,21154.418171640522,1540.8474785452222,0.0,0.886518678626008,2.818432400694077,0.0014959162575277712,353973.9146314442,1556302.1862195402,4.396657838021635,1556302.1862195402,4.396657838021635,0.85,0.09598661926486692,4.296143414572793,1.2680121716344734,1.0,0.0,4.296143414573026,1.2848191808985627,1.28511473644602,3.3437727879873362,19375.905217130974,1975.792469103208,3099.015535412006,3099.015535412006,6.657225312169225,5.09628542969499,-0.9713856931770071,6.067671122871997,3.38320967488418,3.38320967488418,0.9666313356811943,0.0,0.0,0.00023002471143555254,1.0000671987785508,0.00023000925509455479,199.03942518695754,0.0,3.0920196735454137e-06,8.762783754827703,0.05892859961771253,7.726459629075298e-05,0.00015276011514479956,0.0006562793626887121,0.09598661926481794,0.07686917986372242,0.01911743940109551,0.09598673006851277,0.07686917986376166,0.019117439401105264,0.4043371698971768,0.4043371698971768,0.10055904533941534,0.0,4.486837118943583,4.287584397355147,5.2897657449044,4.483677295934626,4.286784226896941,5.277076929901966,24887.55079016532,21154.418171640522,0.85,0.9885525119055932,0.6788073735750916,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523417132052021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.74807360304,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.701903294908,1540.8474785452222,0.4043371698971768,0.10055904533941534,6.112885165565336,3.38320967488418
2396.0,-30.14249629977352,5.096029101504772,35.02095839566342,24.159321456123166,4.993964223548774,-26.628870287401377,-40.18052729135377,1.4803382111766676,-0.5661615022443698,-5.049496391529694,40.04093751490171,45211.99869975971,20630.759382826072,20630.759382826072,65842.75808258579,82758.71551325003,82758.71551325003,20630.759382826072,103389.4748960761,103389.4748960761,103389.4748960761,128276.84187018836,97931.04816716195,60384.51931734722,41718.36538868303,24887.366974112254,0.0,66605.73236279529,21154.261927995416,1540.840525864527,0.0,0.8865183391922407,2.818424729642636,0.0014959162575277712,353972.2923286772,1556299.0926499348,4.396669248916381,1556299.0926499348,4.396669248916381,0.85,0.0959861191752237,4.296143414572793,1.2680114661017434,1.0,0.0,4.296143414572546,1.284820337804264,1.285115873758197,3.3437697771151633,19375.840820333775,1975.7859024573913,3099.015535412006,3099.015535412006,6.657197793002758,5.096029101504772,-0.9714674329747268,6.067496534479499,3.3832930389374622,3.3832930389374622,0.9666551539821321,0.0,0.0,0.00023000925509455479,1.0000669367925163,0.00022999386004326504,199.03995624300995,0.0,3.0764212276859945e-06,8.718577759262109,0.05893167603894022,7.725983606378274e-05,0.00015274941903077203,0.0006562334106488713,0.09598611917510518,0.07686867919983942,0.019117439975265754,0.0959859989512711,0.07686867919993434,0.019117439975289367,0.40433474333355646,0.40433474333355646,0.10055909983178035,0.0,4.4861818863992085,4.287473970048666,5.286905124683358,4.483334889285345,4.28681101450718,5.275238446199808,24887.366974112254,21154.261927995416,0.85,0.9885449156830278,0.6788004139567765,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523455809250791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.70386760747,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.684277399543,1540.840525864527,0.40433474333355646,0.10055909983178035,6.112885165565336,3.3832930389374622
2397.0,-30.143135828564507,5.095774262316367,35.02092231902857,24.159049079194688,4.993829613913572,-26.62945941434277,-40.181058284919686,1.4801531996918806,-0.5671971511150105,-5.049566763246031,40.040865989551264,45211.39831620508,20630.58070260855,20630.58070260855,65841.97901881362,82758.11821584542,82758.11821584542,20630.58070260855,103388.69891845397,103388.69891845397,103388.69891845397,128275.86246233902,97930.6680798025,60384.13530560624,41718.369749106954,24887.163543885054,0.0,66605.53329299201,21154.089012302295,1540.831348056851,0.0,0.8865182396988038,2.818430173801301,0.0014959162575277712,353971.3210150695,1556296.0060387678,4.396672593632274,1556296.0060387678,4.396672593632274,0.85,0.0959855957148795,4.296143414572793,1.268010585834273,1.0,0.0,4.29614341457286,1.2848212351472013,1.2851167515266235,3.343767441764446,19375.765619339687,1975.778234090101,3099.015535412006,3099.015535412006,6.657140135912797,5.095774262316367,-0.9715206085479524,6.06729487086432,3.3833761889829046,3.3833761889829046,0.9666789111379728,0.0,0.0,0.00022999386004326504,1.0000666427225244,0.00022997853364766058,199.0404849657886,0.0,3.064230335069111e-06,8.684028769585861,0.05893474026927529,7.725518650283591e-05,0.00015273867354042913,0.0006561872464812983,0.09598559571483938,0.07686815862938287,0.019117437085456504,0.09598560185977113,0.076868158629415,0.019117437085464494,0.4043323204396685,0.4043323204396685,0.10055916305854222,0.0,4.485446842204794,4.287309688424898,5.283859866806495,4.482369612131038,4.28652009683185,5.271544795728801,24887.163543885054,21154.089012302295,0.85,0.988536173551534,0.6787934287279711,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452349433565734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.6693186178,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.666680441323,1540.831348056851,0.4043323204396685,0.10055916305854222,6.112885165565336,3.3833761889829046
2398.0,-30.143772770258312,5.095520106764335,35.02088628156377,24.158733640238665,4.993634695935254,-26.630052243852784,-40.18160108299924,1.4799141695298441,-0.5676729976141814,-5.049683958087382,40.04079497718012,45210.86231998565,20630.49866624389,20630.49866624389,65841.36098622954,82757.59541137837,82757.59541137837,20630.49866624389,103388.09407762226,103388.09407762226,103388.09407762226,128275.077411335,97930.33532763322,60383.788593293626,41718.38526037733,24886.983333712753,0.0,66605.36859409008,21153.93583365584,1540.8245924745352,0.0,0.8865178995563979,2.8184227525921113,0.0014959162575277712,353969.70342460327,1556292.94156933,4.396684028357318,1556292.94156933,4.396684028357318,0.85,0.09598509762691496,4.296143414572793,1.2680098572233693,1.0,0.0,4.296143414572341,1.2848223850692806,1.2851178820204703,3.343764449076854,19375.699783701395,1975.771520723325,3099.015535412006,3099.015535412006,6.657113664162744,5.095520106764335,-0.9716014925175696,6.067121599281904,3.3834593609969104,3.3834593609969104,0.9667026745705458,0.0,0.0,0.00022997853364766058,1.000066373469811,0.00022996327018748916,199.04101155218265,0.0,3.0505732138903216e-06,8.645324488165171,0.05893779084248918,7.725043384493081e-05,0.00015272809980272975,0.0006561418201877137,0.0959850976267982,0.07686765929445344,0.019117438332344767,0.09598489145647023,0.07686765929454693,0.019117438332368016,0.4043298971407863,0.4043298971407863,0.1005592201643903,0.0,4.484804747563487,4.287194588379691,5.281084404682929,4.48201096047319,4.286513583578369,5.269759007257619,24886.983333712753,21153.93583365584,0.85,0.9885293389408805,0.6787870598766904,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523532692805945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.630614336376,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.64911867122,1540.8245924745352,0.4043298971407863,0.1005592201643903,6.112885165565336,3.3834593609969104
2399.0,-30.14440688264792,5.0952675279747695,35.02085029602635,24.158475302998,4.99351027433214,-26.630635476460657,-40.18212358988819,1.4797388681450567,-0.5686716380963048,-5.049747132319787,40.04072441472905,45210.24943467045,20630.309454747814,20630.309454747814,65840.55888941826,82757.01487182714,82757.01487182714,20630.309454747814,103387.32432657495,103387.32432657495,103387.32432657495,128274.10654851914,97929.97406557591,60383.394146362094,41718.4221324598,24886.78222194418,0.0,66605.20435440398,21153.764888652553,1540.815381243388,0.0,0.8865178332761939,2.8184285498721438,0.0014959162575277712,353968.8314599938,1556289.896520271,4.396686256530374,1556289.896520271,4.396686256530374,0.85,0.09598457277108124,4.296143414572793,1.2680089972866702,1.0,0.0,4.296143414573357,1.2848232367156693,1.2851187142508604,3.3437622326591896,19375.6283073285,1975.7642321616966,3099.015535412006,3099.015535412006,6.657052608806967,5.0952675279747695,-0.9716496822002556,6.066917210175025,3.3835423145092416,3.3835423145092416,0.966726375574069,0.0,0.0,0.00022996327018748916,1.0000660789723748,0.0002299480754549635,199.0415358019181,0.0,3.038054552306496e-06,8.60984660123661,0.05894082889704148,7.724585910897204e-05,0.00015271741107851711,0.0006560958998955774,0.09598457277105046,0.07686713718254365,0.019117435588506808,0.09598450790361902,0.0768671371825683,0.019117435588512945,0.4043274763920701,0.4043274763920701,0.10055928671094447,0.0,4.484083588426131,4.287042327871632,5.278060650452744,4.481075494223489,4.286314369081083,5.2658453482759455,24886.78222194418,21153.764888652553,0.85,0.9885197339697801,0.6787795319132763,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523570894980118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.59513644945,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.631587411666,1540.815381243388,0.4043274763920701,0.10055928671094447,6.112885165565336,3.3835423145092416
2400.0,-30.14503831144479,5.095016333858206,35.02081458733161,24.158222798164957,4.993382269513194,-26.63121665202707,-40.18264951938761,1.479560610095605,-0.5694670673163387,-5.049820203568174,40.04066050720481,45209.66420344573,20630.143293987632,20630.143293987632,65839.80749743336,82756.47477882396,82756.47477882396,20630.143293987632,103386.6180728116,103386.6180728116,103386.6180728116,128273.24378836075,97929.6505464477,60383.02469267954,41718.473170853504,24886.625715549144,0.0,66605.09888640264,21153.631858216773,1540.808962218004,0.0,0.8865176923887161,2.8184305071715148,0.0014959162575277712,353967.8228935691,1556287.138661532,4.396690992812292,1556287.138661532,4.396690992812292,0.8500000000000001,0.09598406210635156,4.296143414572793,1.2680081433942543,1.0,0.0,4.296143414571055,1.2848241020536504,1.2851195602642729,3.3437599806120377,19375.564298464633,1975.7577050740706,3099.015535412006,3099.015535412006,6.65699899153455,5.095016333858206,-0.9717031824274001,6.066719516285606,3.383625320085663,3.383625320085663,0.9667500914530466,0.0,0.0,0.0002299480754549635,1.0000657996552071,0.00022993294594639946,199.04205783542946,0.0,3.0243828980032672e-06,8.571101132941259,0.058943853279939486,7.724125465976662e-05,0.0001527068207951969,0.0006560504025196328,0.09598406210630209,0.07686662784945811,0.019117434256843972,0.09598415943642939,0.07686662784949773,0.01911743425685383,0.4043250553523519,0.4043250553523519,0.10055934389670096,0.0,4.483365912232671,4.286914916471176,5.274954231888557,4.480353136251836,4.286267723966148,5.262389394814818,24886.625715549144,21153.631858216773,0.85,0.9885100179751325,0.6787718201657866,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452360892765044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.55639098115,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.614091601119,1540.808962218004,0.4043250553523519,0.10055934389670096,6.112885165565336,3.383625320085663
2401.0,-30.14566709394617,5.0947659744633755,35.02077897328341,24.15792531045156,4.9932057311002485,-26.631800299136643,-40.18317960491402,1.4793389362905551,-0.5699894538904573,-5.04992490286852,40.04059184655409,45209.109393505234,20630.04312737967,20630.04312737967,65839.1525208849,82755.95025351335,82755.95025351335,20630.04312737967,103385.99338089302,103385.99338089302,103385.99338089302,128272.44685555763,97929.32049728693,60382.66357360789,41718.50769297671,24886.453474664606,0.0,66604.96116764132,21153.485453464913,1540.8023714184712,0.0,0.8865174074407973,2.818425161524361,0.0014959162575277712,353966.3777846635,1556284.1756909771,4.396700572046273,1556284.1756909771,4.396700572046273,0.8499999999999999,0.09598355877897854,4.296143414572793,1.2680074043432255,1.0,0.0,4.296143414573316,1.2848251703741889,1.2851206093906968,3.3437572003057787,19375.498997621624,1975.7510462412367,3099.015535412006,3099.015535412006,6.6569666694610365,5.0947659744633755,-0.9717752699345086,6.066541244397884,3.3837083224071245,3.3837083224071245,0.9667738064020356,0.0,0.0,0.00022993294594639946,1.0000655242205803,0.00022991788075646543,199.04257768352164,0.0,3.0114085186269715e-06,8.534331741788836,0.05894686468845811,7.723661408181509e-05,0.0001526963318645844,0.0006560053405694559,0.09598355877888248,0.07686612664737064,0.019117432131511843,0.09598353596346104,0.07686612664744756,0.019117432131530977,0.40432263548583763,0.40432263548583763,0.10055938656301357,0.0,4.4827201556925615,4.286823613708066,5.272064511910685,4.47993544897804,4.286261319441451,5.260306007105498,24886.453474664606,21153.485453464913,0.85,0.9885022281624201,0.6787648937999707,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523646799553884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.51962159,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.596628414802,1540.8023714184712,0.40432263548583763,0.10055938656301357,6.112885165565336,3.3837083224071245
2402.0,-30.14629313132607,5.094517033209341,35.0207434223165,24.157662712410115,4.9930741060771435,-26.632376983475755,-40.183701064065076,1.479157958226804,-0.570865251923351,-5.049993957193315,40.04052245581086,45208.52918055812,20629.872950484114,20629.872950484114,65838.40213104224,82755.38246546114,82755.38246546114,20629.872950484114,103385.25541594526,103385.25541594526,103385.25541594526,128271.51658794013,97928.96539957759,60382.295236958795,41718.522402909766,24886.26117199487,0.0,66604.78357490464,21153.32199619564,1540.79380004442,0.0,0.8865173069233563,2.8184286496468083,0.0014959162575277712,353965.4246669816,1556281.181218459,4.396703951191397,1556281.181218459,4.396703951191397,0.85,0.09598303513002418,4.296143414572793,1.2680065477034077,1.0,0.0,4.296143414574045,1.2848260481725002,1.2851214680336973,3.343754915837443,19375.428740876487,1975.7438820470281,3099.015535412006,3099.015535412006,6.656911756249529,5.094517033209341,-0.9718256602076067,6.0663426934169475,3.3837911578794477,3.3837911578794477,0.9667974736798423,0.0,0.0,0.00022991788075646543,1.0000652384829103,0.0002299028822412113,199.04309526445908,0.0,2.9986142377625053e-06,8.49807274981894,0.058949863302695873,7.723204927406703e-05,0.0001526858314823984,0.0006559602294216771,0.09598303512998435,0.07686560936894211,0.01911742576104224,0.0959831099207718,0.076865609368974,0.019117425761050178,0.40432021866353623,0.40432021866353623,0.10055942868920625,0.0,4.482028738075655,4.286705955209811,5.269051246006484,4.479128705269943,4.286105335597426,5.25686667902022,24886.26117199487,21153.32199619564,0.85,0.9884935975656987,0.6787579923552488,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523684512925084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.48336259803,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.579197194975,1540.79380004442,0.40432021866353623,0.10055942868920625,6.112885165565336,3.3837911578794477
2403.0,-30.146916988056805,5.094268907973452,35.020707940478886,24.157359916158043,4.992897498002229,-26.632956203582367,-40.18422664431853,1.4789367135277853,-0.5714603636103561,-5.050097720184021,40.04045336739184,45207.97728076402,20629.775028306623,20629.775028306623,65837.75230907064,82754.83522398444,82754.83522398444,20629.775028306623,103384.61025229107,103384.61025229107,103384.61025229107,128270.69589745812,97928.6104841561,60381.93501441889,41718.528299708014,24886.085645167055,0.0,66604.61394487508,21153.172798391995,1540.7869959559575,0.0,0.886517028300578,2.8184243736656693,0.0014959162575277712,353963.99248905585,1556278.1997966983,4.3967133177955,1556278.1997966983,4.3967133177955,0.85,0.09598252935843098,4.296143414572793,1.2680058015091347,1.0,0.0,4.29614341457344,1.2848271142181356,1.2851225150529462,3.3437521414600235,19375.358520197347,1975.7367215305276,3099.015535412006,3099.015535412006,6.656880158415841,5.094268907973452,-0.9718964717183898,6.066165379691842,3.3838740038919197,3.3838740038919197,0.9668211439691199,0.0,0.0,0.0002299028822412113,1.000065011566124,0.00022988793686640262,199.04361104489527,0.0,2.9853509005525404e-06,8.460484452165899,0.05895284865359643,7.722744864294712e-05,0.00015267543359826418,0.0006559155586202284,0.09598252935833954,0.07686510793673833,0.01911742142160121,0.09598251027643061,0.07686510793681156,0.019117421421619415,0.40431780261682204,0.40431780261682204,0.10055946096170348,0.0,4.481390425015206,4.286600611315237,5.26625592231926,4.478637356573643,4.28598391525361,5.254876784275666,24886.085645167055,21153.172798391995,0.85,0.9884863586712007,0.6787514348207189,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523722061834208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.44577430038,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.561800009666,1540.7869959559575,0.40431780261682204,0.10055946096170348,6.112885165565336,3.3838740038919197
2404.0,-30.147537690249116,5.094022259965371,35.02067253381822,24.157106573134683,4.9927733708742466,-26.63352733574268,-40.18473968664182,1.478763016367656,-0.5723174594718898,-5.050161191656764,40.040384593380175,45207.38443263862,20629.597760969787,20629.597760969787,65836.9821936084,82754.2749493654,82754.2749493654,20629.597760969787,103383.87271033518,103383.87271033518,103383.87271033518,128269.76706508841,97928.26384022088,60381.55486346054,41718.565529733714,24885.894354753218,0.0,66604.45988448693,21153.010201540234,1540.7783532991837,0.0,0.8865169540177495,2.8184282677712673,0.0014959162575277712,353963.1164328729,1556275.2319470702,4.3967158149999195,1556275.2319470702,4.3967158149999195,0.85,0.09598200276704116,4.296143414572793,1.26800491574686,1.0,0.0,4.296143414571333,1.2848279577084845,1.285123339533991,3.3437499462846745,19375.289936047215,1975.7297278935432,3099.015535412006,3099.015535412006,6.656822957238624,5.094022259965371,-0.971942786358718,6.065965046324089,3.3839566811677755,3.3839566811677755,0.9668447660479359,0.0,0.0,0.00022988793686640262,1.0000646831537237,0.0002298730679514114,199.04412421962624,0.0,2.97478137034031e-06,8.43053040354444,0.05895582343496677,7.722295800613123e-05,0.00015266497886027138,0.0006558706435664495,0.09598200276700698,0.07686458937359036,0.019117413393416622,0.09598209645869005,0.07686458937361773,0.01911741339342343,0.40431538785922455,0.40431538785922455,0.10055949656422826,0.0,4.480705837347216,4.2864786905523715,5.263294442420204,4.477843732184851,4.285871531037685,5.251327679254814,24885.894354753218,21153.010201540234,0.85,0.9884770825826142,0.6787441037888818,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523759480135379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.41582025176,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.544425642116,1540.7783532991837,0.40431538785922455,0.10055949656422826,6.112885165565336,3.3839566811677755
2405.0,-30.148155878298116,5.093776258248514,35.02063717343,24.15680024949836,4.992585128029561,-26.634102616782712,-40.185264638252534,1.4785318665141234,-0.5727053803266244,-5.050273017494419,40.04031512782494,45206.855909766506,20629.520206022815,20629.520206022815,65836.37611578932,82753.76280622692,82753.76280622692,20629.520206022815,103383.28301224974,103383.28301224974,103383.28301224974,128269.00261678622,97927.93655803449,60381.21045547316,41718.584558401475,24885.71960453649,0.0,66604.30416293797,21152.861663856016,1540.771782296481,0.0,0.8865166356421204,2.8184203136293395,0.0014959162575277712,353961.5729764268,1556272.2342591553,4.396726518001999,1556272.2342591553,4.396726518001999,0.85,0.09598149994488761,4.296143414572793,1.268004194828682,1.0,0.0,4.296143414571936,1.2848290698300855,1.2851244328062597,3.3437470520035353,19375.225182655257,1975.7231248851808,3099.015535412006,3099.015535412006,6.65679793156641,5.093776258248514,-0.9720177258783584,6.065793984126873,3.3840393905319597,3.3840393905319597,0.9668683972948456,0.0,0.0,0.0002298730679514114,1.0000644214743974,0.00022985826014339055,199.04463531807625,0.0,2.95957016252045e-06,8.387421840582956,0.05895878300512929,7.721836337774064e-05,0.0001526547045736708,0.0006558265037577309,0.09598149994478071,0.07686409125650441,0.0191174086882763,0.09598138177251098,0.07686409125659002,0.019117408688297595,0.40431297305702785,0.40431297305702785,0.1005595228870824,0.0,4.48012119264439,4.286407613682911,5.260631275974106,4.477567637167795,4.285912808116279,5.249765353410055,24885.71960453649,21152.861663856016,0.85,0.9884702939727434,0.6787377554335581,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523796709413337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.3727116888,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.527093675262,1540.771782296481,0.40431297305702785,0.1005595228870824,6.112885165565336,3.3840393905319597
2406.0,-30.14877140857053,5.093531627576533,35.02060180887891,24.156532517541223,4.992451592474061,-26.634670034268105,-40.18577328007666,1.4783502181717028,-0.5736024254892982,-5.050340964008215,40.04024428579416,45206.26755604741,20629.35568063774,20629.35568063774,65835.62323668515,82753.1811083225,82753.1811083225,20629.35568063774,103382.53678896025,103382.53678896025,103382.53678896025,128268.05404587403,97927.56220206514,60380.82865575047,41718.592829238514,24885.517256913776,0.0,66604.11008615229,21152.689668376708,1540.7626048333666,0.0,0.886516546036527,2.8184242119824705,0.0014959162575277712,353960.6351592065,1556269.1771758767,4.396729530321609,1556269.1771758767,4.396729530321609,0.85,0.09598097298027584,4.296143414572793,1.2680033486289903,1.0,0.0,4.296143414571755,1.2848299502378953,1.2851252943899563,3.3437447607578976,19375.151115627403,1975.7155721502659,3099.015535412006,3099.015535412006,6.656744842001937,5.093531627576533,-0.9720661183753361,6.0655977459518695,3.3841218837806504,3.3841218837806504,0.9668919667944715,0.0,0.0,0.00022985826014339055,1.0000641448225442,0.00022984351687178788,199.04514422146465,0.0,2.9474147473729403e-06,8.352973394054914,0.05896173041987666,7.721391174151858e-05,0.00015264434840187198,0.0006557820121584573,0.09598097298023647,0.07686357259374324,0.019117400386493226,0.09598093312474036,0.07686357259377477,0.019117400386501077,0.4043105612224008,0.4043105612224008,0.10055955790956295,0.0,4.4794710964145,4.286289797443146,5.257827096456424,4.47673853851893,4.285690632259502,5.246480959225039,24885.517256913776,21152.689668376708,0.85,0.9884618704690581,0.6787308996032405,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523833788076035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.338263242265,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.509791385006,1540.7626048333666,0.4043105612224008,0.10055955790956295,6.112885165565336,3.3841218837806504
2407.0,-30.149384449692228,5.093288238419916,35.020566622763965,24.156270163971953,4.992317208161681,-26.635235296266416,-40.186285379435844,1.478168054735846,-0.5743699748324502,-5.050415314535884,40.04017875397538,45205.70590245293,20629.206698794038,20629.206698794038,65834.91260124696,82752.62618800183,82752.62618800183,20629.206698794038,103381.83288679586,103381.83288679586,103381.83288679586,128267.1827875722,97927.21318467536,60380.47216659403,41718.60113120148,24885.349900776328,0.0,66603.9510319778,21152.54741565988,1540.755585987252,0.0,0.8865164045132758,2.818425651904286,0.0014959162575277712,353959.6089541896,1556266.3492509993,4.396734287985993,1556266.3492509993,4.396734287985993,0.8500000000000001,0.09598045724290219,4.296143414572793,1.2680025112209843,1.0,0.0,4.296143414572928,1.2848308329234321,1.2851261583348004,3.3437424635876685,19375.082061884852,1975.7085306281813,3099.015535412006,3099.015535412006,6.656696768075878,5.093288238419916,-0.9721178425966288,6.065406081016545,3.3842043806250173,3.3842043806250173,0.9669155373214335,0.0,0.0,0.00022984351687178788,1.00006388573985,0.00022982883408668336,199.0456510691779,0.0,2.93457662244813e-06,8.316590148018,0.058964664996499105,7.720943008462786e-05,0.00015263408678716002,0.0006557379267899897,0.09598045724285358,0.07686306341594346,0.01911739382691012,0.09598052960344988,0.07686306341598238,0.019117393826919803,0.404308148878923,0.404308148878923,0.10055958956150729,0.0,4.478814791158129,4.286172939223093,5.254987847304449,4.4760453397034325,4.285565551435411,5.243489216154558,24885.349900776328,21152.54741565988,0.85,0.9884535614056648,0.6787240877158898,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452387070750614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.30187999623,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.492521732605,1540.755585987252,0.404308148878923,0.10055958956150729,6.112885165565336,3.3842043806250173
2408.0,-30.14999461485858,5.09304603066428,35.02053158743703,24.156013677734904,4.992178575669248,-26.6357983943522,-40.186793357692636,1.4779823551629887,-0.5749296004480016,-5.050492075823855,40.04011277371461,45205.13928696582,20629.06493067636,20629.06493067636,65834.20421764218,82752.11502593568,82752.11502593568,20629.06493067636,103381.17995661203,103381.17995661203,103381.17995661203,128266.36036985468,97926.90485252581,60380.10752956013,41718.66369218408,24885.180413242644,0.0,66603.84410542673,21152.403351256246,1540.7485033276816,0.0,0.886516252321468,2.81842406482568,0.0014959162575277712,353958.54947769124,1556263.5019782207,4.396739404302216,1556263.5019782207,4.396739404302216,0.8499999999999999,0.09597994076807302,4.296143414572793,1.268001730958931,1.0,0.0,4.296143414571848,1.2848317320288525,1.2851270387809945,3.3437401236882884,19375.021057793085,1975.7023099420378,3099.015535412006,3099.015535412006,6.656651021897435,5.09304603066428,-0.9721705751807885,6.065216605845069,3.3842868442753984,3.3842868442753984,0.9669390983643995,0.0,0.0,0.00022982883408668336,1.0000635863423901,0.0002298142210409381,199.04615554138516,0.0,2.922544520639573e-06,8.28249117149255,0.058967587541019745,7.720498473132402e-05,0.00015262384935535933,0.0006556939453147769,0.09597994076801976,0.07686255465055135,0.019117386117468414,0.09598001786858104,0.076862554650594,0.019117386117479027,0.4043057361079404,0.4043057361079404,0.10055961452001184,0.0,4.4781940742229835,4.286099258515094,5.2521536466324505,4.4755624753758525,4.285660042399741,5.240670610480379,24885.180413242644,21152.403351256246,0.85,0.9884445125034181,0.6787166700980644,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523907477815559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.267781019706,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.475281428515,1540.7485033276816,0.4043057361079404,0.10055961452001184,6.112885165565336,3.3842868442753984
2409.0,-30.150602235792846,5.092804731068511,35.02049660277366,24.155729391519003,4.992015889573727,-26.636361607677383,-40.187305107805855,1.4777752614583346,-0.5754492221045098,-5.050584115147032,40.04004417872198,45204.60108699331,20628.95595149232,20628.95595149232,65833.55703848563,82751.58778362535,82751.58778362535,20628.95595149232,103380.54373511767,103380.54373511767,103380.54373511767,128265.5450546279,97926.56895811144,60379.7599231573,41718.67670550461,24885.001319510233,0.0,66603.67802501484,21152.251121583697,1540.7412199336886,0.0,0.8865160316954704,2.8184201631561128,0.0014959162575277712,353957.2791336082,1556260.5418750397,4.396746821210585,1556260.5418750397,4.396746821210585,0.85,0.09597942765546838,4.296143414572793,1.2680009380588309,1.0,0.0,4.296143414573374,1.2848327310828742,1.2851280192883427,3.343737523679013,19374.95460045573,1975.6955331796007,3099.015535412006,3099.015535412006,6.656615856154383,5.092804731068511,-0.9722321372580112,6.065036868326522,3.384369258666481,3.384369258666481,0.9669626453332804,0.0,0.0,0.0002298142210409381,1.0000633215113146,0.00022979966977854815,199.0466579123186,0.0,2.908670576342009e-06,8.243172413353253,0.058970496211596085,7.720050660951395e-05,0.00015261371443142416,0.0006556504042280557,0.09597942765540006,0.07686204971786155,0.019117377937538513,0.09597940739882256,0.07686204971791627,0.019117377937552117,0.4043033255364842,0.4043033255364842,0.10055963253720626,0.0,4.477617741494157,4.286044935492555,5.249464981716756,4.4751348930425365,4.285654390900561,5.238534886671857,24885.001319510233,21152.251121583697,0.85,0.9884372603831281,0.6787102818858664,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452394407580135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.22846226157,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.458078304691,1540.7412199336886,0.4043033255364842,0.10055963253720626,6.112885165565336,3.384369258666481
2410.0,-30.15120708330985,5.0925644047471765,35.02046159050106,24.155439412593864,4.991855878167493,-26.636922056994926,-40.187808860186465,1.4775708518525024,-0.5761267815504425,-5.05067149591089,40.0399734052217,45204.040337806146,20628.8391585601,20628.8391585601,65832.87949636625,82751.02424567172,82751.02424567172,20628.8391585601,103379.86340423182,103379.86340423182,103379.86340423182,128264.670187299,97926.19672914702,60379.3896617573,41718.67451932192,24884.80678306717,0.0,66603.48130238909,21152.085765607095,1540.7329382431062,0.0,0.8865158427277028,2.8184188914428523,0.0014959162575277712,353956.0730911504,1556257.4877664326,4.396753173848403,1556257.4877664326,4.396753173848403,0.85,0.09597890932822901,4.296143414572793,1.2680001429608097,1.0,0.0,4.296143414572889,1.2848337174533724,1.285128987188609,3.3437349566822085,19374.880954259777,1975.6880233575969,3099.015535412006,3099.015535412006,6.656578169046691,5.0925644047471765,-0.972290670032967,6.0648550747801435,3.3844515433395315,3.3844515433395315,0.9669861552398661,0.0,0.0,0.00022979966977854815,1.0000630327915228,0.00022978518577683807,199.04715799246216,0.0,2.8963801471268927e-06,8.208341336957615,0.05897339259174321,7.719609870723051e-05,0.00015260357107131764,0.0006556068268983325,0.0959789093281628,0.07686154050746327,0.01911736882069953,0.09597882773089764,0.0768615405075163,0.019117368820712712,0.40430091784989486,0.40430091784989486,0.10055965194105466,0.0,4.47703687916993,4.285965226997689,5.2468560350490066,4.474544714360434,4.285481909811779,5.236253696270637,24884.80678306717,21152.085765607095,0.85,0.9884300070964129,0.6787038673335032,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452398052135809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.19363118517,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.44090581148,1540.7329382431062,0.40430091784989486,0.10055965194105466,6.112885165565336,3.3844515433395315
2411.0,-30.1518099003662,5.092325308032454,35.02042663654878,24.155182332638674,4.991720249894642,-26.63747824011217,-40.188311983924336,1.4773885896406396,-0.5767484944364583,-5.0507426547702705,40.03990507936592,45203.48607814053,20628.69160576666,20628.69160576666,65832.17768390718,82750.49752213828,82750.49752213828,20628.69160576666,103379.18912790495,103379.18912790495,103379.18912790495,128263.80910151625,97925.87097071519,60379.035763335196,41718.70578597776,24884.61997361131,0.0,66603.32575958908,21151.926977569612,1540.724727982005,0.0,0.8865157276132903,2.818418779245024,0.0014959162575277712,353955.0909482425,1556254.5392860076,4.396757043716523,1556254.5392860076,4.396757043716523,0.85,0.09597838688175693,4.296143414572793,1.2679993539070713,1.0,0.0,4.29614341457442,1.2848346000706283,1.285129851398185,3.3437326597031483,19374.816502345504,1975.6814510914028,3099.015535412006,3099.015535412006,6.6565305562510275,5.092325308032454,-0.9723391334255398,6.064664441457994,3.384533719451043,3.384533719451043,0.9670096341288694,0.0,0.0,0.00022978518577683807,1.000062821496037,0.0002297707512345,199.04765639605645,0.0,2.8829993767492e-06,8.170420233707233,0.05897627559111996,7.719169653791015e-05,0.00015259348923892793,0.0006555635139005046,0.09597838688171587,0.07686102739388372,0.019117359487832143,0.09597829999510772,0.0768610273939166,0.01911735948784032,0.4042985108949317,0.4042985108949317,0.10055967549802335,0.0,4.476455956482653,4.285901805564663,5.244181045368066,4.4739941603338025,4.285514172188755,5.233345528769689,24884.61997361131,21151.926977569612,0.85,0.988421778238741,0.6786971305503081,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524016800736774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.15571008192,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.423768625029,1540.724727982005,0.4042985108949317,0.10055967549802335,6.112885165565336,3.384533719451043
2412.0,-30.152409657165602,5.092087462160256,35.02039184300912,24.154929269012086,4.991591987741632,-26.63803093211022,-40.188810777012236,1.477213262686238,-0.5774464175519824,-5.050811350668522,40.03983984377295,45202.92686541594,20628.54150466376,20628.54150466376,65831.4683700797,82749.95642354117,82749.95642354117,20628.54150466376,103378.49792820493,103378.49792820493,103378.49792820493,128262.94859573121,97925.53269912156,60378.67847281871,41718.72691811427,24884.45066752628,0.0,66603.17758564054,21151.783067397337,1540.7174629066235,0.0,0.8865156138524838,2.8184199612658127,0.0014959162575277712,353954.14280144114,1556251.7241643034,4.396760868080358,1556251.7241643034,4.396760868080358,0.85,0.09597786781651563,4.296143414572793,1.2679984945198526,1.0,0.0,4.296143414572651,1.284835450140518,1.285130683116441,3.3437304474303997,19374.749574678794,1975.6746263687187,3099.015535412006,3099.015535412006,6.6564821211589225,5.092087462160256,-0.9723856591278324,6.0644731212880885,3.3846158659500136,3.3846158659500136,0.9670331045571467,0.0,0.0,0.0002297707512345,1.0000625028749437,0.00022975639079953833,199.0481522716475,0.0,2.873161823542461e-06,8.142540607919335,0.0589791487529435,7.718733248947994e-05,0.00015258341874502008,0.0006555202496144209,0.09597786781647147,0.07686051741467197,0.019117350401799505,0.09597787535871626,0.07686051741470733,0.019117350401808304,0.4042961054602122,0.4042961054602122,0.10055969663158101,0.0,4.4758644372257095,4.285839576878232,5.241447934030475,4.473364933116557,4.285461350674382,5.230384652063151,24884.45066752628,21151.783067397337,0.85,0.9884133273586151,0.6786902442799,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524052958498657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.127830456135,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.40665195389,1540.7174629066235,0.4042961054602122,0.10055969663158101,6.112885165565336,3.3846158659500136
2413.0,-30.15300708650271,5.091850587028889,35.020357153743404,24.15465343454855,4.991441200944599,-26.63858378162676,-40.18930953517554,1.4770178960686047,-0.5780462027058206,-5.050895633607832,40.03977329385568,45202.37836473671,20628.425015764144,20628.425015764144,65830.80338050085,82749.41432107615,82749.41432107615,20628.425015764144,103377.83933684029,103377.83933684029,103377.83933684029,128262.11908083665,97925.18269523793,60378.32138028592,41718.73479439113,24884.27974399637,0.0,66603.0145383875,21151.637782396912,1540.7104639733345,0.0,0.8865154253651972,2.8184180250224826,0.0014959162575277712,353952.9795236585,1556248.8523293226,4.396767204569616,1556248.8523293226,4.396767204569616,0.85,0.09597735410988298,4.296143414572793,1.2679977351380511,1.0,0.0,4.296143414573165,1.284836393813569,1.2851316085545619,3.343727991562611,19374.68032575659,1975.6675649438487,3099.015535412006,3099.015535412006,6.656444532157419,5.091850587028889,-0.9724411425122224,6.064291729541111,3.384697991291955,3.384697991291955,0.9670565689405585,0.0,0.0,0.00022975639079953833,1.000062260619427,0.00022974208691489857,199.0486462250764,0.0,2.858418044936744e-06,8.100756739350732,0.058982007170988435,7.718296897469629e-05,0.00015257342182484204,0.000655477301411632,0.09597735410982089,0.07686001287748671,0.019117341232334176,0.09597735302281767,0.07686001287753644,0.01911734123234654,0.4042937012717667,0.4042937012717667,0.10055971051703624,0.0,4.475293995024344,4.285779109844555,5.238813985890431,4.472849430901988,4.285378589495622,5.228117580269441,24884.27974399637,21151.637782396912,0.85,0.9884057626634665,0.6786836703717628,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524088932873016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.08604658757,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.389576495998,1540.7104639733345,0.4042937012717667,0.10055971051703624,6.112885165565336,3.384697991291955
2414.0,-30.153601651616537,5.091615076296421,35.02032258674786,24.154409241769486,4.991322866657649,-26.639130807482854,-40.1898036832921,1.4768520225238944,-0.5787838182196765,-5.0509554519333815,40.039707476663764,45201.82248380431,20628.261287896185,20628.261287896185,65830.08377170049,82748.86858911009,82748.86858911009,20628.261287896185,103377.12987700627,103377.12987700627,103377.12987700627,128261.23229506011,97924.84184269184,60377.96953156262,41718.74701236579,24884.102418053837,0.0,66602.84943041962,21151.487055345762,1540.7025305461075,0.0,0.886515358988237,2.818420769225997,0.0014959162575277712,353952.15390964603,1556246.0121176497,4.396769436003814,1556246.0121176497,4.396769436003814,0.85,0.09597682798721863,4.296143414572793,1.2679969043238088,1.0,0.0,4.296143414572636,1.284837199388314,1.2851323959352827,3.34372589509247,19374.612887443618,1975.660688149737,3099.015535412006,3099.015535412006,6.656391699938253,5.091615076296421,-0.972481568998643,6.064096645295064,3.3847800130642596,3.3847800130642596,0.9670800037326456,0.0,0.0,0.00022974208691489857,1.0000619624201528,0.00022972785242118606,199.049137812522,0.0,2.8471688733037e-06,8.068876586942686,0.05898485433986174,7.717864601701164e-05,0.00015256344089788692,0.0006554344219180224,0.09597682798718596,0.07685949868206031,0.019117329305125653,0.09597694507959491,0.07685949868208647,0.019117329305132155,0.40429129814572823,0.40429129814572823,0.10055972279783595,0.0,4.474692840513853,4.2857098072908,5.236061070902679,4.472171633713685,4.285319996553994,5.224935537273211,24884.102418053837,21151.487055345762,0.85,0.9883974084393125,0.6786770066200684,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524124767811757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.054166435155,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.372527673037,1540.7025305461075,0.40429129814572823,0.10055972279783595,6.112885165565336,3.3847800130642596
2415.0,-30.15419358124371,5.091380203742524,35.020288060735005,24.15411112541335,4.991146244489794,-26.639681290158805,-40.19029828542841,1.4766339534048951,-0.5791958006145705,-5.0510574672474045,40.03963953636208,45201.280880051345,20628.184706467608,20628.184706467608,65829.46558651896,82748.34181606864,82748.34181606864,20628.184706467608,103376.52652253625,103376.52652253625,103376.52652253625,128260.45675126817,97924.4936435829,60377.605721530526,41718.76435783597,24883.93022873192,0.0,66602.69458656789,21151.34069442213,1540.6958689227758,0.0,0.886515085108543,2.8184142800164564,0.0014959162575277712,353950.74589523877,1556243.0802914528,4.396778643184622,1556243.0802914528,4.396778643184622,0.85,0.09597631984066039,4.296143414572793,1.2679961070278662,1.0,0.0,4.2961434145707145,1.284838249017216,1.285133427515367,3.3437231634868825,19374.54399559946,1975.653663136694,3099.015535412006,3099.015535412006,6.656366988403995,5.091380203742524,-0.9725469545071013,6.0639271582496255,3.3848620516383465,3.3848620516383465,0.9671034433252419,0.0,0.0,0.00022972785242118606,1.000061688055233,0.00022971368183089346,199.04962722307442,0.0,2.8333637006728837e-06,8.029752727706953,0.058987687703562414,7.717431931159084e-05,0.00015255353310959522,0.0006553918566386,0.09597631984056977,0.07685900045409082,0.019117319386478954,0.09597627946872203,0.0768590004541634,0.019117319386497,0.4042888952932824,0.4042888952932824,0.10055972482162373,0.0,4.474165840757394,4.2856634782251035,5.233589054648746,4.471861666632833,4.285286130482291,5.223506501063923,24883.93022873192,21151.34069442213,0.85,0.9883904246690213,0.678670452609095,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452416043111674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.01504257592,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.355516315707,1540.6958689227758,0.4042888952932824,0.10055972482162373,6.112885165565336,3.3848620516383465
