time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2416.0,-30.15478303398628,5.091146766921542,35.020253568850315,24.15387671152132,4.991031937986342,-26.640223311215337,-40.1907840516418,1.4764722152155894,-0.5798369266353234,-5.051111228312781,40.039571478380154,45200.71166532102,20628.01241851776,20628.01241851776,65828.72408383878,82747.8209809986,82747.8209809986,20628.01241851776,103375.83339951636,103375.83339951636,103375.83339951636,128259.56957971407,97924.17722714462,60377.24019170676,41718.81892826429,24883.736180197713,0.0,66602.55510846201,21151.175753168056,1540.686836534837,0.0,0.8865150577494666,2.81841645859072,0.0014959162575277712,353950.00388728746,1556240.1433911878,4.396779562931606,1556240.1433911878,4.396779562931606,0.85,0.095975786553448,4.296143414572793,1.2679952564323327,1.0,0.0,4.296143414571318,1.2848390349716998,1.2851341954425404,3.3437211180834185,19374.481392016063,1975.647279347796,3099.015535412006,3099.015535412006,6.656311393990906,5.091146766921542,-0.9725831372626192,6.063729904184162,3.3849438902117486,3.3849438902117486,0.9671268257747853,0.0,0.0,0.00022971368183089346,1.0000614302157624,0.00022969957133666573,199.05011458783912,0.0,2.8206507152731076e-06,7.993724127083987,0.05899050835427769,7.717007011978596e-05,0.0001525436117111075,0.0006553492328878236,0.09597578655342266,0.07685848108698157,0.019117305466441095,0.09597578802938689,0.07685848108700186,0.01911730546644615,0.4042864940072339,0.4042864940072339,0.10055973384571515,0.0,4.473608555586054,4.285625948662414,5.2309289650976325,4.471274301677454,4.285374631638945,5.220186282976329,24883.736180197713,21151.175753168056,0.85,0.9883813612951778,0.6786633274310847,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452419593650577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.979013975295,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.338537937123,1540.686836534837,0.4042864940072339,0.10055973384571515,6.112885165565336,3.3849438902117486
2417.0,-30.15537018785891,5.090914235514646,35.020219209010186,24.153605801425897,4.99088210925795,-26.640766815578164,-40.19127379925919,1.4762787369771089,-0.5803354319353957,-5.0511953312881435,40.03950634065183,45200.17063678295,20627.903768827644,20627.903768827644,65828.07440561059,82747.29605095388,82747.29605095388,20627.903768827644,103375.19981978153,103375.19981978153,103375.19981978153,128258.7727309717,97923.84038544989,60376.88656993843,41718.83757279051,24883.572911190175,0.0,66602.41048398068,21151.036974511648,1540.6802713720292,0.0,0.8865148650572368,2.818413206269945,0.0014959162575277712,353948.84310402564,1556237.3325123,4.396786040786469,1556237.3325123,4.396786040786469,0.85,0.09597527353697848,4.296143414572793,1.2679944668291139,1.0,0.0,4.296143414573901,1.2848399692989176,1.2851351118537262,3.3437186865513024,19374.41474725752,1975.6404834737166,3099.015535412006,3099.015535412006,6.656276334569977,5.090914235514646,-0.9726370559214361,6.063551291436082,3.3850257704436566,3.3850257704436566,0.967150220126759,0.0,0.0,0.00022969957133666573,1.000061190925214,0.0002296855166673926,199.05060005397465,0.0,2.808695492920794e-06,7.95984302693753,0.05899331704977061,7.716578632001748e-05,0.00015253378501664826,0.0006553070159991355,0.09597527353691558,0.0768579791548022,0.01911729438211338,0.09597524744589374,0.07685797915485257,0.019117294382125907,0.4042840944772538,0.4042840944772538,0.10055973541225861,0.0,4.473091290984769,4.285605872128144,5.2284001041900865,4.470859899352774,4.285367251984326,5.218124391444974,24883.572911190175,21151.036974511648,0.85,0.9883737529506332,0.6786566778638524,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524231293490033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.94513287515,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.321589447803,1540.6802713720292,0.4042840944772538,0.10055973541225861,6.112885165565336,3.3850257704436566
2418.0,-30.155954737273504,5.090682830167215,35.0201848977632,24.153343063686066,4.99074702205897,-26.64130650122078,-40.19176298808304,1.4760987860060881,-0.5810074115498196,-5.0512654307718154,40.03943903632925,45199.63905311255,20627.768641691633,20627.768641691633,65827.40769480419,82746.74258560677,82746.74258560677,20627.768641691633,103374.51122729841,103374.51122729841,103374.51122729841,128257.90124956667,97923.48025336216,60376.547548759896,41718.814116224734,24883.390022268253,0.0,66602.20413849299,21150.881518928014,1540.672252024951,0.0,0.8865147516393941,2.818413881813188,0.0014959162575277712,353947.8755982399,1556234.4281427178,4.396789853625715,1556234.4281427178,4.396789853625715,0.85,0.09597474987081105,4.296143414572793,1.2679936816217379,1.0,0.0,4.2961434145720805,1.2848408402247162,1.2851359649206333,3.3437164200208684,19374.34349445122,1975.633217709536,3099.015535412006,3099.015535412006,6.656232731324218,5.090682830167215,-0.9726822819805987,6.063365112147814,3.385107534747445,3.385107534747445,0.9671735813564128,0.0,0.0,0.0002296855166673926,1.0000609197828711,0.00022967152512795013,199.05108336879061,0.0,2.7975903523760545e-06,7.928371058633738,0.058996114640122985,7.716150762747238e-05,0.00015252400903992023,0.0006552650170010944,0.09597474987076943,0.07685746875298542,0.019117281117783998,0.09597475861352125,0.07685746875301876,0.01911728111779229,0.40428169738592573,0.40428169738592573,0.10055973720057505,0.0,4.472551813686437,4.285561249356533,5.225858500478125,4.470258019222001,4.285250804209625,5.2155585553471155,24883.390022268253,21150.881518928014,0.85,0.9883668047670362,0.6786507989904383,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524266512745343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.913660906845,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.304667364091,1540.672252024951,0.40428169738592573,0.10055973720057505,6.112885165565336,3.385107534747445
2419.0,-30.156536563582044,5.090452562114521,35.020150695947656,24.153095273673557,4.990616550832798,-26.641843274147202,-40.192244144249685,1.4759232613979854,-0.581505681009105,-5.051333791931499,40.039373601226444,45199.0845888817,20627.63216632331,20627.63216632331,65826.71675520501,82746.23395484121,82746.23395484121,20627.63216632331,103373.86612116452,103373.86612116452,103373.86612116452,128257.08364292624,97923.16577638032,60376.186433004754,41718.86593708397,24883.217521761726,0.0,66602.0834588457,21150.734893497465,1540.6647923196713,0.0,0.8865146403078245,2.818412467108328,0.0014959162575277712,353946.93208662,1556231.6044391165,4.3967935963300455,1556231.6044391165,4.3967935963300455,0.85,0.09597422786848972,4.296143414572793,1.2679928722372282,1.0,0.0,4.296143414572963,1.2848416903124804,1.2851367972258114,3.3437142077230915,19374.2812745929,1975.6268730497063,3099.015535412006,3099.015535412006,6.656188693026644,5.090452562114521,-0.9727260691639481,6.063178631278469,3.385189251193495,3.385189251193495,0.9671969289124271,0.0,0.0,0.00022967152512795013,1.0000606362711473,0.00022965759954747292,199.05156443415885,0.0,2.785031084021283e-06,7.892778092116316,0.05899889967120701,7.715729940657689e-05,0.00015251422572137326,0.0006552229864615461,0.09597422786844927,0.07685696004802864,0.01911726782042063,0.09597423369091201,0.07685696004806103,0.019117267820428684,0.40427930074299656,0.40427930074299656,0.10055973670733914,0.0,4.4720335892045,4.285545715260014,5.223306580220367,4.4698281109223785,4.285354896788817,5.212968694084736,24883.217521761726,21150.734893497465,0.85,0.9883582214943802,0.6786437036434575,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452430157593955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.87806794033,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.287777884556,1540.6647923196713,0.40427930074299656,0.10055973670733914,6.112885165565336,3.385189251193495
2420.0,-30.157115856401255,5.090223264044484,35.02011657102619,24.152828484680526,4.9904731045036925,-26.64237906413838,-40.19272893257437,1.4757363122406788,-0.5820493153476036,-5.0514111100354215,40.03930743727185,45198.557784495635,20627.515768404442,20627.515768404442,65826.07355290008,82745.69922788824,82745.69922788824,20627.515768404442,103373.21499629268,103373.21499629268,103373.21499629268,128256.2591847947,97922.81850954857,60375.84633896911,41718.857967310505,24883.04418850203,0.0,66601.90215581254,21150.587560226726,1540.6574882596985,0.0,0.886514485939099,2.818410604048635,0.0014959162575277712,353945.8649548272,1556228.749287508,4.3967987858429245,1556228.749287508,4.3967987858429245,0.85,0.0959737092530998,4.296143414572793,1.2679921117564663,1.0,0.0,4.296143414572007,1.2848425937151264,1.2851376829428438,3.3437118566800317,19374.212567201525,1975.6198668456125,3099.015535412006,3099.015535412006,6.656151133383098,5.090223264044484,-0.9727748729672339,6.062998137011718,3.3852709250478776,3.3852709250478776,0.9672202642993936,0.0,0.0,0.00022965759954747292,1.000060372517475,0.00022964373537704582,199.05204340683017,0.0,2.771908579643089e-06,7.855588914708514,0.05900167157978665,7.71530596332087e-05,0.0001525045399142642,0.0006551813748451198,0.09597370925304416,0.07685645476586188,0.019117254487182288,0.09597369853791458,0.07685645476590643,0.01911725448719337,0.40427690619375095,0.40427690619375095,0.10055973206858843,0.0,4.471529120399509,4.285527882866063,5.2208333005131635,4.4693617946878135,4.285311010650844,5.210792868069234,24883.04418850203,21150.587560226726,0.85,0.9883512545768222,0.6786376412907155,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524336475953565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.84087876292,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.270923472932,1540.6574882596985,0.40427690619375095,0.10055973206858843,6.112885165565336,3.3852709250478776
2421.0,-30.157692623685378,5.089995173988267,35.02008253657131,24.152584780845814,4.99034974229447,-26.642910572231255,-40.19320547869427,1.4755676908403845,-0.5826160211965998,-5.051473288625457,40.039241822431656,45198.006304664465,20627.370806745985,20627.370806745985,65825.37711141045,82745.17736864486,82745.17736864486,20627.370806745985,103372.54817539084,103372.54817539084,103372.54817539084,128255.41552894654,97922.49169635886,60375.48915787041,41718.89170943161,24882.8673535557,0.0,66601.75906298732,21150.437250522344,1540.649633318646,0.0,0.8865144067900138,2.818410815898544,0.0014959162575277712,353945.0067779544,1556225.9178355627,4.396801446649177,1556225.9178355627,4.396801446649177,0.85,0.09597318341363618,4.296143414572793,1.2679912375332791,1.0,0.0,4.296143414574093,1.2848434112452565,1.2851384828465202,3.34370972911712,19374.14790660144,1975.6132732993879,3099.015535412006,3099.015535412006,6.656104356702951,5.089995173988267,-0.9728142452676751,6.0628094192559425,3.385352507733607,3.385352507733607,0.9672435736381734,0.0,0.0,0.00022964373537704582,1.0000601095891175,0.00022962993241615922,199.0525202933547,0.0,2.759691453654734e-06,7.820965579657516,0.059004431271240304,7.714889215294883e-05,0.00015249484322409697,0.0006551397164735146,0.0959731834136046,0.07685594379409198,0.019117239619512612,0.09597320786767397,0.07685594379411728,0.019117239619518903,0.40427451316966606,0.40427451316966606,0.10055972718300576,0.0,4.471018921502093,4.285517160813697,5.218302507871272,4.468857267428859,4.285357228267742,5.20806093706085,24882.8673535557,21150.437250522344,0.85,0.9883429212306146,0.6786308190737024,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524371224159092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.80625542787,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.254100421334,1540.649633318646,0.40427451316966606,0.10055972718300576,6.112885165565336,3.385352507733607
2422.0,-30.15826694216658,5.089767833299484,35.020048539917696,24.152304720506095,4.990189956650971,-26.64344351863222,-40.193689812999196,1.4753665331167287,-0.5830252071661448,-5.0515618038410155,40.03917485454869,45197.50039372137,20627.280882654024,20627.280882654024,65824.78127637539,82744.65591292371,82744.65591292371,20627.280882654024,103371.93679557774,103371.93679557774,103371.93679557774,128254.6302386194,97922.14850331875,60375.160784828746,41718.87524276667,24882.69344304166,0.0,66601.56868580834,21150.28942658541,1540.642554328565,0.0,0.8865141982311334,2.8184058684204363,0.0014959162575277712,353943.7851108873,1556223.0280002982,4.396808457910196,1556223.0280002982,4.396808457910196,0.85,0.09597266923098155,4.296143414572793,1.2679905248573053,1.0,0.0,4.29614341457225,1.2848443808722971,1.2851394349606613,3.3437072057365316,19374.08000521735,1975.6063492851638,3099.015535412006,3099.015535412006,6.656075339716451,5.089767833299484,-0.9728690853609443,6.062636918660428,3.385434072673389,3.385434072673389,0.9672668779066826,0.0,0.0,0.00022962993241615922,1.0000598546542958,0.00022961618881855677,199.05299515715063,0.0,2.7475141519879684e-06,7.786455106733903,0.05900717878539229,7.71446567768857e-05,0.0001524852756392735,0.000655098612756982,0.0959726692309109,0.07685544303159392,0.019117226199316984,0.09597257583896762,0.0768554430316505,0.01911722619933106,0.40427212178518224,0.40427212178518224,0.10055971696198637,0.0,4.470556562603235,4.285518978171865,5.215962133092262,4.4685365966748805,4.28535962725141,5.206431932563646,24882.69344304166,21150.28942658541,0.85,0.9883368000970454,0.6786251628237128,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524405821031177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.771744954945,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.237308654863,1540.642554328565,0.40427212178518224,0.10055971696198637,6.112885165565336,3.385434072673389
2423.0,-30.158838935081597,5.089541726267944,35.020014573051405,24.152060667425417,4.99006813422699,-26.643970575040864,-40.19415808198971,1.47519977418611,-0.5836231509218806,-5.051620698344911,40.03910772885045,45196.93440090121,20627.13284378473,20627.13284378473,65824.06724468594,82744.12600394366,82744.12600394366,20627.13284378473,103371.25884772839,103371.25884772839,103371.25884772839,128253.7643434889,97921.81225036326,60374.78775937382,41718.91610109938,24882.505495760513,0.0,66601.42159685989,21150.129671396437,1540.6339828931918,0.0,0.8865141413099156,2.8184068767638255,0.0014959162575277712,353942.97226404445,1556220.131358971,4.396810371468592,1556220.131358971,4.396810371468592,0.85,0.09597213993766937,4.296143414572793,1.2679896204127004,1.0,0.0,4.296143414571944,1.284845189441994,1.285140226056725,3.3437051014983368,19374.013476941967,1975.5995652890608,3099.015535412006,3099.015535412006,6.656027570072315,5.089541726267944,-0.972905895731893,6.062447621999837,3.385515483522253,3.385515483522253,0.9672901381492152,0.0,0.0,0.00022961618881855677,1.0000596125599301,0.0002296025016256685,199.0534681000887,0.0,2.7357042670029183e-06,7.7529858926862705,0.059009914489659296,7.714056209216697e-05,0.0001524756267263898,0.0006550571596434389,0.09597213993763665,0.07685492939478535,0.0191172105428513,0.09597207006497954,0.07685492939481155,0.01911721054285782,0.40426973246595543,0.40426973246595543,0.10055971233743952,0.0,4.470067686958203,4.285512388332791,5.213522147563651,4.4679975474230105,4.28537516630206,5.20365006145488,24882.505495760513,21150.129671396437,0.85,0.9883282618668519,0.678618163355122,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524440271170502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.7382757409,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.2205467205,1540.6339828931918,0.40426973246595543,0.10055971233743952,6.112885165565336,3.385515483522253
2424.0,-30.159408189454954,5.0893167448392616,35.01998075674655,24.151811620127432,4.989944413577498,-26.644495356428287,-40.194629843439884,1.4750315805507777,-0.5842546667187207,-5.051684856287237,40.03904418049828,45196.396192533524,20626.997771441933,20626.997771441933,65823.39396397545,82743.58268361185,82743.58268361185,20626.997771441933,103370.58045505379,103370.58045505379,103370.58045505379,128252.92190339006,97921.46058608402,60374.44039786902,41718.9113202389,24882.34144833628,0.0,66601.25276857518,21149.990231085838,1540.6269029149496,0.0,0.8865140445712931,2.818407712947637,0.0014959162575277712,353942.08677424036,1556217.389092806,4.3968136235955155,1556217.389092806,4.3968136235955155,0.85,0.09597161885011446,4.296143414572793,1.2679888269631197,1.0,0.0,4.296143414573016,1.2848460046085264,1.2851410238235919,3.343702980095085,19373.943899507394,1975.5924703652518,3099.015535412006,3099.015535412006,6.655983984507398,5.0893167448392616,-0.9729454125407848,6.062262157380046,3.385596887623238,3.385596887623238,0.9673133964637823,0.0,0.0,0.0002296025016256685,1.0000593274207483,0.00022958888070954349,199.05393878068074,0.0,2.72448321296594e-06,7.721185425545474,0.05901263897287226,7.713643707152627e-05,0.00015246606455414222,0.0006550160791801085,0.09597161885007874,0.07685442284849993,0.01911719600157881,0.09597164702649684,0.07685442284852853,0.01911719600158593,0.4042673442901092,0.4042673442901092,0.10055970458676869,0.0,4.469565095840721,4.285492764565333,5.211065764345392,4.467430189568518,4.285293498896408,5.201118049998115,24882.34144833628,21149.990231085838,0.85,0.9883206580617542,0.6786118025374258,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524474581967393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.70647527376,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.20381223103,1540.6269029149496,0.4042673442901092,0.10055970458676869,6.112885165565336,3.385596887623238
2425.0,-30.159975282616028,5.089092795358596,35.019947051133144,24.151563725341134,4.989813135758831,-26.645018948085582,-40.19510132549328,1.474856801228506,-0.5846926066785159,-5.051753557047207,40.038979771974226,45195.86706946823,20626.873937679848,20626.873937679848,65822.74100714808,82743.07702480628,82743.07702480628,20626.873937679848,103369.95096248612,103369.95096248612,103369.95096248612,128252.12469164215,97921.14239018834,60374.0980973044,41718.938103204375,24882.17372915603,0.0,66601.1118323604,21149.847669782626,1540.6197195142095,0.0,0.8865139277836402,2.8184054620769987,0.0014959162575277712,353941.1385876777,1556214.6097118554,4.396817549724734,1556214.6097118554,4.396817549724734,0.85,0.09597109794821503,4.296143414572793,1.2679880054900425,1.0,0.0,4.2961434145697925,1.284846850450673,1.2851418523582536,3.343700778863938,19373.880943855023,1975.5860506753095,3099.015535412006,3099.015535412006,6.6559440254427615,5.089092795358596,-0.9729872760175677,6.062080071376164,3.3856782544360318,3.3856782544360318,0.9673366441245805,0.0,0.0,0.00022958888070954349,1.0000591024488448,0.00022957531224639544,199.05440767625853,0.0,2.7112970044842787e-06,7.683815710708446,0.05901535026987675,7.713231469765302e-05,0.00015245656601189047,0.0006549752720803655,0.09597109794817046,0.07685391723535438,0.01911718071281608,0.09597111025577809,0.07685391723539006,0.01911718071282496,0.40426495623384917,0.40426495623384917,0.1005596917137485,0.0,4.469090882361513,4.2854996622984345,5.2086453304269185,4.467060950368705,4.2853979310608,5.1988327405939,24882.17372915603,21149.847669782626,0.85,0.9883129454779744,0.678605293906044,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524508728647607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.66910555892,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.18711353725,1540.6197195142095,0.40426495623384917,0.1005596917137485,6.112885165565336,3.3856782544360318
2426.0,-30.16053974245992,5.088869867727412,35.0199134194088,24.151305423025065,4.989680702408045,-26.645540284972114,-40.19556875629348,1.474681244920282,-0.5852804406727614,-5.0518219117134535,40.03891451289731,45195.33181921972,20626.751315742058,20626.751315742058,65822.08313496178,82742.53153569973,82742.53153569973,20626.751315742058,103369.28285144179,103369.28285144179,103369.28285144179,128251.28330946843,97920.78273084124,60373.74789860561,41718.92759137292,24882.000458026636,0.0,66600.92804939956,21149.70038932264,1540.6122046538535,0.0,0.8865138158455512,2.81840523082643,0.0014959162575277712,353940.19517977216,1556211.7936313506,4.396821312823554,1556211.7936313506,4.396821312823554,0.85,0.09597057515103735,4.296143414572793,1.267987196105533,1.0,0.0,4.29614341457336,1.2848476998207514,1.285142684489032,3.3436985684545695,19373.809784581335,1975.5787944488013,3099.015535412006,3099.015535412006,6.65590445741337,5.088869867727412,-0.9730285965199643,6.061898464247376,3.3857595575840964,3.3857595575840964,0.9673598735954562,0.0,0.0,0.00022957531224639544,1.0000588282692884,0.0002295618075225642,199.05487439644196,0.0,2.7008623950107483e-06,7.654244027460461,0.05901805113227176,7.712822794672974e-05,0.00015244708429966572,0.0006549345372848322,0.09597057515099694,0.07685341070979229,0.019117164441204655,0.09597062213391108,0.07685341070982464,0.019117164441212704,0.4042625698691467,0.4042625698691467,0.10055967528618419,0.0,4.468607478387582,4.285486235155304,5.206260719937859,4.466541471040671,4.285303855801828,5.196592081293261,24882.000458026636,21149.70038932264,0.85,0.9883057948703043,0.6785991298153866,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524542745840223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.63953387567,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.170439164605,1540.6122046538535,0.4042625698691467,0.10055967528618419,6.112885165565336,3.3857595575840964
2427.0,-30.16110148069837,5.0886481678643305,35.01987991287524,24.15107558425518,4.989567621480872,-26.646057236683124,-40.19603168182073,1.4745233774656752,-0.5857767941273551,-5.05187697197964,40.038850895859184,45194.78944919097,20626.60398356967,20626.60398356967,65821.39343276064,82742.02527117485,82742.02527117485,20626.60398356967,103368.62925474452,103368.62925474452,103368.62925474452,128250.46042679632,97920.46948138069,60373.397739769454,41718.96860179026,24881.83117205179,0.0,66600.79977384204,21149.55649624402,1540.6046141425795,0.0,0.8865137657539779,2.8184053462492944,0.0014959162575277712,353939.43525809865,1556209.0484123377,4.396822996786226,1556209.0484123377,4.396822996786226,0.85,0.0959700472290652,4.296143414572793,1.267986371335574,1.0,0.0,4.296143414572649,1.2848484663018467,1.2851434337936745,3.3436965737588458,19373.7478075904,1975.5724745545524,3099.015535412006,3099.015535412006,6.655856915808398,5.0886481678643305,-0.9730615525308242,6.061709720395155,3.385840795740953,3.385840795740953,0.9673830844974152,0.0,0.0,0.0002295618075225642,1.0000585448842232,0.00022954836863989857,199.05533886820302,0.0,2.688181105986e-06,7.618305254364324,0.05902073931337774,7.712418078275085e-05,0.00015243762673981337,0.0006548939062513547,0.09597004722903564,0.07685290043285019,0.01911714679618545,0.09597014779954713,0.07685290043287386,0.01911714679619134,0.40426018362924626,0.40426018362924626,0.10055965657465002,0.0,4.468127473190805,4.285494867876366,5.203804246033371,4.466100177852297,4.285425753211825,5.193873542120116,24881.83117205179,21149.55649624402,0.85,0.9882973426185865,0.6785922932256072,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524576605224007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.60359510258,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.15379864298,1540.6046141425795,0.40426018362924626,0.10055965657465002,6.112885165565336,3.385840795740953
2428.0,-30.161660875363072,5.088427091295708,35.01984643291171,24.150795733463042,4.989404908429096,-26.646577042307552,-40.196502570155985,1.4743210753736444,-0.5860698206668076,-5.0519670771507235,40.03878465668621,45194.293070963715,20626.52918823464,20626.52918823464,65820.82225919835,82741.51738434608,82741.51738434608,20626.52918823464,103368.04657258072,103368.04657258072,103368.04657258072,128249.70740887144,97920.13216799231,60373.071241652084,41718.956584822474,24881.660836290735,0.0,66600.61742111322,21149.411710847126,1540.597772599155,0.0,0.8865135464417766,2.8183986791989697,0.0014959162575277712,353938.19166221743,1556206.1900461675,4.396830369555993,1556206.1900461675,4.396830369555993,0.85,0.09596953324043342,4.296143414572793,1.267985677341931,1.0,0.0,4.2961434145730575,1.284849440538438,1.2851443909860853,3.343694038402212,19373.68106950639,1975.5656691639235,3099.015535412006,3099.015535412006,6.655832780616374,5.088427091295708,-0.9731152128830249,6.061542304178733,3.3859220327284696,3.3859220327284696,0.967406295065277,0.0,0.0,0.00022954836863989857,1.0000583008955544,0.00022953498654462197,199.05580140409015,0.0,2.6750813430171264e-06,7.581180526110536,0.05902341439472076,7.712006420471759e-05,0.00015242830443518097,0.0006548538562936995,0.09596953324036334,0.07685240255183598,0.019117130688527356,0.09596947085183118,0.0768524025518921,0.019117130688541324,0.4042577988185344,0.4042577988185344,0.10055963008648577,0.0,4.467716103833368,4.285526479067755,5.201600787433222,4.465897256483913,4.285483309428287,5.192615225327927,24881.660836290735,21149.411710847126,0.85,0.9882914724801386,0.6785866981562931,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524610301500804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.566470374324,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.137193828854,1540.597772599155,0.4042577988185344,0.10055963008648577,6.112885165565336,3.3859220327284696
2429.0,-30.162217659396905,5.088207391124647,35.01981299558181,24.150574730616086,4.989301914368868,-26.647088525681383,-40.19696092056108,1.4741727806532403,-0.5866220925506695,-5.052011593662795,40.03871893854143,45193.753076952846,20626.364020527348,20626.364020527348,65820.1170974802,82741.00570769954,82741.00570769954,20626.364020527348,103367.36972822688,103367.36972822688,103367.36972822688,128248.84340089285,97919.81572993164,60372.72571501052,41718.98890546791,24881.47367266596,0.0,66600.46257813387,21149.252621766067,1540.5889096122903,0.0,0.8865135577435543,2.8184007658647205,0.0014959162575277712,353937.57726421626,1556203.35416743,4.396829989616265,1556203.35416743,4.396829989616265,0.85,0.09596899687508142,4.296143414572793,1.2679848327906806,1.0,0.0,4.2961434145735655,1.2848501619815325,1.285145095399912,3.343692160918716,19373.61846164496,1975.5592849387876,3099.015535412006,3099.015535412006,6.6557794837853645,5.088207391124647,-0.973141272530758,6.061348663655405,3.386003088243376,3.386003088243376,0.9674294537838216,0.0,0.0,0.00022953498654462197,1.0000580290695233,0.00022952166761581476,199.05626178326185,0.0,2.6637836997501752e-06,7.549163005091996,0.05902607817842051,7.71160574303003e-05,0.00015241892911432167,0.0006548135785707304,0.09596899687506041,0.07685188570768503,0.019117111167375387,0.09596899102020327,0.07685188570770185,0.019117111167379568,0.40425541655095576,0.40425541655095576,0.10055961108896332,0.0,4.467268252985036,4.285558864459006,5.199210469711147,4.465389501112099,4.285604607814491,5.1895645021842824,24881.47367266596,21149.252621766067,0.85,0.9882831822716217,0.6785801678769536,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524643857345099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.5344528533,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.120617239714,1540.5889096122903,0.40425541655095576,0.10055961108896332,6.112885165565336,3.386003088243376
2430.0,-30.162771997972904,5.087988718937715,35.019779739847856,24.150325229298346,4.989179262557903,-26.647599773909572,-40.19741913126779,1.4740070384946187,-0.5872332123346382,-5.052075588495782,40.038657353200115,45193.22410190829,20626.240662431894,20626.240662431894,65819.46476434018,82740.45596043812,82740.45596043812,20626.240662431894,103366.69662287002,103366.69662287002,103366.69662287002,128248.01658198652,97919.4516785881,60372.38171302853,41718.96662839952,24881.319959116507,0.0,66600.28658751602,21149.12196524903,1540.5824124975188,0.0,0.8865134547167948,2.81840135195172,0.0014959162575277712,353936.69403616484,1556200.6966315624,4.396833453138802,1556200.6966315624,4.396833453138802,0.85,0.09596847690926605,4.296143414572793,1.2679839997785174,1.0,0.0,4.296143414572424,1.2848509649242295,1.2851458814131926,3.343690071343135,19373.546433406576,1975.5519401025404,3099.015535412006,3099.015535412006,6.655739678210322,5.087988718937715,-0.9731785158287227,6.061167234766438,3.3860841905105987,3.3860841905105987,0.9674526258601711,0.0,0.0,0.00022952166761581476,1.0000577744550951,0.00022950840789260902,199.05672014226644,0.0,2.6512161793199684e-06,7.51354665219279,0.05902872939459983,7.711205206946646e-05,0.00015240961554634832,0.0006547735661470154,0.09596847690922602,0.0768513831130965,0.01911709379612953,0.09596859509448406,0.07685138311312854,0.019117093796137498,0.40425303638592597,0.40425303638592597,0.10055958527886183,0.0,4.466807890083373,4.285565695572245,5.19686037443762,4.46484237616113,4.285472555521835,5.187338125844292,24881.319959116507,21149.12196524903,0.85,0.9882759990506979,0.6785740184844729,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452467725673524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.4988365004,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.104074303725,1540.5824124975188,0.40425303638592597,0.10055958527886183,6.112885165565336,3.3860841905105987
2431.0,-30.163324294817695,5.087770973636758,35.01974655159617,24.150077474210434,4.989045321299558,-26.648110313141217,-40.19787727212531,1.4738313396230858,-0.5875628783631441,-5.05214469159564,40.03859280726817,45192.7039844396,20626.129436114876,20626.129436114876,65818.83342055447,82739.96255890567,82739.96255890567,20626.129436114876,103366.09199502054,103366.09199502054,103366.09199502054,128247.24194159424,97919.1382196973,60372.040933357624,41718.99698482186,24881.149946573703,0.0,66600.14693139556,21148.977454587646,1540.5751018167598,0.0,0.8865133363745632,2.818397624492012,0.0014959162575277712,353935.74030804215,1556197.9113437184,4.396837431532931,1556197.9113437184,4.396837431532931,0.85,0.0959679542092195,4.296143414572793,1.2679831931414083,1.0,0.0,4.296143414571955,1.2848518143289893,1.285146713975253,3.343687860857669,19373.484414979474,1975.5456159829785,3099.015535412006,3099.015535412006,6.655703787355389,5.087770973636758,-0.9732185061958356,6.060989479832593,3.3861652367194153,3.3861652367194153,0.967475781919833,0.0,0.0,0.00022950840789260902,1.0000575619160783,0.00022949519770929812,199.0571768149058,0.0,2.639437011328759e-06,7.480164490105703,0.059031368831611156,7.710804751150266e-05,0.00015240036038110638,0.0006547338046298105,0.09596795420917925,0.07685087903569299,0.01911707517348626,0.09596799995202977,0.07685087903572523,0.019117075173494272,0.40425065637423263,0.40425065637423263,0.10055955486531386,0.0,4.466389408738337,4.2856046969557156,5.194591427219677,4.464581813232485,4.285630621950645,5.185384012112877,24881.149946573703,21148.977454587646,0.85,0.9882685917848512,0.6785676318551122,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524710509577332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.46545433832,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.087561798939,1540.5751018167598,0.40425065637423263,0.10055955486531386,6.112885165565336,3.3861652367194153
2432.0,-30.16387412719613,5.08755418985886,35.01971339405332,24.149824131187074,4.988913533746559,-26.648618418598854,-40.19833125695584,1.473657825149377,-0.588034290447581,-5.052210894210506,40.03852732521288,45192.17684995631,20626.014053347757,20626.014053347757,65818.19090330407,82739.4354903342,82739.4354903342,20626.014053347757,103365.44954368196,103365.44954368196,103365.44954368196,128246.42233153587,97918.79096261584,60371.69288217391,41718.99786715769,24880.97278785391,0.0,66599.9706550116,21148.82686967582,1540.5673097933814,0.0,0.8865132362197998,2.818396107783414,0.0014959162575277712,353934.8266129252,1556195.085664104,4.396840798506698,1556195.085664104,4.396840798506698,0.8499999999999999,0.09596742875829163,4.296143414572793,1.2679823974939066,1.0,0.0,4.2961434145729305,1.284852653412621,1.2851475362774487,3.3436856772347094,19373.415709517212,1975.5386099755995,3099.015535412006,3099.015535412006,6.65566655528417,5.08755418985886,-0.9732564740595002,6.06081066391836,3.386246198085189,3.386246198085189,0.9674989137386254,0.0,0.0,0.00022949519770929812,1.0000573053140343,0.00022948204716851989,199.057631451614,0.0,2.6295817950755557e-06,7.452234807244125,0.05903399841340623,7.710407947057034e-05,0.00015239111823872777,0.0006546940990606942,0.0959674287582527,0.07685037288394321,0.019117055874309497,0.0959674520721564,0.07685037288397438,0.01911705587431725,0.40424827844142563,0.40424827844142563,0.10055952412526055,0.0,4.465972484093925,4.285633951968862,5.192369699956203,4.464176603762951,4.285626351182202,5.183356693574126,24880.97278785391,21148.82686967582,0.85,0.988261560117539,0.6785615129479886,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452474364008778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.437524655455,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.071071718881,1540.5673097933814,0.40424827844142563,0.10055952412526055,6.112885165565336,3.386246198085189
2433.0,-30.16442110007657,5.087338651839908,35.01968035639226,24.149603268038504,4.988808546846903,-26.64912127000743,-40.19878063173962,1.473508716777819,-0.5885066240553556,-5.052259174019983,40.038464501906525,45191.64267520626,20625.864562274262,20625.864562274262,65817.50723748052,82738.93307461771,82738.93307461771,20625.864562274262,103364.79763689198,103364.79763689198,103364.79763689198,128245.60145081568,97918.47870005557,60371.348017156895,41719.034092109636,24880.803813923707,0.0,66599.83790603334,21148.68324183515,1540.559574632094,0.0,0.8865132178298635,2.8183966989903237,0.0014959162575277712,353934.1602805012,1556192.3747183832,4.396841416734299,1556192.3747183832,4.396841416734299,0.85,0.0959668980747824,4.296143414572793,1.2679815661301839,1.0,0.0,4.296143414572664,1.2848533781877618,1.2851482443215343,3.3436837910893336,19373.35392778634,1975.5323099923357,3099.015535412006,3099.015535412006,6.655618317038256,5.087338651839908,-0.9732833128467391,6.060621964686647,3.3863270866015847,3.3863270866015847,0.96752202474331,0.0,0.0,0.00022948204716851989,1.0000570075356499,0.00022946896570827673,199.058083725727,0.0,2.617715499623515e-06,7.418605725933041,0.05903661612890585,7.710015190954295e-05,0.00015238189525897694,0.0006546544758169749,0.09596689807475801,0.07684986241760539,0.01911703565715263,0.0959669883612392,0.07684986241762491,0.019117035657157482,0.4042459016064488,0.4042459016064488,0.10055949447604874,0.0,4.465547366875569,4.28567876246268,5.190043968922339,4.4637525499646244,4.285767121669778,5.180649166302317,24880.803813923707,21148.68324183515,0.85,0.9882532646752591,0.6785548448176074,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524776622906281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.40389557415,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.054612600406,1540.559574632094,0.4042459016064488,0.10055949447604874,6.112885165565336,3.3863270866015847
2434.0,-30.164965790619966,5.087123704742746,35.0196473560528,24.14932760819795,4.988650742510453,-26.649627348999623,-40.19923807410521,1.473312300890117,-0.5887906626494441,-5.052345481927233,40.038399513638524,45191.15444557072,20625.793651659456,20625.793651659456,65816.94809723017,82738.4222708199,82738.4222708199,20625.793651659456,103364.21592247934,103364.21592247934,103364.21592247934,128244.8537491392,97918.1342587546,60371.02547524512,41719.009759454966,24880.63782665987,0.0,66599.64758611484,21148.542152660888,1540.5528881665182,0.0,0.8865130133457537,2.818390357321165,0.0014959162575277712,353932.9691068148,1556189.5703541888,4.396848291023548,1556189.5703541888,4.396848291023548,0.85,0.0959663839351033,4.296143414572793,1.2679808237822732,1.0,0.0,4.296143414571764,1.2848543241542312,1.2851491736964513,3.34368132932173,19373.285779431506,1975.5253607941047,3099.015535412006,3099.015535412006,6.655595435379872,5.087123704742746,-0.9733326329989671,6.060456337741713,3.3864079896156323,3.3864079896156323,0.9675451398901806,0.0,0.0,0.00022946896570827673,1.0000567699093088,0.00022945593951540007,199.0585341144548,0.0,2.6039704083379405e-06,7.379652137229724,0.05903922009931419,7.709615402737391e-05,0.0001523728116809028,0.0006546154514628509,0.0959663839350342,0.07684936632247497,0.019117017612559243,0.09596633376737689,0.0768493663225303,0.01911701761257301,0.4042435266129386,0.4042435266129386,0.10055945790879654,0.0,4.46518207279496,4.285735663634341,5.187970789114615,4.4635548192777605,4.285800800452705,5.1795135958732885,24880.63782665987,21148.542152660888,0.85,0.9882476932348235,0.6785494530903867,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524809434333992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.36494198544,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.038192439462,1540.5528881665182,0.4042435266129386,0.10055945790879654,6.112885165565336,3.3864079896156323
2435.0,-30.16550810264948,5.086910242724167,35.01961443595176,24.149119422677927,4.988564801189058,-26.650124100144645,-40.19967896221203,1.4731807986841625,-0.5894445221717888,-5.052377773398448,40.03833585005129,45190.604158070935,20625.615442229548,20625.615442229548,65816.21960030048,82737.89234672405,82737.89234672405,20625.615442229548,103363.5077889536,103363.5077889536,103363.5077889536,128243.96402301769,97917.80070687071,60370.6708572088,41719.033166291,24880.456234064084,0.0,66599.48940035509,21148.38779895447,1540.5440539358403,0.0,0.8865130795447966,2.818395214939197,0.0014959162575277712,353932.52343871456,1556186.8231561265,4.39684606556252,1556186.8231561265,4.39684606556252,0.85,0.09596584413733246,4.296143414572793,1.267979977582582,1.0,0.0,4.296143414572371,1.284854966302001,1.285149799253942,3.343679658208986,19373.219785568188,1975.5186312928665,3099.015535412006,3099.015535412006,6.655537930205125,5.086910242724167,-0.9733492730865265,6.060259515810693,3.386488711661055,3.386488711661055,0.96756820333173,0.0,0.0,0.00022945593951540007,1.0000565222555275,0.00022944297088117093,199.05898253824847,0.0,2.5929748591198183e-06,7.348490750745565,0.05904181307417331,7.709230100487276e-05,0.0001523636385105273,0.0006545760422073515,0.09596584413732231,0.07684884851148899,0.019116995625833324,0.0959659560200928,0.07684884851149712,0.019116995625835343,0.40424115385597653,0.40424115385597653,0.10055942957806573,0.0,4.464745139407455,4.285767323922528,5.185638702283768,4.462933251226673,4.285833178817654,5.176248985149584,24880.456234064084,21148.38779895447,0.85,0.9882391020245505,0.6785428021289003,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524842108991236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.33378059896,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.021799768907,1540.5440539358403,0.40424115385597653,0.10055942957806573,6.112885165565336,3.386488711661055
2436.0,-30.16604819737803,5.086697452125107,35.01958164958432,24.1488627268933,4.9884196720527685,-26.650624774764086,-40.200127952825255,1.4729962494388642,-0.5896534343744406,-5.05245729366484,40.03827390508579,45190.09998644288,20625.534871887074,20625.534871887074,65815.63485832996,82737.408624689,82737.408624689,20625.534871887074,103362.94349657607,103362.94349657607,103362.94349657607,128243.248797198,97917.48684194793,60370.33588711966,41719.05661647586,24880.305300621934,0.0,66599.36191709779,21148.259505528644,1540.5380751276932,0.0,0.8865128986406636,2.8183886750034897,0.0014959162575277712,353931.425948138,1556184.1501231967,4.396852147147923,1556184.1501231967,4.396852147147923,0.85,0.0959653311451088,4.296143414572793,1.267979179187678,1.0,0.0,4.296143414574127,1.2848558565182617,1.2851506730107856,3.343677341530436,19373.1576868069,1975.5122989814972,3099.015535412006,3099.015535412006,6.655511931515685,5.086697452125107,-0.9733937783559252,6.060091230481032,3.3865695234600213,3.3865695234600213,0.9675912924171489,0.0,0.0,0.00022944297088117093,1.0000562914014515,0.00022943005594178688,199.05942913038817,0.0,2.5815231345633633e-06,7.316036563352572,0.05904439459730788,7.708837735567746e-05,0.00015235459352549345,0.0006545371836544633,0.0959653311450505,0.0768483537759273,0.0191169773691232,0.09596534131296273,0.07684835377597399,0.01911697736913482,0.40423878139490677,0.40423878139490677,0.10055939074740608,0.0,4.46438752979401,4.2858436469597905,5.183525930898099,4.462803859290375,4.285999248020687,5.174923337653297,24880.305300621934,21148.259505528644,0.85,0.9882322136998337,0.6785365307657911,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45248746411068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.301326411565,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15635.005436591562,1540.5380751276932,0.40423878139490677,0.10055939074740608,6.112885165565336,3.3865695234600213
2437.0,-30.166585566116673,5.086485602646147,35.019548833244144,24.14861940722915,4.98828933463094,-26.651121516141593,-40.20057638464493,1.472825284655987,-0.589952122031832,-5.052520146604546,40.03820745933064,45189.60574748134,20625.421937475257,20625.421937475257,65815.0276849566,82736.91881683105,82736.91881683105,20625.421937475257,103362.34075430631,103362.34075430631,103362.34075430631,128242.46006736413,97917.17210578131,60370.01591587447,41719.062433229825,24880.119313057825,0.0,66599.18174628765,21148.10141609915,1540.5296965560312,0.0,0.8865128190639269,2.818385269394172,0.0014959162575277712,353930.5584918035,1556181.282877225,4.396854822337314,1556181.282877225,4.396854822337314,0.85,0.09596480302480831,4.296143414572793,1.267978430795484,1.0,0.0,4.296143414573237,1.2848566830682517,1.2851514831557216,3.3436751905384154,19373.095415668395,1975.505949092544,3099.015535412006,3099.015535412006,6.655475489487393,5.086485602646147,-0.9734281158886686,6.0599137185348155,3.3866501820338457,3.3866501820338457,0.9676143377239559,0.0,0.0,0.00022943005594178688,1.0000560075243838,0.00022941720685198003,199.0598734702262,0.0,2.5708404610421023e-06,7.285761866593318,0.05904696543776892,7.708445877396578e-05,0.0001523455971678211,0.0006544985340116941,0.09596480302477134,0.07684784652838929,0.019116956496382058,0.09596469480975714,0.07684784652841889,0.019116956496389424,0.4042364119011978,0.4042364119011978,0.10055935526721582,0.0,4.464047984771071,4.2859358248989,5.181440158248392,4.462568024572704,4.286186220443938,5.17297735461824,24880.119313057825,21148.10141609915,0.85,0.988225770335763,0.6785309453145089,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524907040349728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.27105171481,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.989099757078,1540.5296965560312,0.4042364119011978,0.10055935526721582,6.112885165565336,3.3866501820338457
2438.0,-30.16712050015425,5.086274880729304,35.0195161020528,24.14838335188108,4.988179269115477,-26.65161403872103,-40.201016574259825,1.4726728076823434,-0.5905560930222578,-5.052570961927771,40.03814430677117,45189.086446252484,20625.286630021106,20625.286630021106,65814.3730762736,82736.37281424168,82736.37281424168,20625.286630021106,103361.65944426278,103361.65944426278,103361.65944426278,128241.60752835067,97916.80888069917,60369.678673333205,41719.03356373996,24879.948084087886,0.0,66598.98164782785,21147.955871474704,1540.521880689076,0.0,0.886512788936561,2.8183873023174084,0.0014959162575277712,353929.85717222246,1556178.5577418827,4.396855835151103,1556178.5577418827,4.396855835151103,0.85,0.09596427470245195,4.296143414572793,1.267977606575005,1.0,0.0,4.296143414572164,1.2848574229856917,1.2851522067328216,3.3436732649990186,19373.023550907365,1975.4986209263475,3099.015535412006,3099.015535412006,6.655431828056011,5.086274880729304,-0.973454887676076,6.05972976840538,3.3867307698612343,3.3867307698612343,0.9676373628174956,0.0,0.0,0.00022941720685198003,1.000055754004432,0.00022940441663711814,199.06031579859834,0.0,2.557738191158357e-06,7.248630033742783,0.05904952317596008,7.70806123951464e-05,0.00015233659445683362,0.000654459857074172,0.09596427470242802,0.07684733880444759,0.019116935897980428,0.09596427389199755,0.07684733880446676,0.01911693589798519,0.4042340457941236,0.4042340457941236,0.10055932269681013,0.0,4.463661173899254,4.285986168774514,5.179285222626845,4.462014868905499,4.28609188769849,5.170568746085451,24879.948084087886,21147.955871474704,0.85,0.9882189103775906,0.6785251865442952,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452493927620285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.23391988195,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.972799530102,1540.521880689076,0.4042340457941236,0.10055932269681013,6.112885165565336,3.3867307698612343
2439.0,-30.167653382279845,5.086065213965561,35.01948351378893,24.148158088233345,4.98806729079463,-26.652104905605906,-40.20145271262152,1.4725188141206766,-0.5909185149578775,-5.05262501451949,40.038083007413746,45188.55871328001,20625.16001164908,20625.16001164908,65813.71872492909,82735.88165629448,82735.88165629448,20625.16001164908,103361.04166794356,103361.04166794356,103361.04166794356,128240.83084923292,97916.498790984,60369.33140161949,41719.074877071675,24879.78918128937,0.0,66598.86405836104,21147.82080409596,1540.514851239372,0.0,0.8865127355778122,2.8183857673074857,0.0014959162575277712,353929.11117519316,1556175.9125786629,4.396857628951476,1556175.9125786629,4.396857628951476,0.85,0.09596375053225997,4.296143414572793,1.267976765870117,1.0,0.0,4.296143414571413,1.284858169877931,1.2851529373619521,3.3436713213108584,19372.962199077952,1975.4923647808328,3099.015535412006,3099.015535412006,6.655390970444756,5.086065213965561,-0.9734831890066697,6.059548402972231,3.3868113447540633,3.3868113447540633,0.9676603842154466,0.0,0.0,0.00022940441663711814,1.0000555403790985,0.0002293916761364635,199.06075643200504,0.0,2.546024209539305e-06,7.21543260983439,0.059052069200169616,7.707680159120137e-05,0.00015232761504591676,0.0006544212802370948,0.09596375053223342,0.07684683491051997,0.01911691562171346,0.09596377796213082,0.07684683491054121,0.01911691562171875,0.40423167991987596,0.40423167991987596,0.10055928686783003,0.0,4.463291268097635,4.286061184927632,5.17711590661753,4.461706499561615,4.286259498923414,5.168335739095539,24879.78918128937,21147.82080409596,0.85,0.9882108299513348,0.6785184605203021,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452497136613813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.200722458045,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.956530166011,1540.514851239372,0.40423167991987596,0.10055928686783003,6.112885165565336,3.3868113447540633
