time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2440.0,-30.16818348885099,5.085856598468362,35.01945105461938,24.14792744619774,4.987955859688606,-26.652593219493443,-40.201888501737244,1.4723655903310051,-0.5913776263350883,-5.052678289292776,40.03802159099136,45188.04204215492,20625.03385966396,20625.03385966396,65813.07590181888,82735.3648463637,82735.3648463637,20625.03385966396,103360.39870602766,103360.39870602766,103360.39870602766,128240.0275984972,97916.16208964135,60368.994020979386,41719.07563184663,24879.628892469533,0.0,66598.70452431616,21147.684558599103,1540.5077203933813,0.0,0.8865126866105201,2.8183855999513625,0.0014959162575277712,353928.3759142916,1556173.2623673135,4.3968592751211375,1556173.2623673135,4.3968592751211375,0.85,0.09596322514014663,4.296143414572793,1.2679759542876856,1.0,0.0,4.296143414572268,1.2848589130668582,1.285153664350781,3.3436693872623207,19372.895582088335,1975.4855717383955,3099.015535412006,3099.015535412006,6.655350263328678,5.085856598468362,-0.9735106435764269,6.059367242044789,3.386891886748217,3.386891886748217,0.9676833962137763,0.0,0.0,0.0002293916761364635,1.000055251325827,0.00022937900264245067,199.0611947720521,0.0,2.536133697634305e-06,7.187402899095621,0.05905460533386725,7.707299401280892e-05,0.00015231868212365457,0.0006543829031219452,0.0959632251401182,0.07684633085158918,0.019116894288529012,0.09596332275915795,0.07684633085161195,0.019116894288534678,0.404229315762237,0.404229315762237,0.10055924612295647,0.0,4.462913874769413,4.286128508671368,5.174940005151825,4.461300662957683,4.286297516993329,5.166134983904726,24879.628892469533,21147.684558599103,0.85,0.9882035449772085,0.6785123279035572,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525003333116844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.17269274731,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.940284077424,1540.5077203933813,0.404229315762237,0.10055924612295647,6.112885165565336,3.386891886748217
2441.0,-30.16871130366235,5.08564871902529,35.01941863264002,24.147680005431198,4.987817253438794,-26.65308218801106,-40.20233190441502,1.472188137787636,-0.591537095261458,-5.052749465007911,40.03795775587829,45187.56969576173,20624.945533168615,20624.945533168615,65812.51522893035,82734.89301523504,82734.89301523504,20624.945533168615,103359.83854840366,103359.83854840366,103359.83854840366,128239.29983454554,97915.85764606133,60368.68838536336,41719.07695633107,24879.46128614189,0.0,66598.53824247296,21147.542093220607,1540.5005866735157,0.0,0.8865125551184803,2.818379382924258,0.0014959162575277712,353927.3935990677,1556170.5077894237,4.396863695586865,1556170.5077894237,4.396863695586865,0.85,0.0959627048503237,4.296143414572793,1.267975222379901,1.0,0.0,4.296143414571982,1.2848597694759707,1.2851545046718467,3.3436671585763578,19372.835347357308,1975.4794295052143,3099.015535412006,3099.015535412006,6.655321761859635,5.08564871902529,-0.9735485408879256,6.059197259913216,3.3869723964298375,3.3869723964298375,0.9677063989799536,0.0,0.0,0.00022937900264245067,1.000055012694941,0.0002293663845795061,199.06163121876034,0.0,2.5228008601318423e-06,7.149617637613641,0.05905712813472738,7.70691200916592e-05,0.00015230988255079148,0.0006543450988949383,0.09596270485027482,0.07684583179452405,0.019116873055750775,0.09596265245965623,0.07684583179456318,0.01911687305576051,0.4042269525612229,0.4042269525612229,0.10055919959963978,0.0,4.46260105086418,4.286237567682349,5.172920893490129,4.461212369746477,4.2865398194610975,5.164708861705492,24879.46128614189,21147.542093220607,0.85,0.9881975936066217,0.6785069295551526,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525035133726687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.13490748583,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.924075829706,1540.5005866735157,0.4042269525612229,0.10055919959963978,6.112885165565336,3.3869723964298375
2442.0,-30.16923702665057,5.085441898675246,35.01938623113368,24.147449572943174,4.987703850773847,-26.653566752998525,-40.20276329303158,1.4720335771218405,-0.5919426313449776,-5.05280067793355,40.03789350823242,45187.05388176423,20624.818442005315,20624.818442005315,65811.87232376955,82734.38575628803,82734.38575628803,20624.818442005315,103359.20419829334,103359.20419829334,103359.20419829334,128238.48652161029,97915.5277584786,60368.34932441266,41719.08714896215,24879.282323316947,0.0,66598.3694722791,21147.389974819405,1540.4923351465097,0.0,0.8865125269346997,2.8183787492648364,0.0014959162575277712,353926.68679700536,1556167.7354138664,4.3968646430620995,1556167.7354138664,4.3968646430620995,0.85,0.09596217419929165,4.296143414572793,1.2679744322272022,1.0,0.0,4.296143414573007,1.2848605186686157,1.2851552378230546,3.3436652089088206,19372.770078482816,1975.472773932262,3099.015535412006,3099.015535412006,6.655280751686616,5.085441898675246,-0.9735742239437242,6.05901612261897,3.387052780461958,3.387052780461958,0.9677293658462737,0.0,0.0,0.0002293663845795061,1.000054794900583,0.0002293538171598965,199.06206593743494,0.0,2.511772192567738e-06,7.1183623937369696,0.05905963990691995,7.706535130775061e-05,0.0001523010332717555,0.0006543070811230842,0.09596217419927044,0.07684532404358048,0.01911685015568997,0.09596211381986935,0.07684532404359745,0.01911685015569419,0.4042245927023307,0.4042245927023307,0.1005591565148824,0.0,4.462272392695695,4.286337320546238,5.170859621319607,4.460858046588555,4.286639926386272,5.16251703482493,24879.282323316947,21147.389974819405,0.85,0.9881904443796193,0.6785009038482975,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525066796988164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.10365224195,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.907895823357,1540.4923351465097,0.4042245927023307,0.1005591565148824,6.112885165565336,3.387052780461958
2443.0,-30.169760183644446,5.08523609887094,35.01935394039652,24.14721882613378,4.987592338579926,-26.65404881934585,-40.20319049069656,1.4718809742813286,-0.5923866025606799,-5.052853181361973,40.037831931578665,45186.531473981886,20624.695976516658,20624.695976516658,65811.22745049854,82733.86884989808,82733.86884989808,20624.695976516658,103358.56482641473,103358.56482641473,103358.56482641473,128237.68482280534,97915.18793402267,60368.00324195585,41719.09410229647,24879.119996390604,0.0,66598.21409868708,21147.251996932013,1540.485066562306,0.0,0.886512482482285,2.8183784722190506,0.0014959162575277712,353925.96218554897,1556165.0782988507,4.396866137452264,1556165.0782988507,4.396866137452264,0.85,0.09596164869778875,4.296143414572793,1.2679735689936211,1.0,0.0,4.296143414572159,1.2848612585975303,1.2851559617734616,3.3436632833510593,19372.702843579405,1975.4659178801535,3099.015535412006,3099.015535412006,6.655241234140719,5.08523609887094,-0.9736003021658979,6.058836401036838,3.3871331375214035,3.3871331375214035,0.9677523250061153,0.0,0.0,0.0002293538171598965,1.0000545276799955,0.00022934131171024183,199.062498535963,0.0,2.501696510987342e-06,7.089807912138126,0.05906214160343094,7.706161930559537e-05,0.00015229219785430114,0.0006542691229025726,0.0959616486977592,0.07684482067455987,0.019116828023199327,0.0959616467920835,0.07684482067458354,0.019116828023205218,0.40422223502526916,0.40422223502526916,0.10055911227716047,0.0,4.461931656209856,4.28642422956608,5.1687894070999505,4.460466578801288,4.286673030402596,5.160408595539934,24879.119996390604,21147.251996932013,0.85,0.9881830667858096,0.6784946426194437,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525098334893691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.07509776035,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.891740129371,1540.485066562306,0.40422223502526916,0.10055911227716047,6.112885165565336,3.3871331375214035
2444.0,-30.170280874183348,5.08503120415105,35.019321731691306,24.146978894155495,4.987471871880342,-26.654529560976002,-40.20362128559498,1.4717205586731223,-0.592790445670687,-5.052911638930614,40.03776973943192,45186.03619980053,20624.587366386815,20624.587366386815,65810.62356618735,82733.35115313953,82733.35115313953,20624.587366386815,103357.93851952635,103357.93851952635,103357.93851952635,128236.8946995506,97914.84239075136,60367.67939381552,41719.06999659538,24878.956180024255,0.0,66598.02617661963,21147.112753020618,1540.4778488164557,0.0,0.8865124098952688,2.818376969103222,0.0014959162575277712,353925.1554010535,1556162.3946279672,4.396868577664641,1556162.3946279672,4.396868577664641,0.85,0.09596112515550045,4.296143414572793,1.2679727848852056,1.0,0.0,4.296143414571559,1.2848620349525866,1.2851567222379732,3.343661263001928,19372.63447719768,1975.4589464493665,3099.015535412006,3099.015535412006,6.655206187485224,5.08503120415105,-0.973629619857002,6.058660824008052,3.3872134577448967,3.3872134577448967,0.967775273641399,0.0,0.0,0.00022934131171024183,1.0000542708312186,0.00022932886584207016,199.0629290966297,0.0,2.4893660535758492e-06,7.054863395833957,0.05906463096948452,7.705785604718933e-05,0.0001522834556630525,0.0006542315651952109,0.09596112515546987,0.07684431934588486,0.019116805809585014,0.09596113814017779,0.07684431934590935,0.019116805809591103,0.40421987838098083,0.40421987838098083,0.10055906520040114,0.0,4.461592232491,4.286499917911954,5.166771136595912,4.4601211932599085,4.286692627328364,5.158586737671897,24878.956180024255,21147.112753020618,0.85,0.9881767875770961,0.6784891203827277,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525129718996195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.040153244045,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.875618316704,1540.4778488164557,0.40421987838098083,0.10055906520040114,6.112885165565336,3.3872134577448967
2445.0,-30.17079936209233,5.084827376914917,35.0192896128116,24.146757751610153,4.987365437320991,-26.655006916629954,-40.204047749843426,1.4715729918588416,-0.5931610396918359,-5.052959536801295,40.03770793835286,45185.532066247426,20624.45926833599,20624.45926833599,65809.99133458342,82732.85392208533,82732.85392208533,20624.45926833599,103357.31319042132,103357.31319042132,103357.31319042132,128236.10308379139,97914.52242469975,60367.351874915395,41719.078388649286,24878.78989337006,0.0,66597.86828201935,21146.97140936455,1540.4702461200013,0.0,0.8865123897455645,2.818376261730411,0.0014959162575277712,353924.49435411906,1556159.7278356194,4.396869255052475,1556159.7278356194,4.396869255052475,0.8499999999999999,0.09596059636235661,4.296143414572793,1.2679720167117199,1.0,0.0,4.296143414572839,1.2848627510702835,1.285157422527849,3.3436593994137733,19372.571171316657,1975.452491046041,3099.015535412006,3099.015535412006,6.655164852406596,5.084827376914917,-0.9736522789122981,6.058479655827215,3.387293708002515,3.387293708002515,0.9677982022864329,0.0,0.0,0.00022932886584207016,1.0000540414782157,0.000229316473240877,199.06335783757063,0.0,2.4775109734039664e-06,7.021266098626841,0.059067108480457924,7.705413078703326e-05,0.0001522747350550369,0.0006541941002125136,0.0959605963623331,0.07684381389636301,0.019116782465970098,0.0959606382787813,0.07684381389638183,0.019116782465974785,0.4042175219401295,0.4042175219401295,0.10055901762352118,0.0,4.4612521660522475,4.2865847918648115,5.164712601998133,4.459798497109432,4.286834121816696,5.156387296288983,24878.78989337006,21146.97140936455,0.85,0.9881696371406433,0.6784831591741353,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525160955265166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.00655594684,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.859528476787,1540.4702461200013,0.4042175219401295,0.10055901762352118,6.112885165565336,3.387293708002515
2446.0,-30.171315367739066,5.084624218152827,35.019257523874785,24.146504897531145,4.9872267006683355,-26.655485268312926,-40.204478160571284,1.4713966012421416,-0.5933837441525611,-5.053030330167303,40.03764457273099,45185.05665726632,20624.37905145077,20624.37905145077,65809.4357087171,82732.35917787561,82732.35917787561,20624.37905145077,103356.73822932638,103356.73822932638,103356.73822932638,128235.36199112545,97914.18992724994,60367.037980842,41719.05771823105,24878.623761799074,0.0,66597.68148003012,21146.830197529212,1540.463181057032,0.0,0.886512258500235,2.818370924401328,0.0014959162575277712,353923.5173242021,1556156.9935349175,4.396873667226362,1556156.9935349175,4.396873667226362,0.85,0.09596007704587681,4.296143414572793,1.2679712210642178,1.0,0.0,4.296143414572114,1.2848636019358688,1.2851582576649414,3.3436571851672903,19372.50538607509,1975.4457828183008,3099.015535412006,3099.015535412006,6.655138967771847,5.084624218152827,-0.9736883777572967,6.058312595910124,3.3873739387931994,3.3873739387931994,0.9678211253694855,0.0,0.0,0.000229316473240877,1.0000537829755827,0.00022930414058188307,199.06378452753395,0.0,2.4669128058493985e-06,6.991230891777195,0.059069575393263775,7.705037122232525e-05,0.00015226610201855178,0.0006541570114496703,0.09596007704583182,0.07684331670248071,0.0191167603433511,0.09596000224205131,0.07684331670251673,0.019116760343360066,0.40421516626974685,0.40421516626974685,0.10055896585834266,0.0,4.460958367166484,4.286684680044289,5.162826506711042,4.459646586014742,4.286950966664506,5.15514726666072,24878.623761799074,21146.830197529212,0.85,0.9881640658684283,0.6784779237519769,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525192059525756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.97652073999,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.843465406539,1540.463181057032,0.40421516626974685,0.10055896585834266,6.112885165565336,3.3873739387931994
2447.0,-30.171828984711258,5.084422368252322,35.01922551778303,24.14630673537033,4.987140597295477,-26.655956206162532,-40.20489606829358,1.4712678187467763,-0.593781782982262,-5.0530622075867635,40.037582807873434,45184.53719126027,20624.2219880606,20624.2219880606,65808.75917932087,82731.8734076917,82731.8734076917,20624.2219880606,103356.0953957523,103356.0953957523,103356.0953957523,128234.54565739931,97913.88810481728,60366.701758152034,41719.09594073916,24878.450261647005,0.0,66597.54620238616,21146.682722399953,1540.454793079963,0.0,0.8865123199253704,2.818372452721476,0.0014959162575277712,353923.07737982145,1556154.3283125637,4.39687160225084,1556154.3283125637,4.39687160225084,0.85,0.09595954022993977,4.296143414572793,1.2679703781614085,1.0,0.0,4.296143414572152,1.2848642299356958,1.2851588699621694,3.3436555508964583,19372.445669942965,1975.4396934674905,3099.015535412006,3099.015535412006,6.655088286067163,5.084422368252322,-0.9737008497948523,6.058123218047174,3.387454031528161,3.387454031528161,0.967844009008046,0.0,0.0,0.00022930414058188307,1.000053534224653,0.00022929186561963786,199.06420924388541,0.0,2.4549857726207564e-06,6.957429679607223,0.0590720303790364,7.704672103152738e-05,0.0001522574195503557,0.0006541197103211075,0.09595954022992575,0.07684280468189196,0.019116735548033788,0.09595953841509622,0.07684280468190319,0.01911673554803658,0.4042128121831849,0.4042128121831849,0.1005589198314871,0.0,4.460635410135126,4.286795519447878,5.160749406696937,4.459280424604515,4.287178869093168,5.15238039991732,24878.450261647005,21146.682722399953,0.85,0.9881559146238179,0.6784715018470354,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452522301500101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.94271952782,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.827434781346,1540.454793079963,0.4042128121831849,0.1005589198314871,6.112885165565336,3.387454031528161
2448.0,-30.172340308089854,5.084221289090265,35.01919364967094,24.146067222487204,4.987016545261073,-26.656428874704957,-40.20531802726907,1.4711051118762528,-0.5940716994807076,-5.053124995741724,40.03752281460205,45184.046048043776,20624.129499446874,20624.129499446874,65808.17554749065,82731.37297427078,82731.37297427078,20624.129499446874,103355.50247371766,103355.50247371766,103355.50247371766,128233.8031717671,97913.55424334704,60366.376510296184,41719.0863700565,24878.30069804944,0.0,66597.38706810595,21146.555593342022,1540.4484913000035,0.0,0.8865122172768856,2.8183689389443036,0.0014959162575277712,353922.21083364636,1556151.7395394265,4.396875053063179,1556151.7395394265,4.396875053063179,0.85,0.09595902206442714,4.296143414572793,1.2679695847118282,1.0,0.0,4.296143414574047,1.2848650165383302,1.2851596409726938,3.3436535038890054,19372.379614827412,1975.4329577202627,3099.015535412006,3099.015535412006,6.655058441552777,5.084221289090265,-0.9737314271055126,6.057952716195778,3.3875341805050967,3.3875341805050967,0.9678669087157419,0.0,0.0,0.00022929186561963786,1.00005329538124,0.00022927964607348978,199.0646320652267,0.0,2.443505652843046e-06,6.924895020157193,0.05907447388468924,7.704303561750298e-05,0.00015224883000213488,0.0006540828083900844,0.09595902206438459,0.07684230892857864,0.01911671313580594,0.09595901511126624,0.07684230892861271,0.019116713135814416,0.40421046009464584,0.40421046009464584,0.10055886555027294,0.0,4.460343275908485,4.286912409018498,5.158803180091695,4.459053296261004,4.287261770338546,5.150898698596166,24878.30069804944,21146.555593342022,0.85,0.9881495122352442,0.6784657482407864,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525253827303521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.91018486837,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.811434809077,1540.4484913000035,0.40421046009464584,0.10055886555027294,6.112885165565336,3.3875341805050967
2449.0,-30.1728492966635,5.0840211737065495,35.019161818239546,24.14583630105483,4.986904211835412,-26.656898269526927,-40.20573572544379,1.4709531846989374,-0.5944623183164595,-5.053175560110326,40.03746014676356,45183.54673444049,20624.01384604588,20624.01384604588,65807.56058048637,82730.85915259788,82730.85915259788,20624.01384604588,103354.87299864377,103354.87299864377,103354.87299864377,128233.00218015666,97913.211049538,60366.04713604219,41719.07101499535,24878.129181512897,0.0,66597.20019650825,21146.409804285962,1540.440644006463,0.0,0.8865121866711062,2.8183681842169532,0.0014959162575277712,353921.5129904899,1556149.0353593675,4.396876081961094,1556149.0353593675,4.396876081961094,0.85,0.0959584932973434,4.296143414572793,1.2679687984054913,1.0,0.0,4.296143414573502,1.2848657525926335,1.2851603614944833,3.3436515884277638,19372.311713291183,1975.4260336905247,3099.015535412006,3099.015535412006,6.6550211221525775,5.0840211737065495,-0.973754430457217,6.0577756041637665,3.38761422557163,3.38761422557163,0.9678897787347515,0.0,0.0,0.00022927964607348978,1.0000530522392632,0.00022926748292013063,199.06505295745797,0.0,2.4324794579714404e-06,6.893646783891062,0.05907690636414721,7.70393875780854e-05,0.00015224025849540438,0.0006540459839678912,0.09595849329732009,0.07684180477049028,0.019116688526829812,0.09595849727107504,0.07684180477050895,0.019116688526834454,0.4042081100454615,0.4042081100454615,0.10055881122049203,0.0,4.460036941279952,4.2870113248391135,5.156858014995066,4.458713241793873,4.287311801824615,5.148981093007421,24878.129181512897,21146.409804285962,0.85,0.9881430508536112,0.6784601544977488,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452528450213557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.87893663211,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.79546366457,1540.440644006463,0.4042081100454615,0.10055881122049203,6.112885165565336,3.38761422557163
2450.0,-30.173356270750908,5.083822089889124,35.01913008893477,24.145619733631634,4.986800965646305,-26.65736494226684,-40.20615293467415,1.4708096371620598,-0.5947893774273894,-5.053221151922663,40.0373994585284,45183.05485211712,20623.890058091052,20623.890058091052,65806.94491020817,82730.36784442101,82730.36784442101,20623.890058091052,103354.25790251206,103354.25790251206,103354.25790251206,128232.22527541287,97912.8934262976,60365.72834368979,41719.07231400867,24877.9673729008,0.0,66597.03968690947,21146.27226696568,1540.4332404942888,0.0,0.8865121742465255,2.818367171685927,0.0014959162575277712,353920.88377493166,1556146.4166045592,4.396876499647749,1556146.4166045592,4.396876499647749,0.85,0.09595796481219004,4.296143414572793,1.2679680120991548,1.0,0.0,4.296143414574061,1.2848664493255284,1.285161042758292,3.3436497752960936,19372.248870939733,1975.4196255540612,3099.015535412006,3099.015535412006,6.654981177869172,5.083822089889124,-0.973774100730374,6.057596190619498,3.387694226246026,3.387694226246026,0.9679126360702932,0.0,0.0,0.00022926748292013063,1.000052842482448,0.0002292553684973447,199.06547218543662,0.0,2.4212587675686543e-06,6.861847347289566,0.059079327622914776,7.703574396837327e-05,0.00015223173895175736,0.0006540093827865569,0.09595796481217105,0.07684130105534805,0.019116663756823,0.09595800026603045,0.07684130105536326,0.01911666375682678,0.4042057606152798,0.4042057606152798,0.10055875561877149,0.0,4.4597337001059145,4.287121206251072,5.154884222022531,4.4584317744952955,4.287474906255341,5.146902278330799,24877.9673729008,21146.27226696568,0.85,0.9881361877282272,0.6784544037472953,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525315037023157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.8471371955,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.779522249875,1540.4332404942888,0.4042057606152798,0.10055875561877149,6.112885165565336,3.387694226246026
2451.0,-30.173860603403128,5.08362393517919,35.01909846568251,24.145393596868985,4.986691161246057,-26.657829893289637,-40.20656616250051,1.4706604511324897,-0.5951328369477551,-5.0532718896565605,40.03733908889136,45182.557229692924,20623.77856519212,20623.77856519212,65806.33579488505,82729.86373947383,82729.86373947383,20623.77856519212,103353.64230466595,103353.64230466595,103353.64230466595,128231.4517693614,97912.5590361798,60365.399658318165,41719.06597540181,24877.80946469546,0.0,66596.87544009727,21146.13804499114,1540.4261775279795,0.0,0.8865121344215764,2.8183657739982544,0.0014959162575277712,353920.1835412088,1556143.8116008672,4.396877838473649,1556143.8116008672,4.396877838473649,0.85,0.09595743913101817,4.296143414572793,1.2679671818343925,1.0,0.0,4.296143414573343,1.2848671723393221,1.2851617503716233,3.3436478937748277,19372.182711230267,1975.4128791412224,3099.015535412006,3099.015535412006,6.654945200992753,5.08362393517919,-0.9737965014947783,6.057420436673969,3.387774204583947,3.387774204583947,0.9679354870239848,0.0,0.0,0.0002292553684973447,1.000052567373325,0.00022924331777827682,199.06588923070333,0.0,2.4115632921322957e-06,6.834370369902926,0.059081739186206905,7.703213528647289e-05,0.00015222323321087183,0.0006539728409038655,0.09595743913099145,0.07684080024883853,0.019116638882152915,0.09595750839552868,0.07684080024885993,0.019116638882158237,0.40420341241149,0.40420341241149,0.10055869596596473,0.0,4.459434499037172,4.2872281433936905,5.1529427118888975,4.458139052708816,4.287560378915373,5.145080083963535,24877.80946469546,21146.13804499114,0.85,0.9881294784479296,0.6784486048498454,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525345451181053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.81966021812,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.763604225767,1540.4261775279795,0.40420341241149,0.10055869596596473,6.112885165565336,3.387774204583947
2452.0,-30.17436264378834,5.083426679763244,35.01906691035597,24.145173152815573,4.986578516786218,-26.65829306489353,-40.2069790410809,1.4705089378914165,-0.595309371145504,-5.05332355204266,40.03727782084474,45182.06891677307,20623.670649913565,20623.670649913565,65805.73956668664,82729.3963915324,82729.3963915324,20623.670649913565,103353.06704144596,103353.06704144596,103353.06704144596,128230.7131887288,97912.2591903027,60365.078171655405,41719.090020719224,24877.646147282834,0.0,66596.73616800205,21145.999225190408,1540.4188278322463,0.0,0.8865120931390328,2.818362064058964,0.0014959162575277712,353919.4705474366,1556141.1678333688,4.396879226300706,1556141.1678333688,4.396879226300706,0.85,0.09595691220542728,4.296143414572793,1.2679663894837727,1.0,0.0,4.296143414572669,1.2848679061106794,1.2851624688268222,3.3436459842609847,19372.123386163355,1975.4068296679657,3099.015535412006,3099.015535412006,6.6549103785540416,5.083426679763244,-0.9738191541474261,6.05724583391067,3.3878541313962653,3.3878541313962653,0.9679583232560758,0.0,0.0,0.00022924331777827682,1.0000523286563807,0.00022923132241117465,199.06630438197146,0.0,2.3988871071184994e-06,6.798446061573827,0.05908413807331402,7.702852981060173e-05,0.0001522147879676751,0.0006539365589279213,0.09595691220540083,0.07684029887464425,0.019116613330756583,0.0959569197812064,0.07684029887466542,0.019116613330761853,0.404201065083449,0.404201065083449,0.10055863371491922,0.0,4.4591705085239255,4.287368728668923,5.1510427658074605,4.45801418089718,4.287833816124987,5.143344626680346,24877.646147282834,21145.999225190408,0.85,0.988122592084393,0.6784426912873522,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525375706995942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.78373590979,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.747722219276,1540.4188278322463,0.404201065083449,0.10055863371491922,6.112885165565336,3.3878541313962653
2453.0,-30.174862411367638,5.083230297047002,35.01903540275493,24.144942440930777,4.986464030191608,-26.658754374865673,-40.20738786840809,1.4703559936897141,-0.5956221764869838,-5.053375984364926,40.03721610028286,45181.573062124335,20623.56592594907,20623.56592594907,65805.1389880734,82728.8926769404,82728.8926769404,20623.56592594907,103352.45860288947,103352.45860288947,103352.45860288947,128229.93878698183,97911.92120381717,60364.74737507994,41719.08203193025,24877.48018409237,0.0,66596.56221602262,21145.858156478513,1540.4113395020274,0.0,0.8865120495708249,2.818360063463282,0.0014959162575277712,353918.7469289106,1556138.5045428919,4.396880690966798,1556138.5045428919,4.396880690966798,0.85,0.09595638535881654,4.296143414572793,1.2679656196618456,1.0,0.0,4.296143414572189,1.2848686464635857,1.2851631939361847,3.3436440576220017,19372.056514905817,1975.4000106974163,3099.015535412006,3099.015535412006,6.654876585898504,5.083230297047002,-0.9738419850471347,6.057072282094136,3.3879339992377537,3.3879339992377537,0.9679811426393582,0.0,0.0,0.00022923132241117465,1.000052091965093,0.00022921938192313284,199.06671765531297,0.0,2.38787339873487e-06,6.767233212014622,0.05908652594671276,7.702495986616766e-05,0.00015220636254500698,0.0006539003621038107,0.09595638535878917,0.0768397977999592,0.019116587558829973,0.09595638048265674,0.07683979779998111,0.01911658755883543,0.4041987205686185,0.4041987205686185,0.10055857061249514,0.0,4.458907529042847,4.2874989104495285,5.149189926542363,4.457753807877964,4.28792093412676,5.141678741557598,24877.48018409237,21145.858156478513,0.85,0.9881161549243033,0.6784370177482524,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525405825413287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.752523060226,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.731869323447,1540.4113395020274,0.4041987205686185,0.10055857061249514,6.112885165565336,3.3879339992377537
2454.0,-30.175360001461705,5.083034962719704,35.01900398477572,24.144730169232957,4.986365827260766,-26.659212096357436,-40.20779613694174,1.470217922156434,-0.5959587362445973,-5.053417087713123,40.037155695482376,45181.084831280554,20623.440119275732,20623.440119275732,65804.52495055628,82728.39816270405,82728.39816270405,20623.440119275732,103351.83828197978,103351.83828197978,103351.83828197978,128229.1553423112,97911.59851209013,60364.43032461062,41719.07576386612,24877.31706033142,0.0,66596.39282419754,21145.719501281706,1540.4037520449524,0.0,0.8865120590100837,2.8183597012480175,0.0014959162575277712,353918.17966237804,1556135.8980318825,4.396880373639935,1556135.8980318825,4.396880373639935,0.85,0.09595585486165364,4.296143414572793,1.2679647915950052,1.0,0.0,4.296143414571662,1.2848693171190273,1.285163849402604,3.3436423123604,19371.992669744817,1975.393500302837,3099.015535412006,3099.015535412006,6.654835990208709,5.083034962719704,-0.9738577010527791,6.056892663772483,3.388013801584626,3.388013801584626,0.9680039433098931,0.0,0.0,0.00022921938192313284,1.0000518652067611,0.0002292074940290638,199.06712912953128,0.0,2.376953761686081e-06,6.736286960618354,0.059088902900474444,7.702139495386237e-05,0.00015219798696927046,0.0006538643794292671,0.09595585486163632,0.0768392937284565,0.019116561133179822,0.09595589652893712,0.07683929372847037,0.01911656113318327,0.40419637776693457,0.40419637776693457,0.10055850842015099,0.0,4.458633776933027,4.28762824188118,5.147286309389074,4.457458351468517,4.288068190809895,5.13959362484502,24877.31706033142,21145.719501281706,0.85,0.9881094479736816,0.6784314122020162,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525435807598965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.72157680883,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.716045224814,1540.4037520449524,0.40419637776693457,0.10055850842015099,6.112885165565336,3.388013801584626
2455.0,-30.175855144840984,5.08284051144035,35.01897267197963,24.144514265377097,4.986256786914729,-26.65966869936476,-40.208204265777,1.4700703414384628,-0.5961150187887938,-5.05346707849787,40.037095923174896,45180.60706908915,20623.334153522468,20623.334153522468,65803.94122261161,82727.93499010599,82727.93499010599,20623.334153522468,103351.26914362845,103351.26914362845,103351.26914362845,128228.43043715249,97911.30142799318,60364.11793035047,41719.09277515857,24877.161293524037,0.0,66596.25406868261,21145.58709949543,1540.3967941115543,0.0,0.8865120208282355,2.8183559193711307,0.0014959162575277712,353917.4897414624,1556133.318816652,4.39688165722867,1556133.318816652,4.39688165722867,0.85,0.09595532984984317,4.296143414572793,1.267964023970999,1.0,0.0,4.296143414572004,1.2848700321573288,1.2851645493296207,3.3436404516023,19371.933891101267,1975.3875065492568,3099.015535412006,3099.015535412006,6.654801796848898,5.08284051144035,-0.9738783891457441,6.056718900586094,3.3880935928909692,3.3880935928909692,0.9680267408259912,0.0,0.0,0.0002292074940290638,1.0000516103822554,0.00022919566515317393,199.06753858197033,0.0,2.3664889437203083e-06,6.706629666503353,0.059091269389418166,7.701783141384033e-05,0.00015218966261522346,0.0006538286168104474,0.09595532984981839,0.0768387946489982,0.019116535200820184,0.09595533020785064,0.07683879464901805,0.019116535200825117,0.4041940363709679,0.4041940363709679,0.1005584426401194,0.0,4.458396866128339,4.287791887945787,5.145429783925408,4.4573520597090805,4.288352364823027,5.137908515292793,24877.161293524037,21145.58709949543,0.85,0.9881027415557958,0.6784256517264936,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525465659269903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.69191951471,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.70024808955,1540.3967941115543,0.4041940363709679,0.1005584426401194,6.112885165565336,3.3880935928909692
2456.0,-30.176348082635954,5.082646919610991,35.01894141162042,24.14428306454795,4.986144679837537,-26.660123623596448,-40.208608308434464,1.4699202207980153,-0.5964714902890478,-5.053517675887598,40.03703482489916,45180.12156712983,20623.23101952298,20623.23101952298,65803.3525866528,82727.41887437068,82727.41887437068,20623.23101952298,103350.64989389366,103350.64989389366,103350.64989389366,128227.64731561107,97910.94912757927,60363.795593572664,41719.05948222956,24876.99742171741,0.0,66596.05690394697,21145.447808459798,1540.3893784503607,0.0,0.8865119843615259,2.818354709937267,0.0014959162575277712,353916.7914498899,1556130.6823883401,4.396882883158338,1556130.6823883401,4.396882883158338,0.85,0.09595480344900766,4.296143414572793,1.2679632085422057,1.0,0.0,4.296143414573,1.284870758958115,1.2851652610976358,3.3436385602365797,19371.864187806255,1975.3803987912545,3099.015535412006,3099.015535412006,6.654768517248227,5.082646919610991,-0.973899163362347,6.056546082973338,3.3881733250262305,3.3881733250262305,0.9680495214360658,0.0,0.0,0.00022919566515317393,1.000051380689324,0.00022918388952694805,199.0679462120089,0.0,2.3547452075868992e-06,6.673347918301272,0.05909362413462575,7.701430370206375e-05,0.00015218136145111018,0.0006537929538189089,0.09595480344897842,0.07683829477726438,0.01911650867171403,0.09595482314301852,0.0768382947772878,0.019116508671719854,0.4041916982675504,0.4041916982675504,0.1005583755777556,0.0,4.458146387920181,4.287926651736996,5.143621524548337,4.457046185598529,4.288370456944108,5.136292158514038,24876.99742171741,21145.447808459798,0.85,0.9880968280383702,0.6784203700272249,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525495364272711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.658637766515,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.684483383804,1540.3893784503607,0.4041916982675504,0.1005583755777556,6.112885165565336,3.3881733250262305
2457.0,-30.176838707897648,5.082454312795761,35.01891022613985,24.14407624108719,4.98604423697421,-26.660575299771907,-40.20900809029115,1.4697808288484753,-0.5966466148338441,-5.0535599634385395,40.03697448515933,45179.62781194613,20623.112817827627,20623.112817827627,65802.74062977376,82726.95777403253,82726.95777403253,20623.112817827627,103350.07059186016,103350.07059186016,103350.07059186016,128226.90484418781,97910.65588376569,60363.46901367376,41719.09652232436,24876.834252327648,0.0,66595.930774652,21145.3091144785,1540.3818152072367,0.0,0.8865119875252342,2.818352077612898,0.0014959162575277712,353916.207842738,1556128.0786946344,4.396882776801499,1556128.0786946344,4.396882776801499,0.85,0.09595427399155243,4.296143414572793,1.267962401905098,1.0,0.0,4.296143414573729,1.2848714354530941,1.2851659226167194,3.343636799784416,19371.806168969946,1975.3744825164504,3099.015535412006,3099.015535412006,6.654730375556454,5.082454312795761,-0.9739146516428736,6.056368964438635,3.3882529923434412,3.3882529923434412,0.9680722835266975,0.0,0.0,0.00022918388952694805,1.0000511398456111,0.00022917216969757135,199.06835193118633,0.0,2.3441497281465178e-06,6.643320329567231,0.0590959682843539,7.701081333853955e-05,0.0001521730761884085,0.0006537573591421151,0.09595427399153741,0.07683779239435287,0.019116481597184543,0.095954262730831,0.07683779239436489,0.019116481597187533,0.40418936115507836,0.40418936115507836,0.10055830917998496,0.0,4.457916300492968,4.288092929132745,5.141788806946522,4.456913348604701,4.288678432358665,5.134377457577671,24876.834252327648,21145.3091144785,0.85,0.98808951034017,0.6784142407262903,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525524937071832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.62861017778,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.668746358484,1540.3818152072367,0.40418936115507836,0.10055830917998496,6.112885165565336,3.3882529923434412
2458.0,-30.177327010690778,5.082262711078701,35.018879166154406,24.14386337567123,4.985948667610858,-26.66102439809099,-40.20940368119625,1.4696460550111772,-0.5970257184135903,-5.053600096760648,40.036915769475605,45179.12627895081,20622.99220604725,20622.99220604725,65802.11848499806,82726.44940864165,82726.44940864165,20622.99220604725,103349.4416146889,103349.4416146889,103349.4416146889,128226.1214054513,97910.31647925776,60363.135757520584,41719.089690819084,24876.67979076239,0.0,66595.76948158148,21145.17782214803,1540.3746962120313,0.0,0.8865119957858205,2.8183523906115866,0.0014959162575277712,353915.65396662714,1556125.5450830257,4.396882499098958,1556125.5450830257,4.396882499098958,0.85,0.09595374604873874,4.296143414572793,1.26796156229917,1.0,0.0,4.296143414573599,1.2848720902266166,1.2851665624810475,3.343635095860063,19371.739017154025,1975.3676349369077,3099.015535412006,3099.015535412006,6.654691456170928,5.082262711078701,-0.9739284809940791,6.05619119207278,3.388332634153532,3.388332634153532,0.9680950383295805,0.0,0.0,0.00022917216969757135,1.0000508979634317,0.00022916050589452235,199.068755731266,0.0,2.3330471189340715e-06,6.611855535059159,0.059098301331472834,7.70073597087916e-05,0.00015216480998877976,0.0006537218463630165,0.09595374604871806,0.07683729165872027,0.019116454389997786,0.09595383082117158,0.07683729165873684,0.019116454390001904,0.40418702683703056,0.40418702683703056,0.10055824062458363,0.0,4.4576636188168095,4.2882374838231385,5.139930029412483,4.456574378347057,4.288740151129446,5.13241855367778,24876.67979076239,21145.17782214803,0.85,0.9880825613584522,0.6784083528225632,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45255543712495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.597145383275,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.653039229654,1540.3746962120313,0.40418702683703056,0.10055824062458363,6.112885165565336,3.388332634153532
2459.0,-30.177813140950207,5.082071818514871,35.01884816298685,24.14363332735377,4.985828423401304,-26.661474008391483,-40.20980311380697,1.4694892908424841,-0.5971664276492561,-5.053657001511332,40.0368553044253,45178.65172312495,20622.90710765958,20622.90710765958,65801.55883078453,82725.97351799854,82725.97351799854,20622.90710765958,103348.88062565812,103348.88062565812,103348.88062565812,128225.40219446973,97909.99795896967,60362.81793182648,41719.088919047994,24876.52156881161,0.0,66595.61048785961,21145.04333348987,1540.3677509191887,0.0,0.8865119248539963,2.818347594651039,0.0014959162575277712,353914.8686308126,1556122.935988616,4.396884883669271,1556122.935988616,4.396884883669271,0.85,0.09595322389978841,4.296143414572793,1.2679607661021879,1.0,0.0,4.29614341457337,1.2848728477720888,1.285167305212853,3.3436331244932997,19371.675997320013,1975.3612087022595,3099.015535412006,3099.015535412006,6.654663996357736,5.082071818514871,-0.9739520700667272,6.056023888581598,3.3884122581568783,3.3884122581568783,0.9681177880448224,0.0,0.0,0.00022916050589452235,1.0000506717072835,0.00022914889452881445,199.06915773621597,0.0,2.3218987600583706e-06,6.5802610860054225,0.05910062323023289,7.700387268506724e-05,0.0001521566332094551,0.0006536867177463685,0.09595322389975607,0.07683679629115567,0.019116427608600398,0.09595322722101583,0.07683679629118158,0.01911642760860684,0.40418469354752967,0.40418469354752967,0.10055816754029681,0.0,4.457451036882219,4.288399733691847,5.138201799958267,4.456490573862084,4.288941608793948,5.131180524117951,24876.52156881161,21145.04333348987,0.85,0.9880765165863322,0.6784028465563963,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525583666208048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.56555093422,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.637362273434,1540.3677509191887,0.40418469354752967,0.10055816754029681,6.112885165565336,3.3884122581568783
2460.0,-30.178297179408823,5.081881898059655,35.01881719188307,24.143415816966467,4.985728388651591,-26.661919714650228,-40.21020195269955,1.469350923892955,-0.5975228948865379,-5.053697553401016,40.036794232004844,45178.18419546861,20622.79045462588,20622.79045462588,65800.97465009449,82725.46447935373,82725.46447935373,20622.79045462588,103348.25493397961,103348.25493397961,103348.25493397961,128224.6072807626,97909.65411764481,60362.51498489886,41719.043480828834,24876.352346783002,0.0,66595.39582761184,21144.899494765552,1540.359791911562,0.0,0.8865119395271199,2.8183475598167718,0.0014959162575277712,353914.3089797564,1556120.3006892635,4.396884390391439,1556120.3006892635,4.396884390391439,0.85,0.09595269274057834,4.296143414572793,1.2679599841916938,1.0,0.0,4.296143414570758,1.28487351913426,1.2851679618089689,3.3436313774039865,19371.607967671574,1975.354271608712,3099.015535412006,3099.015535412006,6.65462635439294,5.081881898059655,-0.9739656173090561,6.055847515368711,3.3884917767519207,3.3884917767519207,0.9681405076434059,0.0,0.0,0.00022914889452881445,1.000050453863889,0.00022913733366496984,199.06955801277937,0.0,2.311464791640144e-06,6.550691219508168,0.059102934695024534,7.700039099012827e-05,0.00015214850353868618,0.0006536517915148319,0.09595269274056197,0.07683629331855922,0.019116399422002744,0.09595273183741514,0.07683629331857234,0.019116399422006002,0.4041823622507435,0.4041823622507435,0.1005580975136334,0.0,4.45721161702636,4.288536612223481,5.136440827646254,4.456174658514499,4.2890077863676765,5.129319763346473,24876.352346783002,21144.899494765552,0.85,0.9880709294141928,0.6783980128658804,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525612830941024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.53598106772,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.621712563548,1540.359791911562,0.4041823622507435,0.1005580975136334,6.112885165565336,3.3884917767519207
2461.0,-30.1787789585772,5.081692931948516,35.018786328304955,24.143213603552454,4.985631154710886,-26.66236310722812,-40.21059663556514,1.4692153033618527,-0.5976630258795126,-5.0537382332812015,40.03673542168303,45177.70877885545,20622.675933336694,20622.675933336694,65800.38471219214,82725.00939158136,82725.00939158136,20622.675933336694,103347.68532491806,103347.68532491806,103347.68532491806,128223.8820182223,97909.36446346984,60362.20433653929,41719.06680770061,24876.196693304246,0.0,66595.26350100485,21144.767189308608,1540.3526190523853,0.0,0.8865119453434263,2.8183446534206724,0.0014959162575277712,353913.7475630191,1556117.7630035593,4.396884194860138,1556117.7630035593,4.396884194860138,0.85,0.09595216514457866,4.296143414572793,1.2679592050286015,1.0,0.0,4.296143414571819,1.2848741775430144,1.285168605513576,3.3436296640251912,19371.550659051973,1975.3484277558568,3099.015535412006,3099.015535412006,6.654589400306109,5.081692931948516,-0.9739788889547425,6.0556718209032585,3.3885712704454556,3.3885712704454556,0.9681632201272731,0.0,0.0,0.00022913733366496984,1.0000502185591305,0.00022912582729606347,199.0699564224313,0.0,2.3014160557921905e-06,6.522213102115068,0.059105236111080324,7.69969457188294e-05,0.00015214038794614043,0.0006536169257653611,0.09595216514455687,0.0768357933109756,0.01911637183358127,0.09595218670227533,0.07683579331099306,0.019116371833585603,0.40418003111710127,0.40418003111710127,0.10055802679451571,0.0,4.457000237298132,4.288711698874579,5.134666907084636,4.456075207401682,4.289335464801411,5.127493809738951,24876.196693304246,21144.767189308608,0.85,0.9880640341816394,0.6783922219659625,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525641870290422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.50750295033,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.606088555061,1540.3526190523853,0.40418003111710127,0.10055802679451571,6.112885165565336,3.3885712704454556
2462.0,-30.179258484040695,5.081504713711334,35.018755521932604,24.1429824725725,4.985516954477562,-26.66280616787395,-40.21098747672511,1.469064638310697,-0.5979391423513789,-5.053790380994734,40.03667536074627,45177.226724156164,20622.586188461803,20622.586188461803,65799.81291261797,82724.50277872947,82724.50277872947,20622.586188461803,103347.08896719127,103347.08896719127,103347.08896719127,128223.1270738944,97909.01498726876,60361.87875486543,41719.04025822593,24876.038106703123,0.0,66595.07836492905,21144.632390697654,1540.3455366180262,0.0,0.886511897207574,2.8183422016941213,0.0014959162575277712,353913.02788150875,1556115.1713566156,4.3968858130806305,1556115.1713566156,4.3968858130806305,0.85,0.09595164188392491,4.296143414572793,1.2679583983914933,1.0,0.0,4.296143414573095,1.2848749062294778,1.285169319582003,3.34362776776458,19371.481514532745,1975.3413769771273,3099.015535412006,3099.015535412006,6.65456044114993,5.081504713711334,-0.9739987473604881,6.055503461071822,3.3886507354986946,3.3886507354986946,0.9681859244281984,0.0,0.0,0.00022912582729606347,1.0000499838338424,0.00022911437528119852,199.07035296977082,0.0,2.2905723567715304e-06,6.491482059090517,0.05910752668343709,7.699353412305133e-05,0.00015213229317301215,0.0006535821494590936,0.09595164188389887,0.07683529725393949,0.01911634462995938,0.09595165684072297,0.07683529725396034,0.019116344629964567,0.4041777025231858,0.4041777025231858,0.10055795356192593,0.0,4.456790663784432,4.288865718275417,5.1329871181998215,4.4558512386433335,4.289383625806806,5.126168674007943,24876.038106703123,21144.632390697654,0.85,0.9880581948120374,0.6783868693207791,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45256707742064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.476771907306,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.590493673075,1540.3455366180262,0.4041777025231858,0.10055795356192593,6.112885165565336,3.3886507354986946
2463.0,-30.179735680567493,5.081317379484325,35.01872474265031,24.142770759668224,4.985412856302675,-26.663246121823153,-40.211377828940726,1.468923297558487,-0.5980918637873174,-5.053833724972045,40.03661453704708,45176.75330366029,20622.480107241037,20622.480107241037,65799.23341090133,82724.03628713822,82724.03628713822,20622.480107241037,103346.51639437926,103346.51639437926,103346.51639437926,128222.387147337,97908.70899231792,60361.56514554312,41719.04871863866,24875.870752957744,0.0,66594.9194715964,21144.49014001408,1540.3377501541324,0.0,0.8865118967385726,2.81833915003772,0.0014959162575277712,353912.4296997021,1556112.5467995766,4.396885828847414,1556112.5467995766,4.396885828847414,0.85,0.09595111320795084,4.296143414572793,1.267957623074763,1.0,0.0,4.296143414571766,1.2848755911783494,1.2851699899726419,3.343625985324255,19371.420972860105,1975.3352034446123,3099.015535412006,3099.015535412006,6.654526210530704,5.081317379484325,-0.9740130924819805,6.055330471966306,3.388730111217059,3.388730111217059,0.968208603204874,0.0,0.0,0.00022911437528119852,1.0000497412637375,0.0002291029794094767,199.07074759256432,0.0,2.2797566413801182e-06,6.4608303216712555,0.059109806440078475,7.69901269346932e-05,0.00015212424834650532,0.0006535475877306749,0.0959511132079298,0.07683479651035773,0.019116316697572078,0.09595106785885114,0.07683479651037457,0.01911631669757627,0.40417537479969634,0.40417537479969634,0.1005578828465998,0.0,4.456597807721323,4.28903988385224,5.131310225338382,4.45574186118472,4.289654949635008,5.124520149531747,24875.870752957744,21144.49014001408,0.85,0.9880518503962689,0.6783813789718414,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525699543022506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.44612016989,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.574927881004,1540.3377501541324,0.40417537479969634,0.1005578828465998,6.112885165565336,3.388730111217059
