time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2464.0,-30.180210807622423,5.081130910931309,35.018694026128365,24.14255883721637,4.985309765562092,-26.66368411223449,-40.21176790175957,1.4687830701742066,-0.5982655879081449,-5.053877344769098,40.03655480649454,45176.28805855602,20622.376226361983,20622.376226361983,65798.664284918,82723.56460551237,82723.56460551237,20622.376226361983,103345.94083187435,103345.94083187435,103345.94083187435,128221.65078279996,97908.39735146795,60361.25933148698,41719.042244423305,24875.709950925604,0.0,66594.7521953489,21144.35345828676,1540.3303446396487,0.0,0.886511890898279,2.8183363434613775,0.0014959162575277712,353911.82771216205,1556109.969415332,4.396886025185128,1556109.969415332,4.396886025185128,0.8499999999999999,0.0959505870082526,4.296143414572793,1.2679568713856866,1.0,0.0,4.296143414571782,1.2848762708027983,1.2851706551097632,3.3436242167415364,19371.359314135778,1975.3289160045254,3099.015535412006,3099.015535412006,6.654492689924605,5.081130910931309,-0.9740273101163126,6.055158221047622,3.3888094399147635,3.3888094399147635,0.9682312685470753,0.0,0.0,0.0002291029794094767,1.0000495257373576,0.00022909163347740628,199.07114050536006,0.0,2.268584703134505e-06,6.429169048683187,0.05911207502478161,7.698672232430243e-05,0.00015211625708517427,0.0006535132561259334,0.09595058700823132,0.07683429766353729,0.01911628934469403,0.09595051037060871,0.07683429766355433,0.01911628934469827,0.4041730490974286,0.4041730490974286,0.10055781320091746,0.0,4.456417605546676,4.289226706103989,5.129645997642797,4.455611756860947,4.289891879245715,5.122906056860984,24875.709950925604,21144.35345828676,0.85,0.9880457861289782,0.67837609675363,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525728172223689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.4144588969,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.559392761115,1540.3303446396487,0.4041730490974286,0.10055781320091746,6.112885165565336,3.3888094399147635
2465.0,-30.18068380802835,5.080945458494828,35.01866341802873,24.14236032580959,4.985221310028722,-26.664118724781915,-40.21214987207202,1.4686562267822414,-0.5985148955836621,-5.053911140994329,40.03649653145137,45175.79690194553,20622.25429237774,20622.25429237774,65798.05119432327,82723.08766607005,82723.08766607005,20622.25429237774,103345.34195844778,103345.34195844778,103345.34195844778,128220.89539960847,97908.08585711145,60360.93299364764,41719.05873718201,24875.553441160686,0.0,66594.6121783427,21144.220424986583,1540.3229565134836,0.0,0.8865119298811115,2.8183356836088644,0.0014959162575277712,353911.36129819934,1556107.4548396883,4.396884714668824,1556107.4548396883,4.396884714668824,0.85,0.09595005828224845,4.296143414572793,1.267955997162499,1.0,0.0,4.2961434145725645,1.2848768877042167,1.285171257573638,3.3436226113842125,19371.297684395457,1975.3226315199847,3099.015535412006,3099.015535412006,6.654453343886211,5.080945458494828,-0.974035310318758,6.054980768813586,3.388888717533744,3.388888717533744,0.9682539192953554,0.0,0.0,0.00022909163347740628,1.0000493042483507,0.0002290803388434877,199.07153166085632,0.0,2.258647637352355e-06,6.401007404256574,0.05911433367241896,7.698338856861865e-05,0.00015210824490878761,0.0006534788346671134,0.09595005828223777,0.07683379681152572,0.01911626147071205,0.09595003190284994,0.07683379681153427,0.019116261470714182,0.40417072589608694,0.40417072589608694,0.10055774406137494,0.0,4.456226632126345,4.289416347905444,5.127916201335381,4.455396245410668,4.290111292649101,5.12093272330651,24875.553441160686,21144.220424986583,0.85,0.9880386572131961,0.6783701477375251,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525756677374952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.38629725247,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.543883193095,1540.3229565134836,0.40417072589608694,0.10055774406137494,6.112885165565336,3.388888717533744
2466.0,-30.181154634234904,5.080760858158104,35.01863292693266,24.142147774715,4.985121739473136,-26.664552491891843,-40.212535474542506,1.4685195971302467,-0.5987620287862114,-5.053953768564468,40.03643872319572,45175.33185854818,20622.152040406778,20622.152040406778,65797.48389895496,82722.59805779558,82722.59805779558,20622.152040406778,103344.75009820235,103344.75009820235,103344.75009820235,128220.15337364221,97907.75595758435,60360.62701890757,41719.032154085304,24875.40327543986,0.0,66594.43542952517,21144.09278412388,1540.316134138822,0.0,0.8865119221296717,2.818333962389009,0.0014959162575277712,353910.773005557,1556104.9604090229,4.396884975255018,1556104.9604090229,4.396884975255018,0.85,0.09594953470841416,4.296143414572793,1.267955233934336,1.0,0.0,4.296143414573345,1.2848775502879495,1.285171905796194,3.343620887149907,19371.23241315775,1975.3159757060519,3099.015535412006,3099.015535412006,6.654420348901258,5.080760858158104,-0.9740482530989132,6.0548091112570175,3.388967990900291,3.388967990900291,0.9682765688286546,0.0,0.0,0.0002290803388434877,1.0000490778001492,0.00022906909663614262,199.07192101971214,0.0,2.248440073722706e-06,6.372079168930148,0.05911658211249268,7.698002324761194e-05,0.00015210031559587575,0.000653444769201665,0.09594953470839229,0.0768333008850721,0.01911623382332019,0.09594954748494641,0.07683330088508962,0.01911623382332455,0.40416840499108697,0.40416840499108697,0.10055767023943003,0.0,4.45603627889227,4.289598074920889,5.126221518140369,4.455191739778229,4.290244734423084,5.119361655194723,24875.40327543986,21144.09278412388,0.85,0.9880327609141818,0.6783649649880408,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525785055044538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.35736901714,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.528400391377,1540.316134138822,0.40416840499108697,0.10055767023943003,6.112885165565336,3.388967990900291
2467.0,-30.181623076356775,5.080577166714408,35.018602520628114,24.141945072356634,4.985026268150204,-26.664983702992185,-40.212916920986004,1.4683868947856742,-0.5989195217167094,-5.053992203825872,40.03638021070985,45174.859340761235,20622.042973243522,20622.042973243522,65796.90231400475,82722.13318397582,82722.13318397582,20622.042973243522,103344.17615721934,103344.17615721934,103344.17615721934,128219.42280559192,97907.4515363747,60360.31425254116,41719.041426481715,24875.246648372588,0.0,66594.2880748543,21143.9596511167,1540.3088450364814,0.0,0.8865119383138123,2.8183315477289024,0.0014959162575277712,353910.2425705967,1556102.435593847,4.39688443118015,1556102.435593847,4.39688443118015,0.85,0.09594900746360187,4.296143414572793,1.2679544075159361,1.0,0.0,4.296143414572761,1.2848781943890781,1.2851725355992623,3.343619211014382,19371.172182852748,1975.3098339241992,3099.015535412006,3099.015535412006,6.654385154768795,5.080577166714408,-0.974058387041091,6.0546355537554994,3.3890472122295376,3.3890472122295376,0.9682992034941537,0.0,0.0,0.00022906909663614262,1.0000488294707797,0.00022905791185952863,199.07230840833924,0.0,2.238007812684096e-06,6.342514141146728,0.059118820120305365,7.697669433189126e-05,0.00015209240230425137,0.0006534107725659654,0.0959490074635822,0.07683280249682731,0.019116204966754893,0.09594901297682625,0.07683280249684306,0.019116204966758813,0.4041660855694245,0.4041660855694245,0.10055759364856116,0.0,4.4558585978394945,4.289795643393347,5.124526770248451,4.455072682109176,4.290513561094315,5.117674641413828,24875.246648372588,21143.9596511167,0.85,0.9880262139006087,0.6783593705511668,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525813302378225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.32780398936,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.512945379436,1540.3088450364814,0.4041660855694245,0.10055759364856116,6.112885165565336,3.3890472122295376
2468.0,-30.18208920931206,5.080394301127411,35.01857218953072,24.141732695885025,4.9849250477851035,-26.665413410442095,-40.21329815788192,1.4682492489150916,-0.59911547622022,-5.054034754559468,40.036321588646146,45174.39639861618,20621.94387043969,20621.94387043969,65796.34026905587,82721.65149103831,82721.65149103831,20621.94387043969,103343.595361478,103343.595361478,103343.595361478,128218.68625796183,97907.12681932852,60360.00760703014,41719.021346998205,24875.090896483827,0.0,66594.11224348203,21143.82726201125,1540.3016986875975,0.0,0.8865119339057563,2.8183291597107076,0.0014959162575277712,353909.6553398122,1556099.9060534888,4.3968845793692,1556099.9060534888,4.3968845793692,0.8499999999999999,0.09594848210666504,4.296143414572793,1.2679536140663554,1.0,0.0,4.296143414571317,1.2848788615019064,1.2851731884930822,3.3436174749975978,19371.10793697857,1975.3032826682477,3099.015535412006,3099.015535412006,6.654353175966914,5.080394301127411,-0.9740706885277683,6.054464989655179,3.3891264000742862,3.3891264000742862,0.9683218285926533,0.0,0.0,0.00022905791185952863,1.00004858894816,0.00022904678271727693,199.07269388867272,0.0,2.2265792995798364e-06,6.310125735009256,0.05912104669960495,7.697336737789623e-05,0.0001520845444816324,0.000653377014233068,0.09594848210664246,0.07683230621615861,0.01911617589048385,0.09594848604014995,0.07683230621617669,0.01911617589048835,0.4041637684166318,0.4041637684166318,0.10055751370883939,0.0,4.455687320316201,4.289990022251857,5.1228771764508565,4.4549192783392755,4.290687433401331,5.116197814920554,24875.090896483827,21143.82726201125,0.85,0.9880203827703365,0.6783542099555157,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525841406782365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.29541558322,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.497522434454,1540.3016986875975,0.4041637684166318,0.10055751370883939,6.112885165565336,3.3891264000742862
2469.0,-30.182553291738188,5.080212363693418,35.01854193772613,24.141534638498,4.984832855989946,-26.66584036921503,-40.21367890583349,1.4681199334668453,-0.5992503931032616,-5.054070416088564,40.036263235999535,45173.94103649928,20621.832492079237,20621.832492079237,65795.77352857852,82721.19260230313,82721.19260230313,20621.832492079237,103343.02509438236,103343.02509438236,103343.02509438236,128217.95859665025,97906.82792273584,60359.711633279054,41719.01809939643,24874.933502267886,0.0,66593.95160166432,21143.693476927703,1540.2942998836124,0.0,0.8865119636567562,2.818326771284953,0.0014959162575277712,353909.16318560357,1556097.3881415552,4.396883579206674,1556097.3881415552,4.396883579206674,0.85,0.09594795351418865,4.296143414572793,1.267952867872082,1.0,0.0,4.296143414573229,1.2848794895242444,1.2851738023589299,3.3436158407070042,19371.048799729353,1975.297252347066,3099.015535412006,3099.015535412006,6.65431723605013,5.080212363693418,-0.9740785677501353,6.054290931443553,3.3892055309000657,3.3892055309000657,0.9683444374000187,0.0,0.0,0.00022904678271727693,1.0000483753835787,0.00022903570302728978,199.0730776745808,0.0,2.2155083287159787e-06,6.278750603581083,0.059123262207933666,7.697004482347763e-05,0.0001520767378937993,0.0006533434760121585,0.0959479535141736,0.07683180757392258,0.01911614594025102,0.09594794706150014,0.07683180757393464,0.019116145940254018,0.404161453017144,0.404161453017144,0.10055743269955175,0.0,4.455527844110293,4.290202839235349,5.121212648353037,4.454820022985302,4.290986972558471,5.114486684520102,24874.933502267886,21143.693476927703,0.85,0.9880142557411197,0.6783490084311244,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525869372750142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.264040451795,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.482130135038,1540.2942998836124,0.404161453017144,0.10055743269955175,6.112885165565336,3.3892055309000657
2470.0,-30.18301516172898,5.080031252144296,35.01851177032372,24.141321808006637,4.9847340601704255,-26.666265996959126,-40.21405567238105,1.4679848954006371,-0.5994953094133848,-5.054111317042151,40.036205190759084,45173.47820716965,20621.733385894637,20621.733385894637,65795.21159306429,82720.69846877219,82720.69846877219,20621.733385894637,103342.43185466682,103342.43185466682,103342.43185466682,128217.21186565491,97906.48997669984,60359.404340556546,41718.984040159216,24874.780010988085,0.0,66593.7640511473,21143.563009339872,1540.2872417353594,0.0,0.8865119655708977,2.8183252226987068,0.0014959162575277712,353908.598724309,1556094.8834972288,4.39688351485749,1556094.8834972288,4.39688351485749,0.85,0.09594742825605622,4.296143414572793,1.267952078818344,1.0,0.0,4.296143414570994,1.2848801442199809,1.2851744429678154,3.3436141370064334,19370.98193647483,1975.2904341925969,3099.015535412006,3099.015535412006,6.654285256157334,5.080031252144296,-0.9740892763448432,6.054120528489139,3.3892846369426906,3.3892846369426906,0.968367039126483,0.0,0.0,0.00022903570302728978,1.00004814493921,0.00022902467664815494,199.07345963215263,0.0,2.205667985422205e-06,6.2508630706865285,0.05912546787591909,7.696675714286211e-05,0.00015206894588442766,0.0006533100004224103,0.09594742825604108,0.07683131213780016,0.019116116118240926,0.09594745488251238,0.07683131213781227,0.019116116118243945,0.4041591402684656,0.4041591402684656,0.100557348828868,0.0,4.455361432801169,4.290396384206701,5.1195909996916384,4.454616007628772,4.291093565098038,5.113026562981929,24874.780010988085,21143.563009339872,0.85,0.988008600062467,0.6783439688508099,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452589721579724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.2361529189,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.466763376791,1540.2872417353594,0.4041591402684656,0.100557348828868,6.112885165565336,3.3892846369426906
2471.0,-30.1834750182853,5.079850937776306,35.01848165051206,24.141114635299914,4.984632440919707,-26.666690094597644,-40.214428457524605,1.4678475172319057,-0.5995758499913109,-5.054153181677499,40.036146242119834,45173.006857605,20621.637724158758,20621.637724158758,65794.64458176376,82720.24102865688,82720.24102865688,20621.637724158758,103341.87875281564,103341.87875281564,103341.87875281564,128216.49985900609,97906.18663849408,60359.0865000989,41719.000153772424,24874.621106190454,0.0,66593.62125996288,21143.427940261885,1540.2798974715056,0.0,0.886511965846514,2.8183213909305844,0.0014959162575277712,353908.02096427476,1556092.3398744855,4.396883505591881,1556092.3398744855,4.396883505591881,0.85,0.09594690215089206,4.296143414572793,1.2679512397618966,1.0,0.0,4.296143414573903,1.284880809755129,1.2851750944870823,3.343612405100475,19370.92192044417,1975.2843142606466,3099.015535412006,3099.015535412006,6.654254387729995,5.079850937776306,-0.9741003035173161,6.053951241293622,3.3893636888981944,3.3893636888981944,0.9683896253994841,0.0,0.0,0.00022902467664815494,1.0000479352365648,0.0002290136988223253,199.0738399259404,0.0,2.1950594415874695e-06,6.220798457458889,0.059127662935360675,7.696350433192895e-05,0.000152061172316226,0.0006532766040585731,0.09594690215087133,0.07683081618631343,0.019116085964557893,0.09594686697539723,0.07683081618633003,0.01911608596456203,0.404156828613144,0.404156828613144,0.10055726416073445,0.0,4.455220930114422,4.290610380178862,5.118017305797537,4.45457733168621,4.291387550886554,5.111642846586676,24874.621106190454,21143.427940261885,0.85,0.988002204068763,0.6783383453688787,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525924926208553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.20608830567,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.451425471585,1540.2798974715056,0.404156828613144,0.10055726416073445,6.112885165565336,3.3893636888981944
2472.0,-30.183932563371055,5.079671541544449,35.018451600923484,24.140910885203652,4.984542068183469,-26.667110986935388,-40.214800683874614,1.4677204917477948,-0.5998354715336518,-5.054187071945946,40.03608804787399,45172.54400726343,20621.527547822818,20621.527547822818,65794.07155508625,82719.7498531271,82719.7498531271,20621.527547822818,103341.27740094991,103341.27740094991,103341.27740094991,128215.74052799703,97905.85342590825,60358.780933116526,41718.96943643525,24874.463127047118,0.0,66593.43256348236,21143.29365799005,1540.2724176883476,0.0,0.8865120040568445,2.8183208562898865,0.0014959162575277712,353907.55325639265,1556089.8288067558,4.3968822210455265,1556089.8288067558,4.3968822210455265,0.85,0.09594637350575447,4.296143414572793,1.267950456202962,1.0,0.0,4.296143414572825,1.2848814267525301,1.2851756975198596,3.34361079950472,19370.8559937116,1975.2775916048397,3099.015535412006,3099.015535412006,6.65421883568623,5.079671541544449,-0.9741062690686482,6.053777810613097,3.389442679484091,3.389442679484091,0.9684121941383117,0.0,0.0,0.0002290136988223253,1.000047694463543,0.00022900277665774277,199.074218309455,0.0,2.1853979419432334e-06,6.193417767467123,0.05912984833330262,7.696025652367494e-05,0.00015205344229865037,0.000653243394794471,0.09594637350573952,0.07683031810485692,0.019116055400882594,0.09594638698021334,0.0768303181048689,0.01911605540088557,0.40415451920223183,0.40415451920223183,0.10055718068279783,0.0,4.4550603712172006,4.290805059149079,5.116420595730119,4.454351600412281,4.291519973981281,5.109969274916921,24874.463127047118,21143.29365799005,0.85,0.9879963987795028,0.6783333170910094,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525952515921978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.17870761568,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.436112506515,1540.2724176883476,0.40415451920223183,0.10055718068279783,6.112885165565336,3.389442679484091
2473.0,-30.18438783706061,5.079492813407285,35.0184215939558,24.140699731092923,4.9844321248369345,-26.667531791876417,-40.215172910224624,1.4675760796527546,-0.59979831889666,-5.054235072003941,40.03602919010663,45172.091478489514,20621.447376459644,20621.447376459644,65793.53885494916,82719.31102350296,82719.31102350296,20621.447376459644,103340.75839996261,103340.75839996261,103340.75839996261,128215.06528489651,97905.56312998594,60358.476270227344,41718.98539973177,24874.306884933907,0.0,66593.29228466567,21143.16085219382,1540.265367682939,0.0,0.8865119727111505,2.818314753027761,0.0014959162575277712,353906.8908250103,1556087.28911135,4.396883274818062,1556087.28911135,4.396883274818062,0.85,0.09594585143987236,4.296143414572793,1.2679496841831135,1.0,0.0,4.296143414573322,1.2848821249841136,1.2851763818769313,3.3436089825172957,19370.798558121085,1975.2717348045546,3099.015535412006,3099.015535412006,6.654192965740675,5.079492813407285,-0.974120424905915,6.0536132383132,3.389521646517108,3.389521646517108,0.9684347561477452,0.0,0.0,0.00022900277665774277,1.000047457865337,0.00022899190919055314,199.0745948158183,0.0,2.1743213765158246e-06,6.162026781045847,0.05913202265467914,7.695700884213722e-05,0.00015204576781560554,0.0006532104241146776,0.09594585143984857,0.07682982554826416,0.019116025891584412,0.09594573665262389,0.07682982554828321,0.01911602589158915,0.4041522105576131,0.4041522105576131,0.10055709571157496,0.0,4.454954277698107,4.291040677502224,5.114932943502822,4.454436753107302,4.291892786773872,5.1088909500032855,24874.306884933907,21143.16085219382,0.85,0.987990480688388,0.6783279505898707,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525979967055018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.147316629256,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.420830519355,1540.265367682939,0.4041522105576131,0.10055709571157496,6.112885165565336,3.389521646517108
2474.0,-30.184841058325734,5.079315179966569,35.0183916725846,24.140509112644963,4.984357885017457,-26.667947178756723,-40.21553678959606,1.4674640054484465,-0.6001701322036865,-5.054256938998338,40.035971669328625,45171.61136587072,20621.316012885858,20621.316012885858,65792.92737875658,82718.80693780615,82718.80693780615,20621.316012885858,103340.122950692,103340.122950692,103340.122950692,128214.2701872008,97905.2221127872,60358.15862218948,41718.959433997465,24874.1472365088,0.0,66593.10667050627,21143.02515103248,1540.2575104212635,0.0,0.8865120697999016,2.818317105716764,0.0014959162575277712,353906.5890468791,1556084.8071096656,4.396880010910291,1556084.8071096656,4.396880010910291,0.85,0.0959453185477351,4.296143414572793,1.267948882491328,1.0,0.0,4.296143414573752,1.2848826718006405,1.28517691485454,3.343607559554179,19370.731087231277,1975.2648546885305,3099.015535412006,3099.015535412006,6.65415057693291,5.079315179966569,-0.974118640163983,6.053433820130552,3.3896005160983043,3.3896005160983043,0.9684572903138012,0.0,0.0,0.00022899190919055314,1.0000472440908785,0.00022898109118707163,199.0749696260996,0.0,2.163436627449358e-06,6.1311794021914805,0.059134186091306586,7.695383411061705e-05,0.0001520380750799361,0.0006531773750189912,0.09594531854772578,0.07682932378149107,0.01911599476623471,0.09594533781193258,0.07682932378149852,0.019115994766236568,0.4041499051394709,0.4041499051394709,0.10055701509742537,0.0,4.454789552054649,4.291235886626566,5.1133131590942185,4.454086806794635,4.291975557103569,5.1067924607779105,24874.1472365088,21143.02515103248,0.85,0.9879840522276747,0.6783226316407458,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526007282010513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.1164692504,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.405578784328,1540.2575104212635,0.4041499051394709,0.10055701509742537,6.112885165565336,3.3896005160983043
2475.0,-30.18529224228853,5.079137993425051,35.01836179321992,24.140279238950484,4.984232792657825,-26.66836581739123,-40.215908631775505,1.4673063677605378,-0.6001246406817131,-5.0543165274795125,40.035913050100376,45171.17611409158,20621.26238498215,20621.26238498215,65792.43849907373,82718.35277755233,82718.35277755233,20621.26238498215,103339.61516253448,103339.61516253448,103339.61516253448,128213.6120856237,97904.90818356628,60357.86300201121,41718.93909061675,24873.99692308922,0.0,66592.93601370597,21142.897384625838,1540.251064802933,0.0,0.8865119784860184,2.818309537306645,0.0014959162575277712,353905.76668977836,1556082.277713314,4.396883080679841,1556082.277713314,4.396883080679841,0.85,0.09594480369027053,4.296143414572793,1.267948100580834,1.0,0.0,4.2961434145718185,1.2848834316985163,1.285177661025838,3.343605582098311,19370.66897574848,1975.2585210799284,3099.015535412006,3099.015535412006,6.654133272113659,5.079137993425051,-0.9741391780461806,6.0532771714712315,3.3896794180327006,3.3896794180327006,0.9684798337236288,0.0,0.0,0.00022898109118707163,1.0000470318904675,0.00022897032227995386,199.07534275278798,0.0,2.1535937144975724e-06,6.1032845868861205,0.059136339685021085,7.695059003122687e-05,0.00015203050115584476,0.0006531448363548838,0.0959448036902379,0.07682883730774004,0.01911596638249787,0.095944668766454,0.07682883730776616,0.019115966382504367,0.40414760000809574,0.40414760000809574,0.10055692896114725,0.0,4.4546930188636225,4.291459838238836,5.111920747876809,4.454191886797787,4.292243462703709,5.106237625839356,24873.99692308922,21142.897384625838,0.85,0.9879792428063618,0.6783178339635689,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526034473924663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.088574435096,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.390352990415,1540.251064802933,0.40414760000809574,0.10055692896114725,6.112885165565336,3.3896794180327006
2476.0,-30.185741006003664,5.078962154156373,35.01833200807235,24.140111391339474,4.984180265821796,-26.66877502040972,-40.216267796326406,1.4672142802277894,-0.6005592289558876,-5.054321866690966,40.035856035620625,45170.695658942044,20621.100712241383,20621.100712241383,65791.79637118343,82717.85326746397,82717.85326746397,20621.100712241383,103338.95397970536,103338.95397970536,103338.95397970536,128212.78661549775,97904.5791991771,60357.5523616166,41718.918708400546,24873.8326357924,0.0,66592.75134419295,21142.75774042354,1540.2425572846937,0.0,0.8865121580333342,2.818314651518356,0.0014959162575277712,353905.69300550263,1556079.8175642013,4.3968770446990435,1556079.8175642013,4.3968770446990435,0.85,0.09594426348340274,4.296143414572793,1.267947246138938,1.0,0.0,4.296143414574335,1.2848838847985742,1.2851781003921372,3.3436044030128693,19370.60388557252,1975.2518837291555,3099.015535412006,3099.015535412006,6.654081103049346,5.078962154156373,-0.97412694854716,6.053089102703533,3.3897581587259533,3.3897581587259533,0.9685023310645581,0.0,0.0,0.00022897032227995386,1.0000467797679675,0.00022895961160244917,199.07571387917127,0.0,2.1438238755424357e-06,6.075596863287263,0.059138483508896625,7.694745667588845e-05,0.0001520228656040654,0.0006531120329293903,0.09594426348339201,0.07682832935206982,0.019115934131322194,0.09594433235542876,0.07682832935207841,0.01911593413132433,0.40414529697998447,0.40414529697998447,0.10055685112128362,0.0,4.454509472764926,4.291645153570869,5.110246173633584,4.453762637735053,4.292376364524387,5.103537822620922,24873.8326357924,21142.75774042354,0.85,0.9879723399793218,0.6783125001919753,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452606154370344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.0608867115,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.375152903083,1540.2425572846937,0.40414529697998447,0.10055685112128362,6.112885165565336,3.3897581587259533
2477.0,-30.186187634241822,5.078786941618875,35.018302399072006,24.139904288481944,4.984076957457457,-26.66918737985795,-40.21663115182889,1.4670767030737217,-0.6005672173865833,-5.054368945638506,40.03580159594185,45170.24371758773,20621.02550449971,20621.02550449971,65791.26922208743,82717.40332123477,82717.40332123477,20621.02550449971,103338.42882573447,103338.42882573447,103338.42882573447,128212.13065814333,97904.27692912023,60357.24746856085,41718.92162284376,24873.70183240886,0.0,66592.62345525261,21142.64655754753,1540.2369407147685,0.0,0.8865121153621761,2.8183092520303807,0.0014959162575277712,353905.0432887029,1556077.4685193347,4.396878479208173,1556077.4685193347,4.396878479208173,0.85,0.09594374808629358,4.296143414572793,1.2679464982962236,1.0,0.0,4.296143414573043,1.2848845506165107,1.2851787525998337,3.343602670381106,19370.54408087711,1975.2457853474032,3099.015535412006,3099.015535412006,6.6540568347806595,5.078786941618875,-0.9741392828690225,6.052926224487898,3.3898370105356106,3.3898370105356106,0.9685248601530316,0.0,0.0,0.00022895961160244917,1.0000465573285133,0.00022894895235086178,199.07608324073556,0.0,2.1322357703751548e-06,6.0427561732431885,0.059140615744667,7.694428687867868e-05,0.0001520153247237705,0.0006530796362261712,0.09594374808626932,0.07682784298049693,0.019115905105772386,0.0959437940566317,0.07682784298051636,0.019115905105777216,0.4041429934398511,0.4041429934398511,0.10055676187238721,0.0,4.454386196051189,4.291867292677182,5.108726531521427,4.453801728251904,4.292667217514293,5.102558346133833,24873.70183240886,21142.64655754753,0.85,0.9879663213193026,0.67830701621089,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526088468369753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.028046021456,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.359986261914,1540.2369407147685,0.4041429934398511,0.10055676187238721,6.112885165565336,3.3898370105356106
2478.0,-30.186632228747015,5.078612470727199,35.01827278983381,24.139702005218737,4.9839759450717915,-26.669597678815652,-40.21699415808541,1.4669413951404255,-0.6005414279958359,-5.054408632336503,40.035742371002485,45169.799731276325,20620.936507001166,20620.936507001166,65790.73623827749,82716.96444942204,82716.96444942204,20620.936507001166,103337.90095642321,103337.90095642321,103337.90095642321,128211.43918833612,97903.98585046342,60356.95067725558,41718.92797023093,24873.538231912917,0.0,66592.46620214384,21142.50749712598,1540.2292699262964,0.0,0.8865121277478768,2.8183042709106045,0.0014959162575277712,353904.4955899641,1556074.9129959133,4.3968780628285415,1556074.9129959133,4.3968780628285415,0.85,0.09594322122945079,4.296143414572793,1.2679457141878085,1.0,0.0,4.296143414572194,1.284885205711621,1.2851793941483145,3.3436009656546837,19370.48649042111,1975.2399127552335,3099.015535412006,3099.015535412006,6.6540281167902116,5.078612470727199,-0.9741470211814622,6.052759491908661,3.3899157583437263,3.3899157583437263,0.968547359526779,0.0,0.0,0.00022894895235086178,1.0000463454929245,0.00022893834209054828,199.07645092160615,0.0,2.1220020562966445e-06,6.013753827544691,0.0591427377467233,7.694112024873176e-05,0.00015200783210213002,0.0006530474468490527,0.09594322122943567,0.07682734763487227,0.0191158735945634,0.09594314799995944,0.07682734763488437,0.019115873594566412,0.40414069184761925,0.40414069184761925,0.1005566717790977,0.0,4.4542978772948345,4.292118864340523,5.107264164784112,4.453867204340668,4.293050436779424,5.1013391621976325,24873.538231912917,21142.50749712598,0.85,0.9879606506623035,0.6783019507666492,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526115265007664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.99904367576,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.344847442675,1540.2292699262964,0.40414069184761925,0.1005566717790977,6.112885165565336,3.3899157583437263
2479.0,-30.187074750852112,5.0784391150296,35.01824329706584,24.139520502090477,4.983909612323801,-26.670002644243777,-40.21734881736336,1.466837505715412,-0.6008954478545547,-5.054425261303592,40.03568654494262,45169.32831765075,20620.802683711834,20620.802683711834,65790.13100136258,82716.46544255008,82716.46544255008,20620.802683711834,103337.26812626192,103337.26812626192,103337.26812626192,128210.65336584485,97903.64872010738,60356.64053080634,41718.89798811226,24873.385239582927,0.0,66592.28322769518,21142.377453645488,1540.221668529775,0.0,0.886512245405324,2.8183070011393685,0.0014959162575277712,353904.26610106946,1556072.5041351705,4.396874107447975,1556072.5041351705,4.396874107447975,0.85,0.09594268807636566,4.296143414572793,1.2679448734829202,1.0,0.0,4.296143414573192,1.2848857137043022,1.2851798886236245,3.343599643727915,19370.41978855039,1975.2331110573325,3099.015535412006,3099.015535412006,6.6539849342737645,5.0784391150296,-0.97414061679196,6.05257973182156,3.3899944378607687,3.3899944378607687,0.968569839388791,0.0,0.0,0.00022893834209054828,1.0000461296242191,0.00022892778173800338,199.0768168897886,0.0,2.1122529665651738e-06,5.986124907245703,0.059144849999689865,7.69380265487517e-05,0.00015200031554179658,0.0006530151546278759,0.09594268807635711,0.0768268471079668,0.019115840968390307,0.09594278017560608,0.07682684710797365,0.01911584096839201,0.4041383937473764,0.4041383937473764,0.10055658347190505,0.0,4.454151040684849,4.292331949073912,5.105662509220963,4.453529813449052,4.293152983025664,5.0992243098176,24873.385239582927,21142.377453645488,0.85,0.9879542765700066,0.6782967354221187,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526141939720252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.97141475546,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.329734478279,1540.221668529775,0.4041383937473764,0.10055658347190505,6.112885165565336,3.3899944378607687
2480.0,-30.18751505979562,5.078266405514342,35.018213922164925,24.13931294521319,4.983808362924371,-26.670409109457182,-40.21770745804531,1.4667024125859058,-0.6009399536217757,-5.05446885308802,40.03563099250156,45168.88471709658,20620.72514183095,20620.72514183095,65789.60985892754,82716.00473561691,82716.00473561691,20620.72514183095,103336.72987744785,103336.72987744785,103336.72987744785,128209.97513099089,97903.3338580898,60356.342124895375,41718.879703549355,24873.24525354303,0.0,66592.12495709238,21142.258465511575,1540.2154395781492,0.0,0.886512224555119,2.8183024916099004,0.0014959162575277712,353903.6645110167,1556070.107083711,4.396874808385241,1556070.107083711,4.396874808385241,0.85,0.09594216880585843,4.296143414572793,1.2679440855281432,1.0,0.0,4.296143414571498,1.2848863675912838,1.2851805290907543,3.343597942148434,19370.357492512034,1975.226758629301,3099.015535412006,3099.015535412006,6.65395991281776,5.078266405514342,-0.9741500123267803,6.052416417841123,3.3900731630098715,3.3900731630098715,0.9685923322885347,0.0,0.0,0.00022892778173800338,1.0000458990794552,0.00022891727464582575,199.0771810288551,0.0,2.102321369873559e-06,5.957978762221667,0.05914695232105974,7.693489823585801e-05,0.00015199288350214535,0.0006529832255196714,0.09594216880583349,0.07682635893867988,0.01911580986715361,0.09594223639217554,0.07682635893869985,0.019115809867158575,0.40413609627356556,0.40413609627356556,0.10055648716848994,0.0,4.45404355632013,4.2925610456778145,5.104194419830947,4.453528899466221,4.293395364796709,5.098239089417689,24873.24525354303,21142.258465511575,0.85,0.9879487987703961,0.6782916860845102,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452616849018627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.943268610434,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.31464821115,1540.2154395781492,0.40413609627356556,0.10055648716848994,6.112885165565336,3.3900731630098715
2481.0,-30.187953387951417,5.078094481396495,35.01818456155824,24.139114713203185,4.983714337224854,-26.670813069136383,-40.218061942700274,1.4665740184098266,-0.6009770545750825,-5.054503564574463,40.035572659039225,45168.431813523785,20620.63089414167,20620.63089414167,65789.06270766545,82715.55315933422,82715.55315933422,20620.63089414167,103336.18405347588,103336.18405347588,103336.18405347588,128209.26818329436,97903.03039413865,60356.03675116212,41718.881825529475,24873.084129818482,0.0,66591.96595534796,21142.12151034571,1540.2077914606,0.0,0.8865122590822097,2.8182989226846367,0.0014959162575277712,353903.1854744217,1556067.5900360078,4.396873647661677,1556067.5900360078,4.396873647661677,0.85,0.09594164065761521,4.296143414572793,1.2679433244979013,1.0,0.0,4.296143414573851,1.2848869900255875,1.285181138166429,3.343596322418393,19370.29745160241,1975.2206361604026,3099.015535412006,3099.015535412006,6.653929500679385,5.078094481396495,-0.9741538946220114,6.052248376018507,3.3901517941644848,3.3901517941644848,0.9686147983327099,0.0,0.0,0.00022891727464582575,1.0000456927562615,0.00022890681526250935,199.0775435309639,0.0,2.091722291531661e-06,5.927940974200727,0.05914904404335127,7.693180629028108e-05,0.00015198546835554466,0.0006529513689864348,0.09594164065759919,0.07682586362460322,0.019115777032995974,0.09594164222182089,0.07682586362461605,0.019115777032999166,0.40413380041434355,0.40413380041434355,0.10055639150334102,0.0,4.453953738304904,4.292804595209589,5.10275697806054,4.453526509999392,4.2937134448606,5.096941157374204,24873.084129818482,21142.12151034571,0.85,0.9879429412217552,0.6782865044682816,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526194907958963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.913230822414,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.299591530285,1540.2077914606,0.40413380041434355,0.10055639150334102,6.112885165565336,3.3901517941644848
2482.0,-30.188389732815878,5.077923495159153,35.01815528833415,24.13892971761527,4.983636043442991,-26.67121367031408,-40.21841590348629,1.4664599809413084,-0.6011169622253192,-5.054528411339041,40.035516483009005,45167.985797946196,20620.518348481048,20620.518348481048,65788.50414642724,82715.0908479201,82715.0908479201,20620.518348481048,103335.60919640114,103335.60919640114,103335.60919640114,128208.54087814923,97902.72213473,60355.74420444235,41718.864366986265,24872.931681748087,0.0,66591.79604873435,21141.991929485874,1540.200411396447,0.0,0.8865123360967173,2.818297864757598,0.0014959162575277712,353902.84257644013,1556065.1660828849,4.396871058606395,1556065.1660828849,4.396871058606395,0.85,0.09594111120943195,4.296143414572793,1.2679425546759742,1.0,0.0,4.296143414571738,1.2848875451891504,1.285181680017254,3.343594877745002,19370.23646190256,1975.2144169418264,3099.015535412006,3099.015535412006,6.6538931840945414,5.077923495159153,-0.974151567320594,6.052075062479747,3.390230374398125,3.390230374398125,0.9686372498280357,0.0,0.0,0.00022890681526250935,1.0000454861698802,0.00022889640364180834,199.0779043940288,0.0,2.082228337478109e-06,5.901035108412961,0.05915112627168875,7.692871902871642e-05,0.00015197809623379295,0.0006529196972941198,0.09594111120942371,0.07682536714585197,0.01911574406357173,0.09594115482812367,0.07682536714585858,0.019115744063573376,0.40413150687633465,0.40413150687633465,0.1005562972293677,0.0,4.453855148068158,4.293049632889563,5.101269400112301,4.45341144911373,4.293983007217776,5.095271839288671,24872.931681748087,21141.991929485874,0.85,0.9879370740846329,0.6782815373366801,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526221206979042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.88632495663,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.284559854237,1540.200411396447,0.40413150687633465,0.1005562972293677,6.112885165565336,3.390230374398125
2483.0,-30.188823775612217,5.07775311763404,35.01812606988229,24.13872250998395,4.983531992973098,-26.671614775202453,-40.2187699341215,1.466322992563258,-0.6010856526430075,-5.0545720685429085,40.03545953190096,45167.55064121191,20620.445303013585,20620.445303013585,65787.99594422549,82714.64370342203,82714.64370342203,20620.445303013585,103335.08900643562,103335.08900643562,103335.08900643562,128207.8713229181,97902.41692785158,60355.45030938833,41718.85179829249,24872.78231648248,0.0,66591.63411477496,21141.86496901011,1540.193643210382,0.0,0.8865123199855592,2.8182923464870955,0.0014959162575277712,353902.2400854664,1556062.7086886547,4.396871600227424,1556062.7086886547,4.396871600227424,0.85,0.095940590742062,4.296143414572793,1.267941797492095,1.0,0.0,4.296143414573574,1.28488820763836,1.2851823292396456,3.343593153889361,19370.176076151525,1975.20825930889,3099.015535412006,3099.015535412006,6.653869613555246,5.07775311763404,-0.9741602387381203,6.05191335637216,3.390308951018854,3.390308951018854,0.9686597002911012,0.0,0.0,0.00022889640364180834,1.000045246349953,0.00022888604738360906,199.07826335439995,0.0,2.072723630501827e-06,5.8740987688421775,0.059153198995319255,7.692563127250225e-05,0.0001519707723693061,0.0006528882329219353,0.09594059074204028,0.07682487837799205,0.01911571236404823,0.09594054363169383,0.07682487837800944,0.01911571236405256,0.4041292154479436,0.4041292154479436,0.10055620006844555,0.0,4.453798364769796,4.293315087236749,5.099909942124555,4.453486415899874,4.294294713865895,5.094389004463153,24872.78231648248,21141.86496901011,0.85,0.9879318448746227,0.6782766520395449,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526247387095066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.85938861706,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.269553299187,1540.193643210382,0.4041292154479436,0.10055620006844555,6.112885165565336,3.390308951018854
2484.0,-30.189255904096697,5.077583468387952,35.018096837082645,24.138519388530426,4.983434910854731,-26.672013459922777,-40.219119808729715,1.4661924666807689,-0.6011367548409225,-5.054608069754985,40.03540067708728,45167.105926510274,20620.35790953054,20620.35790953054,65787.46383604081,82714.1842626452,82714.1842626452,20620.35790953054,103334.54217217574,103334.54217217574,103334.54217217574,128207.15990169007,97902.10161059795,60355.1491553081,41718.83606143317,24872.617729514328,0.0,66591.4537909475,21141.725070087177,1540.1858216344692,0.0,0.8865123498257035,2.8182888116430695,0.0014959162575277712,353901.7432515652,1556060.1691541479,4.396870597068657,1556060.1691541479,4.396870597068657,0.85,0.09594006447356543,4.296143414572793,1.2679409826127812,1.0,0.0,4.296143414572823,1.284888839736831,1.2851829481754757,3.3435915090154587,19370.113690043865,1975.2018976963454,3099.015535412006,3099.015535412006,6.653841413153521,5.077583468387952,-0.9741641593624202,6.051747627750372,3.39038742629071,3.39038742629071,0.9686821217973457,0.0,0.0,0.00022888604738360906,1.0000450469499094,0.00022887573722973862,199.0786207327413,0.0,2.061705897163784e-06,5.842874512562164,0.05915526070121642,7.692257987657068e-05,0.00015196346750703837,0.0006528568501860094,0.09594006447354952,0.07682438440135826,0.019115680072191266,0.09593993931268353,0.07682438440137099,0.019115680072194437,0.40412692710921644,0.40412692710921644,0.10055610737885666,0.0,4.45374703099651,4.2935786813811205,5.098585411881743,4.453471314914054,4.29456528085592,5.0932187703328395,24872.617729514328,21141.725070087177,0.85,0.9879265294698224,0.6782718104984566,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452627342917952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.82816436078,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.254578317408,1540.1858216344692,0.40412692710921644,0.10055610737885666,6.112885165565336,3.39038742629071
2485.0,-30.18968567314019,5.077414988007203,35.018067745199076,24.138351680617802,4.983379324018755,-26.672405871216217,-40.2194649335928,1.4660995220948114,-0.6014577310831442,-5.0546170032078255,40.035346315937716,45166.651225871865,20620.21764568989,20620.21764568989,65786.86887156175,82713.69868952382,82713.69868952382,20620.21764568989,103333.91633521371,103333.91633521371,103333.91633521371,128206.3849203034,97901.77706339744,60354.854788098586,41718.80252810984,24872.468585089693,0.0,66591.27111319953,21141.59829732624,1540.1782572188133,0.0,0.8865125014189557,2.8182920053799325,0.0014959162575277712,353901.6199657387,1556057.8235201587,4.396865500843995,1556057.8235201587,4.396865500843995,0.85,0.09593953182851044,4.296143414572793,1.2679401419078933,1.0,0.0,4.296143414573238,1.2848892959031761,1.2851833911981405,3.3435903219607273,19370.049477773973,1975.1953498670773,3099.015535412006,3099.015535412006,6.6537961523798845,5.077414988007203,-0.97415151724715,6.051566505254353,3.3904658372975307,3.3904658372975307,0.9687045249421516,0.0,0.0,0.00022887573722973862,1.0000448011443055,0.0002288654837941726,199.07897616090608,0.0,2.0525312120687456e-06,5.816873455002825,0.05915731323242849,7.691957001469892e-05,0.0001519561672150397,0.0006528254870846148,0.09593953182850343,0.07682388468573542,0.01911564714276801,0.09593959324256984,0.07682388468574103,0.019115647142769403,0.40412464130633763,0.40412464130633763,0.1005560194789789,0.0,4.453633341869647,4.293812443033801,5.097067357797357,4.453159272124708,4.294730672815604,5.090978219562544,24872.468585089693,21141.59829732624,0.85,0.9879203050461318,0.6782668429484155,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526299356496037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.80216330322,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.239627217581,1540.1782572188133,0.40412464130633763,0.1005560194789789,6.112885165565336,3.3904658372975307
2486.0,-30.19011344894307,5.0772469596561045,35.0180387517216,24.138140282034897,4.983267851949908,-26.672802077182066,-40.21981438910586,1.4659564801890073,-0.6013275671336942,-5.054667676661962,40.03529099842672,45166.224798691626,20620.163402131813,20620.163402131813,65786.38820082344,82713.26551959943,82713.26551959943,20620.163402131813,103333.42892173125,103333.42892173125,103333.42892173125,128205.76019107841,97901.47992801001,60354.56380971343,41718.7956869962,24872.331269347174,0.0,66591.12695634337,21141.4815789451,1540.172340261823,0.0,0.88651244359902,2.8182843613875685,0.0014959162575277712,353900.92064901727,1556055.4366227903,4.396867444620227,1556055.4366227903,4.396867444620227,0.85,0.09593901905462904,4.296143414572793,1.2679393940651793,1.0,0.0,4.296143414572174,1.2848899863510699,1.2851840686288467,3.3435885252505653,19369.990688982507,1975.1893550786974,3099.015535412006,3099.015535412006,6.6537786488993556,5.0772469596561045,-0.9741635512154305,6.051410510871535,3.390544318163318,3.390544318163318,0.9687269480466624,0.0,0.0,0.0002288654837941726,1.0000445935116629,0.00022885527833364916,199.07932994173262,0.0,2.041243454613548e-06,5.784883950374795,0.0591593544758831,7.691652249582321e-05,0.0001519489612983494,0.00065279452943308,0.09593901905459942,0.07682340223534123,0.019115616819258198,0.09593895819686712,0.07682340223536495,0.019115616819264096,0.4041223558980291,0.4041223558980291,0.10055592278740348,0.0,4.453594302804049,4.294086069800642,5.095764317846715,4.453340109528256,4.295085175476061,5.090455682647416,24872.331269347174,21141.4815789451,0.85,0.9879152254616818,0.6782619076007267,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526325142335978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.770173798584,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.22470898094,1540.172340261823,0.4041223558980291,0.10055592278740348,6.112885165565336,3.390544318163318
2487.0,-30.190539245850626,5.077079977607537,35.018009799543925,24.137963877897732,4.983200619929144,-26.673192077436944,-40.22015535794196,1.4658534515155328,-0.6015423611601136,-5.054682435971762,40.03523421440105,45165.76994968017,20620.03784582817,20620.03784582817,65785.80779550834,82712.79251216481,82712.79251216481,20620.03784582817,103332.83035799299,103332.83035799299,103332.83035799299,128204.99949476871,97901.16120840314,60354.26266703739,41718.77615707306,24872.169136775712,0.0,66590.94529384877,21141.343766259353,1540.1641631239468,0.0,0.8865125742665938,2.8182854718239105,0.0014959162575277712,353900.7169640308,1556052.9864496032,4.396863051870434,1556052.9864496032,4.396863051870434,0.8499999999999999,0.0959384856751041,4.296143414572793,1.2679385813837873,1.0,0.0,4.2961434145748925,1.2848904894840696,1.2851845587634203,3.343587215979668,19369.9276297129,1975.1829248227377,3099.015535412006,3099.015535412006,6.653738133999639,5.077079977607537,-0.9741538761756798,6.051233853783216,3.3906226545907483,3.3906226545907483,0.9687493298830709,0.0,0.0,0.00022885527833364916,1.0000443873723406,0.0002288451205000772,199.07968208706944,0.0,2.0316962427560062e-06,5.757827151970521,0.05916138617212586,7.691354909484961e-05,0.00015194172923879956,0.0006527634594680711,0.09593848567509888,0.07682290263360639,0.01911558304149249,0.09593850077604081,0.07682290263361058,0.01911558304149353,0.40412007337970146,0.40412007337970146,0.10055583109462468,0.0,4.453509512166079,4.294336751839353,5.094323543522705,4.4531400748116425,4.2953116947832655,5.088532415311647,24872.169136775712,21141.343766259353,0.85,0.9879092045504452,0.6782569274302266,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526350808669766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.74311700018,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.209816349918,1540.1641631239468,0.40412007337970146,0.10055583109462468,6.112885165565336,3.3906226545907483
