time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2488.0,-30.190962821302723,5.07691368752477,35.01798096416335,24.13777004638689,4.983110276886255,-26.673582389482792,-40.22049636170266,1.4657298450662999,-0.6015517373915031,-5.05471736036492,40.03517971198104,45165.32546353757,20619.95480993201,20619.95480993201,65785.28027346957,82712.34414896979,82712.34414896979,20619.95480993201,103332.2989589018,103332.2989589018,103332.2989589018,128204.32838128516,97900.85619547723,60353.96087909614,41718.77257375676,24872.029422383363,0.0,66590.80199614013,21141.225009025857,1540.1577406475446,0.0,0.8865125938136768,2.818281511928851,0.0014959162575277712,353900.2349923646,1556050.6347281307,4.396862394741564,1556050.6347281307,4.396862394741564,0.85,0.09593796624006853,4.296143414572793,1.2679377895826476,1.0,0.0,4.296143414572507,1.2848910887998048,1.28518514516393,3.3435856564199136,19369.86728233573,1975.1767711028467,3099.015535412006,3099.015535412006,6.653711339717643,5.07691368752477,-0.9741559317338204,6.05106961925859,3.390701026605524,3.390701026605524,0.9687717218872925,0.0,0.0,0.0002288451205000772,1.0000441559444235,0.0002288350160738253,199.08003239629656,0.0,2.0222182781961245e-06,5.730966600407816,0.05916340839040406,7.691057549560632e-05,0.0001519345450044709,0.0006527325949670712,0.09593796624005294,0.07682241503522921,0.01911555120482373,0.09593796802840175,0.0768224150352417,0.019115551204826838,0.40411779196379627,0.40411779196379627,0.10055573417630455,0.0,4.453454394032065,4.294604846393099,5.092961941028761,4.453165622973415,4.295611473820088,5.087449071938124,24872.029422383363,21141.225009025857,0.85,0.9879034086011271,0.6782517120931436,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526376356356914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.71625644862,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.194949103572,1540.1577406475446,0.40411779196379627,0.10055573417630455,6.112885165565336,3.390701026605524
2489.0,-30.191384382437462,5.076748224096753,35.01795218794039,24.13759056888523,4.983028816637926,-26.673969999919407,-40.22084071822462,1.4656144341198718,-0.601499908349922,-5.054743602375551,40.03512376429108,45164.905145763034,20619.855611362065,20619.855611362065,65784.7607571251,82711.91932191218,82711.91932191218,20619.855611362065,103331.77493327425,103331.77493327425,103331.77493327425,128203.6516717641,97900.57768800063,60353.68628924136,41718.76822084363,24871.87673848985,0.0,66590.64495933348,21141.09522771637,1540.1503736540262,0.0,0.8865126628841933,2.818277759085246,0.0014959162575277712,353899.8728416556,1556048.2206475928,4.396860072746652,1556048.2206475928,4.396860072746652,0.85,0.09593744006552704,4.296143414572793,1.2679370422894136,1.0,0.0,4.296143414571748,1.2848916496600655,1.2851856931687786,3.3435841969316185,19369.812179111217,1975.1711521377044,3099.015535412006,3099.015535412006,6.653679330013654,5.076748224096753,-0.9741525494210919,6.050900773517845,3.390779329059902,3.390779329059902,0.9687940940171149,0.0,0.0,0.0002288350160738253,1.0000439461080153,0.00022882496010741184,199.08038104070684,0.0,2.0115895055745487e-06,5.700844658798271,0.05916541997990963,7.69075727676929e-05,0.00015192744330613241,0.0006527020850525221,0.09593744006551233,0.07682192217147774,0.019115517894034602,0.09593738885466437,0.0768219221714895,0.01911551789403753,0.4041155126533096,0.4041155126533096,0.10055563692012616,0.0,4.45342263475402,4.29490422711234,5.0915917541988165,4.453243694025616,4.296052346500801,5.086061091718875,24871.87673848985,21141.09522771637,0.85,0.98789793667413,0.6782469996100049,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452640177084261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.686134507014,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.180112167152,1540.1503736540262,0.4041155126533096,0.10055563692012616,6.112885165565336,3.390779329059902
2490.0,-30.19180387682917,5.076583634621904,35.01792351888139,24.13740997379648,4.982954070267952,-26.67435507861808,-40.22117711193857,1.4655052720567963,-0.6016067929292603,-5.054766219261917,40.03506933319611,45164.45918981277,20619.750736981878,20619.750736981878,65784.20992679465,82711.46074908317,82711.46074908317,20619.750736981878,103331.21148606505,103331.21148606505,103331.21148606505,128202.94295281584,97900.26744401893,60353.38805528011,41718.754876376464,24871.731466750793,0.0,66590.48634312725,21140.971746738174,1540.1433438700126,0.0,0.8865127449431747,2.818276525851873,0.0014959162575277712,353899.5607194089,1556045.8720091563,4.396857314109172,1556045.8720091563,4.396857314109172,0.85,0.09593691469576338,4.296143414572793,1.2679362405976282,1.0,0.0,4.296143414569664,1.2848921811829628,1.285186211891808,3.3435828137871137,19369.750796759887,1975.1648928798202,3099.015535412006,3099.015535412006,6.653645488821511,5.076583634621904,-0.9741466849881508,6.050730319610055,3.3908576037383247,3.3908576037383247,0.9688164582109499,0.0,0.0,0.00022882496010741184,1.0000437308041479,0.00022881495384547915,199.08072797692697,0.0,2.001945625325078e-06,5.673513902171272,0.05916742192553495,7.690463957871293e-05,0.0001519203205286989,0.0006526714845791577,0.09593691469575638,0.07682143035332256,0.019115484342433813,0.09593691786273342,0.07682143035332817,0.01911548434243521,0.4041132371039148,0.4041132371039148,0.10055553796514312,0.0,4.45337900182858,4.295195452578753,5.090194737595141,4.453159426332661,4.296317775784132,5.084563666671784,24871.731466750793,21140.971746738174,0.85,0.9878920179051099,0.6782419181786642,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526427064553846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.65880375038,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.165301465044,1540.1433438700126,0.4041132371039148,0.10055553796514312,6.112885165565336,3.3908576037383247
2491.0,-30.192221295975294,5.076419868642531,35.01789496627577,24.137219215650134,4.982876876739683,-26.67473853407174,-40.22150948932392,1.4653941148361087,-0.6018322039765849,-5.054791007224332,40.03501538699833,45164.004943385866,20619.65191752475,20619.65191752475,65783.65686091062,82710.96885126452,82710.96885126452,20619.65191752475,103330.62076878927,103330.62076878927,103330.62076878927,128202.21055791,97899.92192464077,60353.079578032724,41718.713718453386,24871.58978912072,0.0,66590.3035075741,21140.851320752612,1540.1365660308288,0.0,0.8865128141706756,2.818276603832568,0.0014959162575277712,353899.2186356768,1556043.5442961114,4.396854986837334,1556043.5442961114,4.396854986837334,0.85,0.09593639106669705,4.296143414572793,1.26793538230937,1.0,0.0,4.296143414573165,1.2848927219387405,1.285186739913688,3.3435814066177105,19369.682435105467,1975.1579219310843,3099.015535412006,3099.015535412006,6.653613601450829,5.076419868642531,-0.9741418033091245,6.050561671951655,3.3909358662869065,3.3909358662869065,0.9688388189391162,0.0,0.0,0.00022881495384547915,1.0000435146117255,0.00022880499748485276,199.08107319790918,0.0,1.992053909889521e-06,5.645480780626902,0.05916941397944484,7.690174151174357e-05,0.00015191321233373558,0.0006526409467541765,0.09593639106668289,0.0768209406256039,0.01911545044107898,0.09593650581119725,0.07682094062561524,0.019115450441081802,0.4041109642682287,0.4041109642682287,0.10055543510998552,0.0,4.4533047846949785,4.2954466824342035,5.088805142811623,4.452958803247725,4.296404934418547,5.083199622999871,24871.58978912072,21140.851320752612,0.85,0.9878864248370375,0.6782369589027151,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526452234343856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.63077062884,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.15051811465,1540.1365660308288,0.4041109642682287,0.10055543510998552,6.112885165565336,3.3909358662869065
2492.0,-30.192636839731158,5.076256729957288,35.01786646066345,24.13702590800824,4.982782576392086,-26.67512201211508,-40.221849410422124,1.46526774877608,-0.601727477879308,-5.054826771328421,40.03495965054956,45163.59271759737,20619.57664222907,20619.57664222907,65783.16935982644,82710.53971002306,82710.53971002306,20619.57664222907,103330.11635225214,103330.11635225214,103330.11635225214,128201.5579543701,97899.63096751003,60352.804985365576,41718.69553571606,24871.44160211797,0.0,66590.13713783404,21140.725361800276,1540.1296731511957,0.0,0.8865128339107252,2.818271039103974,0.0014959162575277712,353898.7250772843,1556041.139338672,4.396854323221605,1556041.139338672,4.396854323221605,0.85,0.09593586994345375,4.296143414572793,1.26793467677664,1.0,0.0,4.296143414571559,1.2848933337523125,1.285187339073732,3.343579814541209,19369.624868693627,1975.1520517907368,3099.015535412006,3099.015535412006,6.653589311383605,5.076256729957288,-0.9741432568834645,6.050399986840753,3.3910141029408325,3.3910141029408325,0.9688611722688093,0.0,0.0,0.00022880499748485276,1.000043319251959,0.00022879508625286437,199.08141686892625,0.0,1.9821229586463205e-06,5.617336464803673,0.05917139610240349,7.689877777402134e-05,0.00015190621971083142,0.0006526109054433362,0.09593586994344161,0.07682045345039208,0.019115416493049524,0.09593588915648144,0.07682045345040181,0.019115416493051946,0.4041086913712594,0.4041086913712594,0.10055532865360098,0.0,4.453277647447862,4.2957303784036185,5.087521602929769,4.4530992934491,4.296797829639274,5.082319380838953,24871.44160211797,21140.725361800276,0.85,0.9878815720661864,0.6782324629263617,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452647727970125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.60262631302,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.135762355194,1540.1296731511957,0.4041086913712594,0.10055532865360098,6.112885165565336,3.3910141029408325
2493.0,-30.19305024593772,5.076094307418518,35.01783795863688,24.136836896091722,4.982693993156345,-26.675502994291442,-40.22218136871231,1.4651467415101582,-0.6016714730230319,-5.054856682584246,40.03490274376392,45163.155208909266,20619.490704652453,20619.490704652453,65782.64591356172,82710.10451499993,82710.10451499993,20619.490704652453,103329.59521965237,103329.59521965237,103329.59521965237,128200.87873471477,97899.33550512369,60352.50658205176,41718.698803413245,24871.283515062405,0.0,66589.98231847565,21140.590987803043,1540.1220750431569,0.0,0.8865128877459296,2.8182668020903803,0.0014959162575277712,353898.3122908635,1556038.683885571,4.396852513404153,1556038.683885571,4.396852513404153,0.85,0.0959353446357959,4.296143414572793,1.2679338432149967,1.0,0.0,4.296143414571294,1.284893920400044,1.2851879131201538,3.343578287953308,19369.56641090855,1975.1460907556148,3099.015535412006,3099.015535412006,6.65356158077831,5.076094307418518,-0.9741410225630727,6.05023532998159,3.391092255885188,3.391092255885188,0.9688835016814823,0.0,0.0,0.00022879508625286437,1.0000430965601743,0.00022878522639658796,199.081758773147,0.0,1.9731421071653736e-06,5.591884731706669,0.05917336924451066,7.689588356513992e-05,0.00015189920268772445,0.0006525807593057252,0.09593534463578232,0.07681996260388459,0.019115382031897738,0.09593527746005572,0.07681996260389545,0.01911538203190044,0.40410642056236107,0.40410642056236107,0.10055522482383572,0.0,4.453270912940411,4.296030581749108,5.086274180522537,4.453185209561241,4.29717508229345,5.081227575559581,24871.283515062405,21140.590987803043,0.85,0.9878760081200691,0.6782274696051176,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526502212616281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.57717457992,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.121030252087,1540.1220750431569,0.40410642056236107,0.10055522482383572,6.112885165565336,3.391092255885188
2494.0,-30.193461743032717,5.075932811998275,35.01780954465793,24.136665590945654,4.98262608470511,-26.675880190437297,-40.22250899635253,1.4650445321095968,-0.6017485951047661,-5.054873297923949,40.03484830426531,45162.70724003395,20619.379450429187,20619.379450429187,65782.08669046314,82709.65656725391,82709.65656725391,20619.379450429187,103329.0360176831,103329.0360176831,103329.0360176831,128200.17048160387,97899.0353962372,60352.20589136311,41718.6994498601,24871.134463920764,0.0,66589.83391378087,21140.464294332647,1540.1146859344285,0.0,0.8865130004444225,2.818265877620792,0.0014959162575277712,353898.08299317874,1556036.3348954064,4.396848724736942,1556036.3348954064,4.396848724736942,0.8499999999999999,0.09593481712236579,4.296143414572793,1.267933064051904,1.0,0.0,4.296143414572245,1.2848944189889864,1.2851883991536428,3.3435769905150607,19369.507033804737,1975.1400359760712,3099.015535412006,3099.015535412006,6.653525680918501,5.075932811998275,-0.9741305400535296,6.050063352051804,3.3911703529692545,3.3911703529692545,0.9689058151340727,0.0,0.0,0.00022878522639658796,1.0000428976808757,0.00022877541246195195,199.08209909948388,0.0,1.9629175287582185e-06,5.562908276500791,0.059175332162039414,7.689302721217712e-05,0.00015189219918441084,0.0006525506712510855,0.09593481712235832,0.07681946957645587,0.019115347545902456,0.09593479791381358,0.07681946957646184,0.019115347545903945,0.4041041526144976,0.4041041526144976,0.10055512443079942,0.0,4.453248407272781,4.2963303444989265,5.084949168338312,4.453124702819196,4.29749811600152,5.079617542916992,24871.134463920764,21140.464294332647,0.85,0.9878698117138484,0.6782222538429769,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526527017358029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.548198124714,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.106327119756,1540.1146859344285,0.4041041526144976,0.10055512443079942,6.112885165565336,3.3911703529692545
2495.0,-30.19387106183232,5.075772053713573,35.01778124534624,24.136475182045274,4.982545719526023,-26.676256671673272,-40.22284025615079,1.4649313293669581,-0.601884752875776,-5.054900372431546,40.034794816205064,45162.28549477613,20619.290994164243,20619.290994164243,65781.57648894037,82709.17995328062,82709.17995328062,20619.290994164243,103328.47094744486,103328.47094744486,103328.47094744486,128199.46636587671,97898.70030331677,60351.9250281744,41718.639194602634,24870.995418431845,0.0,66589.63461303448,21140.346105667068,1540.1081087263137,0.0,0.8865130563486485,2.818264509699475,0.0014959162575277712,353897.70935545216,1556034.0269611212,4.396846845364157,1556034.0269611212,4.396846845364157,0.85,0.0959342968176948,4.296143414572793,1.267932280492969,1.0,0.0,4.296143414573128,1.2848949689201776,1.285188936600125,3.3435755594741416,19369.44073504446,1975.1332753839956,3099.015535412006,3099.015535412006,6.653497137574999,5.075772053713573,-0.9741260014555193,6.049898055169092,3.3912484590298457,3.3912484590298457,0.9689281311513845,0.0,0.0,0.00022877541246195195,1.0000426707370118,0.00022876565086302664,199.08243762529463,0.0,1.953778707761025e-06,5.537008857794745,0.05917728594074718,7.689013929273931e-05,0.00015188527316921266,0.0006525209160965027,0.09593429681767973,0.07681898283937212,0.019115313978307607,0.09593434770037398,0.0768189828393842,0.019115313978310615,0.4041018871288682,0.4041018871288682,0.10055502124841822,0.0,4.453212529532834,4.296604143373031,5.083661603854125,4.453015619555742,4.297648365912096,5.078459841086726,24870.995418431845,21140.346105667068,0.85,0.987865106502087,0.6782179502444051,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526551707631783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.52229870601,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.091648453088,1540.1081087263137,0.4041018871288682,0.10055502124841822,6.112885165565336,3.3912484590298457
2496.0,-30.194278366964475,5.075611967139382,35.01775298883616,24.136285890731983,4.982458146728266,-26.67663206100294,-40.22316756946964,1.464811840766746,-0.6018431820647265,-5.0549306919724675,40.034739464252986,45161.85551450936,20619.21038890288,20619.21038890288,65781.06590341224,82708.73926074586,82708.73926074586,20619.21038890288,103327.94964964874,103327.94964964874,103327.94964964874,128198.79568947514,97898.39715301577,60351.63199916519,41718.62794872287,24870.846039826392,0.0,66589.47398854926,21140.21913385243,1540.101015390156,0.0,0.8865131024625614,2.8182604155451436,0.0014959162575277712,353897.290935491,1556031.6386052584,4.3968452951195225,1556031.6386052584,4.3968452951195225,0.85,0.09593377529367055,4.296143414572793,1.2679315106710423,1.0,0.0,4.296143414574214,1.2848955481546458,1.2851895034238268,3.3435740521810287,19369.380756191105,1975.1271592430755,3099.015535412006,3099.015535412006,6.653471127617826,5.075611967139382,-0.9741231857353858,6.049735152874768,3.3913265183006245,3.3913265183006245,0.9689504338001784,0.0,0.0,0.00022876565086302664,1.0000424609535523,0.0002287559376677825,199.08277448671856,0.0,1.9433629091723394e-06,5.50749048459441,0.05917922930365635,7.688728587716455e-05,0.0001518783649858621,0.0006524912375500946,0.0959337752936556,0.07681849527684373,0.019115280016811877,0.09593377147672295,0.07681849527685569,0.01911528001681485,0.404099622237726,0.404099622237726,0.10055491722304678,0.0,4.453199428366304,4.296891341914943,5.082434653641542,4.453087509907732,4.297983053382211,5.077469160658438,24870.846039826392,21140.21913385243,0.85,0.9878598217298422,0.6782131290341084,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452657626728502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.49278033281,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.07699970837,1540.101015390156,0.404099622237726,0.10055491722304678,6.112885165565336,3.3913265183006245
2497.0,-30.194683735033756,5.075452596837694,35.01772475876757,24.13610655292871,4.982374106703019,-26.67700535338113,-40.22349456846712,1.4646957250504595,-0.6017027301737699,-5.0549577487038455,40.0346837213894,45161.43302412483,20619.124436202583,20619.124436202583,65780.55746032741,82708.32617056303,82708.32617056303,20619.124436202583,103327.4506067656,103327.4506067656,103327.4506067656,128198.14319327576,97898.12229684196,60351.34717418566,41718.63902517367,24870.69258651015,0.0,66589.33161168383,21140.08869853363,1540.0936142886296,0.0,0.8865131666351503,2.8182553972553803,0.0014959162575277712,353896.91754373774,1556029.2333849352,4.396843137783553,1556029.2333849352,4.396843137783553,0.85,0.09593325204024188,4.296143414572793,1.2679307331563905,1.0,0.0,4.296143414573432,1.2848961115082524,1.2851900544252195,3.3435725862146484,19369.326375383673,1975.1216139439741,3099.015535412006,3099.015535412006,6.653443392132374,5.075452596837694,-0.9741182088019018,6.049570805639596,3.391404512273599,3.391404512273599,0.9689727177924569,0.0,0.0,0.0002287559376677825,1.0000422591541358,0.0002287462710438565,199.08310974709673,0.0,1.9337298583332595e-06,5.480190418516457,0.059181163033514686,7.68844352995072e-05,0.0001518715023682753,0.0006524617547607422,0.09593325204023617,0.07681800605890093,0.019115245981335238,0.09593314658016147,0.0768180060589055,0.019115245981336373,0.4040973588176194,0.4040973588176194,0.10055481534217264,0.0,4.453221218514159,4.297216127694128,5.081231730383422,4.453255018530058,4.298464332133733,5.0763685590565615,24870.69258651015,21140.08869853363,0.85,0.9878542984021407,0.6782082344283624,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526600706194415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.46548026673,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.06237766016,1540.0936142886296,0.4040973588176194,0.10055481534217264,6.112885165565336,3.391404512273599
2498.0,-30.195087067992848,5.075294114460684,35.017696618815876,24.13593503823506,4.982306836947146,-26.67737513680443,-40.223817236814625,1.464594905758773,-0.6017852182075103,-5.054973861376611,40.03462988607723,45161.00084193523,20619.017885241185,20619.017885241185,65780.01872717642,82707.87443519113,82707.87443519113,20619.017885241185,103326.89232043232,103326.89232043232,103326.89232043232,128197.43808425065,97897.81516103807,60351.058994480736,41718.61796284148,24870.54576381833,0.0,66589.16372665981,21139.96389924558,1540.0863358224426,0.0,0.8865132797061143,2.8182546024175785,0.0014959162575277712,353896.695183724,1556026.9104752415,4.396839336596338,1556026.9104752415,4.396839336596338,0.85,0.09593272693148155,4.296143414572793,1.2679299314646055,1.0,0.0,4.29614341457118,1.2848966031955809,1.2851905338037712,3.343571306740278,19369.265607991125,1975.115417394434,3099.015535412006,3099.015535412006,6.6534090099357766,5.075294114460684,-0.9741063986890923,6.049400513149776,3.3914824555111553,3.3914824555111553,0.9689949872889015,0.0,0.0,0.0002287462710438565,1.000042047131168,0.00022873665332379128,199.0834433253244,0.0,1.924461551946797e-06,5.453924038217222,0.059183087495066636,7.688162256959245e-05,0.00015186464847426404,0.0006524323094491216,0.09593272693147067,0.07681751513509391,0.019115211796376756,0.09593267838084779,0.07681751513510263,0.019115211796378928,0.4040950990460993,0.4040950990460993,0.10055471581656476,0.0,4.453221245280474,4.29753049882072,5.079961292206747,4.453188643169085,4.298757650053062,5.07484891647556,24870.54576381833,21139.96389924558,0.85,0.9878486985839793,0.6782034540532074,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526625028955202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.43921388643,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.04778084094,1540.0863358224426,0.4040950990460993,0.10055471581656476,6.112885165565336,3.3914824555111553
2499.0,-30.195488429062227,5.0751363333771105,35.017668580772124,24.1357444547117,4.982226696958257,-26.67774443242193,-40.22413980038834,1.4644827003179772,-0.6019171572179971,-5.055000278773612,40.034576574431874,45160.5773514454,20618.933730028843,20618.933730028843,65779.51108147424,82707.39611894762,82707.39611894762,20618.933730028843,103326.32984897647,103326.32984897647,103326.32984897647,128196.73613503909,97897.47503726334,60350.77311785019,41718.55768823683,24870.40628606261,0.0,66588.96397429945,21139.845343153218,1540.079713218196,0.0,0.8865133383219761,2.8182532556277726,0.0014959162575277712,353896.33061547234,1556024.6101635338,4.396837366065373,1556024.6101635338,4.396837366065373,0.85,0.0959322082322546,4.296143414572793,1.267929131970741,1.0,0.0,4.2961434145718345,1.2848971480570697,1.2851910664314772,3.343569888896645,19369.198313866924,1975.1085553034854,3099.015535412006,3099.015535412006,6.653381854469343,5.0751363333771105,-0.9741004616380522,6.049236795015163,3.3915604009888205,3.3915604009888205,0.9690172574253773,0.0,0.0,0.00022873665332379128,1.0000418416969987,0.00022872708299448923,199.08377527367355,0.0,1.9147288275209622e-06,5.426341497194407,0.059185002223894154,7.687881084809211e-05,0.00015185784247569915,0.0006524030699032074,0.09593220823224076,0.07681702989735413,0.01911517833488663,0.09593222635462306,0.0768170298973652,0.019115178334889387,0.40409284177815,0.40409284177815,0.10055461327731599,0.0,4.453204047354234,4.297812575229159,5.078734440591063,4.453083121555608,4.298891144334334,5.073776778045044,24870.40628606261,21139.845343153218,0.85,0.9878440383433864,0.6781991287456506,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526649229683246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.41163134541,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.033211279491,1540.079713218196,0.40409284177815,0.10055461327731599,6.112885165565336,3.3915604009888205
2500.0,-30.195887764834197,5.074979417328651,35.01764063634828,24.13558327769863,4.982159798914468,-26.678110580655552,-40.22445813808588,1.4643826147358021,-0.601814117227093,-5.055016243652477,40.03452322519717,45160.144356598044,20618.829925815175,20618.829925815175,65778.97428241323,82706.98765425649,82706.98765425649,20618.829925815175,103325.81758007166,103325.81758007166,103325.81758007166,128196.07922543041,97897.20961168458,60350.48256802444,41718.58560406682,24870.26164535876,0.0,66588.84724942558,21139.722398554946,1540.0725579957423,0.0,0.8865134503838163,2.818250028302294,0.0014959162575277712,353896.11029534787,1556022.308232481,4.396833598803574,1556022.308232481,4.396833598803574,0.85,0.09593168364988472,4.296143414572793,1.2679283654456963,1.0,0.0,4.296143414573738,1.284897636113331,1.2851915423018472,3.3435686188731246,19369.145798920337,1975.1032002692396,3099.015535412006,3099.015535412006,6.653348358601872,5.074979417328651,-0.974087996312389,6.04906741364104,3.3916382938860434,3.3916382938860434,0.9690395125388696,0.0,0.0,0.00022872708299448923,1.000041630692966,0.00022871756132391782,199.08410554795833,0.0,1.9052972880639467e-06,5.399612514373225,0.05918690752118222,7.68760360559135e-05,0.00015185104693857574,0.0006523738753011463,0.0959316836498811,0.07681654005184303,0.01911514359803806,0.09593168292284511,0.07681654005184593,0.01911514359803878,0.4040905847634253,0.4040905847634253,0.10055451012444709,0.0,4.453210143145554,4.298135807979293,5.077458877445565,4.453202126425367,4.2993986839293825,5.072326285035615,24870.26164535876,21139.722398554946,0.85,0.9878377085583301,0.6781938150609389,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526673312170741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.38490236259,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.018667777136,1540.0725579957423,0.4040905847634253,0.10055451012444709,6.112885165565336,3.3916382938860434
2501.0,-30.1962851480301,5.074823111225253,35.017612763563164,24.13538839844989,4.982073240966405,-26.678476937427146,-40.22478024763984,1.4642650303634204,-0.6018723384464124,-5.055046645299977,40.03446942295853,45159.737137898985,20618.756732407666,20618.756732407666,65778.49387030664,82706.51845514563,82706.51845514563,20618.756732407666,103325.2751875533,103325.2751875533,103325.2751875533,128195.39546871671,97896.87412107577,60350.20848497401,41718.5173734464,24870.12028116342,0.0,66588.63765460982,21139.602238988908,1540.0659175848605,0.0,0.8865134904586242,2.81824724224914,0.0014959162575277712,353895.6907437765,1556019.9867576645,4.396832251580696,1556019.9867576645,4.396832251580696,0.85,0.09593116603675145,4.296143414572793,1.2679275643033905,1.0,0.0,4.296143414572745,1.2848982059448961,1.2851921000287405,3.34356713605454,19369.079421476672,1975.0964316536915,3099.015535412006,3099.015535412006,6.653324740324819,5.074823111225253,-0.9740839126833603,6.048907023908614,3.3917161847670534,3.3917161847670534,0.969061767076301,0.0,0.0,0.00022871756132391782,1.0000414272682958,0.00022870808657265393,199.08443420830923,0.0,1.8956132690317786e-06,5.372168004436061,0.059188803134451254,7.687322848057686e-05,0.00015184433284334096,0.0006523450305851185,0.09593116603673689,0.07681605654540885,0.019115109491328035,0.09593117879047763,0.07681605654542051,0.019115109491330936,0.4040883306361492,0.4040883306361492,0.10055440270761488,0.0,4.453214899184388,4.298434067359892,5.076277323019667,4.453174306853555,4.299569866432591,5.07149325710742,24870.12028116342,21139.602238988908,0.85,0.9878336032566798,0.6781898343098577,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526697273211973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.357457852646,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15634.004151469537,1540.0659175848605,0.4040883306361492,0.10055440270761488,6.112885165565336,3.3917161847670534
2502.0,-30.19668080034534,5.074667559115335,35.01758492301631,24.135212937276833,4.981996893944681,-26.678840714897408,-40.225098201166816,1.4641568084967653,-0.6018100169253557,-5.055067895347928,40.034414616385,45159.31942647542,20618.666253190226,20618.666253190226,65777.98567966564,82706.08887690023,82706.08887690023,20618.666253190226,103324.75513009046,103324.75513009046,103324.75513009046,128194.72365126236,97896.58191623757,60349.92763870339,41718.50475281575,24869.968521171908,0.0,66588.47327398766,21139.473242996122,1540.0584715427085,0.0,0.8865135808506523,2.818243934601932,0.0014959162575277712,353895.3974871706,1556017.6219502026,4.396829212808882,1556017.6219502026,4.396829212808882,0.85,0.0959306422564329,4.296143414572793,1.2679268356924878,1.0,0.0,4.2961434145741935,1.2848987318736003,1.2851926139030103,3.3435657674813695,19369.02160820358,1975.0905363405018,3099.015535412006,3099.015535412006,6.653295544208698,5.074667559115335,-0.9740741496774108,6.048741708792746,3.39179399812141,3.39179399812141,0.96908399946326,0.0,0.0,0.00022870808657265393,1.0000412469540438,0.0002286986534498052,199.08476143806857,0.0,1.8862754946356263e-06,5.345704751797365,0.05919068940994589,7.687045722302789e-05,0.00015183762934962606,0.0006523162314147406,0.09593064225642196,0.07681556791959579,0.019115074336826174,0.0959306121661778,0.07681556791960455,0.01911507433682835,0.40408607751926934,0.40408607751926934,0.10055429673243224,0.0,4.453231964385282,4.298747951303426,5.075094719965875,4.453257878422562,4.2999634801192315,5.07032389224031,24869.968521171908,21139.473242996122,0.85,0.987828410016443,0.6781852354635168,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526721117169261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.33099460001,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.98966096735,1540.0584715427085,0.40408607751926934,0.10055429673243224,6.112885165565336,3.39179399812141
2503.0,-30.1970744975918,5.074512703118519,35.01755713928379,24.135032551735662,4.981917915335743,-26.679202995796796,-40.22541587529702,1.4640464135406805,-0.6017727089365508,-5.055091905096619,40.034360590115604,45158.90968824453,20618.58271961793,20618.58271961793,65777.49240786246,82705.64961446566,82705.64961446566,20618.58271961793,103324.23233408359,103324.23233408359,103324.23233408359,128194.05483608646,97896.27804852235,60349.65272173777,41718.472585316194,24869.82250200288,0.0,66588.29508731907,21139.349126702447,1540.051416971605,0.0,0.8865136543377679,2.818240634556531,0.0014959162575277712,353895.0661461518,1556015.2908141543,4.396826742341613,1556015.2908141543,4.396826742341613,0.85,0.09593012166448509,4.296143414572793,1.267926053781994,1.0,0.0,4.296143414574168,1.284899267884477,1.28519313791524,3.3435643726734936,19368.96148740848,1975.0844057255517,3099.015535412006,3099.015535412006,6.653268589335014,5.074512703118519,-0.9740657946342681,6.048578497752787,3.391871778420293,3.391871778420293,0.969106222405798,0.0,0.0,0.0002286986534498052,1.0000410432657507,0.00022868926729543323,199.08508705180515,0.0,1.8779910119566546e-06,5.322226527885159,0.059192567400957845,7.686768849292438e-05,0.00015183096495688083,0.0006522876002277361,0.09593012166447638,0.07681508187503094,0.019115039789445443,0.09593006835711781,0.07681508187503791,0.019115039789447178,0.4040838263574363,0.4040838263574363,0.10055419105924954,0.0,4.453258920709175,4.299066752442002,5.073942083238535,4.453319196160066,4.300296753753912,5.069285861960452,24869.82250200288,21139.349126702447,0.85,0.9878236456062829,0.6781808969433202,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452674485734383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.307516376095,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.975191894366,1540.051416971605,0.4040838263574363,0.10055419105924954,6.112885165565336,3.391871778420293
2504.0,-30.197465976433747,5.074358598588273,35.01752941681432,24.134856566693657,4.981844246305733,-26.679562748839633,-40.2257256215438,1.4639410187115631,-0.6017710855091423,-5.055111962248814,40.034306807050704,45158.475015453085,20618.492543629527,20618.492543629527,65776.96755908261,82705.20633162452,82705.20633162452,20618.492543629527,103323.69887525405,103323.69887525405,103323.69887525405,128193.37483901969,97895.97149797001,60349.354131197404,41718.463740858446,24869.67596376564,0.0,66588.13970462409,21139.224569200793,1540.0442395862108,0.0,0.8865137471017465,2.8182382678719162,0.0014959162575277712,353894.78935221926,1556012.970174561,4.396823623831079,1556012.970174561,4.396823623831079,0.85,0.0959295999184147,4.296143414572793,1.2679252378037202,1.0,0.0,4.296143414573489,1.2848997804035363,1.285193638490622,3.34356303899713,19368.900835809047,1975.0782209836232,3099.015535412006,3099.015535412006,6.653239491065785,5.074358598588273,-0.9740548349015805,6.048413433489854,3.391949509459779,3.391949509459779,0.9691284312742227,0.0,0.0,0.00022868926729543323,1.0000408121218747,0.00022867993438208096,199.08541083170797,0.0,1.868643360224675e-06,5.295735282876729,0.059194436044318066,7.686498894809634e-05,0.00015182427834733688,0.000652258873594178,0.095929599918406,0.07681459479139505,0.01911500512701095,0.09592955075534178,0.07681459479140201,0.019115005127012686,0.40408157726720645,0.40408157726720645,0.10055408665722189,0.0,4.4532833298783885,4.299383741962913,5.072783947229027,4.453340876739674,4.300613938866263,5.068113258593371,24869.67596376564,21139.224569200793,0.85,0.9878180686659858,0.6781759516900445,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526768480282763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.28102513109,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.960748799518,1540.0442395862108,0.40408157726720645,0.10055408665722189,6.112885165565336,3.391949509459779
2505.0,-30.197855478356693,5.074205360635766,35.01750180828262,24.134694411791884,4.9817825926072405,-26.67991952080724,-40.22603494869543,1.463846635057709,-0.6017809791064792,-5.055124408246722,40.03425468076356,45158.047434721404,20618.388554300913,20618.388554300913,65776.43598902231,82704.77091257619,82704.77091257619,20618.388554300913,103323.1594668771,103323.1594668771,103323.1594668771,128192.69538043086,97895.67714878013,60349.067040645365,41718.45567570529,24869.535913553755,0.0,66587.99158925905,21139.105526520692,1540.0372582130785,0.0,0.886513872675099,2.8182369432207257,0.0014959162575277712,353894.6175942867,1556010.7210243556,4.396819402345938,1556010.7210243556,4.396819402345938,0.8500000000000001,0.09592907693115932,4.296143414572793,1.267924420726486,1.0,0.0,4.2961434145745105,1.2849002412924655,1.28519408749247,3.3435618396735256,19368.84259827197,1975.0722824075472,3099.015535412006,3099.015535412006,6.653205935464843,5.074205360635766,-0.9740390201103608,6.048244380746127,3.3920272090983525,3.3920272090983525,0.9691506311709579,0.0,0.0,0.00022867993438208096,1.0000406061515956,0.00022867064894704434,199.08573297748708,0.0,1.8580468889941466e-06,5.265704883409412,0.05919629409120706,7.686229314330227e-05,0.00015181764123877868,0.0006522303596239539,0.09592907693115191,0.07681410679362387,0.019114970137528033,0.09592908438355464,0.07681410679362981,0.019114970137529514,0.4040793299368885,0.4040793299368885,0.1005539821700707,0.0,4.453300493497977,4.2997067921551775,5.07156493551139,4.453343429140261,4.3009755628395965,5.066665247551043,24869.535913553755,21139.105526520692,0.85,0.9878122829527172,0.6781710389055435,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452679197018402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.25099473162,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.946337023464,1540.0372582130785,0.4040793299368885,0.1005539821700707,6.112885165565336,3.3920272090983525
2506.0,-30.198243333075833,5.074052752981721,35.01747429113476,24.13451406117531,4.9817028033571304,-26.68027662369797,-40.226348012778885,1.4637360939792197,-0.6017113885917524,-5.055150153411401,40.034202125422794,45157.6443036114,20618.31291848537,20618.31291848537,65775.95722209677,82704.3352845938,82704.3352845938,20618.31291848537,103322.64820307918,103322.64820307918,103322.64820307918,128192.04686987944,97895.37405017584,60348.79595526213,41718.42010545968,24869.398666800258,0.0,66587.81877225994,21138.98886678022,1540.030743752385,0.0,0.8865139319766216,2.818233013999682,0.0014959162575277712,353894.26230468304,1556008.453363787,4.396817408766439,1556008.453363787,4.396817408766439,0.85,0.09592856010221405,4.296143414572793,1.2679236410139132,1.0,0.0,4.296143414573607,1.2849007776832526,1.2851946120744417,3.3435604438803264,19368.782629646907,1975.0661673096224,3099.015535412006,3099.015535412006,6.653181529063945,5.074052752981721,-0.9740308916977218,6.048083644679443,3.3921049133136596,3.3921049133136596,0.9691728323753314,0.0,0.0,0.00022867064894704434,1.0000404345535412,0.00022866140312529685,199.0860537618276,0.0,1.8485976402794147e-06,5.238925712551861,0.059198142688847336,7.685956485992772e-05,0.00015181108408711662,0.0006522021891600226,0.0959285601022053,0.07681362449246472,0.019114935609740584,0.09592855126909053,0.07681362449247173,0.019114935609742322,0.4040770845935071,0.4040770845935071,0.10055387314960368,0.0,4.453338305515047,4.300037226678398,5.070420103044285,4.453438764819623,4.301310493506207,5.065791794997949,24869.398666800258,21138.98886678022,0.85,0.9878076566385233,0.6781667448524953,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526815341536279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.22421556077,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.931951802393,1540.030743752385,0.4040770845935071,0.10055387314960368,6.112885165565336,3.3921049133136596
2507.0,-30.198629031309395,5.073900965158845,35.01744684419498,24.134341882914327,4.9816376166030505,-26.680630325124948,-40.226653044205136,1.4636389104186542,-0.601811801844292,-5.05516398592619,40.03414913606611,45157.21539937504,20618.21453874517,20618.21453874517,65775.42993812021,82703.87184858246,82703.87184858246,20618.21453874517,103322.08638732764,103322.08638732764,103322.08638732764,128191.33972682199,97895.04852062938,60348.50432567386,41718.38243883947,24869.253339494353,0.0,66587.63577833382,21138.8653385702,1540.023486138682,0.0,0.8865140536086429,2.8182327224665236,0.0014959162575277712,353894.07141269237,1556006.1669788077,4.396813319780868,1556006.1669788077,4.396813319780868,0.85,0.09592803646521089,4.296143414572793,1.2679228272335608,1.0,0.0,4.296143414571378,1.2849012514936105,1.2851950741125653,3.3435592109345507,19368.718223018033,1975.0595996612537,3099.015535412006,3099.015535412006,6.653149783582492,5.073900965158845,-0.9740153957153614,6.047916360874207,3.3921825522724163,3.3921825522724163,0.9691950149349761,0.0,0.0,0.00022866140312529685,1.0000402098590158,0.00022865220905220725,199.0863727635026,0.0,1.8407141654921404e-06,5.216583945004726,0.05919998340301283,7.685690666548153e-05,0.00015180449645981533,0.0006521738877683745,0.09592803646519743,0.07681313681600804,0.01911489964918938,0.09592810243042821,0.07681313681601883,0.019114899649192066,0.4040748415030245,0.4040748415030245,0.10055376419001741,0.0,4.453346741217388,4.30034047278707,5.069237094953451,4.4533521840818935,4.301527415639214,5.064478777808233,24869.253339494353,21138.8653385702,0.85,0.9878024526517598,0.6781621673684385,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45268386141225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.201873793216,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.917586596908,1540.023486138682,0.4040748415030245,0.10055376419001741,6.112885165565336,3.3921825522724163
2508.0,-30.199012685704506,5.0737498645608525,35.01741948617245,24.134176270477496,4.9815638699697296,-26.68098304285904,-40.22696170778943,1.4635342271243301,-0.6016043215408331,-5.055184962085626,40.03409683206787,45156.81191385845,20618.132071759173,20618.132071759173,65774.94398561763,82703.47380820374,82703.47380820374,20618.132071759173,103321.60587996291,103321.60587996291,103321.60587996291,128190.72084596519,97894.783810319,60348.23357126174,41718.38915450806,24869.114966002275,0.0,66587.50412051033,21138.747721101932,1540.0167981388752,0.0,0.8865141363213043,2.8182275301621096,0.0014959162575277712,353893.7819368631,1556003.9101681665,4.39681053917406,1556003.9101681665,4.39681053917406,0.85,0.09592751734545832,4.296143414572793,1.2679220881825315,1.0,0.0,4.296143414573009,1.2849017602882784,1.2851955712094854,3.3435578869538767,19368.665849588633,1975.054259057745,3099.015535412006,3099.015535412006,6.653123172878204,5.0737498645608525,-0.9740039002616232,6.047753764822476,3.392260184200818,3.392260184200818,0.969217195485948,0.0,0.0,0.00022865220905220725,1.0000399969063922,0.0002286430640369777,199.0866900756651,0.0,1.8304146623328146e-06,5.187395153051197,0.05920181381767516,7.685421690514045e-05,0.0001517979921470668,0.0006521459443079936,0.0959275173454533,0.0768126532322277,0.019114864113225598,0.09592751804797155,0.07681265323223173,0.019114864113226597,0.4040725987857201,0.4040725987857201,0.10055365219992625,0.0,4.453401873552991,4.300691884662854,5.068094895812692,4.4535806405447715,4.302058040767804,5.063486205334016,24869.114966002275,21138.747721101932,0.85,0.9877971077963498,0.6781574487629611,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526861757383016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.172685001264,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.903251664526,1540.0167981388752,0.4040725987857201,0.10055365219992625,6.112885165565336,3.392260184200818
2509.0,-30.199394662905018,5.0735994586382756,35.01739218295322,24.133994872123026,4.981490140650962,-26.681334249084852,-40.22726632012052,1.463429726830738,-0.6016728893208665,-5.055204862322233,40.03404371226856,45156.39837578097,20618.048710709205,20618.048710709205,65774.44708649017,82703.00743096713,82703.00743096713,20618.048710709205,103321.05614167634,103321.05614167634,103321.05614167634,128190.02705513127,97894.45004907138,60347.95215697304,41718.33099122038,24868.97091345494,0.0,66587.30190467532,21138.6252764367,1540.0097513557575,0.0,0.8865142274800629,2.818226108649934,0.0014959162575277712,353893.50730918784,1556001.6181599093,4.396807474629564,1556001.6181599093,4.396807474629564,0.85,0.09592699684913167,4.296143414572793,1.2679212991287936,1.0,0.0,4.296143414572873,1.2849022681257705,1.285196067412039,3.3435565654650024,19368.599814302306,1975.0475253325353,3099.015535412006,3099.015535412006,6.653096273674565,5.0735994586382756,-0.9739915367428758,6.047590995381151,3.3923377704623547,3.3923377704623547,0.9692393629892442,0.0,0.0,0.0002286430640369777,1.0000398221762674,0.00022863395933514835,199.08700600154515,0.0,1.820650812740661e-06,5.159724403307033,0.059203634468487906,7.685156253361043e-05,0.0001517915015033673,0.0006521180595718076,0.09592699684911896,0.07681216878815013,0.01911482806096882,0.09592704058289583,0.07681216878816031,0.019114828060971353,0.4040703594911789,0.4040703594911789,0.10055353947250208,0.0,4.4534358374380645,4.301010009573702,5.06698041789673,4.453531973001361,4.302245042549771,5.0624846593872235,24868.97091345494,21138.6252764367,0.85,0.987792645220123,0.6781532977627734,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526884778075904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.14501425152,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.888944820435,1540.0097513557575,0.4040703594911789,0.10055353947250208,6.112885165565336,3.3923377704623547
2510.0,-30.199774493537912,5.0734497426505,35.017364932296445,24.133823881298326,4.981416728726708,-26.681683491412556,-40.22757065305484,1.4633257266014277,-0.601562077855931,-5.055224406138393,40.033990636808866,45155.99339274507,20617.965918533006,20617.965918533006,65773.95931127807,82702.58472841218,82702.58472841218,20617.965918533006,103320.5506469452,103320.5506469452,103320.5506469452,128189.37732352335,97894.15917484178,60347.67837352819,41718.31200145955,24868.826676578163,0.0,66587.1386780377,21138.502675091437,1540.0026888809296,0.0,0.8865143202958123,2.818222360267606,0.0014959162575277712,353893.23760035675,1555999.3280673623,4.39680435438135,1555999.3280673623,4.39680435438135,0.85,0.09592647647163124,4.296143414572793,1.2679205490881578,1.0,0.0,4.296143414570797,1.284902773540617,1.2851965612431855,3.3435552502813453,19368.542264292613,1975.0416568647413,3099.015535412006,3099.015535412006,6.653069558036888,5.0734497426505,-0.9739787329490142,6.0474284755995145,3.3924153144499787,3.3924153144499787,0.9692615184142797,0.0,0.0,0.00022863395933514835,1.000039598509913,0.0002286249061295366,199.08732015292026,0.0,1.8126278277425722e-06,5.13698726382245,0.05920544709631565,7.684891068136912e-05,0.00015178504865377923,0.0006520903372045446,0.09592647647162694,0.07681168442514368,0.01911479204648326,0.09592648311815903,0.07681168442514713,0.019114792046484117,0.4040681211497137,0.4040681211497137,0.10055342707549972,0.0,4.453488944352955,4.301345930015941,5.065890532076878,4.453662328282462,4.302652816550449,5.061493819002635,24868.826676578163,21138.502675091437,0.85,0.987787741252984,0.6781488781352122,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526907698200144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.12227711204,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.874658787661,1540.0026888809296,0.4040681211497137,0.10055342707549972,6.112885165565336,3.3924153144499787
2511.0,-30.200152323898404,5.073300531043285,35.01733768245751,24.133644892741017,4.981327478006975,-26.682032517126416,-40.22787491613997,1.4632076712349171,-0.601250385331582,-5.055254438359571,40.03393615931335,45155.59740267885,20617.905392865916,20617.905392865916,65773.50279554477,82702.19571796035,82702.19571796035,20617.905392865916,103320.10111082626,103320.10111082626,103320.10111082626,128188.77923033948,97893.89429209087,60347.405925066334,41718.32040780504,24868.67811951322,0.0,66586.99852731827,21138.376401586236,1539.9956227881207,0.0,0.8865143647039682,2.8182147330653544,0.0014959162575277712,353892.82314961427,1555996.9774826155,4.396802861483266,1555996.9774826155,4.396802861483266,0.85,0.09592596022690861,4.296143414572793,1.2679198028938847,1.0,0.0,4.296143414573747,1.2849033446128757,1.2851971208129176,3.3435537642461064,19368.48985674553,1975.036312782197,3099.015535412006,3099.015535412006,6.653050027425831,5.073300531043285,-0.9739720388559654,6.04727256989925,3.3924928158913974,3.3924928158913974,0.9692836616832564,0.0,0.0,0.0002286249061295366,1.000039390093592,0.00022861590092780246,199.0876326507743,0.0,1.802378444035355e-06,5.107940510396196,0.059207249474759686,7.684625952234269e-05,0.00015177864660719393,0.0006520628330942674,0.09592596022689114,0.07681120329505389,0.01911475693183724,0.0959257881646923,0.07681120329506788,0.01911475693184072,0.40406588486238804,0.40406588486238804,0.10055331569177002,0.0,4.4536037333433,4.301731235900377,5.0649119183719336,4.4540040530279725,4.303215916163424,5.060940309480941,24868.67811951322,21138.376401586236,0.85,0.9877829643959737,0.678144358528987,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452693048959049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.09323035861,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.860403025217,1539.9956227881207,0.40406588486238804,0.10055331569177002,6.112885165565336,3.3924928158913974
