time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2512.0,-30.20052849342655,5.073152388466725,35.01731053264502,24.13349492652344,4.981286777172909,-26.682375192587205,-40.22816688576711,1.4631334763335442,-0.60147890105344,-5.055250233113127,40.0338845730975,45155.154708178874,20617.777109187147,20617.777109187147,65772.93181736601,82701.72261784521,82701.72261784521,20617.777109187147,103319.49972703235,103319.49972703235,103319.49972703235,128188.03185843007,97893.56557054863,60347.10712187861,41718.28716518891,24868.532131397715,0.0,66586.81929658662,21138.25231168806,1539.9879033099994,0.0,0.8865145732423244,2.818218242108416,0.0014959162575277712,353892.8811828452,1555994.7516527376,4.396795850914008,1555994.7516527376,4.396795850914008,0.8500000000000001,0.09592543194559688,4.296143414572793,1.2679189292201771,1.0,0.0,4.296143414571412,1.2849037103651189,1.2851974750773658,3.3435528124920726,19368.424818574327,1975.029680734433,3099.015535412006,3099.015535412006,6.653008632448197,5.073152388466725,-0.9739445833108595,6.047096971777584,3.3925702199609713,3.3925702199609713,0.9693057771317061,0.0,0.0,0.00022861590092780246,1.0000392170640333,0.00022860693563496923,199.08794377584044,0.0,1.7928242947946737e-06,5.080864051448105,0.05920904229905448,7.684371556035825e-05,0.0001517721853674442,0.0006520350746816666,0.09592543194559427,0.07681071167088004,0.019114720274714246,0.09592544932548439,0.07681071167088212,0.019114720274714763,0.4040636534383712,0.4040636534383712,0.10055321114257622,0.0,4.453636102046858,4.3020633324484265,5.063733096948738,4.4537713320596595,4.303399641912506,5.059025879860826,24868.532131397715,21138.25231168806,0.85,0.9877770482534173,0.6781395354995373,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526953161024132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.066153899665,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.846174673878,1539.9879033099994,0.4040636534383712,0.10055321114257622,6.112885165565336,3.3925702199609713
2513.0,-30.20090280521943,5.073004810681261,35.017283530663754,24.1333243547939,4.981210303110132,-26.682719773523445,-40.228470450360305,1.4630272714140555,-0.6012845937098064,-5.055275107958586,40.03383457933472,45154.77191029499,20617.70933425565,20617.70933425565,65772.48124455064,82701.31483940434,82701.31483940434,20617.70933425565,103319.02417365999,103319.02417365999,103319.02417365999,128187.43219546789,97893.28592176613,60346.85190915082,41718.26001401701,24868.408021807907,0.0,66586.66803582491,21138.14681853672,1539.9821167826753,0.0,0.8865146276924534,2.8182127679142948,0.0014959162575277712,353892.53790517687,1555992.5945359438,4.396794020429054,1555992.5945359438,4.396794020429054,0.85,0.09592492098664038,4.296143414572793,1.2679182148957628,1.0,0.0,4.296143414573216,1.2849042258088177,1.285197979118767,3.343551471214494,19368.36948954031,1975.0240387431295,3099.015535412006,3099.015535412006,6.652986762621886,5.073004810681261,-0.973934185965792,6.046938996647053,3.3926476978354483,3.3926476978354483,0.9693279136672709,0.0,0.0,0.00022860693563496923,1.0000390235045242,0.000228598014939299,199.08825336525072,0.0,1.7848817155165121e-06,5.0583547817737955,0.05921082718077,7.684107065278174e-05,0.0001517658649821875,0.0006520079214001684,0.09592492098662925,0.07681023506806609,0.019114685918563155,0.09592490844808681,0.07681023506807501,0.01911468591856537,0.4040614229338389,0.4040614229338389,0.10055309926266709,0.0,4.45371680166221,4.3024298638631535,5.062658694394884,4.453990514248801,4.303849156310434,5.058313762242733,24868.408021807907,21138.14681853672,0.85,0.987772525412501,0.67813532711985,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526975732867933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.04364462999,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.8319670002,1539.9821167826753,0.4040614229338389,0.10055309926266709,6.112885165565336,3.3926476978354483
2514.0,-30.20127491964229,5.072858019036098,35.01725659168085,24.133156681805872,4.981148262229677,-26.68306093301382,-40.2287659473717,1.462934275601204,-0.6013508094094391,-5.055286241876326,40.03378241031137,45154.363505840694,20617.614997419572,20617.614997419572,65771.97850326027,82700.85738785831,82700.85738785831,20617.614997419572,103318.47238527788,103318.47238527788,103318.47238527788,128186.73672151723,97892.9618868456,60346.576278057844,41718.2062319864,24868.264336239346,0.0,66586.47056822575,21138.024685803444,1539.9748823319665,0.0,0.8865147601124354,2.818212340370217,0.0014959162575277712,353892.3842550484,1555990.3435640286,4.396789568782114,1555990.3435640286,4.396789568782114,0.85,0.09592439952763557,4.296143414572793,1.2679174214461821,1.0,0.0,4.2961434145723745,1.2849046793558456,1.285198421306644,3.34355029100412,19368.30537862597,1975.0175012492514,3099.015535412006,3099.015535412006,6.652956321717346,5.072858019036098,-0.97391535595969,6.046773374995788,3.3927250991842777,3.3927250991842777,0.969350028338365,0.0,0.0,0.000228598014939299,1.000038794534156,0.00022858914692983073,199.0885611380829,0.0,1.7760057197870843e-06,5.033200209876597,0.059212603186489784,7.683849611754053e-05,0.00015175951882175846,0.0006519806573848334,0.09592439952763061,0.07680975022106921,0.0191146493065614,0.09592445759277762,0.07680975022107318,0.019114649306562384,0.4040591954753405,0.4040591954753405,0.10055298706704947,0.0,4.4537651566161,4.302764345013145,5.061550785398822,4.453935432466892,4.304081309366495,5.057097999269956,24868.264336239346,21138.024685803444,0.85,0.9877679045305316,0.6781312047403787,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526998193305907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45080.018490058086,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.81778400417,1539.9748823319665,0.4040591954753405,0.10055298706704947,6.112885165565336,3.3927250991842777
2515.0,-30.201645246462775,5.072711659858309,35.017229671548925,24.1329672158696,4.981057786894004,-26.68340332698888,-40.229061619006075,1.4628158674202145,-0.6011808569088544,-5.055317807126253,40.03372908141276,45153.964051768715,20617.56310133465,20617.56310133465,65771.52715310336,82700.42854260333,82700.42854260333,20617.56310133465,103317.99164393797,103317.99164393797,103317.99164393797,128186.11385105249,97892.65340992877,60346.29666835156,41718.17415730801,24868.122207114513,0.0,66586.29636442252,21137.903876047334,1539.9682114216882,0.0,0.8865147925363226,2.8182064054832603,0.0014959162575277712,353891.94864903274,1555988.0425487405,4.396788478767765,1555988.0425487405,4.396788478767765,0.8499999999999999,0.09592388704689633,4.296143414572793,1.2679166340408847,1.0,0.0,4.296143414572366,1.2849052516980832,1.2851989823845795,3.343548801668581,19368.244345891722,1975.011277642388,3099.015535412006,3099.015535412006,6.652939575726777,5.072711659858309,-0.9739085635655886,6.046620223423898,3.3928024917224557,3.3928024917224557,0.9693721404921302,0.0,0.0,0.00022858914692983073,1.0000386082828034,0.000228580321836122,199.08886743323907,0.0,1.7655192451977431e-06,5.003481540890404,0.05921436870573498,7.683592014070864e-05,0.0001517532267891221,0.0006519536259102584,0.09592388704687789,0.07680927304813656,0.01911461399874133,0.09592384356574897,0.07680927304815133,0.019114613998745006,0.40405696875364083,0.40405696875364083,0.10055287186987255,0.0,4.45385185215207,4.303108149890761,5.060598238346017,4.454136950217389,4.304423936861042,5.056727978108654,24868.122207114513,21137.903876047334,0.85,0.9877637103157085,0.6781269798314652,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527020521957317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.9887713891,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.803632551724,1539.9682114216882,0.40405696875364083,0.10055287186987255,6.112885165565336,3.3928024917224557
2516.0,-30.202013649121092,5.072566211886813,35.0172027932564,24.132824164722138,4.98100583385893,-26.683740136445174,-40.22935264566911,1.4627323211830088,-0.6010300977287102,-5.05532037744416,40.03367645980061,45153.55305567075,20617.45375657958,20617.45375657958,65771.00681225033,82700.03389455764,82700.03389455764,20617.45375657958,103317.48765113721,103317.48765113721,103317.48765113721,128185.45920162744,97892.39493731916,60346.02128404066,41718.19294808722,24867.971550490234,0.0,66586.16449857745,21137.7758179167,1539.960383027571,0.0,0.8865149702732444,2.8182041143248227,0.0014959162575277712,353891.9131782108,1555985.772053706,4.396782503674086,1555985.772053706,4.396782503674086,0.85,0.09592336118180217,4.296143414572793,1.2679158702632414,1.0,0.0,4.296143414574089,1.2849056608340585,1.2851993802740806,3.3435477370253612,19368.19320660307,1975.0060628862122,3099.015535412006,3099.015535412006,6.652904292020124,5.072566211886813,-0.9738842225664488,6.046450434453262,3.3928797700688826,3.3928797700688826,0.9693942200196808,0.0,0.0,0.000228580321836122,1.0000384077924611,0.00022857154290773947,199.08917213775882,0.0,1.7569779114638358e-06,4.97927540108851,0.059216125683646446,7.683338471018386e-05,0.00015174693712593812,0.0006519266046151908,0.09592336118179899,0.07680878425352,0.019114576928278993,0.09592329718642523,0.07680878425352254,0.019114576928279624,0.40405474341000697,0.40405474341000697,0.10055276295813341,0.0,4.453940935158641,4.3034856799363865,5.059521716439463,4.454290279715451,4.304990966444734,5.055210784088388,24867.971550490234,21137.7758179167,0.85,0.9877578519131474,0.6781221503850912,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527042743409142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.9645652493,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.789504507098,1539.960383027571,0.40405474341000697,0.10055276295813341,6.112885165565336,3.3928797700688826
2517.0,-30.202380362749032,5.072421444838675,35.01717604532491,24.13265163721519,4.980940874588712,-26.684076726372275,-40.22964363740755,1.4626372382120112,-0.6011079587430572,-5.0553358110510755,40.03362650022858,45153.149625090584,20617.372045776607,20617.372045776607,65770.5216708672,82699.56794714734,82699.56794714734,20617.372045776607,103316.93999292394,103316.93999292394,103316.93999292394,128184.78248764074,97892.05882114098,60345.74718951142,41718.12403514395,24867.8424947168,0.0,66585.96652986074,21137.66612050928,1539.9540839803592,0.0,0.8865150727510035,2.818203337794885,0.0014959162575277712,353891.70019188354,1555983.616421566,4.396779058615663,1555983.616421566,4.396779058615663,0.85,0.09592284667416393,4.296143414572793,1.2679150641756136,1.0,0.0,4.296143414572344,1.2849061238550488,1.2851998321202276,3.343546532164745,19368.12670538934,1974.9992816496297,3099.015535412006,3099.015535412006,6.6528779253233346,5.072421444838675,-0.9738672572114808,6.0462887020501555,3.392957079363912,3.392957079363912,0.9694163083896891,0.0,0.0,0.00022857154290773947,1.000038231814557,0.00022856280453698177,199.08947544610672,0.0,1.7477895839350482e-06,4.953235680871926,0.05921787347323038,7.683084966126057e-05,0.0001517406932464789,0.0006518997800135705,0.09592284667415235,0.07680830515730298,0.019114541516849375,0.09592288947984566,0.07680830515731225,0.01911454151685168,0.4040525214440226,0.4040525214440226,0.100552650918572,0.0,4.454004566835579,4.303825352175068,5.058469802986735,4.4542278523080086,4.305154984225226,5.054232806894277,24867.8424947168,21137.66612050928,0.85,0.9877535027049903,0.6781181077373334,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527064849466134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.93852552908,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.77540266563,1539.9540839803592,0.4040525214440226,0.100552650918572,6.112885165565336,3.392957079363912
2518.0,-30.202745016850844,5.072277304702776,35.01714935616223,24.13248529136183,4.980869589455804,-26.68441209502268,-40.229934454523004,1.4625366676275797,-0.6009369946884817,-5.055353849403696,40.0335747161123,45152.75482851686,20617.29681630784,20617.29681630784,65770.0516448247,82699.15621359067,82699.15621359067,20617.29681630784,103316.45302989852,103316.45302989852,103316.45302989852,128184.15604274247,97891.77330028363,60345.47800272184,41718.10588617977,24867.70301284395,0.0,66585.80889902372,21137.54756091736,1539.947250248348,0.0,0.8865151685613818,2.818198971230802,0.0014959162575277712,353891.4512597625,1555981.38206723,4.396775837699206,1555981.38206723,4.396775837699206,0.85,0.0959223305010883,4.296143414572793,1.267914305343293,1.0,0.0,4.296143414573321,1.2849066124690354,1.2852003096173286,3.343545260707672,19368.07021455434,1974.9935211875963,3099.015535412006,3099.015535412006,6.65285365004368,5.072277304702776,-0.9738516389327758,6.046128943635551,3.3930343516575348,3.3930343516575348,0.969438386187867,0.0,0.0,0.00022856280453698177,1.000038017208083,0.00022855411554761277,199.08977705183372,0.0,1.7397176504043144e-06,4.930359821245827,0.05921961319088079,7.682831621087388e-05,0.0001517344883261079,0.0006518731227857808,0.09592233050108254,0.07680782501540126,0.01911450548568127,0.09592232555366388,0.07680782501540588,0.01911450548568242,0.40405030013513754,0.40405030013513754,0.10055253715198437,0.0,4.454094253231688,4.3041865018205385,5.057462424910625,4.454416854715191,4.305597139139138,5.053398606665667,24867.70301284395,21137.54756091736,0.85,0.9877487820950543,0.6781137839293996,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527086854236464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.915649669456,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.761322380979,1539.947250248348,0.40405030013513754,0.10055253715198437,6.112885165565336,3.3930343516575348
2519.0,-30.203107783161173,5.072133978618868,35.01712275247298,24.13233211208137,4.980814697256343,-26.684744124972955,-40.23021716913206,1.462451039068001,-0.6008863236831985,-5.05536010790323,40.033523827361364,45152.333043625455,20617.199130068908,20617.199130068908,65769.53217369436,82698.73044478278,82698.73044478278,20617.199130068908,103315.92957485169,103315.92957485169,103315.92957485169,128183.4932077214,97891.48001077063,60345.188144232576,41718.102073931164,24867.56363286971,0.0,66585.66570680088,21137.429087939254,1539.9401476406886,0.0,0.8865153212032393,2.8181975703903577,0.0014959162575277712,353891.36489150976,1555979.1863480192,4.3967707062449115,1555979.1863480192,4.3967707062449115,0.85,0.0959218097726339,4.296143414572793,1.267913481672295,1.0,0.0,4.296143414572516,1.2849070310679118,1.2852007171467612,3.3435441714426473,19368.012186676315,1974.9876039907936,3099.015535412006,3099.015535412006,6.652822128343382,5.072133978618868,-0.973828721404761,6.045962700023629,3.3931115717912697,3.3931115717912697,0.9694604490832199,0.0,0.0,0.00022855411554761277,1.0000378205044296,0.00022854547184258259,199.09007709696849,0.0,1.729888956278603e-06,4.902505302093561,0.05922134307983706,7.68258534194294e-05,0.00015172826212818337,0.0006518463741465695,0.0959218097726286,0.07680734120961352,0.019114468563015078,0.0959218519729637,0.07680734120961777,0.019114468563016133,0.40404808088134275,0.40404808088134275,0.10055242400431297,0.0,4.454172941219099,4.304548426904262,5.056396598150741,4.454473784220056,4.305984347924721,5.052121422529524,24867.56363286971,21137.429087939254,0.85,0.9877431046991371,0.6781089077406899,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527108735487444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.88779515031,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.747271131715,1539.9401476406886,0.40404808088134275,0.10055242400431297,6.112885165565336,3.3931115717912697
2520.0,-30.203468908827354,5.071991225889745,35.01709622919296,24.132160667236917,4.980741936217927,-26.685076465117792,-40.230507497303165,1.4623494925083387,-0.6007632480956886,-5.055379980213096,40.033472962051114,45151.952389612205,20617.130327494757,20617.130327494757,65769.08271710697,82698.3031325562,82698.3031325562,20617.130327494757,103315.43346005096,103315.43346005096,103315.43346005096,128182.86346504602,97891.17675513335,60344.93106586958,41718.050765848624,24867.43000499506,0.0,66585.48077084369,21137.315504245802,1539.9336885521002,0.0,0.8865154043278912,2.8181936217149346,0.0014959162575277712,353891.0906507001,1555976.9916425538,4.396767911793361,1555976.9916425538,4.396767911793361,0.85,0.095921296237477,4.296143414572793,1.267912738225423,1.0,0.0,4.296143414572826,1.2849075240536352,1.2852011991382246,3.3435428886113843,19367.952186981976,1974.9814857246845,3099.015535412006,3099.015535412006,6.652799926914133,5.071991225889745,-0.9738136984747161,6.045804924364461,3.3931887972637957,3.3931887972637957,0.9694825135039417,0.0,0.0,0.00022854547184258259,1.0000376495662107,0.00022853686752865698,199.09037578591577,0.0,1.720875900863433e-06,4.876962303046969,0.059223063955737926,7.682332438047579e-05,0.00015172214746210678,0.0006518201046641722,0.09592129623746146,0.07680686380357188,0.01911443243388958,0.09592132423582778,0.07680686380358433,0.019114432433892676,0.4040458635594299,0.4040458635594299,0.10055230713430235,0.0,4.454269615019314,4.3049132805239765,5.055409501413635,4.454616732117415,4.306335280008852,5.0514233155648185,24867.43000499506,21137.315504245802,0.85,0.9877390980092735,0.6781050743630471,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527130503523065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.86225215126,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.73324554607,1539.9336885521002,0.4040458635594299,0.10055230713430235,6.112885165565336,3.3931887972637957
2521.0,-30.203827948757795,5.07184915756216,35.017069744553886,24.13199854725974,4.9806767048364105,-26.6854061748139,-40.23079363452268,1.4622549308925616,-0.6006397119713256,-5.05539270360247,40.03342104097818,45151.56285759106,20617.048199310222,20617.048199310222,65768.61105690128,82697.88340975228,82697.88340975228,20617.048199310222,103314.9316090625,103314.9316090625,103314.9316090625,128182.218142179,97890.88344216306,60344.66733331992,41718.0178987146,24867.286533116498,0.0,66585.3044318311,21137.193553149024,1539.9264985408342,0.0,0.8865155277419048,2.8181905028629686,0.0014959162575277712,353890.91506613593,1555974.7513860944,4.396763762910699,1555974.7513860944,4.396763762910699,0.85,0.09592077767080115,4.296143414572793,1.2679119706014177,1.0,0.0,4.2961434145720085,1.2849079842758901,1.2852016484093394,3.3435416910370312,19367.89415446288,1974.9755680546243,3099.015535412006,3099.015535412006,6.652773425535359,5.07184915756216,-0.9737942082248834,6.045643365787043,3.3932659568215415,3.3932659568215415,0.9695045590918691,0.0,0.0,0.00022853686752865698,1.000037432221903,0.00022852831320612594,199.09067275052573,0.0,1.713036092828789e-06,4.854744287076787,0.059224776991830756,7.682083192407527e-05,0.0001517160356045817,0.000651793847247715,0.09592077767079969,0.07680638227759835,0.019114395393201342,0.09592078357456883,0.07680638227759952,0.01911439539320163,0.4040436482019705,0.4040436482019705,0.10055219135215725,0.0,4.454371507367227,4.305283766755565,5.054425966086683,4.454752991631153,4.3067417586194665,5.050467638942905,24867.286533116498,21137.193553149024,0.85,0.987734630307714,0.6781010200804363,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527152173172664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.84003413529,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.719240735783,1539.9264985408342,0.4040436482019705,0.10055219135215725,6.112885165565336,3.3932659568215415
2522.0,-30.204185305552276,5.071707700636825,35.0170433079434,24.131837125774496,4.980606962504352,-26.685734820518316,-40.23107582526279,1.4621564774703442,-0.6004043181582688,-5.0554091599634035,40.03336947062285,45151.16358811885,20616.974831040257,20616.974831040257,65768.1384191591,82697.48613912456,82697.48613912456,20616.974831040257,103314.46097016483,103314.46097016483,103314.46097016483,128181.60750459202,97890.60990922652,60344.391308347025,41718.02066764388,24867.146534427186,0.0,66585.16720207107,21137.07455426311,1539.9195952199818,0.0,0.8865156308453219,2.8181854705889395,0.0014959162575277712,353890.68796614034,1555972.5262645832,4.396760296822097,1555972.5262645832,4.396760296822097,0.85,0.0959202622083789,4.296143414572793,1.2679112194618214,1.0,0.0,4.296143414573352,1.2849084626049572,1.2852021158556344,3.3435404463466707,19367.840035460413,1974.9700494521996,3099.015535412006,3099.015535412006,6.652749750833141,5.071707700636825,-0.9737767386249176,6.045484439261743,3.393343084919203,3.393343084919203,0.9695265956912008,0.0,0.0,0.00022852831320612594,1.0000372568502887,0.00022851979927817622,199.0909683237792,0.0,1.7030858276290621e-06,4.826545235500762,0.059226480077658385,7.681837391751127e-05,0.00015170993928861467,0.0006517676566000202,0.09592026220836876,0.07680590325386835,0.019114358954500404,0.09592019344872807,0.07680590325387647,0.019114358954502426,0.40404143500102135,0.40404143500102135,0.10055207599829893,0.0,4.454504799431106,4.305683369076007,5.0534830520459195,4.455004841805135,4.307250796612607,5.0496800988374275,24867.146534427186,21137.07455426311,0.85,0.9877295677514414,0.6780964212509248,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527173717727193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.81183508371,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.705265672217,1539.9195952199818,0.40404143500102135,0.10055207599829893,6.112885165565336,3.393343084919203
2523.0,-30.20454061152726,5.071567079251921,35.01701696481276,24.13168824221941,4.980557249719495,-26.686059617190924,-40.231353615503735,1.4620762553831679,-0.600380030204235,-5.0554116347016,40.03331932017919,45150.754488602535,20616.87456618848,20616.87456618848,65767.62905479102,82697.05662197334,82697.05662197334,20616.87456618848,103313.93118816182,103313.93118816182,103313.93118816182,128180.94001964768,97890.31189581039,60344.11311247682,41717.99864814841,24867.008831485855,0.0,66585.00747963427,21136.957506762978,1539.9124959628114,0.0,0.8865158001069495,2.8181848605348145,0.0014959162575277712,353890.6538144299,1555970.3624107304,4.3967546066549605,1555970.3624107304,4.3967546066549605,0.8500000000000001,0.0959197424225075,4.296143414572793,1.2679104018351066,1.0,0.0,4.296143414574403,1.284908855546592,1.2852024979468812,3.343539423849049,19367.781072949325,1974.9640369493482,3099.015535412006,3099.015535412006,6.652717397058005,5.071567079251921,-0.9737506472883704,6.045317726540292,3.3934201606759973,3.3934201606759973,0.9695486173359992,0.0,0.0,0.00022851979927817622,1.000037043142818,0.00022851133450017678,199.0912622015495,0.0,1.6950461597487777e-06,4.803760816728036,0.05922817512381813,7.681595431227005e-05,0.00015170384496590616,0.0006517414745156497,0.09591974242250495,0.07680542058251885,0.0191143218399861,0.09591974879251179,0.07680542058252089,0.019114321839986608,0.4040392255386473,0.4040392255386473,0.10055196279573787,0.0,4.454611508589153,4.30607012354568,5.052458193866187,4.455031604497378,4.307612487852907,5.048354094301487,24867.008831485855,21136.957506762978,0.85,0.9877242872565081,0.6780919038330419,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452719516134409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.78905066494,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.691312359475,1539.9124959628114,0.4040392255386473,0.10055196279573787,6.112885165565336,3.3934201606759973
2524.0,-30.204894283396648,5.071426984670152,35.01699070520792,24.131516727525764,4.980484246744482,-26.68638527210739,-40.23163531729949,1.4619752354551623,-0.6002438038131572,-5.055431767181632,40.033269066761996,45150.37011591823,20616.811349812328,20616.811349812328,65767.18146573057,82696.6299805904,82696.6299805904,20616.811349812328,103313.44133040273,103313.44133040273,103313.44133040273,128180.31913416983,97890.00599725444,60343.84900379684,41717.95221495289,24866.877803767096,0.0,66584.83001872,21136.84613320203,1539.9061868402437,0.0,0.8865158796854913,2.8181807078254293,0.0014959162575277712,353890.37598367274,1555968.1941161326,4.3967519314170875,1555968.1941161326,4.3967519314170875,0.85,0.095919231929682,4.296143414572793,1.267909603440203,1.0,0.0,4.296143414573311,1.2849093457000362,1.2852029773353024,3.3435381483914686,19367.720550348597,1974.9578653616268,3099.015535412006,3099.015535412006,6.652696998200551,5.071426984670152,-0.973734870872299,6.045161855542451,3.393497252725946,3.393497252725946,0.9695706436359846,0.0,0.0,0.00022851133450017678,1.0000368728798663,0.00022850290893986633,199.09155472849375,0.0,1.6852633361650988e-06,4.77603629469189,0.0592298603871543,7.681350070860996e-05,0.00015169783379156683,0.0006517156496485979,0.09591923192967095,0.07680494603671416,0.019114285892956794,0.09591922307219174,0.07680494603672301,0.019114285892958993,0.4040370185540986,0.4040370185540986,0.10055184571432749,0.0,4.45473480774956,4.30645418766818,5.051527693064827,4.4551879633684734,4.307952538964685,5.047767393002744,24866.877803767096,21136.84613320203,0.85,0.9877201976372163,0.6780879383971459,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527216481959127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.76132614291,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.677388219592,1539.9061868402437,0.4040370185540986,0.10055184571432749,6.112885165565336,3.393497252725946
2525.0,-30.205245889247482,5.071287690162563,35.01696451155862,24.131368158292048,4.9804323293678046,-26.68670695860765,-40.23191268844528,1.4618933987280531,-0.6001609341928997,-5.055435084259325,40.03321846862965,45149.97590786661,20616.715340910687,20616.715340910687,65766.6912487773,82696.21122709327,82696.21122709327,20616.715340910687,103312.92656800395,103312.92656800395,103312.92656800395,128179.66361506375,97889.71620248054,60343.58315007294,41717.925613786225,24866.737047059796,0.0,66584.66266084602,21136.726490000827,1539.8989298871863,0.0,0.8865160462746138,2.8181792257853293,0.0014959162575277712,353890.33020759956,1555966.010950346,4.3967463310952395,1555966.010950346,4.3967463310952395,0.85,0.09591871239509613,4.296143414572793,1.2679088533995677,1.0,0.0,4.2961434145721995,1.2849097460145973,1.2852033669146965,3.3435371067097392,19367.66321391123,1974.952018672149,3099.015535412006,3099.015535412006,6.652666017748682,5.071287690162563,-0.9737088208160287,6.044996510978592,3.3935742693258653,3.3935742693258653,0.9695926483788186,0.0,0.0,0.00022850290893986633,1.0000366575843476,0.00022849453288225423,199.09184554735873,0.0,1.6774579016664405e-06,4.753915693322693,0.059231537845055963,7.681108489541609e-05,0.00015169182404445024,0.0006516898309130997,0.09591871239508841,0.07680446403473577,0.019114248360352637,0.0959187386260413,0.07680446403474195,0.019114248360354174,0.4040348136464321,0.4040348136464321,0.10055173057094646,0.0,4.4548443379020455,4.30683753222354,5.050530825017574,4.45527415006643,4.3083646704697,5.046537079796508,24866.737047059796,21136.726490000827,0.85,0.9877153179218595,0.6780837223407048,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527237704576854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.73920554153,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.663484972758,1539.8989298871863,0.4040348136464321,0.10055173057094646,6.112885165565336,3.3935742693258653
2526.0,-30.205595725401476,5.071148966981813,35.01693840179698,24.13120100917297,4.980364387778996,-26.687028654658807,-40.23218998974187,1.4617973170363308,-0.6000505591641172,-5.055451309122341,40.033168524716714,45149.58977925702,20616.646781690055,20616.646781690055,65766.23656094707,82695.78169059515,82695.78169059515,20616.646781690055,103312.4284722852,103312.4284722852,103312.4284722852,128179.03409367987,97889.40794307337,60343.317780401354,41717.87795852446,24866.605621394672,0.0,66584.48357991914,21136.61477818547,1539.8925048208678,0.0,0.886516144659904,2.8181758713222163,0.0014959162575277712,353890.1063025957,1555963.8560145418,4.396743023621311,1555963.8560145418,4.396743023621311,0.85,0.09591820077437854,4.296143414572793,1.2679081099526965,1.0,0.0,4.296143414575225,1.2849102128794345,1.285203823123177,3.343535891854498,19367.602224211674,1974.945799453603,3099.015535412006,3099.015535412006,6.652643894845503,5.071148966981813,-0.9736902412264277,6.0448392082082405,3.3936512937905268,3.3936512937905268,0.9696146553687219,0.0,0.0,0.00022849453288225423,1.0000364731815061,0.00022848619926363686,199.09213490322455,0.0,1.6676047684033932e-06,4.725991913655216,0.05923320544982437,7.6808669760807e-05,0.00015168586312144723,0.0006516642219329956,0.09591820077437314,0.07680398891195128,0.019114211862421866,0.09591823488910282,0.0768039889119556,0.019114211862422938,0.4040326106126604,0.4040326106126604,0.1005516123313755,0.0,4.454962150088193,4.307214528572331,5.0496012533601515,4.455400749958244,4.308691966657932,5.045852111159945,24866.605621394672,21136.61477818547,0.85,0.9877111456757046,0.6780797469888833,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527258803278753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.71128176187,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.649611326098,1539.8925048208678,0.4040326106126604,0.1005516123313755,6.112885165565336,3.3936512937905268
2527.0,-30.20594374301606,5.0710108775802665,35.016912327522085,24.131043848488503,4.980299993620083,-26.687348358975658,-40.23246316993607,1.461704609579654,-0.5998420405235834,-5.055463293173891,40.0331173388082,45149.19394930826,20616.57072818556,20616.57072818556,65765.76467749382,82695.37969119607,82695.37969119607,20616.57072818556,103311.95041938162,103311.95041938162,103311.95041938162,128178.414871113,97889.12796983213,60343.04344430481,41717.87169503036,24866.464451731368,0.0,66584.33614676172,21136.494783971662,1539.8854236879329,0.0,0.886516269178154,2.81817171686944,0.0014959162575277712,353889.9409213571,1555961.647492551,4.396738837621619,1555961.647492551,4.396738837621619,0.85,0.09591768528678653,4.296143414572793,1.267907312656753,1.0,0.0,4.296143414570328,1.2849106638688772,1.2852042635071608,3.343534718310351,19367.546830982894,1974.9401509162553,3099.015535412006,3099.015535412006,6.652619353663433,5.0710108775802665,-0.973668944234479,6.0446798218147455,3.3937282584479376,3.3937282584479376,0.9696366452708393,0.0,0.0,0.00022848619926363686,1.000036283684767,0.0002284779092432017,199.09242275568127,0.0,1.659157922001175e-06,4.70205355095133,0.05923486460774637,7.680629058727803e-05,0.00015167990867635882,0.0006516386407829415,0.0959176852867785,0.07680351060159392,0.019114174685184587,0.09591766588686926,0.07680351060160034,0.019114174685186183,0.404030408948443,0.404030408948443,0.1005514950329215,0.0,4.455098899450547,4.3076104992769615,5.048690479876768,4.455621252650303,4.309171821302641,5.045024603878858,24866.464451731368,21136.494783971662,0.85,0.9877062456932265,0.6780753036238547,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527279795845138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.687343399164,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.635761412172,1539.8854236879329,0.404030408948443,0.1005514950329215,6.112885165565336,3.3937282584479376
2528.0,-30.20629013506728,5.070873496751231,35.016886324285046,24.13089059935885,4.980243553968684,-26.687665804540586,-40.232736070733495,1.4616192234419263,-0.5997336616034659,-5.055470211494924,40.033067259370746,45148.80407546186,20616.485699484285,20616.485699484285,65765.28977494614,82694.96048092862,82694.96048092862,20616.485699484285,103311.44618041291,103311.44618041291,103311.44618041291,128177.77377272268,97888.83352113486,60342.77785589746,41717.839628041555,24866.327592309764,0.0,66584.16722035132,21136.378453463298,1539.8784701423808,0.0,0.8865164155192029,2.8181694769463688,0.0014959162575277712,353889.8454477878,1555959.486713836,4.396733917993697,1555959.486713836,4.396733917993697,0.8499999999999999,0.0959171694844716,4.296143414572793,1.2679065318452198,1.0,0.0,4.296143414572273,1.2849110805120456,1.2852046695930377,3.3435336341412443,19367.48857375809,1974.9342103325898,3099.015535412006,3099.015535412006,6.65259191633687,5.070873496751231,-0.9736443857430217,6.044517882494253,3.3938051830901075,3.3938051830901075,0.9696586237400308,0.0,0.0,0.0002284779092432017,1.0000361143062277,0.00022846965822000096,199.09270926433237,0.0,1.6504802531331463e-06,4.677461037379337,0.05923651508799951,7.680391391509579e-05,0.00015167399532810591,0.0006516132361907868,0.0959171694844662,0.07680303194011048,0.01911413754435572,0.09591717235570468,0.0768030319401148,0.019114137544356792,0.40402820978231085,0.40402820978231085,0.10055137900806924,0.0,4.45522944618051,4.308004228782977,5.0477575460352,4.455736549891469,4.309566125368974,5.0440126758105635,24866.327592309764,21136.378453463298,0.85,0.9877016191747926,0.6780711685714712,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527300679344237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.66275088559,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.621936268446,1539.8784701423808,0.40402820978231085,0.10055137900806924,6.112885165565336,3.3938051830901075
2529.0,-30.206634771872313,5.070736594455045,35.01686035731636,24.130724497977667,4.9801686804352086,-26.687983513673935,-40.23301274338735,1.4615174222368736,-0.5994509097308196,-5.055490234077312,40.03301630927793,45148.43911897862,20616.428275542294,20616.428275542294,65764.86739452092,82694.5652550319,82694.5652550319,20616.428275542294,103310.9935305742,103310.9935305742,103310.9935305742,128177.18429566319,97888.55434039867,60342.52843077815,41717.80656624502,24866.19076508899,0.0,66583.99733133402,21136.26215032564,1539.8718222349846,0.0,0.8865164981848555,2.8181634024617286,0.0014959162575277712,353889.569134127,1555957.2883712603,4.396731138977255,1555957.2883712603,4.396731138977255,0.85,0.09591665974239139,4.296143414572793,1.2679057927941906,1.0,0.0,4.296143414573627,1.2849115738812877,1.2852051524726225,3.343532350320094,19367.433337327908,1974.9285777842495,3099.015535412006,3099.015535412006,6.652573386600138,5.070736594455045,-0.9736274784771215,6.044364072932167,3.393882091335982,3.393882091335982,0.9696805975245663,0.0,0.0,0.00022846965822000096,1.0000359314054377,0.00022846144927904003,199.0929943219036,0.0,1.6427185632350534e-06,4.655464408208141,0.05923815780656274,7.680150446351575e-05,0.00015166815375648523,0.0006515881399613378,0.09591665974238095,0.07680255835380784,0.01911410138857311,0.09591656046371305,0.07680255835381619,0.01911410138857519,0.40402601274266137,0.40402601274266137,0.10055126205052095,0.0,4.455399382680866,4.308422679274372,5.046923155649495,4.456039324346477,4.310058783049385,5.043547501707508,24866.19076508899,21136.26215032564,0.85,0.9876977957220417,0.6780674175254426,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527321465355112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.64075425642,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.608132089586,1539.8718222349846,0.40402601274266137,0.10055126205052095,6.112885165565336,3.393882091335982
2530.0,-30.206977300814625,5.0706006372661125,35.016834485642455,24.130588920693867,4.980133050998957,-26.688295400815246,-40.23327719243241,1.4614511509996893,-0.5994804873311068,-5.05548191405297,40.03296715098278,45148.02987051664,20616.314862671916,20616.314862671916,65764.34473318855,82694.13247020781,82694.13247020781,20616.314862671916,103310.44733287973,103310.44733287973,103310.44733287973,128176.49963451255,97888.25364000331,60342.25065045711,41717.78109949578,24866.05230163282,0.0,66583.8334011286,21136.144456387894,1539.8644203337421,0.0,0.8865167189020008,2.8181647658111117,0.0014959162575277712,353889.68395128334,1555955.1673415657,4.396723719010017,1555955.1673415657,4.396723719010017,0.8499999999999999,0.09591613877572369,4.296143414572793,1.2679049729695548,1.0,0.0,4.296143414572321,1.28491190091861,1.2852054690363517,3.343531499320219,19367.373843192963,1974.9225110708514,3099.015535412006,3099.015535412006,6.652536790181348,5.0706006372661125,-0.9735933691854406,6.044194006451553,3.3939589149712184,3.3939589149712184,0.9697025471346338,0.0,0.0,0.00022846144927904003,1.0000357117389633,0.00022845329081475313,199.09327763672505,0.0,1.6343426361236338e-06,4.631727030774378,0.05923979214919886,7.679920152866746e-05,0.00015166224775037257,0.0006515627669120705,0.09591613877571568,0.07680207520931816,0.01911406356639753,0.09591616969108147,0.07680207520932457,0.019114063566399123,0.4040238191664241,0.4040238191664241,0.10055114970316294,0.0,4.455517056942483,4.308815682142267,5.045928405967459,4.456001426721855,4.310403368548236,5.041965290843507,24866.05230163282,21136.144456387894,0.85,0.987692377772798,0.6780629405718682,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452734214609503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.61701687899,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.594351527758,1539.8644203337421,0.4040238191664241,0.10055114970316294,6.112885165565336,3.3939589149712184
2531.0,-30.20731803312072,5.0704652173845295,35.01680874750102,24.130421108007454,4.980068606094797,-26.688608552535605,-40.23354562288148,1.461359125509768,-0.599443031068688,-5.055497032099932,40.03291929701989,45147.64635848763,20616.250385789972,20616.250385789972,65763.8967442776,82693.68477702046,82693.68477702046,20616.250385789972,103309.93516281043,103309.93516281043,103309.93516281043,128175.86681737231,97887.92481393885,60341.98547982607,41717.71037123642,24865.931654561882,0.0,66583.6420257983,21136.0419063776,1539.8585802787363,0.0,0.8865168153523234,2.8181625035762425,0.0014959162575277712,353889.47532076575,1555953.102591908,4.396720476588321,1555953.102591908,4.396720476588321,0.85,0.09591563181724722,4.296143414572793,1.2679041641345252,1.0,0.0,4.296143414573705,1.2849123483565275,1.2852059060930396,3.3435303350207453,19367.308784341847,1974.9158769143232,3099.015535412006,3099.015535412006,6.652515984579955,5.0704652173845295,-0.9735729753908071,6.044038192775337,3.3940357955433154,3.3940357955433154,0.9697245130123758,0.0,0.0,0.00022845329081475313,1.0000355245195678,0.00022844517540964913,199.09355946620826,0.0,1.6242953953616964e-06,4.603253150455047,0.05924141644459422,7.679686398735193e-05,0.00015165642682740118,0.0006515377593921802,0.09591563181724244,0.07680160434270433,0.019114027474538102,0.09591573936210612,0.07680160434270816,0.019114027474539056,0.40402162709606115,0.40402162709606115,0.10055103075923293,0.0,4.455630551046738,4.309182030149032,5.045020128760598,4.456054001031248,4.310618957935276,5.0413582720212275,24865.931654561882,21136.0419063776,0.85,0.987688488394746,0.6780591296131693,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527362700403468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.58854299867,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.58060170555,1539.8585802787363,0.40402162709606115,0.10055103075923293,6.112885165565336,3.3940357955433154
2532.0,-30.207657120690715,5.070330418192212,35.01678304672307,24.130268522445135,4.980007302753132,-26.688919909432506,-40.233813773933775,1.4612700914948906,-0.5992044381439996,-5.055506694361032,40.03286890901286,45147.26919217384,20616.17590307814,20616.17590307814,65763.44509525198,82693.2893753302,82693.2893753302,20616.17590307814,103309.46527840834,103309.46527840834,103309.46527840834,128175.25809109374,97887.6489286757,60341.72734843557,41717.690644711256,24865.7928126854,0.0,66583.48345739665,21135.92389078259,1539.8515732839244,0.0,0.8865169488178981,2.8181582235483646,0.0014959162575277712,353889.34198067395,1555950.9285083658,4.396715989806037,1555950.9285083658,4.396715989806037,0.85,0.09591511767191079,4.296143414572793,1.2679034421173858,1.0,0.0,4.296143414572151,1.2849127817086352,1.2852063291160225,3.3435292073753997,19367.254199927163,1974.9103108530603,3099.015535412006,3099.015535412006,6.652491950266159,5.070330418192212,-0.9735491495048381,6.04387956769705,3.3941126116078144,3.3941126116078144,0.9697464604593755,0.0,0.0,0.00022844517540964913,1.0000353531359842,0.0002284370994418087,199.09383993598342,0.0,1.61572488866598e-06,4.578964334479387,0.05924303216948289,7.679452894475334e-05,0.0001516506464648958,0.0006515129261258688,0.09591511767190664,0.07680112782152294,0.019113989850383695,0.09591517167636661,0.07680112782152626,0.01911398985038452,0.4040194348753379,0.4040194348753379,0.10055091112087568,0.0,4.455768936641675,4.309573854710891,5.04413440222379,4.456302256217043,4.3111229637409565,5.0405731340284206,24865.7928126854,21135.92389078259,0.85,0.987684057373337,0.6780550798466598,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45273831469554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.56425418269,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.566876458324,1539.8515732839244,0.4040194348753379,0.10055091112087568,6.112885165565336,3.3941126116078144
2533.0,-30.20799432191685,5.070196097209618,35.01675735537823,24.130107240658276,4.979934439118772,-26.689230724470807,-40.234081785287685,1.4611708416726603,-0.5988677680369392,-5.055524325377519,40.03281778221205,45146.90030294774,20616.118517911218,20616.118517911218,65763.01882085895,82692.90626310172,82692.90626310172,20616.118517911218,103309.02478101294,103309.02478101294,103309.02478101294,128174.67748997806,97887.3795283195,60341.47161937131,41717.67545438688,24865.652708965128,0.0,66583.32816335201,21135.804802620358,1539.8446783286474,0.0,0.8865170443215478,2.81815171683393,0.0014959162575277712,353889.0986711269,1555948.7225505502,4.396712779210277,1555948.7225505502,4.396712779210277,0.85,0.09591460709839812,4.296143414572793,1.267902703615837,1.0,0.0,4.296143414571477,1.2849132627796218,1.2852067999194547,3.3435279555594666,19367.200898563435,1974.9048756265836,3099.015535412006,3099.015535412006,6.652473433041488,5.070196097209618,-0.9735299333058762,6.0437260305154945,3.3941893892137727,3.3941893892137727,0.9697683969182208,0.0,0.0,0.0002284370994418087,1.0000351565605325,0.0002284290686614289,199.0941188461985,0.0,1.6078754485515726e-06,4.556719021195157,0.05924464004493144,7.679219518423026e-05,0.00015164490425757842,0.0006514882567797172,0.09591460709838687,0.07680065419219843,0.019113952906188433,0.09591453107907208,0.07680065419220745,0.01911395290619067,0.4040172443241362,0.4040172443241362,0.10055079168953249,0.0,4.45595351230503,4.3100008847291065,5.043339158093545,4.45665655734058,4.311675809847543,5.040124641642251,24865.652708965128,21135.804802620358,0.85,0.9876799588557581,0.6780511210281758,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452740349486516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.54200886941,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.553172802902,1539.8446783286474,0.4040172443241362,0.10055079168953249,6.112885165565336,3.3941893892137727
2534.0,-30.208329702301167,5.070062612144202,35.016731730377636,24.129967332724505,4.979892220541553,-26.689536835832225,-40.23434155443681,1.4610993540726651,-0.5988191781059982,-5.055520135469472,40.032768331926114,45146.50323956536,20616.018207849997,20616.018207849997,65762.52144741536,82692.4832232903,82692.4832232903,20616.018207849997,103308.50143114029,103308.50143114029,103308.50143114029,128174.01457258148,97887.08265009859,60341.20018496892,41717.647183477406,24865.51314144119,0.0,66583.1603249186,21135.686170225013,1539.837304769744,0.0,0.8865172450332852,2.818151565183068,0.0014959162575277712,353889.1564922073,1555946.5889312306,4.396706031781148,1555946.5889312306,4.396706031781148,0.85,0.09591408884560107,4.296143414572793,1.267901879944839,1.0,0.0,4.29614341457432,1.2849136138573471,1.2852071407579873,3.3435270420052974,19367.142160652842,1974.8988860266088,3099.015535412006,3099.015535412006,6.652441064678029,5.070062612144202,-0.9734974479201224,6.0435600600643244,3.394266086414344,3.394266086414344,0.9697903104040984,0.0,0.0,0.0002284290686614289,1.0000349668128703,0.00022842108150421633,199.094396251021,0.0,1.598881143359966e-06,4.531229160282144,0.0592462389260748,7.678993325687247e-05,0.00015163913540455645,0.0006514634729597972,0.09591408884559449,0.07680017378458145,0.01911391506101304,0.09591408834561453,0.07680017378458671,0.019113915061014352,0.40401505750556577,0.40401505750556577,0.10055067732258217,0.0,4.456101819400601,4.310410379440782,5.042432124398488,4.456700957363466,4.312056256243068,5.038812002108045,24865.51314144119,21135.686170225013,0.85,0.9876749785756848,0.6780468667941763,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527423729633544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.516519008495,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.539495634313,1539.837304769744,0.40401505750556577,0.10055067732258217,6.112885165565336,3.394266086414344
2535.0,-30.208663275439683,5.069929737116156,35.0167062287722,24.129808565508597,4.979835909644143,-26.68984272982318,-40.23460125373674,1.4610153640277246,-0.5987889271681297,-5.055528621012979,40.032720676043375,45146.11429153884,20615.945003365527,20615.945003365527,65762.05929490436,82692.03972958174,82692.03972958174,20615.945003365527,103307.98473294727,103307.98473294727,103307.98473294727,128173.37444971094,97886.75845391782,60340.93000586387,41717.58716450439,24865.38971676368,0.0,66582.97688126807,21135.581259249127,1539.83114763122,0.0,0.8865173745913574,2.8181501735993915,0.0014959162575277712,353889.03939100733,1555944.532736679,4.39670167636228,1555944.532736679,4.39670167636228,0.85,0.09591358022070631,4.296143414572793,1.2679010760551321,1.0,0.0,4.296143414570996,1.2849140233445158,1.2852075400753549,3.3435259764620806,19367.07801783286,1974.8923452792608,3099.015535412006,3099.015535412006,6.652417442826627,5.069929737116156,-0.9734722553975734,6.043401992513729,3.3943428119149597,3.3943428119149597,0.9698122319757028,0.0,0.0,0.00022842108150421633,1.0000347784812214,0.00022841313764219813,199.09467216168554,0.0,1.5901982430011792e-06,4.506621820665342,0.0592478291243178,7.67876719992981e-05,0.00015163340950491823,0.000651438873673774,0.09591358022070122,0.07679970166619766,0.01911387855450356,0.09591367148252651,0.07679970166620174,0.019113878554504575,0.4040128728939784,0.4040128728939784,0.10055055969508316,0.0,4.456232992777245,4.3107909460082965,5.04155553608399,4.456739693844838,4.312297238378505,5.0380330610406645,24865.38971676368,21135.581259249127,0.85,0.9876707587312057,0.6780428933365984,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527443855190314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.491911668876,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.525843703219,1539.83114763122,0.4040128728939784,0.10055055969508316,6.112885165565336,3.3943428119149597
