time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2536.0,-30.208995146992542,5.069797388199423,35.016680766402274,24.129651265125744,4.979770372415793,-26.69014801474078,-40.23486465504391,1.4609232401639618,-0.5985319731332197,-5.055541576173101,40.032670815634916,45145.749440483334,20615.881870007863,20615.881870007863,65761.6313104912,82691.64228114602,82691.64228114602,20615.881870007863,103307.52415115389,103307.52415115389,103307.52415115389,128172.77855450801,97886.47558661661,60340.67923810641,41717.55149834467,24865.254403354123,0.0,66582.8059016988,21135.466242851006,1539.8244142863555,0.0,0.8865174893492498,2.818145266161403,0.0014959162575277712,353888.86060878827,1555942.381426293,4.396697818489214,1555942.381426293,4.396697818489214,0.85,0.09591307035159259,4.296143414572793,1.267900357334875,1.0,0.0,4.2961434145737085,1.2849144708009543,1.2852079774262926,3.343524812118259,19367.022052008906,1974.8866383534548,3099.015535412006,3099.015535412006,6.652397070757838,5.069797388199423,-0.9734495645635866,6.04324695276301,3.394419498968406,3.394419498968406,0.9698341425624016,0.0,0.0,0.00022841313764219813,1.000034601164478,0.00022840523455510962,199.09494666557683,0.0,1.581580604210145e-06,4.482199432331551,0.05924941070492201,7.678537857043917e-05,0.00015162775907175894,0.0006514145986025673,0.09591307035158494,0.07679922877031833,0.019113841581266618,0.09591309746845496,0.07679922877032445,0.01911384158126814,0.4040106885659999,0.4040106885659999,0.1005504407014758,0.0,4.456393598399302,4.311192372044559,5.040742956775318,4.4570096030398645,4.312773685502464,5.0374680039999475,24865.254403354123,21135.466242851006,0.85,0.9876668671425478,0.6780391548402961,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452746387235047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.46748928054,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.512216797932,1539.8244142863555,0.4040106885659999,0.1005504407014758,6.112885165565336,3.394419498968406
2537.0,-30.209325267666955,5.069665722533855,35.01665535079618,24.12951289387422,4.979717915786454,-26.6904504154782,-40.235127637255914,1.4608430635976601,-0.5982248316679488,-5.055544664073033,40.03262125297967,45145.39072248975,20615.799879868253,20615.799879868253,65761.190602358,82691.27009132243,82691.27009132243,20615.799879868253,103307.06997119068,103307.06997119068,103307.06997119068,128172.18632753918,97886.22287281194,60340.43948401205,41717.53709866654,24865.1163563485,0.0,66582.65345501504,21135.348902896225,1539.817297324425,0.0,0.886517653350891,2.818140849819515,0.0014959162575277712,353888.81799553905,1555940.2429651935,4.396692305165762,1555940.2429651935,4.396692305165762,0.8500000000000001,0.09591255627458806,4.296143414572793,1.2678996276250114,1.0,0.0,4.296143414573036,1.2849148622716107,1.285208358831048,3.343523793457886,19366.972052110566,1974.8815397827564,3099.015535412006,3099.015535412006,6.652370613923829,5.069665722533855,-0.9734207817242,6.043086504258055,3.3944961232737185,3.3944961232737185,0.9698560352210625,0.0,0.0,0.00022840523455510962,1.0000344187069043,0.00022839737341285638,199.09521972191246,0.0,1.5734647023804981e-06,4.459198966546332,0.05925098416962439,7.678308885381217e-05,0.00015162214570129746,0.0006513904827580256,0.09591255627458088,0.07679875223559199,0.019113804038988894,0.09591252160250294,0.07679875223559773,0.019113804038990323,0.404008505984094,0.404008505984094,0.10055032391380257,0.0,4.456580405068394,4.311633845689244,5.039900768625387,4.457319832405062,4.313393933549662,5.036526167989507,24865.1163563485,21135.348902896225,0.85,0.9876625095271692,0.6780353197096769,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527483787453668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.44448881476,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.498612861975,1539.817297324425,0.404008505984094,0.10055032391380257,6.112885165565336,3.3944961232737185
2538.0,-30.20965379415788,5.069534708413304,35.01663002512778,24.12936397539454,4.97966564954678,-26.690751362236437,-40.235382796358294,1.4607632176253802,-0.5981043526392682,-5.0555489908551605,40.032573041374086,45145.00489612507,20615.721694466112,20615.721694466112,65760.72659059119,82690.85141379396,82690.85141379396,20615.721694466112,103306.57310826008,103306.57310826008,103306.57310826008,128171.55993130956,97885.92306705825,60340.17206290691,41717.50111572371,24864.986823049472,0.0,66582.48793877318,21135.23879959205,1539.8106919294262,0.0,0.8865178061341769,2.8181387531947912,0.0014959162575277712,353888.75828562933,1555938.162799453,4.396687168976501,1555938.162799453,4.396687168976501,0.85,0.0959120456945376,4.296143414572793,1.2678988039540133,1.0,0.0,4.296143414572292,1.2849152521090086,1.285208738656064,3.3435227790480924,19366.912734982147,1974.8754911190006,3099.015535412006,3099.015535412006,6.652345384814376,5.069534708413304,-0.9733924955910869,6.042927204004391,3.3945727331116045,3.3945727331116045,0.9698779237461727,0.0,0.0,0.00022839737341285638,1.0000342525854107,0.00022838955048027168,199.09549146029119,0.0,1.5651158441735667e-06,4.435538302387888,0.05925254928546857,7.678086731127173e-05,0.00015161650610158467,0.0006513662542288586,0.0959120456945309,0.07679827874337998,0.019113766951150933,0.09591205533743524,0.07679827874338534,0.019113766951152265,0.4040063274962184,0.4040063274962184,0.10055020655288742,0.0,4.456755277092384,4.3120617389343465,5.0390533034452005,4.457444638215918,4.3137651714764615,5.035655236619675,24864.986823049472,21135.23879959205,0.85,0.9876579957640266,0.6780312105134727,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527503597541112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.4208281506,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.485032939567,1539.8106919294262,0.4040063274962184,0.10055020655288742,6.112885165565336,3.3945727331116045
2539.0,-30.209980441870844,5.0694043231355295,35.01660478147731,24.129215196613245,4.979612090313452,-26.691050747158137,-40.2356376760639,1.4606823956008235,-0.5979501842605828,-5.055554058229023,40.03252477896249,45144.626653203224,20615.64623333293,20615.64623333293,65760.27288653616,82690.43906921062,82690.43906921062,20615.64623333293,103306.08530254355,103306.08530254355,103306.08530254355,128170.94224053429,97885.62822672683,60339.910775028526,41717.46383522033,24864.85693799074,0.0,66582.32077321107,21135.128397292126,1539.8040825352941,0.0,0.8865179553245789,2.81813612517148,0.0014959162575277712,353888.6883555109,1555936.0804437138,4.396682153572101,1555936.0804437138,4.396682153572101,0.85,0.09591153570941194,4.296143414572793,1.2678980374289681,1.0,0.0,4.296143414573111,1.2849156464347145,1.2852091230195057,3.343521752959739,19366.854400271797,1974.8695426340084,3099.015535412006,3099.015535412006,6.652321034780531,5.0694043231355295,-0.973364427083367,6.0427687502188965,3.394649320056128,3.394649320056128,0.9698998057303223,0.0,0.0,0.00022838955048027168,1.0000340567897794,0.00022838177253025515,199.09576164530233,0.0,1.5575106076132554e-06,4.413985061975966,0.05925410679607618,7.67786482606292e-05,0.00015161090221964247,0.0006513421791483566,0.09591153570940747,0.07679780603563646,0.01911372967377101,0.09591157034954907,0.07679780603564004,0.0191137296737719,0.4040041517540052,0.4040041517540052,0.10055008785178011,0.0,4.4569272988809985,4.312484194547778,5.038213443118707,4.457603873968424,4.314164481562045,5.034844385368899,24864.85693799074,21135.128397292126,0.85,0.9876536612552913,0.6780272319880872,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527523312015063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.39927491019,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.471473949943,1539.8040825352941,0.4040041517540052,0.10055008785178011,6.112885165565336,3.394649320056128
2540.0,-30.210305243036277,5.069274540413027,35.01657960517378,24.129066697228723,4.979556704733768,-26.691348652553177,-40.23589238114653,1.4606001142506726,-0.5977490208070435,-5.0555601103803545,40.032476253266616,45144.255886654646,20615.573926700315,20615.573926700315,65759.82981335497,82690.03572995897,82690.03572995897,20615.573926700315,103305.60965665928,103305.60965665928,103305.60965665928,128170.33521273258,97885.34080814605,60339.65538936294,41717.42824309235,24864.7255560733,0.0,66582.15379916565,21135.016722662305,1539.797409519364,0.0,0.8865181004473461,2.8181327615234912,0.0014959162575277712,353888.6048354073,1555933.986730292,4.396677274912406,1555933.986730292,4.396677274912406,0.8500000000000001,0.09591102603470955,4.296143414572793,1.267897253320553,1.0,0.0,4.29614341457314,1.2849160474960086,1.2852095141778697,3.343520709345128,19366.797533968678,1974.863743884882,3099.015535412006,3099.015535412006,6.652297702650764,5.069274540413027,-0.973336738790251,6.042611279203278,3.3947258783446883,3.3947258783446883,0.9699216795270538,0.0,0.0,0.00022838177253025515,1.0000338643530937,0.00022837403879116808,199.09603030359403,0.0,1.5485568825797665e-06,4.388610205231058,0.05925565535295876,7.677643078953439e-05,0.00015160534174072076,0.0006513182905334553,0.09591102603470542,0.07679733383703324,0.019113692197672175,0.0959110559233911,0.07679733383703655,0.019113692197672998,0.4040019781637012,0.4040019781637012,0.10054996797490343,0.0,4.457106728897713,4.3129109570541,5.037393515162478,4.457811089573283,4.314606617108609,5.034102310849676,24864.7255560733,21135.016722662305,0.85,0.9876494835494344,0.6780233637804062,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527542913796545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.37390005344,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.45794164762,1539.797409519364,0.4040019781637012,0.10054996797490343,6.112885165565336,3.3947258783446883
2541.0,-30.210628585693673,5.069145301432116,35.016554470944364,24.128908418957167,4.979496358090289,-26.691645741157597,-40.23614317467434,1.4605135135542993,-0.5976105887995118,-5.055569130921751,40.03242712614526,45143.87451688989,20615.508677709335,20615.508677709335,65759.38319459923,82689.61169134655,82689.61169134655,20615.508677709335,103305.12036905589,103305.12036905589,103305.12036905589,128169.71191628954,97885.0299204255,60339.386743557036,41717.38130763162,24864.591547233653,0.0,66581.97285486528,21134.902815148605,1539.790651141673,0.0,0.8865182326123189,2.8181298790645113,0.0014959162575277712,353888.48035134515,1555931.867069641,4.396672831861865,1555931.867069641,4.396672831861865,0.85,0.09591051741521203,4.296143414572793,1.2678964917408306,1.0,0.0,4.296143414572898,1.2849164686766776,1.2852099255170077,3.3435196133779397,19366.736024252412,1974.857471639389,3099.015535412006,3099.015535412006,6.652276647902817,5.069145301432116,-0.9733106457244771,6.0424559471565935,3.394802401095293,3.394802401095293,0.9699435431700837,0.0,0.0,0.00022837403879116808,1.0000337123734349,0.0002283663400198334,199.0962977561222,0.0,1.5397567516391145e-06,4.363670634145251,0.0592571951097104,7.67742474304248e-05,0.00015159979136074328,0.0006512944453050665,0.09591051741520612,0.07679686261356422,0.0191136548016419,0.09591055115565855,0.07679686261356895,0.01911365480164308,0.4039998068378464,0.4039998068378464,0.1005498478067348,0.0,4.457280882495866,4.31331991645709,5.036618819902742,4.457958542122242,4.314938772968787,5.033502892493971,24864.591547233653,21134.902815148605,0.85,0.9876454597994697,0.6780194785650774,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452756240481881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.348960482355,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.444435449544,1539.790651141673,0.4039998068378464,0.1005498478067348,6.112885165565336,3.394802401095293
2542.0,-30.210949909148653,5.069016769092017,35.01652940472935,24.128774098958843,4.979450428581047,-26.691939570500853,-40.23639721618963,1.460440089933197,-0.597360615347668,-5.055567909704827,40.03237883873517,45143.517005548914,20615.42388081196,20615.42388081196,65758.94088636087,82689.22891204993,82689.22891204993,20615.42388081196,103304.65279286189,103304.65279286189,103304.65279286189,128169.11071372495,97884.7656477345,60339.14714893721,41717.35388755254,24864.457920863064,0.0,66581.8118084156,21134.789232733605,1539.7836809110652,0.0,0.886518413965224,2.818126721413203,0.0014959162575277712,353888.4972042164,1555929.7836416732,4.396666735239495,1555929.7836416732,4.396666735239495,0.85,0.09591000505744657,4.296143414572793,1.2678957411507152,1.0,0.0,4.296143414572971,1.2849168281291594,1.2852102751587875,3.3435186780361366,19366.683737406824,1974.8521398649716,3099.015535412006,3099.015535412006,6.652249285375457,5.069016769092017,-0.9732782166523872,6.042294985744404,3.394878871570073,3.394878871570073,0.9699653918771637,0.0,0.0,0.0002283663400198334,1.0000335019322413,0.00022835868956248896,199.0965635390988,0.0,1.5327968700073313e-06,4.343946329600777,0.059258727906580405,7.677203585350093e-05,0.00015159430416633246,0.0006512708715309341,0.09591000505744106,0.0767963881363957,0.019113616921045365,0.09591002914855848,0.0767963881364001,0.01911361692104646,0.4039976365280044,0.4039976365280044,0.10054972960303092,0.0,4.457466090697437,4.313754389824567,5.035796902432594,4.45820729435718,4.31549459157668,5.032511586530745,24864.457920863064,21134.789232733605,0.85,0.9876412056129911,0.678015749037382,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452758180836699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.329236177815,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.43094764354,1539.7836809110652,0.4039976365280044,0.10054972960303092,6.112885165565336,3.394878871570073
2543.0,-30.211269647535623,5.0688887395668205,35.01650440510099,24.12861589053648,4.979389440790605,-26.692233478933833,-40.23664748584849,1.4603532721889114,-0.5972018705033975,-5.055578205541058,40.03233064576628,45143.150047348616,20615.36354302359,20615.36354302359,65758.51359037221,82688.80782015451,82688.80782015451,20615.36354302359,103304.1713631781,103304.1713631781,103304.1713631781,128168.50097484498,97884.45587775248,60338.89104901742,41717.29425415007,24864.329611666875,0.0,66581.62386581695,21134.680169916843,1539.777277159269,0.0,0.8865185362381081,2.8181234216629645,0.0014959162575277712,353888.3551210395,1555927.7042906056,4.396662624737782,1555927.7042906056,4.396662624737782,0.85,0.09590949934754182,4.296143414572793,1.2678949828678743,1.0,0.0,4.296143414572583,1.2849172501539063,1.2852106874491993,3.3435175798738825,19366.62244883721,1974.8458901701613,3099.015535412006,3099.015535412006,6.65222981538969,5.0688887395668205,-0.9732524646840899,6.04214120425091,3.39495533981653,3.39495533981653,0.96998723994758,0.0,0.0,0.00022835868956248896,1.0000333367541931,0.00022835107707876265,199.09682801160793,0.0,1.5231797667781293e-06,4.316691459049219,0.059260251086347186,7.676985717034456e-05,0.0001515888323921444,0.00065124736400429,0.09590949934753659,0.07679591935756351,0.019113579989973085,0.0959095311992597,0.0767959193575677,0.019113579989974126,0.40399546885145937,0.40399546885145937,0.10054960958962124,0.0,4.457652409914829,4.314173538710122,5.035042367852782,4.458376335037656,4.315830751493763,5.032004654519596,24864.329611666875,21134.680169916843,0.85,0.987637575840692,0.6780121514958295,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452760109079344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.30198130726,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.417489510803,1539.777277159269,0.40399546885145937,0.10054960958962124,6.112885165565336,3.39495533981653
2544.0,-30.2115875364612,5.068761344592242,35.01647944794881,24.128477100189798,4.979338271442119,-26.692524740678927,-40.23689356455577,1.4602754756598362,-0.5969141666312225,-5.055580180202002,40.0322818837066,45142.773113264346,20615.287396949363,20615.287396949363,65758.0605102137,82688.42830259187,82688.42830259187,20615.287396949363,103303.71569954124,103303.71569954124,103303.71569954124,128167.9095773921,97884.19112569503,60338.62833999437,41717.291984111835,24864.193877850863,0.0,66581.48586196269,21134.564796173232,1539.7702575233825,0.0,0.8865187030131336,2.818119392202174,0.0014959162575277712,353888.32787060115,1555925.600387483,4.396657018189098,1555925.600387483,4.396657018189098,0.85,0.09590898883014984,4.296143414572793,1.2678942146943886,1.0,0.0,4.29614341457299,1.2849176298896987,1.2852110574897884,3.343516591753502,19366.570067148074,1974.8405487243936,3099.015535412006,3099.015535412006,6.65220524433693,5.068761344592242,-0.9732215632546293,6.041982907846871,3.3950317455249155,3.3950317455249155,0.9700090701499758,0.0,0.0,0.00022835107707876265,1.0000331440079977,0.0002283435088596788,199.09709095494583,0.0,1.515621363198097e-06,4.295270943303406,0.059261766707710384,7.67677150265942e-05,0.00015158336205216847,0.0006512238626392269,0.09590898883013993,0.07679544646652224,0.019113542363617682,0.0959089748689469,0.07679544646653018,0.019113542363619656,0.4039933026415156,0.4039933026415156,0.10054949166839727,0.0,4.457856260824258,4.3146185838890005,5.034271653786277,4.458666013570792,4.316395054374368,5.0311850641765545,24864.193877850863,21134.564796173232,0.85,0.9876328180260784,0.6780078955710711,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527620278149478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.280560791514,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.404052421476,1539.7702575233825,0.4039933026415156,0.10054949166839727,6.112885165565336,3.3950317455249155
2545.0,-30.21190382606612,5.068634614217002,35.01645458090905,24.1283374716528,4.979292195246046,-26.692814053474024,-40.23713936386628,1.4602024226539414,-0.5967480629708461,-5.055579749753429,40.03223459409832,45142.4022131218,20615.20764502882,20615.20764502882,65757.60985815062,82688.02318425915,82688.02318425915,20615.20764502882,103303.23082928796,103303.23082928796,103303.23082928796,128167.29664895005,97883.90228385254,60338.3732486553,41717.25448355249,24864.065819662093,0.0,66581.32030321458,21134.45594671278,1539.763619254208,0.0,0.8865188767140177,2.818117249458128,0.0014959162575277712,353888.33381081733,1555923.5600172617,4.396651178812331,1555923.5600172617,4.396651178812331,0.85,0.09590847993764029,4.296143414572793,1.267893416299485,1.0,0.0,4.296143414574167,1.284917987339055,1.2852114052957258,3.3435156616257697,19366.512919249966,1974.83472126057,3099.015535412006,3099.015535412006,6.65217950973843,5.068634614217002,-0.9731889866423487,6.041823600859351,3.3951081292735292,3.3951081292735292,0.9700308940781512,0.0,0.0,0.0002283435088596788,1.0000329773412338,0.00022833597894618516,199.09735257600775,0.0,1.5068104033037488e-06,4.270300682962824,0.05926327351811369,7.676557537019564e-05,0.00015157793348948316,0.0006512005407553959,0.09590847993763635,0.07679497496240856,0.019113504975227784,0.09590850725373912,0.07679497496241172,0.019113504975228575,0.4039911394553273,0.4039911394553273,0.10054937393634329,0.0,4.458051567181258,4.315059452325386,5.03347480767269,4.45883168678256,4.316823745343925,5.0302882700580085,24864.065819662093,21134.45594671278,0.85,0.9876285053929129,0.6780040108478038,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527639354568198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.255590531175,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.390641725084,1539.763619254208,0.4039911394553273,0.10054937393634329,6.112885165565336,3.3951081292735292
2546.0,-30.212218404695726,5.068508373848506,35.01642977258425,24.128184257447742,4.979232080355776,-26.693103230122293,-40.237388865184016,1.4601169057823855,-0.5965143511385236,-5.055589137089094,40.032186570200516,45142.05576772759,20615.14884421952,20615.14884421952,65757.2046119471,82687.62006029602,82687.62006029602,20615.14884421952,103302.76890451554,103302.76890451554,103302.76890451554,128166.70610617808,97883.60863714282,60338.13578041722,41717.192063028444,24863.937201662546,0.0,66581.12926469099,21134.346621413162,1539.7571744719753,0.0,0.8865190030069225,2.8181130661672746,0.0014959162575277712,353888.2042650489,1555921.4879672553,4.3966469331708184,1555921.4879672553,4.3966469331708184,0.85,0.09590797538300101,4.296143414572793,1.267892725602724,1.0,0.0,4.29614341457465,1.2849184030287188,1.2852118114044864,3.3435145799501567,19366.4548206999,1974.8287968572245,3099.015535412006,3099.015535412006,6.6521605357098625,5.068508373848506,-0.9731620883867595,6.041670462235266,3.395184501184652,3.395184501184652,0.9700527146241863,0.0,0.0,0.00022833597894618516,1.0000327990315174,0.00022832848999284553,199.09761278242803,0.0,1.4991858417117084e-06,4.2486926754109815,0.0592647727039554,7.676340354461413e-05,0.00015157257540157103,0.0006511775216412975,0.09590797538299427,0.07679450732151842,0.01911346806147585,0.09590797711670611,0.07679450732152382,0.019113468061477193,0.403988978731451,0.403988978731451,0.10054925425647174,0.0,4.458260135109754,4.315500032029945,5.032745864425181,4.459074785950577,4.317244679556268,5.029812244843583,24863.937201662546,21134.346621413162,0.85,0.987625252652769,0.6780007528599717,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527658335059697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.23398252363,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.377252472117,1539.7571744719753,0.403988978731451,0.10054925425647174,6.112885165565336,3.395184501184652
2547.0,-30.212531341789493,5.068382735393179,35.01640499776223,24.128045502025657,4.979180204567324,-26.693390105142793,-40.237630473542936,1.4600389679205263,-0.5962059639820723,-5.055591405612414,40.03213792938057,45141.68188466427,20615.076614639307,20615.076614639307,65756.75849930357,82687.24371986462,82687.24371986462,20615.076614639307,103302.32033450392,103302.32033450392,103302.32033450392,128166.1217477194,97883.34462547602,60337.87374624753,41717.18986580943,24863.801413215482,0.0,66580.9912790249,21134.23120123316,1539.75015478311,0.0,0.8865191678432407,2.818108729305257,0.0014959162575277712,353888.1729593034,1555919.3893015124,4.396641391800456,1555919.3893015124,4.396641391800456,0.85,0.09590746674332053,4.296143414572793,1.2678919596271592,1.0,0.0,4.296143414575124,1.2849187831713555,1.28521218201073,3.3435135907728912,19366.402585498436,1974.8234703490425,3099.015535412006,3099.015535412006,6.652137228443608,5.068382735393179,-0.9731307724444367,6.041513507837616,3.3952608096971844,3.3952608096971844,0.9700745170563384,0.0,0.0,0.00022832848999284553,1.0000326279605725,0.00022832104034294334,199.0978716316347,0.0,1.4910327321581696e-06,4.225586762936253,0.05926626373668756,7.676130047874393e-05,0.0001515671895141016,0.000651154383096314,0.09590746674331548,0.07679403618591511,0.019113430557400366,0.0959074101145027,0.07679403618591915,0.019113430557401376,0.40398682025382027,0.40398682025382027,0.10054913660655593,0.0,4.4584864340154695,4.315964058814302,5.032011617824537,4.459385441630332,4.3178159029508265,5.029070336447887,24863.801413215482,21134.23120123316,0.85,0.987620599154687,0.6779965425189654,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452767721292284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.21087661115,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.363886952702,1539.75015478311,0.40398682025382027,0.10054913660655593,6.112885165565336,3.3952608096971844
2548.0,-30.212842344208052,5.068257759475815,35.016380306922315,24.127905524242692,4.979135792974525,-26.693674492316582,-40.23787173265589,1.4599679410830473,-0.5960783586411367,-5.0555894771110825,40.03209082587619,45141.31524057987,20614.997110083703,20614.997110083703,65756.31235066357,82686.8298877528,82686.8298877528,20614.997110083703,103301.8269978365,103301.8269978365,103301.8269978365,128165.49993615084,97883.04551189479,60337.62125566916,41717.13806247291,24863.672938314336,0.0,66580.81100078725,21134.121997567185,1539.743453130365,0.0,0.8865193485089402,2.818107270028007,0.0014959162575277712,353888.19957272685,1555917.356967109,4.3966353182888644,1555917.356967109,4.3966353182888644,0.85,0.09590695905720192,4.296143414572793,1.2678911282634364,1.0,0.0,4.296143414574042,1.284919130895874,1.2852125202419522,3.3435126859520152,19366.343405317628,1974.8174356500567,3099.015535412006,3099.015535412006,6.6521115736656,5.068257759475815,-0.9730967203277219,6.041354479803537,3.395337089386241,3.395337089386241,0.9700963112532117,0.0,0.0,0.00022832104034294334,1.000032426323958,0.00022831363697098692,199.09812888114413,0.0,1.4832094399275535e-06,4.203415552754686,0.059267746946127485,7.675920050601949e-05,0.00015156183983692384,0.0006511314001159367,0.09590695905719424,0.07679356582278424,0.019113393234409994,0.09590696256672589,0.0767935658227904,0.019113393234411528,0.40398466528936194,0.40398466528936194,0.1005490197729058,0.0,4.458691023589893,4.316409294340076,5.031243915044456,4.459511118469948,4.3181938773366255,5.028176800370659,24863.672938314336,21134.121997567185,0.85,0.9876165724368554,0.677992871550425,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452769599232395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.18870540097,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.350543832767,1539.743453130365,0.40398466528936194,0.1005490197729058,6.112885165565336,3.395337089386241
2549.0,-30.21315189870873,5.068133373252355,35.01635570705492,24.127766210027062,4.979086919824901,-26.693958022298194,-40.238112782221265,1.4598930434143538,-0.5958378940013063,-5.0555912676778725,40.03204409394237,45140.95463614521,20614.92634681519,20614.92634681519,65755.8809829604,82686.43827796521,82686.43827796521,20614.92634681519,103301.3646247804,103301.3646247804,103301.3646247804,128164.91260732888,97882.76607110747,60337.37239672709,41717.104082644866,24863.547982548473,0.0,66580.65206519334,21134.0157851662,1539.7370401762028,0.0,0.8865195088596538,2.8181038858449328,0.0014959162575277712,353888.17486280744,1555915.340666523,4.396629927715748,1555915.340666523,4.396629927715748,0.85,0.09590645403072195,4.296143414572793,1.2678904013009746,1.0,0.0,4.2961434145710475,1.2849194966368973,1.285212876553254,3.343511734250563,19366.288117435848,1974.8117978551136,3099.015535412006,3099.015535412006,6.6520887395533785,5.068133373252355,-0.9730646642531813,6.041198037505536,3.395413359543492,3.395413359543492,0.970118102726712,0.0,0.0,0.00022831363697098692,1.0000322754380886,0.0002283062682861596,199.0983849335742,0.0,1.47399750393373e-06,4.177308926148191,0.05926922094363142,7.675710241029029e-05,0.00015155653456069664,0.0006511086078884107,0.09590645403071733,0.07679309794840075,0.019113356082316582,0.09590646529488395,0.07679309794840446,0.019113356082317505,0.40398251230478976,0.40398251230478976,0.10054890107309558,0.0,4.458904547374402,4.316862783029194,5.030487917669404,4.459753373676563,4.318673374489094,5.027460544493124,24863.547982548473,21134.0157851662,0.85,0.9876124511152977,0.6779890739421542,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527714655670894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.16259877436,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.337229039587,1539.7370401762028,0.40398251230478976,0.10054890107309558,6.112885165565336,3.395413359543492
2550.0,-30.21345960710142,5.0680095090879105,35.01633115877985,24.127612087782495,4.979031898471157,-26.694240505400757,-40.238349920231826,1.459812796770483,-0.5957231001987111,-5.05559656189337,40.03199639692864,45140.58508212128,20614.863699733305,20614.863699733305,65755.44878185459,82686.00916814468,82686.00916814468,20614.863699733305,103300.87286787799,103300.87286787799,103300.87286787799,128164.29127157423,97882.44568008702,60337.1110223103,41717.0385086408,24863.418403696243,0.0,66580.45691233705,21133.905643141807,1539.730437899068,0.0,0.8865196548417015,2.8181017512290234,0.0014959162575277712,353888.1018023525,1555913.2827285419,4.396625020180881,1555913.2827285419,4.396625020180881,0.85,0.09590594960831116,4.296143414572793,1.2678895836742599,1.0,0.0,4.296143414573059,1.284919887334739,1.2852132578716393,3.3435107176091123,19366.224727473946,1974.8053338779243,3099.015535412006,3099.015535412006,6.652068524397575,5.0680095090879105,-0.9730345256300588,6.041044034717969,3.395489599298541,3.395489599298541,0.9701398855138689,0.0,0.0,0.0002283062682861596,1.0000320830332767,0.00022829894376354977,199.09863945954694,0.0,1.4670932482050385e-06,4.157742265413079,0.059270688036879626,7.675503841247845e-05,0.00015155122987368117,0.0006510858181922229,0.09590594960830548,0.07679263084505723,0.019113318763248243,0.09590599720235077,0.07679263084506179,0.019113318763249374,0.40398036170164203,0.40398036170164203,0.10054878107868336,0.0,4.459100704310231,4.317283898480923,5.0297750576521025,4.459873461694656,4.31895839686257,5.02691356201376,24863.418403696243,21133.905643141807,0.85,0.9876088544785943,0.6779855106965621,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527733232173372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.14303211363,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.323932886284,1539.730437899068,0.40398036170164203,0.10054878107868336,6.112885165565336,3.395489599298541
2551.0,-30.21376566794465,5.067886204790102,35.01630664722618,24.12747322758662,4.978979740222072,-26.69452121909507,-40.23859058562664,1.4597352913724178,-0.5954001606964994,-5.055599130537836,40.031948369957405,45140.23862221231,20614.796515737045,20614.796515737045,65755.03513794935,82685.63374306996,82685.63374306996,20614.796515737045,103300.43025880701,103300.43025880701,103300.43025880701,128163.71561059685,97882.17950125395,60336.87332720075,41717.00686005911,24863.285351789837,0.0,66580.29221184895,21133.79254902136,1539.7235774668006,0.0,0.8865198159207318,2.81809718719038,0.0014959162575277712,353888.06635492714,1555911.2105562715,4.396619605126192,1555911.2105562715,4.396619605126192,0.85,0.09590544341331739,4.296143414572793,1.2678888990217825,1.0,0.0,4.2961434145720965,1.2849202651151035,1.2852136263263403,3.343509734581035,19366.172063494585,1974.799963646565,3099.015535412006,3099.015535412006,6.652046845256089,5.067886204790102,-0.973002593211115,6.040888798001217,3.395565789231021,3.395565789231021,0.970161654066006,0.0,0.0,0.00022829894376354977,1.0000319113300753,0.0002282916586730764,199.0988926232934,0.0,1.4583024863064057e-06,4.132829246192354,0.059272146339365936,7.675294376554302e-05,0.00015154599999800676,0.0006510633498962852,0.09590544341330981,0.07679216216773875,0.019113281245571063,0.09590543198559882,0.07679216216774482,0.019113281245572565,0.4039782113419833,0.4039782113419833,0.10054866216159097,0.0,4.459321702856073,4.317732524351584,5.029076288901024,4.460198969841315,4.319522198838911,5.026276345637598,24863.285351789837,21133.79254902136,0.85,0.9876050848309024,0.6779819841971035,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527751697935098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.118119094404,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.310663398193,1539.7235774668006,0.4039782113419833,0.10054866216159097,6.112885165565336,3.395565789231021
2552.0,-30.214069955485332,5.0677634751836225,35.01628218808169,24.127328709606104,4.9789300439203785,-26.694800090397386,-40.23882339298723,1.4596601788325247,-0.5952285865999443,-5.055600299058445,40.03190087336689,45139.865631918925,20614.72755277757,20614.72755277757,65754.5931846965,82685.22315958595,82685.22315958595,20614.72755277757,103299.95071236353,103299.95071236353,103299.95071236353,128163.10544534364,97881.87846345322,60336.60936464744,41716.965665339754,24863.15473298011,0.0,66580.12039831986,21133.681523033094,1539.7168199679975,0.0,0.8865199822167524,2.8180947853129266,0.0014959162575277712,353888.0502292835,1555909.1612698697,4.396614014691365,1555909.1612698697,4.396614014691365,0.85,0.09590493793379881,4.296143414572793,1.267888086889871,1.0,0.0,4.2961434145720725,1.28492063161787,1.285213983551533,3.3435087808991204,19366.112502603355,1974.7938901259204,3099.015535412006,3099.015535412006,6.652024592073204,5.0677634751836225,-0.972969638572728,6.0407331137563505,3.3956419416163284,3.3956419416163284,0.9701834118903795,0.0,0.0,0.0002282916586730764,1.000031726513728,0.00022828441600441815,199.0991443207852,0.0,1.4504534459076516e-06,4.110585065702285,0.05927359679281184,7.675091756181174e-05,0.00015154074111126467,0.0006510407569646402,0.09590493793379345,0.07679169395568784,0.01911324397810561,0.09590494732817319,0.07679169395569213,0.019113243978106677,0.40397606312682477,0.40397606312682477,0.1005485444859846,0.0,4.459532521761616,4.318167583742309,5.028380998663181,4.460371712458482,4.319905628811682,5.025597634373867,24863.15473298011,21133.681523033094,0.85,0.9876009954820658,0.6779781316384946,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527770064870922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.09587491392,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.297416659065,1539.7168199679975,0.40397606312682477,0.1005485444859846,6.112885165565336,3.3956419416163284
2553.0,-30.21437253706952,5.067641462221397,35.01625783049115,24.12720298105853,4.978894136350379,-26.695076047178368,-40.23905951818449,1.4595976464592746,-0.5950207625486428,-5.055592427829025,40.031854913030756,45139.51526615263,20614.64155546703,20614.64155546703,65754.15682161966,82684.83429489208,82684.83429489208,20614.64155546703,103299.4758503591,103299.4758503591,103299.4758503591,128162.50511025767,97881.60436437027,60336.37326616385,41716.92344245158,24863.029259898565,0.0,66579.95270235014,21133.57487091378,1539.7101499034677,0.0,0.8865201890437384,2.818092961784992,0.0014959162575277712,353888.15885265893,1555907.178268591,4.396607061714071,1555907.178268591,4.396607061714071,0.85,0.09590443028397633,4.296143414572793,1.2678873417945584,1.0,0.0,4.296143414572347,1.284920939169588,1.2852142818667252,3.3435079806149646,19366.05827158776,1974.7883601013355,3099.015535412006,3099.015535412006,6.651996842192779,5.067641462221397,-0.972931039985939,6.040572502207336,3.3957180618596907,3.3957180618596907,0.9702051605313402,0.0,0.0,0.00022828441600441815,1.0000315487180074,0.00022827721415096138,199.0993946077192,0.0,1.442009132457461e-06,4.086653881384445,0.0592750388019443,7.674886253230628e-05,0.00015153555347211187,0.0006510184701228567,0.09590443028397118,0.07679122393871918,0.019113206345251998,0.09590449218421541,0.0767912239387233,0.019113206345253025,0.40397391610331723,0.40397391610331723,0.10054842754875101,0.0,4.459737754847481,4.318612639768276,5.027617332457567,4.4605716652803835,4.320407697784731,5.024577675230773,24863.029259898565,21133.57487091378,0.85,0.9875969289971975,0.6779745769413755,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527788325433562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.0719437296,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.284195243068,1539.7101499034677,0.40397391610331723,0.10054842754875101,6.112885165565336,3.3957180618596907
2554.0,-30.214673613920382,5.067519739941494,35.01623350590959,24.127051268611126,4.978823210684291,-26.69535415146862,-40.23929595770312,1.4595037482325959,-0.5945095640866498,-5.055609358643387,40.03180715929401,45139.17315739987,20614.606673588456,20614.606673588456,65753.77983098832,82684.48429029933,82684.48429029933,20614.606673588456,103299.09096388778,103299.09096388778,103299.09096388778,128161.99419524868,97881.35335568496,60336.129713506765,41716.91515797577,24862.90323136091,0.0,66579.81838933668,21133.467746656774,1539.7040234087456,0.0,0.8865202758846793,2.8180842330285434,0.0014959162575277712,353887.925206572,1555905.117891405,4.396604142351536,1555905.117891405,4.396604142351536,0.85,0.09590393302929083,4.296143414572793,1.2678866104362538,1.0,0.0,4.2961434145720085,1.2849213934006527,1.2852147269471916,3.343506798655354,19366.008609050477,1974.783295931891,3099.015535412006,3099.015535412006,6.65198558639939,5.067519739941494,-0.9729071148974162,6.04042685483891,3.3957941937413922,3.3957941937413922,0.9702269124975407,0.0,0.0,0.00022827721415096138,1.0000313919019692,0.00022827004831998203,199.09964365053273,0.0,1.4338846632975323e-06,4.063629135785207,0.059276472686607594,7.674680481819481e-05,0.00015153040933276656,0.0006509963701624847,0.09590393302928249,0.07679076292738131,0.019113170101901188,0.09590382292221258,0.07679076292738798,0.019113170101902846,0.4039717709296326,0.4039717709296326,0.10054830659054677,0.0,4.460016924780518,4.319109652101986,5.02701622360928,4.461099794556731,4.321065823534013,5.024579577338898,24862.90323136091,21133.467746656774,0.85,0.9875932590636105,0.6779708063101189,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527806483663763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.048918984,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.270997860149,1539.7040234087456,0.4039717709296326,0.10054830659054677,6.112885165565336,3.3957941937413922
2555.0,-30.214972846723267,5.067398852300399,35.016209229408524,24.126929486542963,4.978795415494469,-26.695626282524277,-40.23952394546939,1.459448851295534,-0.5944104411599938,-5.055593538706046,40.031759910566706,45138.8021745481,20614.506516931342,20614.506516931342,65753.30869147944,82684.0772987583,82684.0772987583,20614.506516931342,103298.58381568965,103298.58381568965,103298.58381568965,128161.34964917804,97881.06319141448,60335.87501955382,41716.87574651183,24862.765833488393,0.0,66579.64158000023,21133.350958465133,1539.6964804289207,0.0,0.8865205279221983,2.818084774032695,0.0014959162575277712,353888.1435224968,1555903.0793053275,4.396595669519565,1555903.0793053275,4.396595669519565,0.85,0.09590342065012353,4.296143414572793,1.2678858301742006,1.0,0.0,4.296143414572995,1.2849216650671582,1.285214989467705,3.3435060917493744,19365.951199507515,1974.7774417877172,3099.015535412006,3099.015535412006,6.651953267536847,5.067398852300399,-0.9728634412558783,6.040262293556277,3.395870209957324,3.395870209957324,0.9702486314163783,0.0,0.0,0.00022827004831998203,1.0000311997053253,0.00022826292658393593,199.0998911685445,0.0,1.4267143944482208e-06,4.043308593866258,0.05927789940100204,7.674482070730955e-05,0.00015152522761267248,0.0006509741087498263,0.09590342065011663,0.07679028905868893,0.019113131591427707,0.09590339876770061,0.07679028905869445,0.019113131591429085,0.4039696306845263,0.4039696306845263,0.10054819176826822,0.0,4.460244562185096,4.319579926754443,5.026263642329411,4.461183097546041,4.321490831835888,5.023283453353429,24862.765833488393,21133.350958465133,0.85,0.9875888053928934,0.6779670347175207,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527824551636443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.02859844208,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.257820536,1539.6964804289207,0.4039696306845263,0.10054819176826822,6.112885165565336,3.395870209957324
2556.0,-30.215270465632273,5.067278354085671,35.016185046531675,24.126781126856827,4.978736019968011,-26.69590012116919,-40.23975591463966,1.4593656755049496,-0.5940872200881131,-5.055603513201541,40.031714084549044,45138.456382715274,20614.45978576741,20614.45978576741,65752.91616848268,82683.69205713677,82683.69205713677,20614.45978576741,103298.15184290418,103298.15184290418,103298.15184290418,128160.7998237396,97880.78043571424,60335.631242192976,41716.83243724585,24862.64798083542,0.0,66579.48041808128,21133.250783710107,1539.690656491438,0.0,0.8865206432488764,2.8180793404532953,0.0014959162575277712,353888.0058739485,1555901.1021051805,4.3965917925440445,1555901.1021051805,4.3965917925440445,0.85,0.09590292434480131,4.296143414572793,1.267885060352274,1.0,0.0,4.29614341457295,1.2849220689620078,1.2852153843034042,3.343505040771325,19365.895255764026,1974.771737113492,3099.015535412006,3099.015535412006,6.651938188179096,5.067278354085671,-0.9728349524268944,6.040113306512565,3.3959462750854956,3.3959462750854956,0.9702703643101416,0.0,0.0,0.00022826292658393593,1.0000310315049346,0.0002282558434616032,199.10013735212283,0.0,1.4179368717104862e-06,4.018433094427518,0.05927931733787375,7.67428019961038e-05,0.00015152012458783212,0.0006509521854232641,0.09590292434479594,0.07678982887348976,0.019113095471306178,0.09590286357512885,0.07678982887349406,0.01911309547130725,0.40396749309153823,0.40396749309153823,0.10054807226466347,0.0,4.460503042927712,4.320060955350414,5.025622907961122,4.461516293113448,4.321966292944182,5.02304100294532,24862.64798083542,21133.250783710107,0.85,0.987585300389726,0.6779634821310024,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527842508988218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45079.00372294264,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.244670118387,1539.690656491438,0.40396749309153823,0.10054807226466347,6.112885165565336,3.3959462750854956
2557.0,-30.21556658506818,5.067158614161406,35.01616093327977,24.126649321429454,4.978704744673729,-26.69616979778017,-40.239979746378935,1.4593079573856533,-0.5940830873478831,-5.055591095033108,40.03166774675143,45138.0812973411,20614.36879091176,20614.36879091176,65752.45008825287,82683.25683553358,82683.25683553358,20614.36879091176,103297.62562644534,103297.62562644534,103297.62562644534,128160.14263130851,97880.4591983921,60335.369702936776,41716.76610606147,24862.517004863173,0.0,66579.28311092465,21133.139454133696,1539.6835553414835,0.0,0.886520874633392,2.8180807378344515,0.0014959162575277712,353888.1772453147,1555899.1028258125,4.396584014015438,1555899.1028258125,4.396584014015438,0.85,0.0959024159695765,4.296143414572793,1.2678842372307555,1.0,0.0,4.296143414571986,1.2849223536585466,1.2852156599631959,3.3435042999605593,19365.831698359747,1974.7652560619322,3099.015535412006,3099.015535412006,6.651908825675228,5.067158614161406,-0.9727928922473899,6.039951506408796,3.39602225621122,3.39602225621122,0.9702920732032058,0.0,0.0,0.0002282558434616032,1.0000308752337566,0.00022824879622666507,199.1003822959056,0.0,1.4102506293268461e-06,3.996650283512282,0.05928072758850308,7.674085414741552e-05,0.0001515149893141877,0.0006509301235512146,0.09590241596956625,0.07678935875455041,0.019113057215015834,0.09590249385038908,0.07678935875455861,0.019113057215017874,0.4039653585861671,0.4039653585861671,0.10054795529965622,0.0,4.460699718532624,4.320490307131763,5.024879554931829,4.461508007685211,4.322231112212421,5.021929802954787,24862.517004863173,21133.139454133696,0.85,0.9875812267114046,0.677959857605235,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45278603695302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.98194013173,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.231542058018,1539.6835553414835,0.4039653585861671,0.10054795529965622,6.112885165565336,3.39602225621122
2558.0,-30.215860905401772,5.067039246709112,35.0161368904802,24.12650630520659,4.978644530824098,-26.69644074909381,-40.24021126152945,1.4592243745161582,-0.59364234868616,-5.0556010120467825,40.031621572304466,45137.74871197324,20614.324094275347,20614.324094275347,65752.07280624859,82682.89815919602,82682.89815919602,20614.324094275347,103297.22225347137,103297.22225347137,103297.22225347137,128159.61865088047,97880.20123426066,60335.13730459109,41716.73769963286,24862.396397409102,0.0,66579.13409704197,21133.036937797737,1539.6775720507508,0.0,0.886520991516725,2.8180737594723895,0.0014959162575277712,353888.04039000825,1555897.1105962605,4.396580084711419,1555897.1105962605,4.396580084711419,0.85,0.09590191920624586,4.296143414572793,1.267883515763097,1.0,0.0,4.296143414572355,1.2849227593047123,1.2852160566463338,3.3435032444265285,19365.780659674456,1974.7600515644442,3099.015535412006,3099.015535412006,6.651894402825162,5.067039246709112,-0.9727639821235972,6.039803228832709,3.396098265257543,3.396098265257543,0.9703137900735836,0.0,0.0,0.00022824879622666507,1.000030687719682,0.00022824179200653223,199.10062575203688,0.0,1.4031071703108701e-06,3.9764057206610057,0.05928213069567339,7.67388394835463e-05,0.0001515099567431188,0.0006509085029041585,0.09590191920624358,0.07678889862381667,0.019113020582426907,0.0959018963317925,0.07678889862381849,0.019113020582427365,0.40396322373651516,0.40396322373651516,0.10054783371283861,0.0,4.460955616728484,4.3209640290056655,5.024255315879543,4.461958663360633,4.322840247417901,5.0217395010158725,24862.396397409102,21133.036937797737,0.85,0.9875777703929296,0.6779563796396483,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452787814012829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.961695568876,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.218434116465,1539.6775720507508,0.40396322373651516,0.10054783371283861,6.112885165565336,3.396098265257543
2559.0,-30.216153519729744,5.06692057079698,35.01611289159866,24.12638043696063,4.978608392216674,-26.696707756992712,-40.24043467417357,1.4591626294796634,-0.5934226056587022,-5.0555915414143655,40.031574765899336,45137.387918800596,20614.241109455812,20614.241109455812,65751.6290282564,82682.50972872878,82682.50972872878,20614.241109455812,103296.75083818458,103296.75083818458,103296.75083818458,128159.01410873668,97879.92317862381,60334.886388157836,41716.70754496219,24862.26327055209,0.0,66578.97081551427,21132.923779969275,1539.6704178369487,0.0,0.8865212095680436,2.8180719656370137,0.0014959162575277712,353888.1710852293,1555895.0911023908,4.396572754413071,1555895.0911023908,4.396572754413071,0.85,0.09590141185748435,4.296143414572793,1.267882758029737,1.0,0.0,4.296143414572257,1.2849230626809316,1.2852163510914492,3.343502455010101,19365.72564584728,1974.7544417152933,3099.015535412006,3099.015535412006,6.6518676250247335,5.06692057079698,-0.9727233243510165,6.0396438951479965,3.396174187099703,3.396174187099703,0.9703354820284866,0.0,0.0,0.00022824179200653223,1.0000305099113236,0.00022823482858215123,199.1008677975151,0.0,1.3945446113542856e-06,3.9521394285780453,0.05928352524028474,7.6736895374717e-05,0.00015150489663181524,0.0006508867639403047,0.0959014118574757,0.07678842965810159,0.019112982199374098,0.09590141325972291,0.07678842965810853,0.019112982199375825,0.40396109158945875,0.40396109158945875,0.10054771515925197,0.0,4.461195072555483,4.32143494332189,5.023559685788996,4.462168935755642,4.323336448722671,5.020795212030976,24862.26327055209,21132.923779969275,0.85,0.9875735269391536,0.677952623267085,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527895802800566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.93742927679,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.205352346278,1539.6704178369487,0.40396109158945875,0.10054771515925197,6.112885165565336,3.396174187099703
