time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2560.0,-30.21644463552604,5.066802471203428,35.016088999639415,24.126244929526024,4.978566822973405,-26.69697395917625,-40.240657912194706,1.4590961466236825,-0.5932491127355775,-5.055588277779888,40.03152988245342,45137.03344103796,20614.171951226257,20614.171951226257,65751.20539226421,82682.10294493908,82682.10294493908,20614.171951226257,103296.27489616533,103296.27489616533,103296.27489616533,128158.41922448526,97879.62377913961,60334.63885693126,41716.649913564834,24862.14432831994,0.0,66578.79424188478,21132.82267907195,1539.664218602033,0.0,0.886521388989832,2.8180700566956425,0.0014959162575277712,353888.21612356394,1555893.1545777512,4.396566722737369,1555893.1545777512,4.396566722737369,0.85,0.09590091097651399,4.296143414572793,1.2678819882078098,1.0,0.0,4.296143414574013,1.2849233881417657,1.2852166676786383,3.343501608127627,19365.666409100035,1974.7484012481364,3099.015535412006,3099.015535412006,6.651845308831491,5.066802471203428,-0.972686131069386,6.039488602272814,3.3962501186107255,3.3962501186107255,0.9703571767459216,0.0,0.0,0.00022823482858215123,1.0000303537347308,0.00022822790101298572,199.10110860395048,0.0,1.3864238371001614e-06,3.9291251543418575,0.059284911664121843,7.67349528309187e-05,0.00015149987575123253,0.0006508651935172539,0.09590091097650798,0.07678796631189568,0.0191129446646123,0.09590098157473716,0.07678796631190049,0.019112944664613492,0.40395896174996815,0.40395896174996815,0.10054759428503442,0.0,4.461423023073451,4.3218898387959825,5.022870768324594,4.462339165044284,4.32371557706665,5.02012133067268,24862.14432831994,21132.82267907195,0.85,0.9875697831562721,0.6779490970811576,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452791336313319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.91441500255,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.192294942395,1539.664218602033,0.40395896174996815,0.10054759428503442,6.112885165565336,3.3962501186107255
2561.0,-30.216734025897818,5.066684874521994,35.01606516877112,24.126105196215235,4.978518389862219,-26.697239294650235,-40.24088104544205,1.4590236586146672,-0.5929981884351037,-5.055588869127303,40.03148387792121,45136.68629341068,20614.111601772118,20614.111601772118,65750.7978951828,82681.70767172196,82681.70767172196,20614.111601772118,103295.81927349408,103295.81927349408,103295.81927349408,128157.83916710051,97879.33218319407,60334.39488292276,41716.59700030146,24862.019893606426,0.0,66578.61689390789,21132.71690956546,1539.6577929040743,0.0,0.8865215528170949,2.8180666747553875,0.0014959162575277712,353888.20796293666,1555891.1696850269,4.396561215308926,1555891.1696850269,4.396561215308926,0.85,0.09590041030098631,4.296143414572793,1.267881222232245,1.0,0.0,4.2961434145703,1.2849237416274342,1.2852170123431272,3.3435006883221456,19365.608716297495,1974.742518219524,3099.015535412006,3099.015535412006,6.651825835081373,5.066684874521994,-0.9726510650995497,6.039335939621544,3.3963260261846657,3.3963260261846657,0.9703788646241902,0.0,0.0,0.00022822790101298572,1.000030173899206,0.00022822101469509166,199.10134798365223,0.0,1.379286700782672e-06,3.908898510018092,0.05928629095082263,7.673301124426043e-05,0.0001514948897687253,0.0006508437730213403,0.09590041030098304,0.0767875034664665,0.019112906834516538,0.09590048397042326,0.07678750346646912,0.019112906834517197,0.4039568330986633,0.4039568330986633,0.1005474714977914,0.0,4.461657139298836,4.322342088812775,5.022223548594752,4.462590680692188,4.324149984066253,5.019633562279921,24862.019893606426,21132.71690956546,0.85,0.9875662932433065,0.6779456888588624,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527930833576392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.89418835823,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.179257805285,1539.6577929040743,0.4039568330986633,0.1005474714977914,6.112885165565336,3.3963260261846657
2562.0,-30.217021920347737,5.066567673496671,35.01604133998458,24.125961830746405,4.978459713210138,-26.697504307908297,-40.241107845772035,1.4589421007707468,-0.5925903951549572,-5.055595441521766,40.03143627681592,45136.36248304287,20614.064123038723,20614.064123038723,65750.42660608159,82681.34083911555,82681.34083911555,20614.064123038723,103295.40496215428,103295.40496215428,103295.40496215428,128157.29301431056,97879.06396080554,60334.16924583798,41716.549683297286,24861.88805215628,0.0,66578.43773545357,21132.604844332836,1539.6510818884851,0.0,0.8865216919315139,2.8180605224903075,0.0014959162575277712,353888.11726353946,1555889.115909225,4.396556538660378,1555889.115909225,4.396556538660378,0.85,0.09589991069477989,4.296143414572793,1.2678805145015946,1.0,0.0,4.296143414572579,1.2849241374668068,1.2852173994239895,3.3434996583086405,19365.55564799687,1974.7371067588697,3099.015535412006,3099.015535412006,6.651810514495576,5.066567673496671,-0.9726194611904528,6.039187134687124,3.396401888637772,3.396401888637772,0.970400539610792,0.0,0.0,0.00022822101469509166,1.0000300179924488,0.00022821416416403506,199.10158612645338,0.0,1.3710751753520323e-06,3.8856270469476595,0.05928766202599798,7.673103779514959e-05,0.00015148997689994206,0.0006508226666324706,0.09589991069477542,0.07678704143656905,0.019112869258206374,0.09589987164662227,0.07678704143657263,0.019112869258207262,0.40395470554067964,0.40395470554067964,0.10054734925051226,0.0,4.461929562788384,4.322820916534283,5.021661913153139,4.4630050463667885,4.324723857895776,5.019402875961418,24861.88805215628,21132.604844332836,0.85,0.9875633740061303,0.6779426495765818,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452794820051321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.87091689516,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.16624553032,1539.6510818884851,0.40395470554067964,0.10054734925051226,6.112885165565336,3.396401888637772
2563.0,-30.217308055872902,5.066451131184151,35.01601754874319,24.125841131340735,4.978423320671708,-26.697765509385256,-40.24132654359562,1.4588807741840841,-0.5922676967634857,-5.055585947953399,40.03138971281835,45136.01080650989,20613.985077502308,20613.985077502308,65749.9958840122,82680.97591987747,82680.97591987747,20613.985077502308,103294.96099737978,103294.96099737978,103294.96099737978,128156.7163267585,97878.80651728314,60333.92453171547,41716.53553951963,24861.755329378717,0.0,66578.29086889834,21132.49202997191,1539.6439480920042,0.0,0.8865219092199508,2.8180573721272295,0.0014959162575277712,353888.24827529985,1555887.1068819896,4.396549234015875,1555887.1068819896,4.396549234015875,0.85,0.09589940540822782,4.296143414572793,1.2678797501744707,1.0,0.0,4.296143414573642,1.2849244385682757,1.2852176917913065,3.343498874813029,19365.504712315043,1974.731912764812,3099.015535412006,3099.015535412006,6.651785007835311,5.066451131184151,-0.9725780937373942,6.039029224921546,3.3964776744526697,3.3964776744526697,0.9704221927007628,0.0,0.0,0.00022821416416403506,1.000029834661487,0.00022820735567482964,199.10182281479254,0.0,1.363951599176517e-06,3.8654388320662494,0.05928902597759716,7.672913489251127e-05,0.0001514850292715238,0.0006508014109112237,0.0958994054082189,0.0767865741738249,0.019112831234393998,0.09589934360293534,0.07678657417383204,0.019112831234395777,0.4039525807712337,0.4039525807712337,0.10054723219583789,0.0,4.462204081007712,4.32331924076135,5.021032232390951,4.4633182511898895,4.325330430686961,5.0185315951570715,24861.755329378717,21132.49202997191,0.85,0.987559083087351,0.6779388629153728,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527965477715932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.85072868028,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.15325357731,1539.6439480920042,0.4039525807712337,0.10054723219583789,6.112885165565336,3.3964776744526697
2564.0,-30.217592535508018,5.066335261374465,35.01599388821369,24.125714285206072,4.97839274608849,-26.698024638599573,-40.24154115524141,1.4588248491800202,-0.5921751241934885,-5.055574970429416,40.03134593757165,45135.64862635855,20613.904377162406,20613.904377162406,65749.55300352095,82680.55905825137,82680.55905825137,20613.904377162406,103294.46343541378,103294.46343541378,103294.46343541378,128156.10213592307,97878.49893050216,60333.671143078216,41716.47531935994,24861.63870050928,0.0,66578.11401986922,21132.392895432888,1539.6376975728385,0.0,0.886522123962368,2.8180574334515085,0.0014959162575277712,353888.3997657757,1555885.218178609,4.396542014963999,1555885.218178609,4.396542014963999,0.85,0.09589890437562745,4.296143414572793,1.267878944636323,1.0,0.0,4.296143414572727,1.2849247143084574,1.2852179588455679,3.343498157310301,19365.44385569584,1974.7257071166853,3099.015535412006,3099.015535412006,6.651758967197899,5.066335261374465,-0.9725355700478646,6.038870831422329,3.3965534636442207,3.3965534636442207,0.9704438467554917,0.0,0.0,0.00022820735567482964,1.000029662072655,0.00022820058677244489,199.10205813389004,0.0,1.3555826114139947e-06,3.841721120747261,0.05929038156020857,7.6727267586363e-05,0.00015148008808846665,0.0006507801828801726,0.09589890437562057,0.07678611051177102,0.019112793863849543,0.09589897959521418,0.07678611051177654,0.019112793863850914,0.4039504597346244,0.4039504597346244,0.10054711479274092,0.0,4.4624394528376,4.323783000297794,5.020344962030094,4.463399846235916,4.325658725304891,5.017616793802176,24861.63870050928,21132.392895432888,0.85,0.9875550542615101,0.6779352237717113,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527982649400488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.82701096896,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.140287264943,1539.6376975728385,0.4039504597346244,0.10054711479274092,6.112885165565336,3.3965534636442207
2565.0,-30.217875564299135,5.066219748450173,35.01597028787595,24.12557053556668,4.978335641021699,-26.69828511500216,-40.24175967844201,1.458745191724749,-0.5918009972947402,-5.055582227985246,40.031300369707054,45135.31065981315,20613.861550915004,20613.861550915004,65749.17221072815,82680.18400919539,82680.18400919539,20613.861550915004,103294.04556011039,103294.04556011039,103294.04556011039,128155.56418516804,97878.22107514399,60333.42994650533,41716.43458737629,24861.518625057655,0.0,66577.95321243395,21132.290831299008,1539.6316729775294,0.0,0.8865222522083367,2.8180516456046822,0.0014959162575277712,353888.2996110726,1555883.2521337376,4.39653770368693,1555883.2521337376,4.39653770368693,0.85,0.09589840997187078,4.296143414572793,1.2678782061347742,1.0,0.0,4.296143414572791,1.2849251010137863,1.285218336941165,3.3434971510660048,19365.388881494175,1974.720101308212,3099.015535412006,3099.015535412006,6.651745147890793,5.066219748450173,-0.9725037762089483,6.0387235246591215,3.3966292614702724,3.3966292614702724,0.9704655032772207,0.0,0.0,0.00022820058677244489,1.0000295108627382,0.00022819385257498385,199.10229225335013,0.0,1.3477023961121413e-06,3.8193885905818084,0.05929172926260468,7.67253662894896e-05,0.00015147522048295528,0.0006507592709488101,0.09589840997186479,0.07678565284187372,0.019112757129991068,0.09589842125513509,0.07678565284187852,0.019112757129992265,0.403948339919576,0.403948339919576,0.10054699319734971,0.0,4.462710906340021,4.324263414450741,5.019772095054634,4.463781230690529,4.32617141075184,5.017466828617614,24861.518625057655,21132.290831299008,0.85,0.9875517200256765,0.6779317849528571,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527999721749545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.80467843879,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.127344587725,1539.6316729775294,0.403948339919576,0.10054699319734971,6.112885165565336,3.3966292614702724
2566.0,-30.21815687692886,5.0661048345100115,35.01594670939244,24.125450325105362,4.9782961146550155,-26.698542288591945,-40.241977747622855,1.4586815263181456,-0.5913976148096367,-5.0555747246724225,40.031253805574806,45134.97840461949,20613.789672819425,20613.789672819425,65748.76807743892,82679.83442228493,82679.83442228493,20613.789672819425,103293.62409510434,103293.62409510434,103293.62409510434,128155.00985982819,97877.97553426627,60333.20123658123,41716.4158863167,24861.38576472384,0.0,66577.80165104054,21132.177900015264,1539.6245744728626,0.0,0.8865224593465382,2.8180471973797343,0.0014959162575277712,353888.40315723745,1555881.243106412,4.396530740271567,1555881.243106412,4.396530740271567,0.85,0.0958979068926699,4.296143414572793,1.2678774797217924,1.0,0.0,4.296143414572922,1.2849254128190382,1.2852186401641827,3.343496339719322,19365.340300772834,1974.715147453293,3099.015535412006,3099.015535412006,6.651721954042696,5.0661048345100115,-0.9724630314834943,6.038567865993506,3.3967049738404014,3.3967049738404014,0.9704871353829718,0.0,0.0,0.00022819385257498385,1.0000293319871445,0.00022818715939215803,199.1025249536959,0.0,1.3407941509783564e-06,3.799810623872662,0.05929307005675566,7.672346898631408e-05,0.0001514703835886698,0.0006507384909572785,0.09589790689266661,0.07678518783651676,0.019112719056149842,0.09589785014759988,0.0767851878365194,0.019112719056150498,0.40394622240132944,0.40394622240132944,0.10054687473041492,0.0,4.463001674234022,4.324776772108862,5.019163617545246,4.46417710986276,4.326844347900703,5.016744003832514,24861.38576472384,21132.177900015264,0.85,0.9875478980524633,0.6779283377542111,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528016707067808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.78510047209,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.114421493092,1539.6245744728626,0.40394622240132944,0.10054687473041492,6.112885165565336,3.3967049738404014
2567.0,-30.21843675302947,5.0659905506728755,35.015923232688316,24.125318484753393,4.978263070508972,-26.6987975208942,-40.24218795876948,1.4586238383736312,-0.5913341655084992,-5.055564776210456,40.03120961312966,45134.61799984688,20613.714060456346,20613.714060456346,65748.33206030322,82679.40687558064,82679.40687558064,20613.714060456346,103293.12093603698,103293.12093603698,103293.12093603698,128154.38706933985,97877.65421435735,60332.946639108835,41716.34175027612,24861.266133302866,0.0,66577.60788357898,21132.076213307435,1539.618170332563,0.0,0.8865226703532856,2.818047522882224,0.0014959162575277712,353888.54044664156,1555879.3364082489,4.396523646808621,1555879.3364082489,4.396523646808621,0.85,0.09589740701540692,4.296143414572793,1.2678766560507944,1.0,0.0,4.296143414572498,1.2849256965704896,1.2852189153796976,3.343495601371617,19365.276727028613,1974.7086647355227,3099.015535412006,3099.015535412006,6.651697555209515,5.0659905506728755,-0.9724205907350969,6.038411141407972,3.396780674382536,3.396780674382536,0.9705087641092961,0.0,0.0,0.00022818715939215803,1.0000291822676586,0.000228180500567716,199.1027564662297,0.0,1.332629600598019e-06,3.776672288094786,0.05929440268635626,7.672164009274903e-05,0.00015146551929940902,0.0006507175932730043,0.09589740701539892,0.07678472555851208,0.019112681456886847,0.09589748515793832,0.07678472555851848,0.019112681456888436,0.40394410903937306,0.40394410903937306,0.10054675622396154,0.0,4.463244064339449,4.325239793070864,5.018514674899677,4.464230610701975,4.327110625805858,5.015937856265111,24861.266133302866,21132.076213307435,0.85,0.9875442232060083,0.6779248974936376,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528033589432232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.761962136305,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.1015233446,1539.618170332563,0.40394410903937306,0.10054675622396154,6.112885165565336,3.396780674382536
2568.0,-30.21871494632278,5.06587662370472,35.01589980306587,24.12518496802079,4.978207335081018,-26.699053507717863,-40.242405818402744,1.4585458964760831,-0.5908065080014353,-5.05557057664234,40.03116403106075,45134.299224341834,20613.671236178623,20613.671236178623,65747.97046052046,82679.07004189695,82679.07004189695,20613.671236178623,103292.74127807557,103292.74127807557,103292.74127807557,128153.88570251774,97877.41308373849,60332.72307567023,41716.322231186954,24861.144424442173,0.0,66577.46665562913,21131.972760775847,1539.6120181379456,0.0,0.8865228060816851,2.818039878544593,0.0014959162575277712,353888.4604003093,1555877.3697561452,4.396519083996629,1555877.3697561452,4.396519083996629,0.85,0.09589691316953602,4.296143414572793,1.2678759785415608,1.0,0.0,4.296143414574092,1.284926075021753,1.2852192853607807,3.343494616606688,19365.229018885228,1974.7037998587925,3099.015535412006,3099.015535412006,6.651683736537992,5.06587662370472,-0.9723874071235308,6.038264030828251,3.396856373482517,3.396856373482517,0.9705303924235763,0.0,0.0,0.000228180500567716,1.0000290068676552,0.00022817388195811965,199.10298658722303,0.0,1.3257903012340726e-06,3.7572897136973618,0.05929572847665749,7.671974469782483e-05,0.00015146075586989116,0.0006506971288966504,0.09589691316953106,0.07678426857335724,0.019112644596173817,0.09589685650708835,0.07678426857336121,0.01911264459617481,0.40394199629092775,0.40394199629092775,0.10054663482535672,0.0,4.463550609848539,4.325756538752103,5.017971945883403,4.464764068640932,4.327812607191106,5.01579000335056,24861.144424442173,21131.972760775847,0.85,0.9875408867778158,0.6779215475079319,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452805038562371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.74257956191,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.088644597487,1539.6120181379456,0.40394199629092775,0.10054663482535672,6.112885165565336,3.396856373482517
2569.0,-30.218991416441334,5.065763401941373,35.01587642851602,24.125068075396143,4.978179405276504,-26.699305162671795,-40.24261547075582,1.4584931515069044,-0.5905913244843077,-5.055555247770417,40.031118775909796,45133.952073214896,20613.586611601608,20613.586611601608,65747.5386848165,82678.68478569476,82678.68478569476,20613.586611601608,103292.27139729637,103292.27139729637,103292.27139729637,128153.28669673437,97877.13479640456,60332.48239072635,41716.28045075356,24861.015299437997,0.0,66577.29575019155,21131.863004522296,1539.604945906401,0.0,0.8865230483816562,2.8180388299284918,0.0014959162575277712,353888.67193975643,1555875.4172108725,4.396510938546612,1555875.4172108725,4.396510938546612,0.85,0.0958964096859662,4.296143414572793,1.267875210368075,1.0,0.0,4.296143414572788,1.2849263354906943,1.2852195373842905,3.3434939388429292,19365.173959216354,1974.6981853350894,3099.015535412006,3099.015535412006,6.651656429615503,5.065763401941373,-0.9723414279847171,6.03810482992609,3.3969319897649117,3.3969319897649117,0.9705519970756891,0.0,0.0,0.00022817388195811965,1.000028827257333,0.00022816730452051727,199.10321528327546,0.0,1.3177849376863423e-06,3.734602513403094,0.059297046261595175,7.671792074772315e-05,0.0001514559612103965,0.0006506765303518373,0.095896409685961,0.07678380346246404,0.019112606223496965,0.09589640652946269,0.0767838034624682,0.019112606223498,0.40393988760127153,0.40393988760127153,0.10054651712402914,0.0,4.463827842543026,4.326260286847628,5.017334157388518,4.4649639232861205,4.328304165111888,5.014812194130798,24861.015299437997,21131.863004522296,0.85,0.9875369364882524,0.6779180734910676,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452806708086174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.719892361616,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.07579023341,1539.604945906401,0.40393988760127153,0.10054651712402914,6.112885165565336,3.3969319897649117
2570.0,-30.2192663115625,5.065650697177711,35.01585316588308,24.124937143083685,4.978140130866146,-26.699556534516624,-40.242821246478684,1.4584303538203016,-0.5903705621458357,-5.0555504696085665,40.03107528660502,45133.59520589101,20613.524571639417,20613.524571639417,65747.11977753043,82678.28805353474,82678.28805353474,20613.524571639417,103291.81262517415,103291.81262517415,103291.81262517415,128152.71385879414,97876.83945573111,60332.22645528393,41716.23666716353,24860.901233619996,0.0,66577.13790078353,21131.766048576996,1539.5989796931708,0.0,0.8865232304697983,2.8180364740913593,0.0014959162575277712,353888.7378787263,1555873.540855237,4.396504817252527,1555873.540855237,4.396504817252527,0.85,0.09589591474427049,4.296143414572793,1.2678743812022732,1.0,0.0,4.296143414572989,1.284926642912607,1.2852198364243874,3.3434931389036433,19365.1155255124,1974.6922267555587,3099.015535412006,3099.015535412006,6.6516364103669785,5.065650697177711,-0.9723015136128668,6.037952210790578,3.39700762890581,3.39700762890581,0.9705736082588029,0.0,0.0,0.00022816730452051727,1.000028663096398,0.0002281607647265237,199.10344267695095,0.0,1.3095889749600813e-06,3.7113751550368703,0.05929835585057013,7.671613056282181e-05,0.00015145117395769545,0.0006506559636276718,0.09589591474426352,0.07678334577992152,0.019112568964342005,0.09589597444470449,0.0767833457799271,0.019112568964343397,0.4039377817146235,0.4039377817146235,0.1005463962517623,0.0,4.464096804636256,4.326747501864077,5.016721425681681,4.465179907462755,4.3287053729991385,5.014279608560571,24860.901233619996,21131.766048576996,0.85,0.9875329858052769,0.6779143205757999,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452808367272307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.69666500325,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.062961117157,1539.5989796931708,0.4039377817146235,0.1005463962517623,6.112885165565336,3.39700762890581
2571.0,-30.21953981615677,5.065538404971934,35.015829936843346,24.1247973748483,4.978090170895367,-26.699807723218214,-40.2430345659144,1.458358077956863,-0.5900733743590649,-5.055551475004503,40.0310297398001,45133.2780076323,20613.47506469321,20613.47506469321,65746.75307232552,82677.89927125759,82677.89927125759,20613.47506469321,103291.3743359508,103291.3743359508,103291.3743359508,128152.15113105552,97876.54685236175,60332.00502994405,41716.15758046411,24860.776795104728,0.0,66576.93437556885,21131.660275839018,1539.59255096806,0.0,0.8865233905241217,2.818032433096744,0.0014959162575277712,353888.72400419106,1555871.5757301387,4.396499436675221,1555871.5757301387,4.396499436675221,0.85,0.09589541974638996,4.296143414572793,1.2678736580861738,1.0,0.0,4.296143414572986,1.284926994606496,1.2852201797949305,3.3434922237651876,19365.05763338917,1974.6863234018927,3099.015535412006,3099.015535412006,6.6516204353111466,5.065538404971934,-0.97226492266355,6.037803327635484,3.397083235305341,3.397083235305341,0.9705952100872403,0.0,0.0,0.0002281607647265237,1.0000285181692958,0.00022815425818476325,199.1036689208363,0.0,1.3020954985160116e-06,3.690138642794377,0.059299657946068646,7.67142747907329e-05,0.0001514464899357908,0.0006506358403978123,0.0958954197463825,0.07678288833161222,0.019112531414770276,0.09589545382422662,0.0767828883316182,0.019112531414771764,0.40393567740320735,0.40393567740320735,0.10054627393766355,0.0,4.464373794131859,4.327227253475769,5.01617916297829,4.465478100645441,4.3291443762092285,5.0140082114917846,24860.776795104728,21131.660275839018,0.85,0.9875304966948437,0.6779116285683839,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528100170099663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.675428491006,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.050154337683,1539.59255096806,0.40393567740320735,0.10054627393766355,6.112885165565336,3.397083235305341
2572.0,-30.21981177767427,5.0654266216264086,35.015806725998985,24.12466696640479,4.978047463851577,-26.700056797582796,-40.24324379917232,1.4582924837601137,-0.5897698648526557,-5.0555463751458465,40.03098381169427,45132.94977365981,20613.414001463083,20613.414001463083,65746.3637751229,82677.51950351126,82677.51950351126,20613.414001463083,103290.93350497434,103290.93350497434,103290.93350497434,128151.58068089945,97876.26573123026,60331.774992321545,41716.100821009684,24860.64717592511,0.0,66576.74799693479,21131.550099536344,1539.5856837183167,0.0,0.8865235830972267,2.8180290224749434,0.0014959162575277712,353888.79438260786,1555869.5941556445,4.396492962909449,1555869.5941556445,4.396492962909449,0.85,0.09589492151396198,4.296143414572793,1.2678729157382627,1.0,0.0,4.296143414573292,1.284927314967524,1.2852204918681875,3.343491390158031,19365.002013048157,1974.6806517055425,3099.015535412006,3099.015535412006,6.651600731237569,5.0654266216264086,-0.9722245573097394,6.037651178936148,3.397158778318561,3.397158778318561,0.9706167938053031,0.0,0.0,0.00022815425818476325,1.0000283573346915,0.00022814778852156501,199.1038938887345,0.0,1.2954763364930444e-06,3.6713799376212877,0.05930095342240514,7.671245460666134e-05,0.00015144180357810192,0.000650615707133089,0.09589492151395564,0.07678242792346236,0.019112493590493277,0.09589493085923007,0.07678242792346744,0.019112493590494543,0.4039335742240068,0.4039335742240068,0.10054615433673099,0.0,4.46465276440756,4.327708205968577,5.015642020545499,4.46577651029321,4.329641632854816,5.013503168844068,24860.64717592511,21131.550099536344,0.85,0.9875274138975648,0.6779085961924386,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528116584061617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.656669785836,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.037366251925,1539.5856837183167,0.4039335742240068,0.10054615433673099,6.112885165565336,3.397158778318561
2573.0,-30.220082167049227,5.065315426855796,35.01578358560849,24.12454563835638,4.9780137041862815,-26.700303562051253,-40.24344510454682,1.4582350991883162,-0.5894983110782164,-5.055536033563204,40.030939442110906,45132.593783434495,20613.343372473493,20613.343372473493,65745.93715590799,82677.14026965626,82677.14026965626,20613.343372473493,103290.48364212975,103290.48364212975,103290.48364212975,128151.00821209748,97875.988330738,60331.52037678738,41716.07550438957,24860.524569967736,0.0,66576.60007435731,21131.445884472574,1539.5790970951987,0.0,0.8865237967500835,2.8180266465919463,0.0014959162575277712,353888.93709722767,1555867.6798256296,4.396485780503982,1555867.6798256296,4.396485780503982,0.85,0.09589442352032276,4.296143414572793,1.267872134377249,1.0,0.0,4.296143414573206,1.28492759683864,1.2852207654901355,3.343490656705304,19364.947128842563,1974.6750550741144,3099.015535412006,3099.015535412006,6.651577940454889,5.065315426855796,-0.972180868204827,6.037496295060623,3.397234287684281,3.397234287684281,0.9706383679097945,0.0,0.0,0.00022814778852156501,1.0000281934682966,0.0002281413564254655,199.1041175565944,0.0,1.2881351349178982e-06,3.6505749723573238,0.05930224155754006,7.671070342736031e-05,0.00015143708509420472,0.0006505954358495673,0.0958944235203194,0.07678196743318706,0.019112456087132343,0.09589446286542175,0.07678196743318975,0.019112456087133016,0.4039314723432665,0.4039314723432665,0.10054603685545267,0.0,4.46492620527539,4.328191182828675,5.015068911695664,4.466037722484998,4.3301425813498895,5.012796171420973,24860.524569967736,21131.445884472574,0.85,0.987523200080485,0.677904755319847,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452813290545332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.63586482057,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.024599962318,1539.5790970951987,0.4039314723432665,0.10054603685545267,6.112885165565336,3.397234287684281
2574.0,-30.22035092263155,5.065204794691537,35.015760542419,24.12442424045878,4.9779798112257065,-26.700548869274282,-40.24364997223017,1.4581777578685449,-0.5892199053483296,-5.055526674322092,40.030895992494884,45132.261036631644,20613.27585971107,20613.27585971107,65745.53689634272,82676.76158418515,82676.76158418515,20613.27585971107,103290.03744389622,103290.03744389622,103290.03744389622,128150.44513731079,97875.71071732976,60331.288225507524,41716.02499091359,24860.407693414574,0.0,66576.43268432816,21131.346539402388,1539.5728608650727,0.0,0.8865240020565213,2.818024065407321,0.0014959162575277712,353889.0662554992,1555865.805189419,4.396478878683758,1555865.805189419,4.396478878683758,0.85,0.09589392764965075,4.296143414572793,1.2678713936777792,1.0,0.0,4.296143414574136,1.2849278784299076,1.285221038880441,3.343489923981088,19364.892202511146,1974.6694541470479,3099.015535412006,3099.015535412006,6.65155615522611,5.065204794691537,-0.9721375516315955,6.037342346323133,3.3973097882978562,3.3973097882978562,0.9706599395136732,0.0,0.0,0.0002281413564254655,1.0000280231724943,0.00022813496336003528,199.1043398734109,0.0,1.2806568179357518e-06,3.6293814220299208,0.059303522214357994,7.670892129705892e-05,0.00015143243512840657,0.0006505754589296256,0.0958939276496447,0.07678150882751138,0.019112418822133322,0.09589400880769727,0.07678150882751622,0.01911241882213453,0.4039293719447411,0.4039293719447411,0.10054591852984016,0.0,4.465199136513263,4.328677070588469,5.014481527839166,4.466306768973766,4.330638262487355,5.012149818616422,24860.407693414574,21131.346539402388,0.85,0.9875196709333297,0.6779014617774137,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528149132529824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.61467127025,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15633.011856102585,1539.5728608650727,0.4039293719447411,0.10054591852984016,6.112885165565336,3.3973097882978562
2575.0,-30.220618185936807,5.0650946928368175,35.0157375838729,24.12430322673174,4.977943643998365,-26.700793060634872,-40.24385466529054,1.4581185186963668,-0.588883010613813,-5.0555187104031685,40.03085237151379,45131.9343781017,20613.2122225664,20613.2122225664,65745.1466006681,82676.39417147063,82676.39417147063,20613.2122225664,103289.60639403702,103289.60639403702,103289.60639403702,128149.89643045106,97875.44275236917,60331.06057932614,41715.98019227003,24860.290036414037,0.0,66576.27022868406,21131.246530951932,1539.5666117713668,0.0,0.8865242008682777,2.81802054894084,0.0014959162575277712,353889.17615824234,1555863.9231613702,4.39647219519837,1555863.9231613702,4.39647219519837,0.85,0.09589343223023922,4.296143414572793,1.2678706419887025,1.0,0.0,4.29614341457328,1.2849281688209915,1.285221321122721,3.343489168359345,19364.839185143122,1974.6640478800737,3099.015535412006,3099.015535412006,6.651535620593758,5.0650946928368175,-0.9720948744110007,6.037189567247818,3.397385273306398,3.397385273306398,0.9706815066589708,0.0,0.0,0.00022813496336003528,1.00002786763167,0.0002281286059560711,199.10456095623906,0.0,1.272887072248798e-06,3.6073619627530933,0.05930479510143024,7.67071407240217e-05,0.00015142782263601357,0.0006505556430008066,0.09589343223023332,0.07678105093983291,0.019112381290400406,0.09589352142031761,0.07678105093983764,0.019112381290401582,0.40392727323056676,0.40392727323056676,0.10054579828067065,0.0,4.4654837917763075,4.329176155313121,5.013899956398745,4.466635699789379,4.331187507324046,5.011588841018579,24860.290036414037,21131.246530951932,0.85,0.987516218238704,0.6778982094232252,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528165261590673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.59265181096,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.999135960183,1539.5666117713668,0.40392727323056676,0.10054579828067065,6.112885165565336,3.397385273306398
2576.0,-30.220883911924236,5.064984925170555,35.01571464323748,24.124169151205592,4.977890110259777,-26.701037604916156,-40.24405935835091,1.45804380325163,-0.5883996207066957,-5.055521999993263,40.0308069761001,45131.61497260514,20613.17211995142,20613.17211995142,65744.78709255657,82676.0454181714,82676.0454181714,20613.17211995142,103289.21753812282,103289.21753812282,103289.21753812282,128149.38365579612,97875.18528553567,60330.832011843515,41715.948081880175,24860.16611767331,0.0,66576.11419955349,21131.141200022314,1539.5602636698281,0.0,0.8865243487238119,2.8180137827852176,0.0014959162575277712,353889.1307616222,1555861.9645772215,4.396467224717455,1555861.9645772215,4.396467224717455,0.85,0.09589294035972416,4.296143414572793,1.2678699122788388,1.0,0.0,4.296143414571975,1.28492853155414,1.285221675769391,3.3434882244980146,19364.788244849155,1974.6588534157083,3099.015535412006,3099.015535412006,6.651522680156863,5.064984925170555,-0.9720588057968307,6.037043730967386,3.39746073390471,3.39746073390471,0.9707030668299171,0.0,0.0,0.0002281286059560711,1.0000277073933617,0.00022812228528217823,199.10478076781328,0.0,1.2657881251104298e-06,3.587243546562958,0.05930606088955535,7.670536018919727e-05,0.00015142324576687384,0.0006505359801145926,0.09589294035971703,0.0767805962276148,0.019112344132102232,0.09589291177288271,0.07678059622762051,0.019112344132103654,0.40392517698841435,0.40392517698841435,0.10054567645368621,0.0,4.465813097666285,4.3297053429706125,5.013421674974893,4.467122379286593,4.331815909110901,5.0115022989480735,24860.16611767331,21131.141200022314,0.85,0.987513132645364,0.6778950005602434,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528181301128156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.57253339478,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.986436754547,1539.5602636698281,0.40392517698841435,0.10054567645368621,6.112885165565336,3.39746073390471
2577.0,-30.221147902948488,5.064875857300375,35.01569175596231,24.12405655430632,4.977866809109122,-26.701277564065954,-40.24425961598752,1.4579964702265427,-0.5881958162856904,-5.055503149267378,40.030762649049706,45131.283809162516,20613.088144421603,20613.088144421603,65744.37195358412,82675.65880652519,82675.65880652519,20613.088144421603,103288.74695094679,103288.74695094679,103288.74695094679,128148.78583879634,97874.90226877207,60330.603937468055,41715.88703478224,24860.038887849543,0.0,66575.92592263178,21131.033054672112,1539.5532090114534,0.0,0.8865246056169007,2.8180132962178797,0.0014959162575277712,353889.39090328774,1555860.052089383,4.3964585887079455,1555860.052089383,4.3964585887079455,0.85,0.09589243966162847,4.296143414572793,1.26786919136066,1.0,0.0,4.29614341457258,1.2849287660854922,1.2852219022322107,3.3434876142285312,19364.732249453784,1974.6531434744572,3099.015535412006,3099.015535412006,6.6514955826709485,5.064875857300375,-0.9720093418796232,6.0368851991799986,3.3975361118134493,3.3975361118134493,0.9707246033752712,0.0,0.0,0.00022812228528217823,1.0000275265451,0.00022811600603665004,199.10499914463125,0.0,1.2584763897430994e-06,3.5665220885319435,0.05930731936594509,7.670361827315172e-05,0.00015141866700902652,0.0006505163091142199,0.09589243966162676,0.07678013390145269,0.019112305760174073,0.09589248359725404,0.07678013390145406,0.019112305760174413,0.40392308488284717,0.40392308488284717,0.10054555924299656,0.0,4.466105177356269,4.330214286974751,5.012837731083778,4.467307332981704,4.332285585233706,5.010537843621819,24860.038887849543,21131.033054672112,0.85,0.987509689763624,0.6778919434272654,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452819724843862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.55181193675,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.973759437735,1539.5532090114534,0.40392308488284717,0.10054555924299656,6.112885165565336,3.3975361118134493
2578.0,-30.221410367091565,5.06476713546923,35.015668941857946,24.12392171043905,4.977817744558505,-26.701518725355,-40.24446001332251,1.4579261028219863,-0.587820652594246,-5.055504766941061,40.030719005739016,45130.96039061641,20613.046619737383,20613.046619737383,65744.00701035379,82675.28745338098,82675.28745338098,20613.046619737383,103288.33407311837,103288.33407311837,103288.33407311837,128148.25846363438,97874.6227274188,60330.371885363485,41715.83426895035,24859.924390516004,0.0,66575.75865946634,21130.935731938604,1539.5473584785625,0.0,0.8865247556444751,2.8180081543411704,0.0014959162575277712,353889.36857924383,1555858.1691031842,4.396453545212371,1555858.1691031842,4.396453545212371,0.85,0.09589195120250635,4.296143414572793,1.267868438023143,1.0,0.0,4.296143414573493,1.2849291083124583,1.2852222364684451,3.343486723726779,19364.67694167484,1974.6475036505678,3099.015535412006,3099.015535412006,6.651482183356312,5.06476713546923,-0.971971921085089,6.036739056554319,3.3976115178812294,3.3976115178812294,0.9707461479660655,0.0,0.0,0.00022811600603665004,1.0000273673929154,0.0002281097632671309,199.10521625881321,0.0,1.250229175519134e-06,3.543149483421226,0.05930856959512061,7.67018751785685e-05,0.00015141413085808153,0.00065049682115921,0.09589195120250005,0.07677968192929648,0.01911226927320357,0.09589196045017835,0.07677968192930153,0.019112269273204825,0.403920995211225,0.403920995211225,0.10054543899629875,0.0,4.466421920920823,4.330729448191505,5.01235280786176,4.46768411434681,4.332787057391727,5.010410046692471,24859.924390516004,21130.935731938604,0.85,0.9875066891333983,0.6778887886424301,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528213091659936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.52843933163,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.961108020485,1539.5473584785625,0.403920995211225,0.10054543899629875,6.112885165565336,3.3976115178812294
2579.0,-30.22167127632962,5.064658945540215,35.015646149351234,24.12380059193822,4.9777813580720895,-26.70175721902824,-40.24465625463051,1.4578673007706764,-0.5874821050125547,-5.055494996153119,40.0306740065994,45130.62562672858,20612.982791481903,20612.982791481903,65743.60841821048,82674.92067738759,82674.92067738759,20612.982791481903,103287.9034688695,103287.9034688695,103287.9034688695,128147.69982407313,97874.35256906653,60330.133285662094,41715.7992037827,24859.796355203634,0.0,66575.59555898633,21130.82690192309,1539.54046650644,0.0,0.8865249686682677,2.8180048273784304,0.0014959162575277712,353889.503417024,1555856.2276216901,4.396446383967107,1555856.2276216901,4.396446383967107,0.8500000000000001,0.0958914554353219,4.296143414572793,1.267867679190822,1.0,0.0,4.2961434145730575,1.2849293963483288,1.2852225165480888,3.3434859742349303,19364.623490340175,1974.6420531313115,3099.015535412006,3099.015535412006,6.65146158705573,5.064658945540215,-0.9719275806931806,6.036586526233395,3.3976868465576677,3.3976868465576677,0.970767670445048,0.0,0.0,0.0002281097632671309,1.0000272053176236,0.0002281035576373943,199.10543208717013,0.0,1.2429679751652068e-06,3.522571241618196,0.059309812563095775,7.670016826940043e-05,0.00015140959499773047,0.0006504773344526334,0.0958914554353148,0.07677922372127313,0.019112231714041673,0.09589144100961443,0.07677922372127881,0.01911223171404309,0.40391890820323234,0.40391890820323234,0.10054532193875243,0.0,4.466736773329899,4.33124743741314,5.011846975229048,4.4680128911405745,4.333337812539696,5.009842249528106,24859.796355203634,21130.82690192309,0.85,0.9875031213196027,0.6778854210435505,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452822884327938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.507861089834,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.948478392054,1539.54046650644,0.40391890820323234,0.10054532193875243,6.112885165565336,3.3976868465576677
2580.0,-30.221930824197237,5.0645512644913735,35.01562342331131,24.123679368663602,4.977745662990211,-26.701994418175865,-40.24485225146634,1.4578092569689016,-0.5871591330520118,-5.055486101462591,40.03063035756001,45130.29623525068,20612.921725860986,20612.921725860986,65743.21796111166,82674.55034370998,82674.55034370998,20612.921725860986,103287.47206957097,103287.47206957097,103287.47206957097,128147.14875460956,97874.07856542703,60329.89982700225,41715.75415380531,24859.676685038594,0.0,66575.43083884391,21130.725182282804,1539.5340735709992,0.0,0.886525172327604,2.818001603621432,0.0014959162575277712,353889.62616461405,1555854.3443918296,4.396439537530026,1555854.3443918296,4.396439537530026,0.85,0.09589096297940414,4.296143414572793,1.267866950030439,1.0,0.0,4.29614341457324,1.2849296807596609,1.2852227930500884,3.3434852341747434,19364.569278208248,1974.636525032325,3099.015535412006,3099.015535412006,6.651441882210686,5.0645512644913735,-0.9718835840709037,6.036434848562277,3.3977621544881966,3.3977621544881966,0.9707891869966276,0.0,0.0,0.0002281035576373943,1.0000270634217123,0.00022809738454168497,199.10564678978994,0.0,1.2355745900759088e-06,3.5016183882751255,0.059311048137685854,7.669846352170864e-05,0.00015140509411568567,0.0006504579980178769,0.09589096297939746,0.07677876811884443,0.01911219486055303,0.0958909551516298,0.07677876811884977,0.01911219486055436,0.4039168238411498,0.4039168238411498,0.10054520584074089,0.0,4.467051801189427,4.331766461402822,5.011337864264135,4.468326968410565,4.333859325367143,5.009318358038513,24859.676685038594,21130.725182282804,0.85,0.987499699705335,0.6778821506164266,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528244501614545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.48690823649,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.935871164747,1539.5340735709992,0.4039168238411498,0.10054520584074089,6.112885165565336,3.3977621544881966
2581.0,-30.222188775408323,5.064444074659728,35.01560076028939,24.123563488852255,4.977709122382541,-26.702230264706035,-40.245048073679186,1.4577506116802323,-0.5867227702129298,-5.05547779173964,40.03058674099856,45129.973270857954,20612.862779797488,20612.862779797488,65742.83605065545,82674.20683448264,82674.20683448264,20612.862779797488,103287.06961428013,103287.06961428013,103287.06961428013,128146.62671811142,97873.83033335995,60329.671674256504,41715.731843448266,24859.557103831292,0.0,66575.28894727957,21130.623538256597,1539.5277003594997,0.0,0.8865253728857172,2.8179968145734327,0.0014959162575277712,353889.74083962466,1555852.4625649422,4.396432795349164,1555852.4625649422,4.396432795349164,0.85,0.09589047142162611,4.296143414572793,1.267866189000197,1.0,0.0,4.296143414571862,1.2849299679183688,1.285223072341893,3.3434844869660054,19364.520165030062,1974.6315168819183,3099.015535412006,3099.015535412006,6.65142286131104,5.064444074659728,-0.9718397712655324,6.036283845925261,3.3978374356143632,3.3978374356143632,0.970810695889818,0.0,0.0,0.00022809738454168497,1.0000268969909252,0.0002280912495734151,199.10586017203278,0.0,1.2290982139011564e-06,3.483264338195877,0.059312277235899755,7.66967603278434e-05,0.00015140062421384158,0.0006504387946785057,0.09589047142162166,0.07677831329606084,0.019112158125560812,0.09589041692388746,0.07677831329606441,0.019112158125561704,0.40391474200389743,0.40391474200389743,0.10054508997424995,0.0,4.467389653934106,4.332312620112418,5.01083422498516,4.468755021526704,4.3345129223800996,5.008835491963623,24859.557103831292,21130.623538256597,0.85,0.987496067838574,0.6778787442679522,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528260078279767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.46855418641,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.923282513255,1539.5277003594997,0.40391474200389743,0.10054508997424995,6.112885165565336,3.3978374356143632
2582.0,-30.22244523738151,5.064337460151728,35.01557817983586,24.123446316830837,4.977680555323133,-26.702463973302272,-40.24523977478964,1.4576992912438662,-0.5864807504945588,-5.055463992382273,40.03054381991706,45129.63899864038,20612.793740959965,20612.793740959965,65742.43273960035,82673.8233186125,82673.8233186125,20612.793740959965,103286.61705957247,103286.61705957247,103286.61705957247,128146.05615371754,97873.54489687124,60329.43504713314,41715.677610820116,24859.439094145066,0.0,66575.11670496518,21130.523230023304,1539.5212852068335,0.0,0.8865255989174982,2.8179952329618025,0.0014959162575277712,353889.9312722058,1555850.6107460633,4.396425196820112,1555850.6107460633,4.396425196820112,0.8499999999999999,0.09588997874293115,4.296143414572793,1.2678653977485377,1.0,0.0,4.296143414572336,1.284930220724385,1.2852233173221599,3.3434838291458533,19364.463690887562,1974.6257581220461,3099.015535412006,3099.015535412006,6.651400583643589,5.064337460151728,-0.9717924898932022,6.036129950044931,3.397912685455969,3.397912685455969,0.9708321958445626,0.0,0.0,0.0002280912495734151,1.00002674175999,0.00022808515017507184,199.1060723227503,0.0,1.2215081344992928e-06,3.461754053170996,0.05931349874403426,7.669509301177403e-05,0.00015139615656164108,0.0006504196010039258,0.09588997874292494,0.07677785770081272,0.019112121042112226,0.09588998798202653,0.07677785770081769,0.01911212104211346,0.4039126641786982,0.4039126641786982,0.1005449742855171,0.0,4.467703506551402,4.332838228957769,5.010292699686602,4.468983241887713,4.334966672635915,5.008152870666436,24859.439094145066,21130.523230023304,0.85,0.9874925646911749,0.6778754770890939,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528275559153891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.44704390138,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.91071719652,1539.5212852068335,0.4039126641786982,0.1005449742855171,6.112885165565336,3.397912685455969
2583.0,-30.222700183439073,5.06423126634582,35.01555566783403,24.123320483509474,4.977640118945206,-26.702697504383675,-40.245431440975494,1.4576374398897556,-0.5861312283966527,-5.055458892254784,40.03050065279455,45129.311537212256,20612.743256708905,20612.743256708905,65742.05479392115,82673.4536661333,82673.4536661333,20612.743256708905,103286.19692284221,103286.19692284221,103286.19692284221,128145.51995119287,97873.26754538891,60329.19944470027,41715.63122298737,24859.323028350653,0.0,66574.95425133803,21130.424574098055,1539.5151826478623,0.0,0.886525781476932,2.8179912151088007,0.0014959162575277712,353890.0016545215,1555848.74831349,4.396419059706463,1555848.74831349,4.396419059706463,0.85,0.09588949043166346,4.296143414572793,1.267864641663619,1.0,0.0,4.296143414573933,1.284930522732785,1.285223611561738,3.3434830432977596,19364.408816378673,1974.6201624794066,3099.015535412006,3099.015535412006,6.651384293227979,5.06423126634582,-0.9717502369794362,6.035981503325257,3.397987930203822,3.397987930203822,0.9708536943439492,0.0,0.0,0.00022808515017507184,1.0000265837463285,0.0002280790869784808,199.1062832198669,0.0,1.2144272476613542e-06,3.441686819872278,0.05931471317128192,7.66934260329628e-05,0.00015139172414210903,0.0006504005586939427,0.09588949043165818,0.07677740607004137,0.019112084361616807,0.09588949090888725,0.0767774060700456,0.01911208436161786,0.4039105886805555,0.4039105886805555,0.10054485610481272,0.0,4.468026754070536,4.333363198480811,5.009801025268246,4.46932766385811,4.335472696754323,5.007844043271746,24859.323028350653,21130.424574098055,0.85,0.9874892973373671,0.6778722125266086,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528290950683067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.42697666809,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.89817311581,1539.5151826478623,0.4039105886805555,0.10054485610481272,6.112885165565336,3.397987930203822
