time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2584.0,-30.222953433259892,5.064125638977393,35.01553321661331,24.123208585102134,4.977611219042467,-26.70292835487249,-40.24562645992262,1.4575861406550221,-0.5857862282327915,-5.055444703067623,40.03045739915581,45129.00681658305,20612.67528421122,20612.67528421122,65741.68210079428,82673.09429239413,82673.09429239413,20612.67528421122,103285.76957660535,103285.76957660535,103285.76957660535,128144.97177520854,97873.00472423494,60328.990782329456,41715.57104656165,24859.202198603183,0.0,66574.77324516483,21130.321868812705,1539.5085963302884,0.0,0.8865260107023294,2.817988319625009,0.0014959162575277712,353890.19746690884,1555846.882149889,4.396411353822173,1555846.882149889,4.396411353822173,0.85,0.09588899752084934,4.296143414572793,1.2678639383288104,1.0,0.0,4.296143414574491,1.2849307752915788,1.2852238563869463,3.3434823861214658,19364.356816722397,1974.6148599901494,3099.015535412006,3099.015535412006,6.651362359650388,5.064125638977393,-0.9717023934699354,6.035828032447329,3.398063124172626,3.398063124172626,0.970875178335036,0.0,0.0,0.0002280790869784808,1.0000264069289329,0.00022807306426928114,199.10649271420954,0.0,1.2072205376733085e-06,3.4212630037661564,0.05931592039181959,7.669172992855568e-05,0.00015138735704992511,0.0006503817970396158,0.09588899752084182,0.07677695073697823,0.019112046783863586,0.09588900694439839,0.07677695073698425,0.019112046783865085,0.4039085153556784,0.4039085153556784,0.10054473859380095,0.0,4.468348082403281,4.33389453123533,5.0092740707733014,4.46965847483483,4.336046605620368,5.007193265712601,24859.202198603183,21130.321868812705,0.85,0.9874863840496662,0.6778694784343207,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452830625126567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.40655285198,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.885650855213,1539.5085963302884,0.4039085153556784,0.10054473859380095,6.112885165565336,3.398063124172626
2585.0,-30.223205344346688,5.064020303501075,35.015510793393574,24.12307384600865,4.977560342718617,-26.703160198059848,-40.2458178467117,1.457515196431747,-0.5853652834423997,-5.055446407897077,40.030413312293895,45128.692118118095,20612.64025715822,20612.64025715822,65741.33237527631,82672.73124156913,82672.73124156913,20612.64025715822,103285.37149872734,103285.37149872734,103285.37149872734,128144.45442309561,97872.7281597131,60328.76217967808,41715.51775559446,24859.082924368267,0.0,66574.60067996272,21130.220485713027,1539.5024650495218,0.0,0.8865261618930472,2.8179825633410953,0.0014959162575277712,353890.173940065,1555844.9800388971,4.39640627123599,1555844.9800388971,4.39640627123599,0.85,0.09588851214035199,4.296143414572793,1.2678631943324583,1.0,0.0,4.296143414571049,1.28493111968879,1.285224193123542,3.3434814899753675,19364.30209791511,1974.6092802246549,3099.015535412006,3099.015535412006,6.651351057011666,5.064020303501075,-0.9716639226312429,6.035684226132318,3.3981383120270605,3.3981383120270605,0.9708966605791601,0.0,0.0,0.00022807306426928114,1.0000262673886864,0.0002280670735428138,199.10670110150605,0.0,1.1991605053818622e-06,3.3984208722521974,0.05931711955232497,7.669006544720359e-05,0.00015138299882207755,0.0006503630734677493,0.09588851214035049,0.07677650182128697,0.01911201031906353,0.09588844553683736,0.07677650182128816,0.01911201031906383,0.40390644450542945,0.40390644450542945,0.10054461915043568,0.0,4.468695672748538,4.334430810831918,5.008859281407467,4.47008112445468,4.336572730169053,5.007196887243822,24859.082924368267,21130.220485713027,0.85,0.9874836905339907,0.6778665085061591,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528321450079158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.38371072047,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.873154077686,1539.5024650495218,0.40390644450542945,0.10054461915043568,6.112885165565336,3.3981383120270605
2586.0,-30.223455762497633,5.063915700264478,35.01548843560927,24.122964916192018,4.977545503725881,-26.70338709344154,-40.24600092144681,1.4574768346697284,-0.5852724213676197,-5.055421544537178,40.03037037178806,45128.34759805333,20612.55238839168,20612.55238839168,65740.89998644502,82672.32401354783,82672.32401354783,20612.55238839168,103284.8764019395,103284.8764019395,103284.8764019395,128143.83532895513,97872.42233745448,60328.518630142695,41715.44856367976,24858.95892701563,0.0,66574.40749069539,21130.115087963284,1539.4954434060608,0.0,0.8865264444183596,2.8179842443716168,0.0014959162575277712,353890.5170574308,1555843.1273886957,4.396396773571096,1555843.1273886957,4.396396773571096,0.85,0.09588801538868243,4.296143414572793,1.2678623750573026,1.0,0.0,4.29614341457304,1.2849313115616807,1.2852243773421232,3.3434809907086342,19364.241590409954,1974.6031101762535,3099.015535412006,3099.015535412006,6.651322703243982,5.063915700264478,-0.9716094097085275,6.035525109973006,3.39821341189,3.39821341189,0.9709181176828572,0.0,0.0,0.0002280670735428138,1.0000261117683336,0.0002280611184637226,199.10690825419027,0.0,1.192793784112261e-06,3.380377584174148,0.059318312346109084,7.668847328662501e-05,0.0001513786002561888,0.0006503441765978728,0.09588801538866776,0.07677604315383058,0.019111972234837186,0.0958880959504522,0.07677604315384232,0.01911197223484011,0.40390437628921333,0.40390437628921333,0.10054450461456912,0.0,4.468977317664496,4.334918841460137,5.008307235801453,4.470149123169563,4.3369178150853145,5.006146378892311,24858.95892701563,21130.115087963284,0.85,0.987480061247757,0.677863300613837,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528336568578544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.36566743239,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.860675677806,1539.4954434060608,0.40390437628921333,0.10054450461456912,6.112885165565336,3.39821341189
2587.0,-30.22370457534644,5.063811389185617,35.015466160596816,24.122845334373437,4.9774981745685904,-26.70361579313714,-40.24619181929154,1.45740939235936,-0.5846559411264707,-5.055422267630518,40.03032806710753,45128.04502695466,20612.51732946334,20612.51732946334,65740.562356418,82672.01111752905,82672.01111752905,20612.51732946334,103284.5284469924,103284.5284469924,103284.5284469924,128143.37798983442,97872.19612504821,60328.302274831316,41715.43761135211,24858.849542842025,0.0,66574.28715419413,21130.02211141572,1539.4898599582903,0.0,0.8865265941521814,2.8179760216280085,0.0014959162575277712,353890.5070786523,1555841.30217254,4.396391739964796,1555841.30217254,4.396391739964796,0.85,0.09588753275429752,4.296143414572793,1.2678617096366365,1.0,0.0,4.296143414571853,1.2849316394334904,1.2852246976364456,3.34348013756351,19364.196833862796,1974.598546278576,3099.015535412006,3099.015535412006,6.651311390319623,5.063811389185617,-0.9715699939626248,6.035381383148242,3.3982885570861283,3.3982885570861283,0.9709395877388938,0.0,0.0,0.0002280611184637226,1.0000259444301378,0.00022805520170147452,199.1071140793026,0.0,1.1856973862573008e-06,3.3602663926531906,0.059319498043495344,7.668681312273691e-05,0.0001513743053409857,0.0006503257250262068,0.09588753275429801,0.07677559648435504,0.01911193626994297,0.09588748458261552,0.07677559648435466,0.019111936269942873,0.40390230761063906,0.40390230761063906,0.10054438540129672,0.0,4.469335729397358,4.335473131590447,5.007874323334306,4.47076632650402,4.33768894340983,5.006141305606434,24858.849542842025,21130.02211141572,0.85,0.9874767746916295,0.677859981022893,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452835159750887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.34555624086,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.84821878937,1539.4898599582903,0.40390230761063906,0.10054438540129672,6.112885165565336,3.3982885570861283
2588.0,-30.22395201594034,5.06370768225851,35.01544392533764,24.122732632700377,4.977473623075689,-26.703840979592638,-40.24637461462987,1.4573625867280353,-0.5844154030451705,-5.055404110394533,40.03028467496991,45127.71299623574,20612.44483125291,20612.44483125291,65740.15782748866,82671.62956502009,82671.62956502009,20612.44483125291,103284.074396273,103284.074396273,103284.074396273,128142.79947528544,97871.91050227075,60328.06577371223,41715.38303173169,24858.725079012438,0.0,66574.10811074413,21129.916317160572,1539.4829663863475,0.0,0.8865268441150107,2.817974969139075,0.0014959162575277712,353890.7576508582,1555839.430040226,4.396383336959557,1555839.430040226,4.396383336959557,0.85,0.09588703934976961,4.296143414572793,1.2678609337704256,1.0,0.0,4.2961434145745105,1.284931870663991,1.2852249213166516,3.3434795358860177,19364.140322862717,1974.5927837602767,3099.015535412006,3099.015535412006,6.6512879963709315,5.06370768225851,-0.9715191714682252,6.035226853726735,3.3983636160777793,3.3983636160777793,0.9709610331650798,0.0,0.0,0.00022805520170147452,1.000025801391817,0.00022804931771167462,199.10731876961978,0.0,1.1780694559105382e-06,3.3386488380504655,0.059320676112951255,7.668522345432098e-05,0.00015136997824715352,0.0006503071352105355,0.0958870393497569,0.07677514086760841,0.019111898482148486,0.09588704643798543,0.0767751408676186,0.01911189848215102,0.4039002429072752,0.4039002429072752,0.10054426930547966,0.0,4.469659808274571,4.3360016321425405,5.00737265703998,4.470988707349363,4.33814985402563,5.005400553561003,24858.725079012438,21129.916317160572,0.85,0.987473354027241,0.677856816664627,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528366530125874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.32393868626,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.835785713216,1539.4829663863475,0.4039002429072752,0.10054426930547966,6.112885165565336,3.3983636160777793
2589.0,-30.224197811635833,5.063604440890025,35.015421781157464,24.122615914698713,4.977441238150439,-26.704065468911903,-40.24656111197544,1.4573088954265003,-0.5840713391340273,-5.0553936473208845,40.03024285730332,45127.40476024411,20612.388964218288,20612.388964218288,65739.7937244624,82671.26438028013,82671.26438028013,20612.388964218288,103283.65334449842,103283.65334449842,103283.65334449842,128142.26662874242,97871.63715562651,60327.848896557996,41715.3202878539,24858.613284244,0.0,66573.9335720979,21129.821291607397,1539.4769784650925,0.0,0.886527049129165,2.8179716504533663,0.0014959162575277712,353890.9020426916,1555837.6258392986,4.396376444997194,1555837.6258392986,4.396376444997194,0.85,0.09588655268394593,4.296143414572793,1.2678601809823888,1.0,0.0,4.296143414571576,1.2849321340460556,1.2852251771978636,3.343478850548232,19364.086240718527,1974.5872689163505,3099.015535412006,3099.015535412006,6.651269969021927,5.063604440890025,-0.9714727447454505,6.035077185635475,3.3984386834700784,3.3984386834700784,0.970982480991451,0.0,0.0,0.00022804931771167462,1.0000256299228285,0.00022804347297506074,199.10752209959585,0.0,1.1715454327250951e-06,3.3201597563429197,0.05932184765838398,7.668360162302542e-05,0.0001513657160886492,0.0006502888243663452,0.09588655268394433,0.07677469102092999,0.019111861663014342,0.09588658272897965,0.07677469102093126,0.01911186166301466,0.40389818018903867,0.40389818018903867,0.10054415124395304,0.0,4.469988693792516,4.336531142623812,5.006891117139503,4.4713223081868705,4.3386689089967945,5.004984877265656,24858.613284244,21129.821291607397,0.85,0.9874704737593409,0.67785396383965,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452838138041548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.30544960456,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.82337183414,1539.4769784650925,0.40389818018903867,0.10054415124395304,6.112885165565336,3.3984386834700784
2590.0,-30.22444234734327,5.063501539387727,35.01539965876223,24.122485261783027,4.977396779679621,-26.704290031379575,-40.246743767615385,1.4572444637159563,-0.5837104529577459,-5.055390290810108,40.030199203466694,45127.0855899633,20612.34818027568,20612.34818027568,65739.43377023897,82670.89139097906,82670.89139097906,20612.34818027568,103283.23957125473,103283.23957125473,103283.23957125473,128141.73265404388,97871.35024887239,60327.61544134581,41715.26089725175,24858.49308278916,0.0,66573.7539800409,21129.719120370784,1539.4706700098936,0.0,0.8865272245603661,2.817967278853353,0.0014959162575277712,353890.9483630048,1555835.742419478,4.396370547526902,1555835.742419478,4.396370547526902,0.85,0.09588606726630083,4.296143414572793,1.2678594661084936,1.0,0.0,4.296143414571464,1.2849324476032933,1.285225483316129,3.3434780346516497,19364.029475681265,1974.5814804934678,3099.015535412006,3099.015535412006,6.651256808732106,5.063501539387727,-0.9714304583685083,6.034931997756235,3.398513718461016,3.398513718461016,0.9710039195602903,0.0,0.0,0.00022804347297506074,1.0000254985893262,0.00022803765833645992,199.10772438763448,0.0,1.1637310245146005e-06,3.298013723474378,0.0593230113894085,7.668201323097973e-05,0.000151361459744081,0.0006502705384996585,0.0958860672662927,0.07677424235396972,0.01911182491232298,0.09588606002929256,0.07677424235397623,0.019111824912324597,0.40389611947250675,0.40389611947250675,0.1005440324964158,0.0,4.470325989645573,4.337052002336861,5.006486740538151,4.471679837852378,4.339141776761721,5.004875628117929,24858.49308278916,21129.719120370784,0.85,0.9874677307508893,0.6778509982100844,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528396132014285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.28330357169,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.810982659843,1539.4706700098936,0.40389611947250675,0.1005440324964158,6.112885165565336,3.398513718461016
2591.0,-30.224685385527742,5.063399186579821,35.015377569635156,24.122378217894607,4.977369356382004,-26.704511542266356,-40.24692600416017,1.4571955131206842,-0.5833055853858582,-5.055374168182458,40.03015592767549,45126.77129341826,20612.282336948676,20612.282336948676,65739.05363036694,82670.5465994691,82670.5465994691,20612.282336948676,103282.82893641778,103282.82893641778,103282.82893641778,128141.19834113077,97871.09825137095,60327.39350239839,41715.227498858396,24858.369404713,0.0,66573.5969035714,21129.61399400605,1539.4638687332122,0.0,0.8865274637244163,2.817963819227776,0.0014959162575277712,353891.17085756344,1555833.8753119132,4.396362507552119,1555833.8753119132,4.396362507552119,0.85,0.09588557641832836,4.296143414572793,1.2678586836485195,1.0,0.0,4.296143414571358,1.2849326886598051,1.2852257169558068,3.343477407407001,19363.97961750486,1974.576396374385,3099.015535412006,3099.015535412006,6.6512355622019586,5.063399186579821,-0.9713804164093363,6.034779602989158,3.3985886839093062,3.3985886839093062,0.9710253382598018,0.0,0.0,0.00022803765833645992,1.0000253424860728,0.000228031879441731,199.1079254372328,0.0,1.1577394599464262e-06,3.2810336294881717,0.05932416912886845,7.668042851374276e-05,0.00015135722982271714,0.000650252366150847,0.09588557641832189,0.07677378881322221,0.01911178760509968,0.09588554455980608,0.07677378881322738,0.01911178760510097,0.4038940601855322,0.4038940601855322,0.10054391756028364,0.0,4.470668757875785,4.337591312978418,5.006035538273352,4.472068582796624,4.339778943338445,5.004261416634563,24858.369404713,21129.61399400605,0.85,0.987464350553069,0.6778478765205098,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452841080802245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.2663234777,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.798610534115,1539.4638687332122,0.4038940601855322,0.10054391756028364,6.112885165565336,3.3985886839093062
2592.0,-30.224926753301602,5.063297376103307,35.01535558016462,24.12226537652316,4.9773449060780734,-26.704731252337407,-40.247104154527165,1.4571494051138365,-0.583062488894484,-5.055357889691004,40.03011465211144,45126.4467462613,20612.21725718169,20612.21725718169,65738.66400344299,82670.16409953202,82670.16409953202,20612.21725718169,103282.38135671371,103282.38135671371,103282.38135671371,128140.63899154245,97870.80910955217,60327.16182678859,41715.16364751508,24858.25763482874,0.0,66573.42128234383,21129.51898960443,1539.4577427693923,0.0,0.8865276964290675,2.8179625133491886,0.0014959162575277712,353891.39550317696,1555832.0945045042,4.396354684725691,1555832.0945045042,4.396354684725691,0.85,0.09588508914450897,4.296143414572793,1.2678579429490493,1.0,0.0,4.296143414572616,1.284932916341635,1.2852259372636807,3.3434768149643572,19363.922410255884,1974.5705628584567,3099.015535412006,3099.015535412006,6.651214562059738,5.063297376103307,-0.9713300730061389,6.034627449109446,3.3986636433779007,3.3986636433779007,0.9710467552508287,0.0,0.0,0.000228031879441731,1.0000251683539965,0.000228026140399109,199.10812510536508,0.0,1.150623740792222e-06,3.2608676814051574,0.05932531975260924,7.667887935891376e-05,0.00015135300008281726,0.0006502341945816307,0.09588508914450578,0.07677333824254151,0.019111750901964267,0.09588514373854466,0.07677333824254406,0.019111750901964906,0.4038920035087997,0.4038920035087997,0.10054380256293419,0.0,4.470988276222215,4.3381094118151395,5.005552889153819,4.472295400796497,4.3402124878405175,5.003653277712999,24858.25763482874,21129.51898960443,0.85,0.9874611029023045,0.6778447896627696,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528425394183648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.24615752962,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.786260257575,1539.4577427693923,0.4038920035087997,0.10054380256293419,6.112885165565336,3.3986636433779007
2593.0,-30.225166704366455,5.063195813522025,35.01533361589661,24.122135491948598,4.977295187354412,-26.704952214091705,-40.24729005815459,1.4570806970796675,-0.5825711133761615,-5.055358720782575,40.03007140723712,45126.162913435124,20612.187509753865,20612.187509753865,65738.350423189,82669.81709950764,82669.81709950764,20612.187509753865,103282.0046092615,103282.0046092615,103282.0046092615,128140.14553011143,97870.54394631255,60326.9594178593,41715.093920503605,24858.140920849935,0.0,66573.23484135354,21129.419782722445,1539.4517302919191,0.0,0.8865278490209167,2.817955929659735,0.0014959162575277712,353891.38403398613,1555830.228734136,4.3963495550508265,1555830.228734136,4.3963495550508265,0.85,0.09588460795519503,4.296143414572793,1.2678572511533277,1.0,0.0,4.296143414573375,1.284933249690602,1.2852262633139955,3.3434759475694613,19363.86994721359,1974.5652131169757,3099.015535412006,3099.015535412006,6.651204963066933,5.063195813522025,-0.9712898448219027,6.034485658343928,3.3987385958617855,3.3987385958617855,0.9710681702462244,0.0,0.0,0.000228026140399109,1.000025020675781,0.00022802043517372909,199.1083236018956,0.0,1.1426900163700298e-06,3.2383835063926645,0.05932646244262561,7.667726281435823e-05,0.00015134887758475076,0.0006502164837387108,0.09588460795518511,0.0767728929312625,0.019111715023922594,0.09588456173682208,0.07677289293127046,0.019111715023924575,0.4038899479929518,0.4038899479929518,0.10054368530803356,0.0,4.471348789113165,4.338648158007686,5.0051932309290805,4.472787607406417,4.3408015897890095,5.003753022218348,24858.140920849935,21129.419782722445,0.85,0.9874591580211762,0.6778424245264997,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452843988012132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.22367335461,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.773935343655,1539.4517302919191,0.4038899479929518,0.10054368530803356,6.112885165565336,3.3987385958617855
2594.0,-30.225405233248313,5.063094816337289,35.015311666515494,24.122027994040423,4.977269905128875,-26.70516945181466,-40.24746782435102,1.457034123695194,-0.5822194058158061,-5.0553403967115775,40.03002791230962,45125.84972228222,20612.119662168334,20612.119662168334,65737.96938445055,82669.46126785413,82669.46126785413,20612.119662168334,103281.58093002246,103281.58093002246,103281.58093002246,128139.59508212871,97870.27989206322,60326.73758966135,41715.04700266874,24858.014152106243,0.0,66573.06115477499,21129.312029290308,1539.4446960290513,0.0,0.886528100205638,2.8179534292212867,0.0014959162575277712,353891.6369090295,1555828.352177099,4.396341110985441,1555828.352177099,4.396341110985441,0.8500000000000001,0.09588411731971724,4.296143414572793,1.2678565181465822,1.0,0.0,4.296143414573019,1.2849334793980598,1.2852264857426183,3.343475349856527,19363.81770358709,1974.559885749679,3099.015535412006,3099.015535412006,6.6511830697963905,5.063094816337289,-0.9712380719166189,6.034332888253908,3.3988134534432706,3.3988134534432706,0.9710895581266488,0.0,0.0,0.00022802043517372909,1.0000248724259102,0.00022801476389340772,199.10852092228998,0.0,1.1359578611645213e-06,3.219304578540253,0.05932759840048678,7.667571705916136e-05,0.00015134471811456774,0.0006501986140582759,0.09588411731971211,0.07677243934070141,0.019111677979010692,0.09588406569573274,0.07677243934070553,0.019111677979011716,0.40388789500381705,0.40388789500381705,0.10054357338677354,0.0,4.471696647551084,4.339187943482159,5.004765733833494,4.473120990895779,4.341381621519133,5.003090620277305,24858.014152106243,21129.312029290308,0.85,0.9874560106469652,0.6778394885187812,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528454281061092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.20459442675,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.761630765546,1539.4446960290513,0.40388789500381705,0.10054357338677354,6.112885165565336,3.3988134534432706
2595.0,-30.22564230366877,5.0629943057987825,35.01528980822984,24.12191560668873,4.977242365392091,-26.705385602598128,-40.24764164406804,1.4569856643214962,-0.581901557188587,-5.055326228234077,40.0299866668806,45125.525769225475,20612.061264620806,20612.061264620806,65737.58703384628,82669.09391675492,82669.09391675492,20612.061264620806,103281.15518137573,103281.15518137573,103281.15518137573,128139.05785728674,97870.00271504218,60326.503385731696,41714.99925478943,24857.90267591102,0.0,66572.90193070045,21129.217274524366,1539.4386336078362,0.0,0.886528322039724,2.8179508899095658,0.0014959162575277712,353891.83243633044,1555826.5726746223,4.396333653601726,1555826.5726746223,4.396333653601726,0.85,0.09588363299039374,4.296143414572793,1.267855727444403,1.0,0.0,4.29614341457232,1.284933717860361,1.285226716971698,3.343474729363178,19363.762863595697,1974.5542936268448,3099.015535412006,3099.015535412006,6.651164225893591,5.0629943057987825,-0.9711885833031237,6.034182889101906,3.398888312315079,3.398888312315079,0.9711109463757369,0.0,0.0,0.00022801476389340772,1.000024720392221,0.00022800912741834797,199.10871703653095,0.0,1.129200236522832e-06,3.200153470305706,0.0593287276007233,7.667420564819565e-05,0.00015134055824521207,0.000650180742662938,0.09588363299038831,0.07677199090547895,0.019111642084909355,0.09588362568893058,0.0767719909054833,0.019111642084910434,0.4038858444582667,0.4038858444582667,0.10054346137709567,0.0,4.472037238252312,4.339721291756177,5.004327636249286,4.473424671045507,4.341881391588288,5.002602213716216,24857.90267591102,21129.217274524366,0.85,0.9874526290333011,0.6778362435845027,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528468596673967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.18544331852,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.749346680133,1539.4386336078362,0.4038858444582667,0.10054346137709567,6.112885165565336,3.398888312315079
2596.0,-30.225877882643818,5.062894248253631,35.015268019976126,24.121803638432198,4.977211995925186,-26.705600693853896,-40.2478190959431,1.4569348071353032,-0.5815134051933342,-5.055313618554837,40.029944990121614,45125.224665220325,20612.006905418202,20612.006905418202,65737.23157063853,82668.74061730257,82668.74061730257,20612.006905418202,103280.74752272078,103280.74752272078,103280.74752272078,128138.5364174662,97869.7377255709,60326.29015721077,41714.94174262236,24857.78889474542,0.0,66572.73063736779,21129.120560533607,1539.43247476623,0.0,0.886528537488359,2.8179472403220616,0.0014959162575277712,353892.00645203236,1555824.7745643042,4.396326410879771,1555824.7745643042,4.396326410879771,0.85,0.09588314901101844,4.296143414572793,1.2678550169663505,1.0,0.0,4.296143414571858,1.2849339674706506,1.2852269593960302,3.343474079862335,19363.71043493379,1974.5489473911878,3099.015535412006,3099.015535412006,6.651146685096527,5.062894248253631,-0.9711398687133652,6.034034116966996,3.3989631496631914,3.3989631496631914,0.9711323284751975,0.0,0.0,0.00022800912741834797,1.0000245649182364,0.00022800352653036115,199.10891191732648,0.0,1.122271317754633e-06,3.18051691451663,0.059329849872041054,7.667266268301591e-05,0.00015133646473533205,0.0006501631563574244,0.0958831490110108,0.07677154297546437,0.019111606035546423,0.0958831412083194,0.0767715429754705,0.019111606035547946,0.40388379583691736,0.40388379583691736,0.10054334836858915,0.0,4.472385406013075,4.340262191966872,5.003897234034241,4.473800213361528,4.34244956322982,5.002199626481229,24857.78889474542,21129.120560533607,0.85,0.9874498303024348,0.6778334647413604,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528482824782152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.16580676273,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.7370838616,1539.43247476623,0.40388379583691736,0.10054334836858915,6.112885165565336,3.3989631496631914
2597.0,-30.226112027498782,5.0627946938434345,35.015246302996495,24.121701379213505,4.977186174364761,-26.705814039365222,-40.247992461640365,1.4568881862311833,-0.5810503444891992,-5.05529759219615,40.02990348960746,45124.9122575121,20611.946529223533,20611.946529223533,65736.85878673563,82668.40987678681,82668.40987678681,20611.946529223533,103280.35640601034,103280.35640601034,103280.35640601034,128138.03079007941,97869.49664166868,60326.06698828792,41714.92183708973,24857.67438406908,0.0,66572.5962211588,21129.023226458718,1539.4261959866483,0.0,0.8865287697216422,2.8179430013787967,0.0014959162575277712,353892.22761858464,1555822.9840594886,4.3963186039121265,1555822.9840594886,4.3963186039121265,0.85,0.09588266375989904,4.296143414572793,1.267854285058566,1.0,0.0,4.29614341457267,1.284934197185224,1.285227181965836,3.3434734821315533,19363.662736033377,1974.5440834569786,3099.015535412006,3099.015535412006,6.651127202717693,5.0627946938434345,-0.9710889509322937,6.033883644775728,3.3990379561467354,3.3990379561467354,0.9711537017562101,0.0,0.0,0.00022800352653036115,1.0000244154210338,0.00022799795986417623,199.1091056120921,0.0,1.11518671282782e-06,3.160439144154042,0.05933096505875388,7.667115527536323e-05,0.00015133237125499792,0.0006501455701788443,0.09588266375989775,0.07677109421145663,0.019111569548441124,0.09588263102023095,0.07677109421145765,0.019111569548441378,0.4038817495686452,0.4038817495686452,0.10054323473580706,0.0,4.472752055429453,4.340830793880116,5.003448184687727,4.4742472477069555,4.343135410829177,5.001682490255348,24857.67438406908,21129.023226458718,0.85,0.9874462243946923,0.6778301406122723,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528496963405573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.145728992364,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.724843019345,1539.4261959866483,0.4038817495686452,0.10054323473580706,6.112885165565336,3.3990379561467354
2598.0,-30.226344693869883,5.062695471315802,35.0152246255804,24.121575091872387,4.977146359082974,-26.706027453482232,-40.24816582733763,1.4568291186953746,-0.580707508690125,-5.055291343600081,40.02986120800964,45124.60664944077,20611.906703315875,20611.906703315875,65736.51335275665,82668.03550262423,82668.03550262423,20611.906703315875,103279.94220594011,103279.94220594011,103279.94220594011,128137.50130940517,97869.20524455378,60325.843926588066,41714.845908850795,24857.559103465057,0.0,66572.40501231585,21128.9252379453,1539.4200933852012,0.0,0.8865289549236292,2.8179392063347923,0.0014959162575277712,353892.3138503327,1555821.1598570766,4.3963123779937785,1555821.1598570766,4.3963123779937785,0.85,0.09588218303312701,4.296143414572793,1.2678535306220877,1.0,0.0,4.29614341457465,1.284934485069213,1.2852274627622933,3.343472733040845,19363.605082569848,1974.5382044398289,3099.015535412006,3099.015535412006,6.6511143515695785,5.062695471315802,-0.9710437501901028,6.033739221505905,3.3991127476467486,3.3991127476467486,0.9711750707562139,0.0,0.0,0.00022799795986417623,1.0000242612969137,0.000227992428472175,199.1092980841221,0.0,1.1083739253205804e-06,3.141131704358525,0.059332073432679204,7.666964789511021e-05,0.00015132831196906603,0.0006501281309043202,0.0958821830331225,0.07677064951058517,0.019111533522537336,0.09588214182352117,0.07677064951058878,0.019111533522538235,0.40387970722400485,0.40387970722400485,0.1005431191854104,0.0,4.473116381193449,4.341378466734682,5.00307179080886,4.474583834909936,4.343580944369023,5.001578110905143,24857.559103465057,21128.9252379453,0.85,0.9874438716852041,0.6778274968598889,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528511015984198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.12642155257,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.712623054664,1539.4200933852012,0.40387970722400485,0.1005431191854104,6.112885165565336,3.3991127476467486
2599.0,-30.226575879613723,5.062596779810569,35.01520298802716,24.121467244718247,4.977122374809014,-26.70623795161489,-40.24833500208331,1.4567844468100906,-0.5803836472077251,-5.055272913726435,40.02981901425892,45124.28919451314,20611.842980627986,20611.842980627986,65736.13217514113,82667.67264389944,82667.67264389944,20611.842980627986,103279.51562452743,103279.51562452743,103279.51562452743,128136.95444534023,97868.93156191966,60325.615216480044,41714.79593937735,24857.43882081281,0.0,66572.23476019016,21128.822997690888,1539.4134221870593,0.0,0.8865292019276184,2.817937085924706,0.0014959162575277712,353892.56818599417,1555819.3394463607,4.396304074485887,1555819.3394463607,4.396304074485887,0.85,0.09588169665796442,4.296143414572793,1.2678527668444444,1.0,0.0,4.296143414573888,1.2849347055206264,1.2852276761561243,3.343472159413807,19363.550933949435,1974.5326828172144,3099.015535412006,3099.015535412006,6.651093789333874,5.062596779810569,-0.9709911464185126,6.033587926229082,3.3991874733406524,3.3991874733406524,0.9711964209544721,0.0,0.0,0.000227992428472175,1.0000241069484122,0.00022798693240295694,199.109489331637,0.0,1.1013515787924506e-06,3.121230374297805,0.059333174784257994,7.666817698076333e-05,0.00015132425149141167,0.0006501106865099853,0.09588169665795113,0.0767701999806515,0.019111496677299625,0.0958816808772175,0.07677019998066215,0.019111496677302275,0.40387766712764167,0.40387766712764167,0.10054300620932086,0.0,4.473464330195327,4.341916960445644,5.0026500227402835,4.474889266518687,4.344105672090336,5.000998025273418,24857.43882081281,21128.822997690888,0.85,0.9874406712038303,0.6778244617604039,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452852497985499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.106520222515,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.700424904113,1539.4134221870593,0.40387766712764167,0.10054300620932086,6.112885165565336,3.3991874733406524
2600.0,-30.226805669884317,5.0624985679007235,35.01518143854249,24.121359607111685,4.977097070508205,-26.70644732567615,-40.24850396728141,1.4567387263000058,-0.5800238114568401,-5.055257044209327,40.02977830432016,45123.97738219674,20611.78542918143,20611.78542918143,65735.76281137817,82667.31628970194,82667.31628970194,20611.78542918143,103279.10171888336,103279.10171888336,103279.10171888336,128136.4301701028,97868.66321285654,60325.39100277269,41714.74690009317,24857.328451219433,0.0,66572.0753513126,21128.729183536518,1539.4073788993917,0.0,0.8865294304931682,2.8179341913156186,0.0014959162575277712,353892.7871883769,1555817.5830548806,4.396296390823925,1555817.5830548806,4.396296390823925,0.85,0.09588121417375371,4.296143414572793,1.2678520201006904,1.0,0.0,4.296143414571892,1.2849349308058682,1.285227894430273,3.343471573209077,19363.497840586006,1974.5272688008654,3099.015535412006,3099.015535412006,6.651075218453572,5.0624985679007235,-0.970939885328689,6.0334384532294125,3.3992621938554333,3.3992621938554333,0.9712177696729809,0.0,0.0,0.00022798693240295694,1.0000239614786375,0.00022798146962984265,199.10967942507406,0.0,1.0943195353398411e-06,3.10130156315311,0.05933426910379334,7.666670791440007e-05,0.00015132022448855685,0.0006500933859281901,0.09588121417375257,0.07676975377080264,0.019111460402949934,0.09588123070379083,0.07676975377080356,0.01911146040295016,0.4038756286381474,0.4038756286381474,0.10054289228904695,0.0,4.4738124477169094,4.342457450105428,5.002221077620391,4.475233232752487,4.34464932186637,5.000535500339026,24857.328451219433,21128.729183536518,0.85,0.9874374873320223,0.677821401001389,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528538854888815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.08659141137,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.688248659913,1539.4073788993917,0.4038756286381474,0.10054289228904695,6.112885165565336,3.3992621938554333
2601.0,-30.227034014683706,5.062400782666724,35.01515995437345,24.121252667997055,4.977067363592411,-26.706655838909562,-40.24867656463755,1.4566891878182624,-0.5795548930232712,-5.055243892608967,40.02973710779169,45123.688338232976,20611.734228079964,20611.734228079964,65735.42256631295,82666.98186102457,82666.98186102457,20611.734228079964,103278.71608910454,103278.71608910454,103278.71608910454,128135.93204600699,97868.41426568561,60325.18701930505,41714.69694042285,24857.21595690245,0.0,66571.9128973253,21128.633563367082,1539.4012771874723,0.0,0.88652964696257,2.8179295390436434,0.0014959162575277712,353892.96868306736,1555815.805671474,4.396289113799267,1555815.805671474,4.396289113799267,0.85,0.09588073246973988,4.296143414572793,1.2678512887423863,1.0,0.0,4.296143414571116,1.2849351738874115,1.285228130547564,3.3434709406976113,19363.44858592319,1974.5222462230415,3099.015535412006,3099.015535412006,6.651058696722438,5.062400782666724,-0.9708900981088391,6.033290880775563,3.399336894562314,3.399336894562314,0.9712391127320897,0.0,0.0,0.00022798146962984265,1.0000238107944501,0.00022797604133918277,199.1098683230667,0.0,1.0876910035576673e-06,3.082516304082429,0.059335356794796894,7.666520729514329e-05,0.00015131626233469935,0.0006500763639469878,0.09588073246973094,0.07676930847662819,0.019111423993102762,0.0958807157788424,0.07676930847663534,0.019111423993104545,0.40387359191423167,0.40387359191423167,0.10054277689683903,0.0,4.474183119051872,4.343020901465195,5.001813062005169,4.475688999585714,4.3452995004438435,5.000206030397976,24857.21595690245,21128.633563367082,0.85,0.9874347860139985,0.677818713243644,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528552646195871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.06780615229,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.676092665508,1539.4012771874723,0.40387359191423167,0.10054277689683903,6.112885165565336,3.399336894562314
2602.0,-30.22726109194985,5.062303502245154,35.015138538790474,24.121149849984818,4.977044417149138,-26.706862535053563,-40.24884137380866,1.4566458602528807,-0.5791583381302416,-5.055225678434398,40.02969613715357,45123.37045716423,20611.673650588356,20611.673650588356,65735.04410775259,82666.63622223599,82666.63622223599,20611.673650588356,103278.30987282435,103278.30987282435,103278.30987282435,128135.41223187002,97868.15648242377,60324.956624424696,41714.66650888786,24857.102359045668,0.0,66571.76886793353,21128.537005188817,1539.3949927694166,0.0,0.8865298884299638,2.8179264338915835,0.0014959162575277712,353893.2200424062,1555814.0380354067,4.396280996423094,1555814.0380354067,4.396280996423094,0.85,0.09588024890313324,4.296143414572793,1.2678505502408375,1.0,0.0,4.296143414573125,1.284935387835799,1.2852283375693643,3.343470383992408,19363.39758302328,1974.517045374647,3099.015535412006,3099.015535412006,6.651039149388481,5.062303502245154,-0.9708371301137291,6.033140632358883,3.3994115602965587,3.3994115602965587,0.9712604457990167,0.0,0.0,0.00022797604133918277,1.0000236786642804,0.00022797064329885432,199.1100561728082,0.0,1.0808262385078854e-06,3.0630615599313473,0.0593364376210354,7.666377441432351e-05,0.00015131226692485924,0.0006500591990933147,0.09588024890312871,0.07676886184066335,0.019111387062465353,0.09588024481966366,0.07676886184066697,0.019111387062466255,0.40387155835611493,0.40387155835611493,0.1005426613108438,0.0,4.474553411445811,4.34358949923228,5.00138242331991,4.476067340304155,4.345898223011432,4.999694532618548,24857.102359045668,21128.537005188817,0.85,0.9874312373787025,0.6778154047052726,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528566350774974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.04835140814,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.663957969029,1539.3949927694166,0.40387155835611493,0.1005426613108438,6.112885165565336,3.3994115602965587
2603.0,-30.227486668740035,5.062206595078021,35.015117180152245,24.1210276138969,4.9770114152946,-26.70706888620763,-40.24900607820598,1.4565936327622564,-0.5788845907736118,-5.055214857144539,40.0296549646112,45123.059215981084,20611.628860055866,20611.628860055866,65734.68807603695,82666.24995043834,82666.24995043834,20611.628860055866,103277.8788104942,103277.8788104942,103277.8788104942,128134.86930784125,97867.85307746932,60324.72781316325,41714.583627006745,24856.99049734704,0.0,66571.57412435379,21128.441922744983,1539.388973671052,0.0,0.8865300929280491,2.81792408551862,0.0014959162575277712,353893.3693784879,1555812.2616899179,4.396274121841433,1555812.2616899179,4.396274121841433,0.85,0.09587976935611833,4.296143414572793,1.2678497732756662,1.0,0.0,4.296143414572357,1.2849356433661945,1.285228586221522,3.343469719088828,19363.337553786267,1974.5109240960235,3099.015535412006,3099.015535412006,6.651024696239737,5.062206595078021,-0.9707884352570089,6.03299503033503,3.3994862153404966,3.3994862153404966,0.9712817758115705,0.0,0.0,0.00022797064329885432,1.0000235222427567,0.0002279652810441735,199.11024278159093,0.0,1.0748041130209773e-06,3.0459948563014496,0.059337512425148425,7.666234246916322e-05,0.00015130830082969108,0.0006500421601796764,0.09587976935611336,0.07676841881906239,0.019111350537050972,0.09587981213743084,0.07676841881906638,0.01911135053705196,0.4038695280184871,0.4038695280184871,0.10054254392534204,0.0,4.47490501936727,4.344122374321046,5.001001761297971,4.476330266370951,4.346274276416466,4.999499708979613,24856.99049734704,21128.441922744983,0.85,0.98742877783311,0.6778127122500138,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452857997930499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.03128470451,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.651841053976,1539.388973671052,0.4038695280184871,0.10054254392534204,6.112885165565336,3.3994862153404966
2604.0,-30.22771072227,5.062110099564713,35.015095847982465,24.120920744631462,4.976980568268698,-26.70727365067646,-40.249178116768576,1.456543496675226,-0.5783872319829015,-5.055201423805843,40.029613018277054,45122.78734836683,20611.57946159705,20611.57946159705,65734.36680996389,82665.92091568487,82665.92091568487,20611.57946159705,103277.50037728192,103277.50037728192,103277.50037728192,128134.3728534925,97867.60718444103,60324.53864376854,41714.520600747215,24856.872476210585,0.0,66571.3930769578,21128.341604778998,1539.3825450224917,0.0,0.8865303135526252,2.817919090841905,0.0014959162575277712,353893.554761464,1555810.4519615825,4.396266705140336,1555810.4519615825,4.396266705140336,0.85,0.09587928754176553,4.296143414572793,1.2678490979643544,1.0,0.0,4.296143414572444,1.2849358890367089,1.285228825057533,3.3434690798414284,19363.28890339128,1974.5059631363697,3099.015535412006,3099.015535412006,6.651008756190955,5.062110099564713,-0.9707380743430916,6.032848173907804,3.39956082084882,3.39956082084882,0.9713030916710915,0.0,0.0,0.0002279652810441735,1.000023363444504,0.00022795995511441306,199.1104281305603,0.0,1.067679831353307e-06,3.025804642055272,0.05933858010497978,7.666084678694634e-05,0.00015130443425722718,0.0006500255488298487,0.09587928754175544,0.07676797381336947,0.019111313728385967,0.09587926565108858,0.07676797381337755,0.01911131372838798,0.40386749846913966,0.40386749846913966,0.10054242784506018,0.0,4.475282104835628,4.3446825713321005,5.000639149152505,4.476814191822939,4.346948684205643,4.9992142655261205,24856.872476210585,21128.341604778998,0.85,0.9874266373541817,0.6778104717773298,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528593517804917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45078.01109449027,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.639746629213,1539.3825450224917,0.40386749846913966,0.10054242784506018,6.112885165565336,3.39956082084882
2605.0,-30.227933438776127,5.062014007226637,35.015074549073255,24.120813875366025,4.9769497866598185,-26.70747720507037,-40.24934236714614,1.4564935529540484,-0.577892904219766,-5.055188134143794,40.02957132271533,45122.48735380696,20611.531080569126,20611.531080569126,65734.01843437608,82665.59145742875,82665.59145742875,20611.531080569126,103277.12253799787,103277.12253799787,103277.12253799787,128133.87833774782,97867.36032074978,60324.32085434505,41714.48829600525,24856.755799749957,0.0,66571.2440957552,21128.242429787464,1539.376195712182,0.0,0.8865305325348096,2.817914119412076,0.0014959162575277712,353893.7381617458,1555808.6530541235,4.396259343653735,1555808.6530541235,4.396259343653735,0.85,0.09587880706595964,4.296143414572793,1.2678483731998131,1.0,0.0,4.29614341457167,1.2849361337321772,1.2852290629649503,3.343468443131392,19363.24006094881,1974.500982593323,3099.015535412006,3099.015535412006,6.650993144449945,5.062014007226637,-0.9706876807291476,6.032701687955784,3.399635389027435,3.399635389027435,0.9713243968649815,0.0,0.0,0.00022795995511441306,1.0000232240656965,0.0002279546610803883,199.11061237377513,0.0,1.0604481547956892e-06,3.0053100706909834,0.05933964055313457,7.665941883943237e-05,0.00015130053627498069,0.0006500088025390902,0.0958788070659577,0.07676752969272155,0.019111277373236146,0.09587872472073977,0.0767675296927231,0.01911127737323653,0.40386547156319663,0.40386547156319663,0.1005423136502054,0.0,4.475680035476614,4.345264380514891,5.000294294245975,4.477295229924039,4.347616672667868,4.998940165531167,24856.755799749957,21128.242429787464,0.85,0.9874236140130583,0.677807482295259,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452860696490682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.99059991891,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.627675201205,1539.376195712182,0.40386547156319663,0.1005423136502054,6.112885165565336,3.399635389027435
2606.0,-30.228154852051876,5.06191853243882,35.01505334484388,24.120714340265863,4.97693872212508,-26.707677614604187,-40.249502391647525,1.456461484677432,-0.5776954297024872,-5.055161649458607,40.02953148263149,45122.17455238605,20611.456974537992,20611.456974537992,65733.63152692404,82665.20866184353,82665.20866184353,20611.456974537992,103276.66563638151,103276.66563638151,103276.66563638151,128133.31010881031,97867.0680730108,60324.098221175074,41714.41094648414,24856.644472428794,0.0,66571.05541891293,21128.147801564475,1539.3698421781955,0.0,0.8865308120776434,2.817914609114877,0.0014959162575277712,353894.10365649406,1555806.93420061,4.396249946313737,1555806.93420061,4.396249946313737,0.85,0.09587832344037056,4.296143414572793,1.2678475874429571,1.0,0.0,4.296143414573592,1.2849362947192233,1.2852292171858464,3.343468024235054,19363.182239187718,1974.495086414598,3099.015535412006,3099.015535412006,6.650969231684653,5.06191853243882,-0.9706292163738839,6.0325477488127035,3.3997099180047234,3.3997099180047234,0.9713456908584924,0.0,0.0,0.0002279546610803883,1.0000230882100534,0.00022794939813680257,199.1107955391859,0.0,1.0540983566001743e-06,2.987314742604894,0.05934069465149117,7.66580276541726e-05,0.0001512966334262157,0.0006499920353410705,0.09587832344035799,0.07676708283743659,0.019111240602921388,0.09587837589083881,0.07676708283744667,0.019111240602923893,0.4038634484565802,0.4038634484565802,0.10054220179922334,0.0,4.476027596774088,4.3458068198426645,4.99985476303857,4.477466219756138,4.348026493167481,4.998147037656338,24856.644472428794,21128.147801564475,0.85,0.9874206006391334,0.6778047045888772,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452862033178766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.97260459082,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.61562308979,1539.3698421781955,0.4038634484565802,0.10054220179922334,6.112885165565336,3.3997099180047234
2607.0,-30.228374923030152,5.061823293127516,35.01503220297589,24.120593291614227,4.976897491442622,-26.707879832694317,-40.24966646740211,1.4564024011067365,-0.5772191647253635,-5.055157408651178,40.029490890565114,45121.88577653599,20611.428717356383,20611.428717356383,65733.31449389238,82664.8631683292,82664.8631683292,20611.428717356383,103276.29188568558,103276.29188568558,103276.29188568558,128132.82973504359,97866.7995224374,60323.885997356134,41714.34836120141,24856.537849358003,0.0,66570.88621055942,21128.0571719543,1539.3642748683894,0.0,0.8865309809115953,2.8179088182415652,0.0014959162575277712,353894.16218064027,1555805.1829051706,4.39624427065579,1555805.1829051706,4.39624427065579,0.8499999999999999,0.09587785028405095,4.296143414572793,1.2678468747669829,1.0,0.0,4.29614341457232,1.2849365820518832,1.2852294978211076,3.343467276581377,19363.129105955104,1974.4896683327238,3099.015535412006,3099.015535412006,6.650960113569145,5.061823293127516,-0.9705838956261728,6.032407188753689,3.399784473122443,3.399784473122443,0.971366992320698,0.0,0.0,0.00022794939813680257,1.0000229482798446,0.00022794416721026449,199.11097759446866,0.0,1.0479088842289661e-06,2.96977377790489,0.0593417425603754,7.6656601273269e-05,0.00015129279686353357,0.000649975552917569,0.09587785028404933,0.07676664502783469,0.019111205256214632,0.09587785036350895,0.07676664502783599,0.019111205256214955,0.4038614263888599,0.4038614263888599,0.10054208584974061,0.0,4.476408445197649,4.346360877437803,4.999535839118721,4.4779382439257915,4.348585112048227,4.9982682165782535,24856.537849358003,21128.0571719543,0.85,0.9874183481046377,0.6778020895473493,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528633620475222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.95506362612,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.60358966254,1539.3642748683894,0.4038614263888599,0.10054208584974061,6.112885165565336,3.399784473122443
