time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2608.0,-30.22859356737623,5.061728540749193,35.01501107306665,24.120490438677393,4.9768739192247144,-26.708079000581492,-40.24982628235591,1.4563593524299745,-0.5768091667188742,-5.055137975487887,40.029448955147565,45121.58482356235,20611.370285398727,20611.370285398727,65732.95510896108,82664.52004942739,82664.52004942739,20611.370285398727,103275.89033482611,103275.89033482611,103275.89033482611,128132.306514923,97866.54035815572,60323.66858364428,41714.30197167938,24856.416180096883,0.0,66570.71815177627,21127.95375308235,1539.3574917503006,0.0,0.8865312320923524,2.817905678271287,0.0014959162575277712,353894.43036298756,1555803.3736540417,4.396235826764108,1555803.3736540417,4.396235826764108,0.85,0.09587736770651736,4.296143414572793,1.2678461318695922,1.0,0.0,4.296143414573489,1.284936794288139,1.285229703383985,3.3434667243324423,19363.07782981784,1974.4844396218732,3099.015535412006,3099.015535412006,6.650941258562779,5.061728540749193,-0.9705294192575655,6.032257960006759,3.3998589401509314,3.3998589401509314,0.9713882686145519,0.0,0.0,0.00022794416721026449,1.000022799554627,0.00022793897030325944,199.1111584698514,0.0,1.041534896723715e-06,2.951709897315008,0.059342784095272126,7.665521195692478e-05,0.00015128895525333972,0.0006499590488092333,0.09587736770650791,0.07676619917694229,0.019111168529565625,0.09587734821296814,0.07676619917694985,0.019111168529567506,0.40385940621872435,0.40385940621872435,0.10054197364527866,0.0,4.476785502792609,4.346919365782242,4.999179996849762,4.4783288087689925,4.349189949920003,4.997793607402457,24856.416180096883,21127.95375308235,0.85,0.9874154423134636,0.6777992798678919,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452864682862437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.93699974553,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.59157574554,1539.3574917503006,0.40385940621872435,0.10054197364527866,6.112885165565336,3.3998589401509314
2609.0,-30.228810775442035,5.06163422032982,35.01499001105338,24.12038779528814,4.976848976618135,-26.70827701273931,-40.24998211590571,1.4563152139154738,-0.5763637713758953,-5.055121366575017,40.02940867293203,45121.27296151717,20611.318450324816,20611.318450324816,65732.59141184199,82664.18368372534,82664.18368372534,20611.318450324816,103275.50213405016,103275.50213405016,103275.50213405016,128131.80772544893,97866.2867365754,60323.43904758891,41714.275209985,24856.30559139878,0.0,66570.58080138378,21127.859752688964,1539.351409732523,0.0,0.8865314628748375,2.8179017408983955,0.0014959162575277712,353894.6595701231,1555801.6357297418,4.396228068599788,1555801.6357297418,4.396228068599788,0.85,0.09587688982113876,4.296143414572793,1.2678453598497441,1.0,0.0,4.296143414572601,1.2849370115537682,1.2852299140210957,3.3434661589970247,19363.027650314398,1974.479322736551,3099.015535412006,3099.015535412006,6.650924532259435,5.06163422032982,-0.9704764691193342,6.032110689449154,3.399933395338683,3.399933395338683,0.971409541525338,0.0,0.0,0.00022793897030325944,1.000022649822549,0.0002279338076429634,199.11133815734706,0.0,1.0347621742353136e-06,2.932516001782879,0.059343818857446363,7.66538572744638e-05,0.00015128511302879563,0.0006499425420615609,0.09587688982113265,0.07676575708197514,0.01911113273915752,0.09587686039334017,0.07676575708198002,0.019111132739158737,0.4038573882048271,0.4038573882048271,0.10054186198450418,0.0,4.4771739719953985,4.34749183925021,4.998825207708592,4.478757595199113,4.3498130432391235,4.9974376570566506,24856.30559139878,21127.859752688964,0.85,0.9874120162472073,0.6777959936407713,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528659951173095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.91780585,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.579583073039,1539.351409732523,0.4038573882048271,0.10054186198450418,6.112885165565336,3.399933395338683
2610.0,-30.229026436062465,5.061540413684926,35.01496903332345,24.12028913330289,4.976831665356964,-26.708472868815694,-40.25014144191516,1.4562780981102417,-0.5760117811425403,-5.055099461256574,40.02936900381988,45120.983496883906,20611.25679738728,20611.25679738728,65732.24029427118,82663.83172873505,82663.83172873505,20611.25679738728,103275.08852612233,103275.08852612233,103275.08852612233,128131.28466000201,97866.02015483477,60323.234505840635,41714.206276660145,24856.196133879683,0.0,66570.40241053983,21127.76671379773,1539.3452673563972,0.0,0.8865317184431828,2.8178996556787848,0.0014959162575277712,353894.9618691531,1555799.9242584298,4.396219477217824,1555799.9242584298,4.396219477217824,0.85,0.0958764106037887,4.296143414572793,1.267844697176479,1.0,0.0,4.29614341457418,1.28493719588809,1.285230091763397,3.343465679350573,19362.974906619023,1974.4739443764206,3099.015535412006,3099.015535412006,6.650904637897232,5.061540413684926,-0.9704201874108342,6.0319606010957605,3.4000078229134205,3.4000078229134205,0.9714308065466916,0.0,0.0,0.0002279338076429634,1.000022488497567,0.00022792868186935573,199.11151656498714,0.0,1.0279441999957743e-06,2.9131938627880243,0.05934484680164636,7.66524722544549e-05,0.0001512813353885085,0.0006499263127771188,0.09587641060378216,0.07676531399242287,0.01911109661135929,0.0958764345134923,0.0767653139924281,0.01911109661136059,0.40385537313667685,0.40385537313667685,0.10054175058534127,0.0,4.477548763684069,4.3480574551231825,4.9984292805393125,4.4790876801140485,4.350361208576089,4.9968872558968656,24856.196133879683,21127.76671379773,0.85,0.9874093878673033,0.6777934617042375,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528672987541906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.898483711004,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.567611885874,1539.3452673563972,0.40385537313667685,0.10054175058534127,6.112885165565336,3.4000078229134205
2611.0,-30.229240678098765,5.061446959081733,35.01494812229776,24.120176711026602,4.976801747739995,-26.708668708676285,-40.250296926218994,1.4562297783174636,-0.575626940192933,-5.055086737022013,40.029328991247176,45120.683774681,20611.214552383168,20611.214552383168,65731.89832706416,82663.4746228191,82663.4746228191,20611.214552383168,103274.68917520228,103274.68917520228,103274.68917520228,128130.7774386633,97865.74236760473,60323.0136893792,41714.14297580615,24856.088263461013,0.0,66570.23123926716,21127.67502394186,1539.3394263871407,0.0,0.8865319284368857,2.817896063488557,0.0014959162575277712,353895.1374669571,1555798.1979704106,4.3962124179105855,1555798.1979704106,4.3962124179105855,0.85,0.09587593585727949,4.296143414572793,1.2678439042763787,1.0,0.0,4.296143414570908,1.284937432571977,1.2852303219145937,3.343465063488327,19362.91994589664,1974.4683399424514,3099.015535412006,3099.015535412006,6.650891006147527,5.061446959081733,-0.97036924383496,6.031816202916693,3.400082248276094,3.400082248276094,0.9714520709360269,0.0,0.0,0.00022792868186935573,1.0000223406092266,0.00022792358991749988,199.11169379936788,0.0,1.0206005565923542e-06,2.892381977382732,0.059345867402202955,7.66511206526765e-05,0.00015127756121667923,0.000649910098393669,0.09587593585727297,0.07676487495458544,0.019111060902687528,0.09587597120486187,0.07676487495459067,0.01911106090268883,0.4038533603907458,0.4038533603907458,0.10054163666323448,0.0,4.477926483984163,4.348614126385712,4.998084134651606,4.479459796829076,4.350864801375735,4.99672776537426,24856.088263461013,21127.67502394186,0.85,0.9874067898428975,0.6777907021609696,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528685931058438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.8776718256,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.55566445893,1539.3394263871407,0.4038533603907458,0.10054163666323448,6.112885165565336,3.400082248276094
2612.0,-30.22945364957794,5.0613538599283165,35.01492722710774,24.120069736987375,4.976770384547932,-26.70886354933909,-40.25045604268087,1.456180284309116,-0.5751163344111205,-5.055073518664407,40.029287630436976,45120.40592391535,20611.171898409957,20611.171898409957,65731.57782232531,82663.1473690586,82663.1473690586,20611.171898409957,103274.31926746856,103274.31926746856,103274.31926746856,128130.29093097572,97865.49326171528,60322.81361652087,41714.08849466046,24855.971663507164,0.0,66570.06015816762,21127.575913981087,1539.3330745152932,0.0,0.886532145839538,2.8178908690397892,0.0014959162575277712,353895.3198838618,1555796.4135160402,4.396205109540888,1555796.4135160402,4.396205109540888,0.8499999999999999,0.09587545917304385,4.296143414572793,1.2678432185249409,1.0,0.0,4.296143414572143,1.2849376746804886,1.2852305575351104,3.343464433511196,19362.870659831067,1974.4633141624377,3099.015535412006,3099.015535412006,6.650877242430394,5.0613538599283165,-0.9703179204041108,6.031671780332427,3.400156623493606,3.400156623493606,0.9714733209981732,0.0,0.0,0.00022792358991749988,1.0000222081562198,0.00022791852826721876,199.11186998294107,0.0,1.0138671587629626e-06,2.873299527934236,0.05934688126936172,7.664973749990518e-05,0.00015127385241759468,0.0006498941648609059,0.09587545917303907,0.07676443430796297,0.0191110248650761,0.0958754223622771,0.0767644343079668,0.019111024865077052,0.40385134933702765,0.40385134933702765,0.10054152353955223,0.0,4.47832795081041,4.349191465301658,4.997775143432534,4.479957184253294,4.351525743226944,4.996564331809623,24855.971663507164,21127.575913981087,0.85,0.987404512871851,0.6777882702330627,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528698789456238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.85858937615,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.54373826227,1539.3330745152932,0.40385134933702765,0.10054152353955223,6.112885165565336,3.400156623493606
2613.0,-30.229665266537463,5.061261285652677,35.014906390936396,24.11997610414403,4.976754381558272,-26.70905563468192,-40.25060719633473,1.4561447497027094,-0.5747046402453861,-5.055049856622462,40.02924755909119,45120.09903634332,20611.108913076798,20611.108913076798,65731.20794942012,82662.81128537575,82662.81128537575,20611.108913076798,103273.92019845254,103273.92019845254,103273.92019845254,128129.77836935707,97865.24137558542,60322.590532196285,41714.05649265459,24855.85817090453,0.0,66569.91466355912,21127.479445268847,1539.3266578508437,0.0,0.8865324118241329,2.817888201184673,0.0014959162575277712,353895.6464266154,1555794.684695286,4.396196168007676,1555794.684695286,4.396196168007676,0.85,0.09587497984824475,4.296143414572793,1.26784244265873,1.0,0.0,4.296143414570351,1.284937851407631,1.2852307277982906,3.343463973659449,19362.820823689737,1974.458232290307,3099.015535412006,3099.015535412006,6.650856918126616,5.061261285652677,-0.9702602148421695,6.031521500494846,3.4002309501807946,3.4002309501807946,0.9714945571945127,0.0,0.0,0.00022791852826721876,1.0000220669470012,0.00022791349891211737,199.1120450462425,0.0,1.0078346526741233e-06,2.8562034056784653,0.05934788910401439,7.664842358686361e-05,0.00015127010468035516,0.0006498780640442448,0.09587497984823942,0.07676399126407008,0.019110988584169347,0.09587496070333511,0.07676399126407434,0.01911098858417041,0.4038493412620316,0.4038493412620316,0.10054141301789557,0.0,4.4787227883183505,4.349774765653137,4.997408804665042,4.4803452163770885,4.352152569204691,4.995988474309172,24855.85817090453,21127.479445268847,0.85,0.9874011147771815,0.6777851415970405,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528711571619186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.841493253894,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.531830377698,1539.3266578508437,0.4038493412620316,0.10054141301789557,6.112885165565336,3.4002309501807946
2614.0,-30.22987545835204,5.0611691554468,35.014885651278455,24.119872517790668,4.97673437907904,-26.709246837223873,-40.25076198214663,1.4561057579508518,-0.574377207739019,-5.0550305109286455,40.029208697888166,45119.81481059656,20611.05562470523,20611.05562470523,65730.8704353018,82662.44969130655,82662.44969130655,20611.05562470523,103273.50531601178,103273.50531601178,103273.50531601178,128129.2589633865,97864.96163806679,60322.387748225956,41713.97098871203,24855.753647374713,0.0,66569.72463608674,21127.390600268507,1539.32085203827,0.0,0.8865326514082338,2.8178861409358196,0.0014959162575277712,353895.91340274137,1555793.0080857936,4.39618811397595,1555793.0080857936,4.39618811397595,0.8500000000000001,0.09587450511050599,4.296143414572793,1.267841721740552,1.0,0.0,4.296143414573871,1.2849380442448115,1.2852309142166782,3.343463471888824,19362.76547709911,1974.4525885087273,3099.015535412006,3099.015535412006,6.65083972286865,5.0611691554468,-0.9702049037558389,6.031374059202639,3.400305280040857,3.400305280040857,0.9715157942973878,0.0,0.0,0.00022791349891211737,1.0000219183723318,0.00022790850352867947,199.11221893084095,0.0,1.0014051794999298e-06,2.837982278702801,0.05934889050919389,7.664707812262946e-05,0.00015126642078948791,0.0006498622375207555,0.09587450511049567,0.07676355225558439,0.01911095285491128,0.09587455490878721,0.07676355225559266,0.019110952854913342,0.4038473363165663,0.4038473363165663,0.10054130089278063,0.0,4.479101903168726,4.350338991398814,4.997040266838212,4.4806533031896265,4.352632362420707,4.995602927906191,24855.753647374713,21127.390600268507,0.85,0.9873988632915238,0.6777828067826734,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528724272507612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.823272126916,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.519942529625,1539.32085203827,0.4038473363165663,0.10054130089278063,6.112885165565336,3.400305280040857
2615.0,-30.230084397943344,5.061077439850687,35.0148649809137,24.11977465907114,4.976711550891102,-26.709437195137347,-40.250912856403716,1.4560643480851096,-0.573887081751252,-5.0550125136434385,40.029169236867055,45119.519029068375,20611.005871533624,20611.005871533624,65730.524900602,82662.12485688098,82662.12485688098,20611.005871533624,103273.1307284146,103273.1307284146,103273.1307284146,128128.77640884121,97864.71690110063,60322.171699583174,41713.939112797176,24855.6456804266,0.0,66569.58479322378,21127.29882836261,1539.3148818011184,0.0,0.8865328862909321,2.8178817755941115,0.0014959162575277712,353896.1617705836,1555791.305599427,4.396180217992821,1555791.305599427,4.396180217992821,0.85,0.09587403017782539,4.296143414572793,1.2678409942286093,1.0,0.0,4.296143414571724,1.284938248326739,1.2852311119260278,3.343462940859048,19362.717055433175,1974.447650872946,3099.015535412006,3099.015535412006,6.650823668360037,5.061077439850687,-0.9701502550400329,6.0312276948907195,3.400379589571505,3.400379589571505,0.9715370255918586,0.0,0.0,0.00022790850352867947,1.000021787829055,0.0002279035380053524,199.11239177978368,0.0,9.94641880730764e-07,2.818815089990985,0.05934988515107462,7.66457666803133e-05,0.00015126273684836617,0.0006498464107813657,0.09587403017782137,0.07676311340956103,0.01911091676826033,0.09587405993792797,0.07676311340956427,0.019110916768261134,0.4038453331063997,0.4038453331063997,0.10054118710726362,0.0,4.479500127604354,4.35092384190898,4.9966847545034625,4.481125431892167,4.353297172457758,4.995296951507157,24855.6456804266,21127.29882836261,0.85,0.9873957469431718,0.6777797874091767,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528736887882279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.8041049382,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.508076178054,1539.3148818011184,0.4038453331063997,0.10054118710726362,6.112885165565336,3.400379589571505
2616.0,-30.23029190523747,5.06098608208799,35.01484435103583,24.119661782775097,4.976683672147163,-26.70962676886126,-40.25106359096242,1.4560185357708681,-0.5735510293993684,-5.054997539688996,40.0291290753938,45119.22928913091,20610.962931523507,20610.962931523507,65730.19222065443,82661.75706065065,82661.75706065065,20610.962931523507,103272.71999217416,103272.71999217416,103272.71999217416,128128.25452495474,97864.42640456003,60321.958842533364,41713.852846696296,24855.534532780584,0.0,66569.38737947689,21127.204352863497,1539.3087934626878,0.0,0.8865331082958395,2.817879090501829,0.0014959162575277712,353896.3684156736,1555789.572894554,4.39617275492124,1555789.572894554,4.39617275492124,0.85,0.09587355622240397,4.296143414572793,1.2678402485838163,1.0,0.0,4.2961434145719615,1.284938472947029,1.2852313302167893,3.3434623563877826,19362.659580149953,1974.4417900251315,3099.015535412006,3099.015535412006,6.650809812343627,5.06098608208799,-0.9700972990291863,6.031083381117177,3.4004538706257557,3.4004538706257557,0.9715582487502159,0.0,0.0,0.0002279035380053524,1.0000216385071214,0.0002278986066197301,199.1125634440961,0.0,9.886972260912702e-07,2.8019679387426595,0.05935087384830071,7.66444564730123e-05,0.00015125908153234012,0.0006498307070194921,0.09587355622239538,0.0767626755796234,0.019110880642771978,0.09587361338719286,0.07676267557963028,0.019110880642773692,0.4038433329118583,0.4038433329118583,0.10054107253794627,0.0,4.479884062796884,4.351481157840283,4.99636832258949,4.481446510289629,4.353738651857725,4.995131087944287,24855.534532780584,21127.204352863497,0.85,0.9873936776068156,0.6777774449377164,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528749428121281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.78725778696,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.496227906297,1539.3087934626878,0.4038433329118583,0.10054107253794627,6.112885165565336,3.4004538706257557
2617.0,-30.230498015099954,5.060895130465483,35.01482375471248,24.11956402882936,4.976659631390262,-26.70981470086545,-40.25121411597354,1.4559763171557831,-0.5730323746781778,-5.0549793705340305,40.029088792977106,45118.944867206475,20610.91419470091,20610.91419470091,65729.85906190738,82661.43808833492,82661.43808833492,20610.91419470091,103272.35228303583,103272.35228303583,103272.35228303583,128127.77326293956,97864.1857877582,60321.75236946288,41713.81490921701,24855.42097990374,0.0,66569.23588912076,21127.10783291818,1539.3024969067408,0.0,0.8865333470331513,2.8178743687458603,0.0014959162575277712,353896.61915562226,1555787.8349732263,4.396164729364327,1555787.8349732263,4.396164729364327,0.85,0.09587308081851863,4.296143414572793,1.2678394924988972,1.0,0.0,4.296143414572175,1.2849386806812222,1.2852315316614702,3.34346181585502,19362.611973666226,1974.4369355148015,3099.015535412006,3099.015535412006,6.650794085793682,5.060895130465483,-0.9700423266382563,6.0309374571037395,3.400528106767094,3.400528106767094,0.9715794590763125,0.0,0.0,0.0002278986066197301,1.0000214928202185,0.0002278937085412235,199.11273395261614,0.0,9.819008325892498e-07,2.782706959557934,0.0593518557491333,7.664314810779524e-05,0.00015125545851193484,0.0006498151420042371,0.09587308081851462,0.07676223640361057,0.019110844414904047,0.0958730863841315,0.07676223640361378,0.019110844414904845,0.40384133384928633,0.40384133384928633,0.10054095947545927,0.0,4.480290101934429,4.352064745761197,4.996057207031129,4.481946995855878,4.354433350320733,4.994847316523021,24855.42097990374,21127.10783291818,0.85,0.9873909199046319,0.6777747147700122,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528761882416446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.76799680777,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.484401363572,1539.3024969067408,0.40384133384928633,0.10054095947545927,6.112885165565336,3.400528106767094
2618.0,-30.23070302145273,5.0608045489972655,35.014803197380004,24.11945607690143,4.976633513033543,-26.710001847300077,-40.25136446636168,1.455932338880902,-0.5726486498160739,-5.054962989297968,40.029048736014666,45118.66496479038,20610.869776186126,20610.869776186126,65729.53474097651,82661.08401330802,82661.08401330802,20610.869776186126,103271.95378949415,103271.95378949415,103271.95378949415,128127.26315682812,97863.90869627632,60321.54912923443,41713.73285226877,24855.30936733397,0.0,66569.04221960274,21127.012962233875,1539.2963485278847,0.0,0.8865335758349766,2.817871218972019,0.0014959162575277712,353896.84522185824,1555786.106780221,4.396157037808284,1555786.106780221,4.396157037808284,0.85,0.09587260755318566,4.296143414572793,1.2678388056484984,1.0,0.0,4.296143414571562,1.2849388965805102,1.2852317413159047,3.343461254076536,19362.557150598914,1974.4313451177431,3099.015535412006,3099.015535412006,6.650779752688774,5.0608045489972655,-0.9699883067614063,6.030792855758672,3.4006023131644505,3.4006023131644505,0.9716006609041287,0.0,0.0,0.0002278937085412235,1.0000213777827147,0.00022788883678318765,199.11290354849191,0.0,9.752698025616474e-07,2.7639146204597087,0.05935283101893586,7.66418412810169e-05,0.0001512518672602066,0.0006497997134717748,0.09587260755318,0.0767617988482856,0.019110808704894403,0.09587262102025362,0.07676179884829012,0.019110808704895534,0.40383933765766783,0.40383933765766783,0.10054084773000753,0.0,4.480689077169984,4.352634113580223,4.995767857862802,4.4823143394818885,4.354942468117542,4.994641630625836,24855.30936733397,21127.012962233875,0.85,0.9873889205757715,0.6777724819286072,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528774252859937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.74920446867,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.472595899153,1539.2963485278847,0.40383933765766783,0.10054084773000753,6.112885165565336,3.4006023131644505
2619.0,-30.230906624430034,5.060714331571148,35.01478266895502,24.119358707126253,4.976606926004596,-26.710187777397834,-40.25151083534581,1.4558880789723658,-0.5720706747531494,-5.054946654295783,40.029008463335146,45118.37397563475,20610.826091134044,20610.826091134044,65729.2000667688,82660.77760075436,82660.77760075436,20610.826091134044,103271.6036918884,103271.6036918884,103271.6036918884,128126.79982171713,97863.67846035109,60321.33390836657,41713.71616887169,24855.19612982872,0.0,66568.91229870041,21126.916710354413,1539.2901112409568,0.0,0.8865338051830262,2.817865499870097,0.0014959162575277712,353897.07065016415,1555784.3692819132,4.396149327892696,1555784.3692819132,4.396149327892696,0.85,0.09587213472992565,4.296143414572793,1.2678380825323985,1.0,0.0,4.296143414570487,1.2849391137433332,1.285231952267982,3.343460689010474,19362.511597991015,1974.4267000444613,3099.015535412006,3099.015535412006,6.650765656259896,5.060714331571148,-0.9699342145593706,6.030648546130519,3.400676479638981,3.400676479638981,0.9716218513254231,0.0,0.0,0.00022788883678318765,1.000021231474651,0.00022788399846985076,199.1130719836483,0.0,9.700298879052717e-07,2.74906470232354,0.05935380104882377,7.664056907989558e-05,0.00015124826770329208,0.0006497842492590411,0.09587213472991712,0.0767613613863263,0.01911077334359082,0.09587206276246656,0.07676136138633313,0.01911077334359252,0.4038373432891846,0.4038373432891846,0.10054073815126795,0.0,4.481120603532474,4.353239612015898,4.995496640239423,4.482875979542655,4.355692404047431,4.994442850654423,24855.19612982872,21126.916710354413,0.85,0.987385820153351,0.677769433473462,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528786557092204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.734354550535,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.460805671382,1539.2901112409568,0.4038373432891846,0.10054073815126795,6.112885165565336,3.400676479638981
2620.0,-30.231108709646918,5.060624682283768,35.01476222604261,24.119263607449852,4.976598990286059,-26.71037047611277,-40.25165297845376,1.45586075675195,-0.5718568581287968,-5.054917782629608,40.028969897205975,45118.07110926354,20610.757914485584,20610.757914485584,65728.82902374913,82660.40045778283,82660.40045778283,20610.757914485584,103271.15837226842,103271.15837226842,103271.15837226842,128126.24602123068,97863.38489458089,60321.114177694355,41713.63412987392,24855.08764896226,0.0,66568.72177883619,21126.82450161792,1539.283849298911,0.0,0.8865340922730711,2.817866053018861,0.0014959162575277712,353897.4690887586,1555782.705411281,4.396139676887844,1555782.705411281,4.396139676887844,0.85,0.09587165898319394,4.296143414572793,1.267837308314629,1.0,0.0,4.296143414571914,1.2849392515821034,1.2852320839209033,3.3434603303487638,19362.453515454985,1974.420777274093,3099.015535412006,3099.015535412006,6.650743656806301,5.060624682283768,-0.9698724674925048,6.030497149776273,3.4007506049637644,3.4007506049637644,0.9716430299896469,0.0,0.0,0.00022788399846985076,1.0000210732377872,0.00022787919631736,199.11323916345242,0.0,9.63371431727349e-07,2.730194637515307,0.059354764420255494,7.663933362767755e-05,0.0001512446648421732,0.0006497687708509716,0.09587165898318563,0.07676092133458914,0.01911073764859648,0.09587172261428253,0.0767609213345958,0.019110737648598143,0.4038353529507121,0.4038353529507121,0.10054063121297904,0.0,4.481498080892834,4.353799839264013,4.995136018480025,4.483060924500819,4.356095169067942,4.99374846574608,24855.08764896226,21126.82450161792,0.85,0.9873830722200515,0.6777668235716022,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528798777115295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.71548448573,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.449036724356,1539.283849298911,0.4038353529507121,0.10054063121297904,6.112885165565336,3.4007506049637644
2621.0,-30.231309485399105,5.060535246422546,35.01474184019318,24.119151883665495,4.97656310141837,-26.710554791602853,-40.25180287482215,1.4558084076220374,-0.5713264607917949,-5.054909568608071,40.02893067344779,45117.808704967494,20610.732303346613,20610.732303346613,65728.5410083141,82660.07225647916,82660.07225647916,20610.732303346613,103270.80455982577,103270.80455982577,103270.80455982577,128125.78832026204,97863.12763562905,60320.92233470384,41713.56144547245,24854.983760436276,0.0,66568.54520590873,21126.736196370835,1539.2783316457887,0.0,0.8865342764035243,2.817860012544335,0.0014959162575277712,353897.5824450516,1555781.0131697324,4.396133487041531,1555781.0131697324,4.396133487041531,0.85,0.09587119306723658,4.296143414572793,1.2678366220137107,1.0,0.0,4.296143414570808,1.284939506452489,1.2852323326785762,3.343459667166552,19362.40261629079,1974.4155870037976,3099.015535412006,3099.015535412006,6.650735392524089,5.060535246422546,-0.9698229302772372,6.030358176699783,3.4008247513146896,3.4008247513146896,0.9716642146613399,0.0,0.0,0.00022787919631736,1.0000209367213204,0.0002278744253740199,199.1134052602167,0.0,9.561721373923174e-07,2.7097918373698273,0.059355720592392885,7.663803080710374e-05,0.00015124116551025625,0.0006497537372192013,0.09587119306723257,0.07676048971896654,0.019110703348266037,0.09587119335544705,0.07676048971896975,0.019110703348266835,0.4038333634934618,0.4038333634934618,0.10054052078238801,0.0,4.481912296251608,4.354378480841547,4.994885966738195,4.483583107816287,4.356708540894999,4.993901389695964,24854.983760436276,21126.736196370835,0.85,0.987381364652084,0.6777646794805239,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452881090606353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.69508168558,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.437291396363,1539.2783316457887,0.4038333634934618,0.10054052078238801,6.112885165565336,3.4008247513146896
2622.0,-30.23150904356192,5.06044624365301,35.01472146109172,24.11905350107702,4.976542381693913,-26.710736493980082,-40.25194480838252,1.4557698321120942,-0.5708942324125132,-5.054888086453947,40.02889009829335,45117.51672328414,20610.68033234433,20610.68033234433,65728.19705562847,82659.73619197964,82659.73619197964,20610.68033234433,103270.41652432397,103270.41652432397,103270.41652432397,128125.28215474311,97862.86854040032,60320.70696792301,41713.51285830812,24854.865630419135,0.0,66568.37848872725,21126.635785856266,1539.2716878913964,0.0,0.8865345330955178,2.8178568189928663,0.0014959162575277712,353897.87890622515,1555779.2626259807,4.396124857923284,1555779.2626259807,4.396124857923284,0.8500000000000001,0.09587071881989954,4.296143414572793,1.267835895051249,1.0,0.0,4.296143414575567,1.2849396968087727,1.2852325169475467,3.343459171852602,19362.351353815786,1974.4103596861096,3099.015535412006,3099.015535412006,6.650718622358952,5.06044624365301,-0.9697654045117678,6.030211648164778,3.400898812633694,3.400898812633694,0.9716853750381983,0.0,0.0,0.0002278744253740199,1.0000208097849799,0.00022786968345490377,199.11357034994253,0.0,9.499587747509309e-07,2.692183167644138,0.05935667055116764,7.663679721395245e-05,0.00015123762816006745,0.0006497385402554826,0.09587071881988955,0.0767600509568967,0.019110667862992852,0.09587069866726572,0.0767600509569047,0.019110667862994844,0.4038313762318102,0.4038313762318102,0.10054041402545516,0.0,4.482320809693988,4.354957129661386,4.9946072093247835,4.483993854041444,4.357312222260077,4.9935330527589485,24854.865630419135,21126.635785856266,0.85,0.9873786705914571,0.6777619907164237,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528822956438205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.67747301586,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.42556556514,1539.2716878913964,0.4038313762318102,0.10054041402545516,6.112885165565336,3.400898812633694
2623.0,-30.231707148454092,5.0603576010398825,35.01470112988287,24.11896091597157,4.976518210033479,-26.710917233513072,-40.25209040902553,1.4557282950924668,-0.5702847851401316,-5.054870565189394,40.02885073505726,45117.24748664564,20610.637113575307,20610.637113575307,65727.88460022095,82659.44000456942,82659.44000456942,20610.637113575307,103270.07711814472,103270.07711814472,103270.07711814472,128124.83346347473,97862.64720535476,60320.51216092625,41713.483382698345,24854.756345330017,0.0,66568.23972802836,21126.542893530514,1539.26564629835,0.0,0.8865347651936333,2.817850823308557,0.0014959162575277712,353898.12070589414,1555777.5643697416,4.396117055571102,1555777.5643697416,4.396117055571102,0.85,0.09587024927977876,4.296143414572793,1.2678352158935744,1.0,0.0,4.29614341457331,1.2849399009627152,1.2852327150546148,3.3434586406368068,19362.30756226355,1974.4058941905291,3099.015535412006,3099.015535412006,6.650704676391747,5.0603576010398825,-0.9697101182607932,6.030067719300676,3.400972855542255,3.400972855542255,0.97170653015493,0.0,0.0,0.00022786968345490377,1.0000206582710613,0.00022786497615846088,199.1137342376517,0.0,9.44180445523492e-07,2.675807382613576,0.05935761473161316,7.663553176800727e-05,0.00015123415168689648,0.0006497236048281631,0.09587024927977308,0.07675961588813345,0.019110633391639643,0.09587014348922551,0.07675961588813798,0.019110633391640774,0.40382939111283783,0.40382939111283783,0.1005403082992703,0.0,4.482767500996431,4.355579532084789,4.994344176182437,4.484585780049258,4.358102177532203,4.993325380617819,24854.756345330017,21126.542893530514,0.85,0.9873760350094763,0.6777593589822558,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528834933753227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.661097230826,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.413857433765,1539.26564629835,0.40382939111283783,0.1005403082992703,6.112885165565336,3.400972855542255
2624.0,-30.23190399466346,5.060269472128372,35.01468087616994,24.11886613061654,4.9765076622680295,-26.711095477569398,-40.25223181871695,1.4556991451739876,-0.5700097097676462,-5.054843537511932,40.028812329858184,45116.965653435094,20610.57546938125,20610.57546938125,65727.54112281634,82659.07555355204,82659.07555355204,20610.57546938125,103269.65102293329,103269.65102293329,103269.65102293329,128124.29955026391,97862.36294830374,60320.31015543497,41713.39199207641,24854.648527330613,0.0,66568.04051940702,21126.45124823102,1539.2594612563846,0.0,0.8865350422950458,2.8178503523642005,0.0014959162575277712,353898.4936976888,1555775.9074476385,4.396107740364194,1555775.9074476385,4.396107740364194,0.85,0.09586977723469943,4.296143414572793,1.2678344713477423,1.0,0.0,4.2961434145719934,1.2849400470832604,1.2852328551595495,3.343458260426072,19362.251321475,1974.4001592261375,3099.015535412006,3099.015535412006,6.650684784850917,5.060269472128372,-0.9696490043237471,6.029918476452119,3.4010468587600498,3.4010468587600498,0.9717276739314428,0.0,0.0,0.00022786497615846088,1.000020527048187,0.00022786029885912628,199.11389708431733,0.0,9.372873729066314e-07,2.6562724148173933,0.05935855201898607,7.66343027650008e-05,0.00015123067339346008,0.0006497086615807224,0.09586977723469178,0.07675917875158185,0.01911059848310993,0.0958697722091088,0.07675917875158797,0.019110598483111457,0.4038274107481601,0.4038274107481601,0.10054020416578464,0.0,4.483170873951224,4.35616435562838,4.994014714586001,4.484833827744296,4.358554598723515,4.9927482924639435,24854.648527330613,21126.45124823102,0.85,0.9873738299936042,0.6777571534538688,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528846823862827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.64156226303,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.402171764306,1539.2594612563846,0.4038274107481601,0.10054020416578464,6.112885165565336,3.4010468587600498
2625.0,-30.232099654561672,5.060181682348533,35.014660702815675,24.118768097274028,4.976484376127634,-26.711273927729856,-40.25236949147654,1.455658649295813,-0.5695127192724954,-5.054826447828521,40.02877416303261,45116.67264805465,20610.534773580606,20610.534773580606,65727.20742163525,82658.75204885843,82658.75204885843,20610.534773580606,103269.28682243903,103269.28682243903,103269.28682243903,128123.83293865975,97862.11362579757,60320.09098701046,41713.35848754124,24854.546116220718,0.0,66567.90460376196,21126.36419878761,1539.2538188262706,0.0,0.8865352678529441,2.81784579058506,0.0014959162575277712,353898.72954170464,1555774.260811048,4.396100157877821,1555774.260811048,4.396100157877821,0.8500000000000001,0.09586931084973407,4.296143414572793,1.2678336872393268,1.0,0.0,4.2961434145717154,1.2849402462321233,1.2852330483434309,3.3434577422339515,19362.201992551407,1974.3951290758218,3099.015535412006,3099.015535412006,6.6506716530030205,5.060181682348533,-0.9695936735521364,6.02977535590067,3.4011208692068107,3.4011208692068107,0.9717488197733745,0.0,0.0,0.00022786029885912628,1.0000204033716813,0.00022785564983561298,199.1140589498066,0.0,9.313152983421099e-07,2.6393475555015398,0.05935948333428441,7.663310625747595e-05,0.00015122719260165032,0.0006496937075999114,0.09586931084972777,0.0767587466665023,0.019110564183225476,0.09586928997134285,0.07675874666650734,0.01911056418322673,0.4038254323220676,0.4038254323220676,0.10054009710111006,0.0,4.483593301874521,4.356763488732838,4.993723446682225,4.4853137285560365,4.3591922428841485,4.992590891342388,24854.546116220718,21126.36419878761,0.85,0.9873708330293576,0.6777541356695336,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528858638445636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.624637403715,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.390504706962,1539.2538188262706,0.4038254323220676,0.10054009710111006,6.112885165565336,3.4011208692068107
2626.0,-30.232293885465243,5.060094293509701,35.01464057439381,24.118674673978262,4.976464862790095,-26.71145071426328,-40.25251065669579,1.4556216915881706,-0.5690167708114586,-5.05480537270745,40.02873512506412,45116.40182317023,20610.486660659877,20610.486660659877,65726.8884838301,82658.43227092343,82658.43227092343,20610.486660659877,103268.9189315833,103268.9189315833,103268.9189315833,128123.35529218634,97861.86904401532,60319.8949426657,41713.304557055126,24854.436360603046,0.0,66567.74091765817,21126.27090651259,1539.2476616864608,0.0,0.8865355168933196,2.8178417085179377,0.0014959162575277712,353899.02038641914,1555772.5765919825,4.3960917859937805,1555772.5765919825,4.3960917859937805,0.85,0.09586884137610652,4.296143414572793,1.2678330223681407,1.0,0.0,4.296143414572008,1.2849404287667656,1.2852332249456384,3.34345726727274,19362.153601588896,1974.3901945709183,3099.015535412006,3099.015535412006,6.650656127775676,5.060094293509701,-0.9695358572037351,6.029630150713436,3.4011948350767733,3.4011948350767733,0.9717699528790781,0.0,0.0,0.00022785564983561298,1.0000202543872954,0.00022785103485250743,199.11421963334766,0.0,9.256859418862194e-07,2.6233939593055458,0.059360409020226296,7.663187941508262e-05,0.00015122377042053035,0.0006496790054190294,0.09586884137610162,0.07675831225263811,0.019110529123463504,0.0958687945370129,0.07675831225264204,0.01911052912346448,0.403823456704839,0.403823456704839,0.1005399897889273,0.0,4.484024712575945,4.357374436888961,4.993429766877227,4.48578860189599,4.359857962881904,4.992295145984997,24854.436360603046,21126.27090651259,0.85,0.9873684697386956,0.677751733816197,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528870381845018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.60868380752,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.378854853845,1539.2476616864608,0.403823456704839,0.1005399897889273,6.112885165565336,3.4011948350767733
2627.0,-30.232486785967573,5.060007358306235,35.01462052040723,24.118580342642986,4.976451170545836,-26.711625721127614,-40.252647805586435,1.455590105705782,-0.5686620155305491,-5.054780774293569,40.02869703629276,45116.11919682293,20610.4322244159,20610.4322244159,65726.55142123884,82658.08326855105,82658.08326855105,20610.4322244159,103268.51549296695,103268.51549296695,103268.51549296695,128122.84613693002,97861.5971787476,60319.68906643285,41713.231235905274,24854.330643963065,0.0,66567.56187986834,21126.181047368606,1539.2416511224683,0.0,0.886535780458052,2.81783990193877,0.0014959162575277712,353899.359854156,1555770.9333255526,4.396082925854104,1555770.9333255526,4.396082925854104,0.85,0.09586837200712675,4.296143414572793,1.26783222891856,1.0,0.0,4.296143414573036,1.2849405860951908,1.2852333763796258,3.343456857899052,19362.099812537817,1974.384709614172,3099.015535412006,3099.015535412006,6.650638562118663,5.060007358306235,-0.969475788643793,6.029483146950028,3.401268775580973,3.401268775580973,0.9717910787374209,0.0,0.0,0.00022785103485250743,1.0000201156836603,0.0002278464515653646,199.1143792165001,0.0,9.189087596818711e-07,2.6041874249384227,0.05936132792898598,7.663068749529504e-05,0.0001512203473572124,0.0006496642994480983,0.09586837200711676,0.076757878132037,0.01911049387507977,0.0958683872198126,0.07675787813204499,0.01911049387508176,0.40382148445090343,0.40382148445090343,0.10053988193823736,0.0,4.484434540586619,4.357965083015131,4.993109362179098,4.486118758763041,4.36037403998813,4.991874545101666,24854.330643963065,21126.181047368606,0.85,0.9873660618643771,0.6777493109668352,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528882039494875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.58947727315,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.367227106259,1539.2416511224683,0.40382148445090343,0.10053988193823736,6.112885165565336,3.401268775580973
2628.0,-30.232678325887804,5.059920583366357,35.01460047915845,24.118463589716725,4.9764127350435,-26.711801977714998,-40.25278886603189,1.4555363868706725,-0.5681646415647492,-5.054773307136544,40.02865729932872,45115.8603167366,20610.41299278542,20610.41299278542,65726.27330952202,82657.74443117416,82657.74443117416,20610.41299278542,103268.15742395958,103268.15742395958,103268.15742395958,128122.3794639921,97861.32420774389,60319.49565699715,41713.142834163045,24854.222040032513,0.0,66567.36487419555,21126.088734027635,1539.2358703594857,0.0,0.8865359626393124,2.817834210245326,0.0014959162575277712,353899.46290389576,1555769.2189524313,4.396076801548899,1555769.2189524313,4.396076801548899,0.85,0.09586790937956807,4.296143414572793,1.2678315645968543,1.0,0.0,4.296143414572356,1.28494084692323,1.2852336313775385,3.343456179216217,19362.04580471481,1974.379202348897,3099.015535412006,3099.015535412006,6.650632356396147,5.059920583366357,-0.969425880530296,6.029346463896653,3.401342707283777,3.401342707283777,0.9718122020810791,0.0,0.0,0.0002278464515653646,1.00001997383209,0.00022784190068949716,199.11453767429103,0.0,9.125983742143909e-07,2.5863037925235837,0.059362240527360194,7.662946159924133e-05,0.00015121698996612326,0.0006496498756144805,0.09586790937956417,0.07675744982192857,0.019110459557635604,0.0958678532362054,0.0767574498219317,0.01911045955763638,0.40381951406324457,0.40381951406324457,0.10053977183964498,0.0,4.484866850767844,4.358552218048089,4.992916153152976,4.486608665571794,4.360914845775881,4.9921575245325585,24854.222040032513,21126.088734027635,0.85,0.9873648060688132,0.6777474277673488,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452889361731236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.571593640736,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.355619536682,1539.2358703594857,0.40381951406324457,0.10053977183964498,6.112885165565336,3.401342707283777
2629.0,-30.2328685752243,5.059834442069745,35.01458048670895,24.11838280912491,4.97641263879617,-26.711973238415904,-40.25291787749154,1.4555173019877217,-0.5678678971035538,-5.054737443848923,40.02861863820588,45115.553928927235,20610.336955593506,20610.336955593506,65725.89088452075,82657.39533344918,82657.39533344918,20610.336955593506,103267.73228904269,103267.73228904269,103267.73228904269,128121.83979474094,97861.05697725917,60319.27076103184,41713.09579580814,24854.107505698255,0.0,66567.2033015064,21125.991379843515,1539.2290913249576,0.0,0.8865362857235721,2.817834486296188,0.0014959162575277712,353899.95783186954,1555767.5509957355,4.396065940575354,1555767.5509957355,4.396065940575354,0.85,0.09586743423320934,4.296143414572793,1.2678307925770063,1.0,0.0,4.2961434145740585,1.284940945624366,1.2852337242532532,3.3434559223928013,19361.99293266421,1974.3738109001758,3099.015535412006,3099.015535412006,6.6506078204778705,5.059834442069745,-0.9693588983756705,6.029193340445415,3.4014165424407574,3.4014165424407574,0.9718332978402164,0.0,0.0,0.00022784190068949716,1.000019839279402,0.00022783738056004604,199.11469506462439,0.0,9.061455443596275e-07,2.5680164727151844,0.05936314667290455,7.662834043164923e-05,0.00015121356025784793,0.0006496351410958596,0.09586743423319705,0.07675701068386268,0.019110423549334378,0.09586747534835842,0.07675701068387251,0.019110423549336827,0.4038175453493648,0.4038175453493648,0.10053966744566495,0.0,4.485254156076223,4.359118544156729,4.992580468427661,4.486869546745368,4.361451450220159,4.991305961966475,24854.107505698255,21125.991379843515,0.85,0.9873614576659463,0.6777444701196615,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528905113485655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.55330632093,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.344032794079,1539.2290913249576,0.4038175453493648,0.10053966744566495,6.112885165565336,3.4014165424407574
2630.0,-30.23305766206949,5.059748669621773,35.01456061999624,24.118294135574274,4.976396068767258,-26.71214510031333,-40.25305073065681,1.4554835070111107,-0.5673452009094149,-5.054716756751082,40.02858231563685,45115.2699560925,20610.29269375657,20610.29269375657,65725.56264984907,82657.08316563137,82657.08316563137,20610.29269375657,103267.37585938795,103267.37585938795,103267.37585938795,128121.3893899688,97860.81906172248,60319.060702259776,41713.064843847445,24854.01353058085,0.0,66567.0783744283,21125.911500993723,1539.2238458392414,0.0,0.8865365229366291,2.8178300059333226,0.0014959162575277712,353900.24332249124,1555765.9839324888,4.396057966297578,1555765.9839324888,4.396057966297578,0.85,0.09586697044054829,4.296143414572793,1.2678300353931267,1.0,0.0,4.2961434145728905,1.2849411130938653,1.2852338859525085,3.3434554866320623,19361.945860630833,1974.3690108886146,3099.015535412006,3099.015535412006,6.650593537930262,5.059748669621773,-0.9693007666793916,6.029049436301165,3.4014904241218904,3.4014904241218904,0.9718544068919687,0.0,0.0,0.00022783738056004604,1.0000197180838046,0.00022783288813206442,199.11485149346476,0.0,9.00024197314029e-07,2.550668575187958,0.059364046697101866,7.662718589375842e-05,0.00015121019466628763,0.0006496206820318417,0.09586697044054139,0.07675658129456428,0.01911038914597711,0.09586702186733224,0.0767565812945698,0.019110389145978485,0.4038155771035236,0.4038155771035236,0.10053955884304303,0.0,4.485670128980416,4.35971378849473,4.992272471254637,4.487371555841662,4.362133768444664,4.99107984233126,24854.01353058085,21125.911500993723,0.85,0.9873583797707653,0.6777414760841225,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528916532215688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.5359584234,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.33246552151,1539.2238458392414,0.4038155771035236,0.10053955884304303,6.112885165565336,3.4014904241218904
2631.0,-30.233245377629235,5.05966322822815,35.01454079849211,24.118195787910395,4.976373766419299,-26.712316301057694,-40.25319102276114,1.4554446898477413,-0.5668681453881277,-5.054698005762211,40.02854389899317,45115.02526919296,20610.25296723479,20610.25296723479,65725.27823642775,82656.75416189464,82656.75416189464,20610.25296723479,103267.00712912943,103267.00712912943,103267.00712912943,128120.91441951238,97860.56124460608,60318.88680321496,41712.97160154569,24853.90729038296,0.0,66566.87889192865,21125.821196825513,1539.2179377200332,0.0,0.886536757870258,2.817825901646627,0.0014959162575277712,353900.5020941539,1555764.3265259548,4.396050068649096,1555764.3265259548,4.396050068649096,0.85,0.09586650450402737,4.296143414572793,1.267829400193878,1.0,0.0,4.296143414574533,1.284941304006149,1.2852340711354848,3.343454989872622,19361.89485103274,1974.3638093571954,3099.015535412006,3099.015535412006,6.650580718852289,5.05966322822815,-0.9692436940967397,6.0289069223248895,3.401564273503535,3.401564273503535,0.9718755067152957,0.0,0.0,0.00022783288813206442,1.000019575114213,0.00022782842836455822,199.1150067880754,0.0,8.945091304051825e-07,2.5350388755682873,0.05936494120623227,7.662596672648915e-05,0.00015120692140557527,0.000649606619634388,0.09586650450402165,0.07675615057464714,0.01911035392937451,0.09586653966470872,0.07675615057465171,0.01911035392937565,0.4038136113640366,0.4038136113640366,0.10053944832942927,0.0,4.486095296769292,4.360310931856475,4.99200307444562,4.487829860374063,4.362734859510908,4.990961162567544,24853.90729038296,21125.821196825513,0.85,0.987357066013757,0.6777398312821189,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528927881190206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.52032872378,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.320915195869,1539.2179377200332,0.4038136113640366,0.10053944832942927,6.112885165565336,3.401564273503535
