time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2632.0,-30.23343198910243,5.059578067443432,35.01452098456094,24.118098243512236,4.976346351542542,-26.71248701918036,-40.25332366637883,1.4554013816203926,-0.5662684743803084,-5.054681998647046,40.028504476559405,45114.7518591979,20610.219294166105,20610.219294166105,65724.97115336401,82656.4506619789,82656.4506619789,20610.219294166105,103266.66995614501,103266.66995614501,103266.66995614501,128120.46579854733,97860.32624866666,60318.68157595694,41712.938525233025,24853.795842402327,0.0,66566.73436763535,21125.72646604198,1539.2117953519858,0.0,0.8865369824587951,2.817819858294332,0.0014959162575277712,353900.72299930366,1555762.6257280784,4.396042518769139,1555762.6257280784,4.396042518769139,0.85,0.09586603907609184,4.296143414572793,1.2678286616923287,1.0,0.0,4.296143414573008,1.2849415158657507,1.2852342773125187,3.343454438607811,19361.84835664714,1974.3590682493148,3099.015535412006,3099.015535412006,6.650569853121447,5.059578067443432,-0.9691881941714211,6.028766261614853,3.401638079799161,3.401638079799161,0.9718965942283317,0.0,0.0,0.00022782842836455822,1.0000194600080181,0.0002278239949077906,199.11516116950213,0.0,8.880066372689852e-07,2.516610810020304,0.05936582921286954,7.662481404263747e-05,0.00015120361432192073,0.0006495924119287241,0.09586603907608608,0.07675572026491918,0.0191103188111669,0.09586597578501295,0.07675572026492379,0.019110318811168047,0.4038116481416699,0.4038116481416699,0.10053933842344602,0.0,4.486553199239324,4.360935194580634,4.99178903547147,4.4884135242667185,4.3634624302658835,4.990963333686693,24853.795842402327,21125.72646604198,0.85,0.9873545965223043,0.6777371954291426,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528939147877067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.50190065824,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.309386038754,1539.2117953519858,0.4038116481416699,0.10053933842344602,6.112885165565336,3.401638079799161
2633.0,-30.233617203417392,5.059493416842658,35.01450122436359,24.118008033279352,4.976338954066036,-26.712654477873244,-40.25345208412034,1.4553762285218945,-0.5659758418599949,-5.054652032632476,40.02846641380085,45114.46601027228,20610.15807209288,20610.15807209288,65724.62408236516,82656.09231391981,82656.09231391981,20610.15807209288,103266.25038601269,103266.25038601269,103266.25038601269,128119.93684020643,97860.04444684084,60318.47186703506,41712.858422006415,24853.686454193736,0.0,66566.54487620015,21125.633486064675,1539.2054423905915,0.0,0.8865372732985244,2.8178194992380514,0.0014959162575277712,353901.1365436258,1555760.9835918583,4.396032741760008,1555760.9835918583,4.396032741760008,0.85,0.09586556959135255,4.296143414572793,1.2678279407741506,1.0,0.0,4.296143414574056,1.2849416427190563,1.2852343984976968,3.3434541085319274,19361.79260162948,1974.3533828197683,3099.015535412006,3099.015535412006,6.650550097791884,5.059493416842658,-0.9691242342363386,6.028617651078997,3.4017118283428185,3.4017118283428185,0.9719176652408053,0.0,0.0,0.0002278239949077906,1.000019314339168,0.000227819594722869,199.11531439528613,0.0,8.827684588211463e-07,2.5017658122991286,0.05936671198132836,7.662369809726904e-05,0.00015120029681052157,0.0006495781594239739,0.09586556959134304,0.07675528630315036,0.019110283288192687,0.09586559934102126,0.07675528630315796,0.01911028328819458,0.40380968897633646,0.40380968897633646,0.10053923218234462,0.0,4.486966785103903,4.3615224197338875,4.991501358848268,4.48867619077248,4.363927811082021,4.990407663354745,24853.686454193736,21125.633486064675,0.85,0.987352193276656,0.6777348305244887,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528950348313214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.48705566051,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.297872742987,1539.2054423905915,0.40380968897633646,0.10053923218234462,6.112885165565336,3.4017118283428185
2634.0,-30.233801103874008,5.0594090105278875,35.01448152162171,24.117910384107404,4.97631176069035,-26.712822733643478,-40.25358430864287,1.4553333904597265,-0.5653821193649264,-5.054637471319438,40.02842856690709,45114.20339623342,20610.12875777244,20610.12875777244,65724.33215400585,82655.78750838301,82655.78750838301,20610.12875777244,103265.91626615546,103265.91626615546,103265.91626615546,128119.50098389026,97859.80707319212,60318.27630283678,41712.81196706149,24853.5847177348,0.0,66566.39668479629,21125.54701007458,1539.1998884813238,0.0,0.8865374848001504,2.817813365441265,0.0014959162575277712,353901.3374963559,1555759.3507699622,4.396025631821699,1555759.3507699622,4.396025631821699,0.85,0.0958651088783129,4.296143414572793,1.2678271945798776,1.0,0.0,4.296143414572873,1.2849418522557001,1.2852346024278045,3.343453563311806,19361.745636809654,1974.3485937409466,3099.015535412006,3099.015535412006,6.650540638555519,5.0594090105278875,-0.9690693482866868,6.028478358814574,3.401785588857324,3.401785588857324,0.9719387396735212,0.0,0.0,0.000227819594722869,1.0000191773563751,0.00022781522582909558,199.11546653433584,0.0,8.7614420406447e-07,2.482992674318708,0.059367588125532424,7.662254908681668e-05,0.00015119704563605233,0.0006495641919121882,0.09586510887830924,0.07675485967358636,0.01911024920472287,0.09586506762173494,0.0767548596735893,0.0191102492047236,0.40380773122585867,0.40380773122585867,0.10053912426310534,0.0,4.487419301092302,4.362138922031647,4.991291506674088,4.489255351954512,4.364632391248676,4.990479801277388,24853.5847177348,21125.54701007458,0.85,0.9873500058178339,0.6777323941666421,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528961464908134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.46828252253,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.286381216574,1539.1998884813238,0.40380773122585867,0.10053912426310534,6.112885165565336,3.401785588857324
2635.0,-30.233983782304666,5.059325047926456,35.01446185307971,24.117820907291048,4.976299348552532,-26.712988411145503,-40.25371241206301,1.4553039773933794,-0.5649689852434108,-5.054610804125867,40.02839015755901,45113.927968723605,20610.07551217176,20610.07551217176,65724.00348089536,82655.45407032581,82655.45407032581,20610.07551217176,103265.52958249758,103265.52958249758,103265.52958249758,128119.00361009144,97859.54692432265,60318.073809124595,41712.74790577562,24853.474027593864,0.0,66566.22193336948,21125.452923454784,1539.1935366931164,0.0,0.8865377600738777,2.8178110303608164,0.0014959162575277712,353901.7055159652,1555757.69368352,4.396016378093823,1555757.69368352,4.396016378093823,0.85,0.09586464184325749,4.296143414572793,1.2678264544298878,1.0,0.0,4.296143414573285,1.2849419989091082,1.2852347435005576,3.3434531817157027,19361.694165869856,1974.3433451657659,3099.015535412006,3099.015535412006,6.6505234570989975,5.059325047926456,-0.9690071443204058,6.028332192246862,3.4018592819804394,3.4018592819804394,0.9719597948515541,0.0,0.0,0.00022781522582909558,1.0000190499494794,0.00022781088604322558,199.11561766261903,0.0,8.699143219334572e-07,2.4653371883594177,0.059368458039854355,7.662143590329315e-05,0.00015119378992580244,0.0006495502049140384,0.09586464184324474,0.07675442762233994,0.01911021422090479,0.09586462234183137,0.07675442762235016,0.019110214220907334,0.40380577677489565,0.40380577677489565,0.10053901953092124,0.0,4.4878540371398685,4.362743999421468,4.9910382760907055,4.489641818882433,4.365214584415753,4.9900760878961705,24853.474027593864,21125.452923454784,0.85,0.9873476602995863,0.6777300357211365,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452897250266114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.450627036575,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.274909837313,1539.1935366931164,0.40380577677489565,0.10053901953092124,6.112885165565336,3.4018592819804394
2636.0,-30.234165112650892,5.059241510821802,35.014442272574655,24.117731186002516,4.976288345714953,-26.713152734323238,-40.25384030593557,1.4552759673872229,-0.5645879500027604,-5.054584796466441,40.02835338472351,45113.65782636093,20610.02445255847,20610.02445255847,65723.68227891941,82655.1134820311,82655.1134820311,20610.02445255847,103265.13793458957,103265.13793458957,103265.13793458957,128118.51128824192,97859.27965297921,60317.87659177766,41712.67006800172,24853.373353652347,0.0,66566.04342165406,21125.367350604494,1539.187773396171,0.0,0.8865380260493175,2.81780904183918,0.0014959162575277712,353902.0644339871,1555756.1072020493,4.396007436945151,1555756.1072020493,4.396007436945151,0.85,0.09586417817472345,4.296143414572793,1.2678257796680557,1.0,0.0,4.296143414572228,1.2849421389371873,1.2852348779838747,3.343452817358964,19361.64128573528,1974.3379528927087,3099.015535412006,3099.015535412006,6.650506981023708,5.059241510821802,-0.9689451726566434,6.028186683478445,3.4019329682798873,3.4019329682798873,0.9719808480799678,0.0,0.0,0.00022781088604322558,1.0000189093963439,0.00022780657835834567,199.1157676758443,0.0,8.641191440275747e-07,2.448913654174147,0.05936932215899838,7.662032455559778e-05,0.00015119056148762782,0.0006495363350806352,0.0958641781747173,0.07675399838971113,0.01911017978500618,0.09586422449966771,0.07675399838971605,0.019110179785007404,0.40380382468143494,0.40380382468143494,0.10053891457685636,0.0,4.488273079567421,4.363335109804609,4.9907624102815475,4.489996846463669,4.365748583428683,4.989708426781647,24853.373353652347,21125.367350604494,0.85,0.9873454827801794,0.6777277949448528,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528983467083703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.43420350239,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.263456809289,1539.187773396171,0.40380382468143494,0.10053891457685636,6.112885165565336,3.4019329682798873
2637.0,-30.23434533458886,5.059158199604627,35.01442272672897,24.117633641604357,4.976260209436408,-26.71331777316903,-40.25396830458192,1.45523264801667,-0.5639728582257248,-5.05457033493,40.028315233230714,45113.39320022121,20609.997346060944,20609.997346060944,65723.39054628216,82654.81312899651,82654.81312899651,20609.997346060944,103264.81047505746,103264.81047505746,103264.81047505746,128118.07940475759,97859.04474120971,60317.67708450535,41712.63072967152,24853.26892970013,0.0,66565.89965937164,21125.27859024511,1539.18206402616,0.0,0.8865382381458237,2.8178026144529977,0.0014959162575277712,353902.26401016465,1555754.4612427945,4.396000307017281,1555754.4612427945,4.396000307017281,0.85,0.0958637186210258,4.296143414572793,1.2678250411665068,1.0,0.0,4.2961434145736765,1.2849423505351045,1.2852350840945839,3.343452266775779,19361.594808002857,1974.3332134829793,3099.015535412006,3099.015535412006,6.6504982342145285,5.059158199604627,-0.9688900077758493,6.028048207380476,3.402006642999861,3.402006642999861,0.9720018979999603,0.0,0.0,0.00022780657835834567,1.0000187938366567,0.00022780229707918434,199.11591677229,0.0,8.577279817701154e-07,2.430801100336507,0.05937017988698015,7.661921231238003e-05,0.00015118736604596562,0.0006495226070049815,0.09586371862101858,0.07675357276804966,0.019110145852968934,0.09586367317700473,0.07675357276805543,0.019110145852970366,0.4038018740300292,0.4038018740300292,0.10053880790326276,0.0,4.488732797497676,4.363956579841101,4.990568783175775,4.490597476704295,4.366469732955068,4.9898217876338435,24853.26892970013,21125.27859024511,0.85,0.9873432325349655,0.6777252832317097,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452899435060941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.41609094855,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.25202469861,1539.18206402616,0.4038018740300292,0.10053880790326276,6.112885165565336,3.402006642999861
2638.0,-30.23452423740123,5.059075261032162,35.01440318897229,24.117539694439643,4.976242578812336,-26.713480573948157,-40.25409218212587,1.4551989153593001,-0.5635269483381649,-5.054546944595086,40.028276377145744,45113.11643688271,20609.95262869583,20609.95262869583,65723.06906557854,82654.48282002761,82654.48282002761,20609.95262869583,103264.43544872344,103264.43544872344,103264.43544872344,128117.59157190322,97858.78384234969,60317.469347778344,41712.57166063482,24853.15612317978,0.0,66565.7277838146,21125.182704702813,1539.175663066004,0.0,0.8865384983284359,2.8177994637851156,0.0014959162575277712,353902.58680825564,1555752.7848868673,4.395991560609231,1555752.7848868673,4.395991560609231,0.8500000000000001,0.09586325433163756,4.296143414572793,1.2678243240946907,1.0,0.0,4.296143414572542,1.2849425172200593,1.2852352453160285,3.343451833057397,19361.543188676027,1974.327949776532,3099.015535412006,3099.015535412006,6.650483804675664,5.059075261032162,-0.9688294514538986,6.027904712486061,3.4020802466340494,3.4020802466340494,0.9720229276097284,0.0,0.0,0.00022780229707918434,1.0000186563022857,0.0002277980472099555,199.11606477762695,0.0,8.524708251645927e-07,2.415902318516456,0.05937103235780532,7.661813589366374e-05,0.00015118416118552061,0.000649508838464886,0.09586325433163088,0.07675314296132593,0.019110111370304952,0.09586319545753459,0.07675314296133127,0.01911011137030628,0.40379992676816007,0.40379992676816007,0.10053870465928365,0.0,4.489181705489614,4.3645676935535676,4.990362513971661,4.4910199962569095,4.367056249474899,4.989581936025047,24853.15612317978,21125.182704702813,0.85,0.98734095237458,0.6777228754021364,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529005167623428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.401192166726,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.240608748696,1539.175663066004,0.40379992676816007,0.10053870465928365,6.112885165565336,3.4020802466340494
2639.0,-30.234701908350807,5.0589927431385044,35.014383716076736,24.117455176915996,4.97623146521896,-26.713641614200316,-40.254219552129484,1.4551711710685027,-0.5630553294759579,-5.054520339794206,40.028239190840914,45112.86087710507,20609.90214723887,20609.90214723887,65722.76302434393,82654.16523129676,82654.16523129676,20609.90214723887,103264.06737853563,103264.06737853563,103264.06737853563,128117.11923650172,97858.53794744734,60317.285123660506,41712.50313754093,24853.05185796608,0.0,66565.554995507,21125.094079271166,1539.1696784141106,0.0,0.8865387688471351,2.8177963496207106,0.0014959162575277712,353902.9539678338,1555751.1805710213,4.3959824667426295,1555751.1805710213,4.3959824667426295,0.85,0.09586279174936016,4.296143414572793,1.2678236037259927,1.0,0.0,4.296143414573292,1.2849426558191994,1.285235378485621,3.3434514724190856,19361.494537910257,1974.3229887790692,3099.015535412006,3099.015535412006,6.650467515161661,5.0589927431385044,-0.9687668416839044,6.027759584822409,3.4021538238306968,3.4021538238306968,0.9720439496659133,0.0,0.0,0.0002277980472099555,1.0000185278673421,0.00022779382667615348,199.11621176404307,0.0,8.462172366645853e-07,2.3981796487074347,0.05937187857504198,7.661702914222619e-05,0.00015118101806772932,0.0006494953351800858,0.09586279174934914,0.07675271433494403,0.01911007741440511,0.09586274602674005,0.07675271433495286,0.019110077414407307,0.40379798200394984,0.40379798200394984,0.10053860326295742,0.0,4.489628621277802,4.365184631658167,4.990122773884195,4.4914650103182225,4.367702544327983,4.989214427938691,24853.05185796608,21125.094079271166,0.85,0.9873389176846801,0.6777207953895985,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529015905478069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.38346949692,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.229213217868,1539.1696784141106,0.40379798200394984,0.10053860326295742,6.112885165565336,3.4021538238306968
2640.0,-30.234878208776873,5.0589105075876795,35.01436429371,24.117356549855344,4.976209572294676,-26.713802498805226,-40.25433930857105,1.4551338623230232,-0.5625977453000246,-5.054501615984466,40.02820171679779,45112.57803953185,20609.868266099005,20609.868266099005,65722.44630563086,82653.83335180605,82653.83335180605,20609.868266099005,103263.70161790506,103263.70161790506,103263.70161790506,128116.65058534461,97858.2725166242,60317.068336389064,41712.449089150155,24852.948967439566,0.0,66565.39805658972,21125.00662232363,1539.1639519737575,0.0,0.886539000220898,2.8177924993888603,0.0014959162575277712,353903.2123659654,1555749.5638426482,4.3959746887911075,1555749.5638426482,4.3959746887911075,0.85,0.09586233344183834,4.296143414572793,1.2678228564327587,1.0,0.0,4.296143414572863,1.2849428391121434,1.2852355563968938,3.343450995486537,19361.442021926057,1974.3176336390163,3099.015535412006,3099.015535412006,6.650456582289764,5.0589105075876795,-0.9687088308892777,6.027619338476957,3.4022273897011637,3.4022273897011637,0.9720649684860467,0.0,0.0,0.00022779382667615348,1.0000183849718964,0.0002277896387700464,199.1163576168207,0.0,8.403767022824397e-07,2.381627574268434,0.059372718951744265,7.661598856051306e-05,0.00015117783811564043,0.0006494816736498603,0.0958623334418342,0.07675228934078854,0.019110044101045668,0.09586228340437522,0.07675228934079184,0.01911004410104649,0.4037960399986224,0.4037960399986224,0.10053850117667379,0.0,4.490076900713689,4.365792580675418,4.989926105506754,4.491903870684439,4.3682596830986995,4.989175052996984,24852.948967439566,21125.00662232363,0.85,0.9873364874909598,0.6777181442102993,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452902656941058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.366917422485,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.217836401933,1539.1639519737575,0.4037960399986224,0.10053850117667379,6.112885165565336,3.4022273897011637
2641.0,-30.235053318470452,5.0588286941997875,35.01434491764162,24.117271962482505,4.976198690764585,-26.7139612103299,-40.25446632932869,1.455106582624053,-0.5621337013471361,-5.05447430112354,40.02816422059262,45112.33266774387,20609.817606547054,20609.817606547054,65722.15027429092,82653.5144164559,82653.5144164559,20609.817606547054,103263.33202300296,103263.33202300296,103263.33202300296,128116.1739605036,97858.0242727567,60316.89330988171,41712.36773652776,24852.841937500638,0.0,66565.2096740284,21124.915646875543,1539.1577894950738,0.0,0.88653927548343,2.8177895682547534,0.0014959162575277712,353903.58932525443,1555747.9461594145,4.395965435461032,1555747.9461594145,4.395965435461032,0.85,0.09586187112677022,4.296143414572793,1.2678221701318404,1.0,0.0,4.296143414572113,1.2849429754094432,1.2852356873437423,3.343450640837847,19361.392906413137,1974.3126252505328,3099.015535412006,3099.015535412006,6.65044023530751,5.0588286941997875,-0.9686455897956758,6.027474283995463,3.402300903215229,3.402300903215229,0.9720859723472083,0.0,0.0,0.0002277896387700464,1.000018260825023,0.0002277854792192676,199.11650248469627,0.0,8.338806100826845e-07,2.363217648974328,0.05937355283235435,7.661488487234556e-05,0.00015117475389770084,0.0006494684234072701,0.09586187112676176,0.0767518609272782,0.01911001019948355,0.09586182963901828,0.07675186092728498,0.019110010199485238,0.40379410006635524,0.40379410006635524,0.10053840099161457,0.0,4.490519626299545,4.366403179315,4.989690846224903,4.492340599776412,4.368897072971322,4.988801773829266,24852.841937500638,21124.915646875543,0.85,0.9873348344598332,0.677716375996713,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529037151098116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.34850749719,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.206481119785,1539.1577894950738,0.40379410006635524,0.10053840099161457,6.112885165565336,3.402300903215229
2642.0,-30.235227234677488,5.058747325287874,35.01432563741272,24.117186676617735,4.9761921894521794,-26.714118409566176,-40.25458552697671,1.4550833643408463,-0.5617735987592027,-5.054445243481378,40.028128259968106,45112.058325310696,20609.764269429557,20609.764269429557,65721.82259474025,82653.17347624055,82653.17347624055,20609.764269429557,103262.93774567012,103262.93774567012,103262.93774567012,128115.68103905082,97857.75540144701,60316.690689370465,41712.29412452949,24852.743293380696,0.0,66565.0374179102,21124.83179937359,1539.1520650540401,0.0,0.8865395540639692,2.817788212667119,0.0014959162575277712,353903.99033617723,1555746.394726298,4.395956070595524,1555746.394726298,4.395956070595524,0.85,0.09586141053186288,4.296143414572793,1.2678214645991104,1.0,0.0,4.296143414571859,1.2849430926438703,1.2852357992598114,3.343450335791248,19361.33970972225,1974.3072006977156,3099.015535412006,3099.015535412006,6.650423024320058,5.058747325287874,-0.9685811446355261,6.0273284699234,3.4023744070225277,3.4023744070225277,0.972106973435008,0.0,0.0,0.0002277854792192676,1.0000181363904461,0.00022778134808780232,199.11664636538754,0.0,8.282352029808244e-07,2.3472185652476565,0.05937438106755733,7.661384917284278e-05,0.00015117163004642483,0.0006494550028941826,0.09586141053185722,0.07675143412017633,0.01910997641168088,0.09586145711503738,0.07675143412018087,0.01910997641168201,0.40379216235857945,0.40379216235857945,0.1005382998552411,0.0,4.490939356092383,4.366994829771954,4.989416306116254,4.492671644722179,4.369416214918033,4.988373426392968,24852.743293380696,21124.83179937359,0.85,0.9873324667741709,0.6777140083627852,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529047661331558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.33250841346,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.195143815297,1539.1520650540401,0.40379216235857945,0.1005382998552411,6.112885165565336,3.4023744070225277
2643.0,-30.23539994597951,5.058666221321694,35.01430641653415,24.117098422162258,4.9761708536473535,-26.714276007742818,-40.25470860125495,1.455046915410659,-0.5611409934097082,-5.054426499317041,40.028091428200725,45111.80646606326,20609.732475941644,20609.732475941644,65721.5389420049,82652.88396956661,82652.88396956661,20609.732475941644,103262.61644550826,103262.61644550826,103262.61644550826,128115.25990715076,97857.53103887486,60316.503623947145,41712.25268325302,24852.6434616425,0.0,66564.89614489552,21124.746942396123,1539.1465143769776,0.0,0.8865397832113447,2.817782055020797,0.0014959162575277712,353904.2490158074,1555744.805711063,4.3959483674963575,1555744.805711063,4.3959483674963575,0.85,0.09586095380112833,4.296143414572793,1.267820750274696,1.0,0.0,4.296143414573407,1.2849432717290108,1.285235973077201,3.343449869807818,19361.29531916823,1974.302674120952,3099.015535412006,3099.015535412006,6.650412765098203,5.058666221321694,-0.9685227451559388,6.027188966477633,3.4024479085577672,3.4024479085577672,0.9721279738736478,0.0,0.0,0.00022778134808780232,1.0000180107645824,0.0002277772456454538,199.11678924944425,0.0,8.225770430624981e-07,2.3311833400391198,0.059375203644600395,7.661277980317238e-05,0.00015116856828462994,0.0006494418491264104,0.09586095380112133,0.07675101094865636,0.019109942852464975,0.09586092670232395,0.07675101094866196,0.01910994285246637,0.40379022568793943,0.40379022568793943,0.10053819541793989,0.0,4.491401803561928,4.367624710190796,4.989202581166012,4.493285505907352,4.370179578717227,4.988383340960013,24852.6434616425,21124.746942396123,0.85,0.9873303009283626,0.6777116630343097,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529058099945305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.31647318825,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.183824583335,1539.1465143769776,0.40379022568793943,0.10053819541793989,6.112885165565336,3.4024479085577672
2644.0,-30.235571286385365,5.0585855107623425,35.01428723111139,24.117008700873726,4.976158813648041,-26.714431442257272,-40.254823747649766,1.4550189695199724,-0.560738037175895,-5.054399865700443,40.028054019160905,45111.52603119809,20609.685267122182,20609.685267122182,65721.21129832027,82652.54784735074,82652.54784735074,20609.685267122182,103262.23311447293,103262.23311447293,103262.23311447293,128114.76959920165,97857.26348482826,60316.29135885278,41712.19125108387,24852.53648472872,0.0,66564.72773581259,21124.65601201941,1539.1403655789286,0.0,0.8865400546826023,2.8177798505303815,0.0014959162575277712,353904.6165744122,1555743.1917920993,4.395939241626105,1555743.1917920993,4.395939241626105,0.85,0.09586049265076785,4.296143414572793,1.2678199864970523,1.0,0.0,4.296143414573543,1.2849434109671656,1.2852361070753926,3.3434495075072013,19361.242383100307,1974.2972761442804,3099.015535412006,3099.015535412006,6.650397531609073,5.0585855107623425,-0.9684595489210519,6.027045059683394,3.402521354403449,3.402521354403449,0.9721489584009854,0.0,0.0,0.0002277772456454538,1.0000178678280434,0.0002277731758335151,199.11693099953786,0.0,8.168651485204496e-07,2.314995830906954,0.05937602050974892,7.661177932991168e-05,0.0001511654663155421,0.0006494285226223415,0.09586049265075958,0.07675058424117467,0.019109908409584903,0.09586049810107625,0.0767505842411813,0.019109908409586554,0.40378829256072596,0.40378829256072596,0.10053809184632267,0.0,4.491844046180972,4.368233922625961,4.988970524678393,4.493661828524523,4.370720988708513,4.9880929668382805,24852.53648472872,21124.65601201941,0.85,0.987327876697098,0.6777091646831385,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529068466253712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.30028567912,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.172523692429,1539.1403655789286,0.40378829256072596,0.10053809184632267,6.112885165565336,3.402521354403449
2645.0,-30.235741561977065,5.0585051617396415,35.01426810896249,24.116924323048465,4.976145952071829,-26.71458600045181,-40.254942526202626,1.4549903905465498,-0.5602210012489763,-5.054374770455864,40.028017491289944,45111.26660058772,20609.64188272415,20609.64188272415,65720.90848331187,82652.23847024137,82652.23847024137,20609.64188272415,103261.88035296553,103261.88035296553,103261.88035296553,128114.31564395159,97857.02186286436,60316.09937377269,41712.13609899075,24852.43529098606,0.0,66564.5713899768,21124.569997338152,1539.1345859375447,0.0,0.886540315113373,2.8177759606512476,0.0014959162575277712,353904.9629029075,1555741.6158901702,4.395930486900185,1555741.6158901702,4.395930486900185,0.85,0.09586003401941987,4.296143414572793,1.2678193210763857,1.0,0.0,4.296143414572458,1.284943553100307,1.2852362440111595,3.343449137673849,19361.194577743383,1974.2924013545282,3099.015535412006,3099.015535412006,6.6503835321961855,5.0585051617396415,-0.9683971449602007,6.026902306699842,3.4025947837535804,3.4025947837535804,0.9721699382153087,0.0,0.0,0.0002277731758335151,1.0000177568103061,0.0002277691313802556,199.1170718688865,0.0,8.103684629756978e-07,2.296584224073128,0.05937683087821189,7.661074731055163e-05,0.00015116242852296347,0.00064941547182976,0.09586003401941229,0.07675015971197557,0.019109874307436707,0.0958600339616017,0.07675015971198164,0.01910987430743822,0.4037863614343164,0.4037863614343164,0.10053798771265611,0.0,4.492296808025401,4.368855392659498,4.988741999296224,4.494153769206889,4.371388590650781,4.987875639141407,24852.43529098606,21124.569997338152,0.85,0.9873256465256536,0.6777068590481529,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452907875029351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.28187407229,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.161244508097,1539.1345859375447,0.4037863614343164,0.10053798771265611,6.112885165565336,3.4025947837535804
2646.0,-30.235910501890093,5.058425038837322,35.01424900731078,24.116820806544297,4.976121256329228,-26.71474053984077,-40.25506133968008,1.4549512942799037,-0.5597860203610594,-5.0543574562096,40.027979844009565,45111.0132693493,20609.614748278287,20609.614748278287,65720.62801762759,82651.89737273968,82651.89737273968,20609.614748278287,103261.51212101796,103261.51212101796,103261.51212101796,128113.84254005211,97856.74283480004,60315.90772382225,41712.03901219754,24852.330419034144,0.0,66564.3694312317,21124.480856179023,1539.1287705749564,0.0,0.886540539925468,2.8177722440983284,0.0014959162575277712,353905.2018494038,1555739.991695438,4.395922929546109,1555739.991695438,4.395922929546109,0.85,0.09585957834336488,4.296143414572793,1.2678186023561286,1.0,0.0,4.296143414572646,1.2849437443940919,1.2852364301513528,3.343448639923622,19361.139371519617,1974.2867718863852,3099.015535412006,3099.015535412006,6.650374776368551,5.058425038837322,-0.968339318014519,6.026764356851841,3.40266818764967,3.40266818764967,0.9721909107570486,0.0,0.0,0.0002277691313802556,1.0000176175453095,0.00022776511871795666,199.11721163339965,0.0,8.053196903413837e-07,2.2822760024274813,0.059377636197902234,7.660971500060503e-05,0.0001511594163796506,0.0006494025312301026,0.09585957834335887,0.07674973771260062,0.01910984063075825,0.09585956964318347,0.07674973771260543,0.01910984063075945,0.4037844330583192,0.4037844330583192,0.10053788318886613,0.0,4.492745488211767,4.369454383122445,4.988583495728335,4.494571435848513,4.37188299586586,4.987982419659772,24852.330419034144,21124.480856179023,0.85,0.9873244286573497,0.6777051094272579,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529088970435775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.26756585064,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.149980944198,1539.1287705749564,0.4037844330583192,0.10053788318886613,6.112885165565336,3.40266818764967
2647.0,-30.236078204833184,5.058345361440869,35.01422994146409,24.116740689519816,4.976114430262622,-26.714892178682856,-40.25517966421319,1.4549284041122967,-0.5593279370508526,-5.054326858256041,40.02794268359718,45110.76370485126,20609.56128757436,20609.56128757436,65720.32499242562,82651.58031733081,82651.58031733081,20609.56128757436,103261.14160490516,103261.14160490516,103261.14160490516,128113.36413124339,97856.49503325214,60315.72705367937,41711.96442174752,24852.22252633823,0.0,66564.18694808576,21124.389147387497,1539.1224763577702,0.0,0.8865408307091797,2.8177697755761506,0.0014959162575277712,353905.6241189628,1555738.3885066246,4.39591315447328,1555738.3885066246,4.39591315447328,0.85,0.09585911708637498,4.296143414572793,1.2678178918780767,1.0,0.0,4.296143414572462,1.2849438597899554,1.285236540417187,3.3434483396613657,19361.09034352046,1974.281772421822,3099.015535412006,3099.015535412006,6.650357525501844,5.058345361440869,-0.9682734695929485,6.026618831033818,3.402741525843703,3.402741525843703,0.9722118645267723,0.0,0.0,0.00022776511871795666,1.0000174885734954,0.0002277611355005991,199.11735037473542,0.0,7.989901281938913e-07,2.264338023301488,0.059378435188030425,7.660868695162949e-05,0.00015115643176632717,0.0006493897089032282,0.09585911708636333,0.07674931071654943,0.0191098063698139,0.09585912509232575,0.07674931071655876,0.01910980636981622,0.40378250593320464,0.40378250593320464,0.1005377824486172,0.0,4.493184914928349,4.370056235350944,4.9883669393705645,4.494998921205195,4.372521333846919,4.987558922620849,24852.22252633823,21124.389147387497,0.85,0.9873225829931901,0.6777032180988511,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529099110422607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.24962787151,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.138738462541,1539.1224763577702,0.40378250593320464,0.1005377824486172,6.112885165565336,3.402741525843703
2648.0,-30.236244689092505,5.058265908794408,35.01421092016192,24.11665260968732,4.976091410149337,-26.715044340082272,-40.25529428673906,1.4548910611390715,-0.5586578199988139,-5.054309037335822,40.02790584934961,45110.50332299468,20609.534317575366,20609.534317575366,65720.03764057005,82651.29878763444,82651.29878763444,20609.534317575366,103260.83310520981,103260.83310520981,103260.83310520981,128112.95498171067,97856.27523935145,60315.52805343216,41711.941317688106,24852.121876500867,0.0,66564.06319418897,21124.303595025736,1539.1168954107197,0.0,0.8865410551559534,2.8177630151458355,0.0014959162575277712,353905.8700582113,1555736.7993905712,4.395905609405912,1555736.7993905712,4.395905609405912,0.85,0.09585866356456224,4.296143414572793,1.26781719184015,1.0,0.0,4.296143414573445,1.2849440427532675,1.2852367183036961,3.3434478635874187,19361.046856886624,1974.277338019265,3099.015535412006,3099.015535412006,6.650348822738438,5.058265908794408,-0.9682151473856244,6.026481056180033,3.402814864893835,3.402814864893835,0.9722328185410957,0.0,0.0,0.0002277611355005991,1.0000173615081358,0.0002277571812924431,199.11748810801828,0.0,7.931276862054385e-07,2.2477238627062124,0.05937922831571663,7.660769107927609e-05,0.000151153444421323,0.0006493768748406614,0.09585866356455708,0.07674889006478713,0.019109773499769944,0.09585857178459971,0.07674889006479127,0.01910977349977097,0.4037805803817369,0.4037805803817369,0.10053768110766285,0.0,4.493671739472404,4.370700642388385,4.988217295025095,4.495651217337013,4.373311879545952,4.987652619373705,24852.121876500867,21124.303595025736,0.85,0.987320101671729,0.677700566315982,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529109176178328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.23301371092,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.127515130185,1539.1168954107197,0.4037805803817369,0.10053768110766285,6.112885165565336,3.402814864893835
2649.0,-30.236410037043065,5.058186962589635,35.01419195846754,24.116576683614426,4.976091153152156,-26.715193202163455,-40.25540842032058,1.4548743182725883,-0.5582704658806961,-5.0542742025428025,40.02786954293775,45110.24599054364,20609.473544572775,20609.473544572775,65719.71953511641,82650.97140076505,82650.97140076505,20609.473544572775,103260.44494533782,103260.44494533782,103260.44494533782,128112.46174774034,97856.01892923309,60315.34146745118,41711.86384642434,24852.01680240252,0.0,66563.88064882686,21124.21428204214,1539.1106615862216,0.0,0.8865413644466575,2.8177619754028616,0.0014959162575277712,353906.350799364,1555735.2330477918,4.3958952122047865,1555735.2330477918,4.3958952122047865,0.85,0.09585820297601465,4.296143414572793,1.2678164703724915,1.0,0.0,4.296143414574458,1.2849441292637156,1.285236799752648,3.343447638485668,19360.996145450903,1974.2721668919462,3099.015535412006,3099.015535412006,6.650329212316388,5.058186962589635,-0.9681465555793025,6.026333518168937,3.4028881389478873,3.4028881389478873,0.9722537539851107,0.0,0.0,0.0002277571812924431,1.0000172430326728,0.00022775325413564067,199.11762490139392,0.0,7.873519954799631e-07,2.2313555551902153,0.05938001566771211,7.660669946690081e-05,0.00015115048182554226,0.0006493641471043079,0.09585820297600156,0.07674846339321921,0.019109739582782354,0.09585818160349896,0.07674846339322969,0.019109739582784963,0.40377865907207994,0.40377865907207994,0.100537583201102,0.0,4.494125278915192,4.3713265191594814,4.987974943646236,4.4960037366620895,4.3738957042895095,4.987071806640586,24852.01680240252,21124.21428204214,0.85,0.9873180303569737,0.6776985589006321,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45291191688002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.2166454034,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.11631062203,1539.1106615862216,0.40377865907207994,0.100537583201102,6.112885165565336,3.4028881389478873
2650.0,-30.236574101254924,5.058108305680701,35.014173084634535,24.11648731157186,4.976075917374283,-26.71534240675879,-40.25551878204567,1.4548442228781346,-0.557791025445681,-5.054251845173061,40.027834178682554,45109.978028043784,20609.43882907199,20609.43882907199,65719.41685711578,82650.65074312163,82650.65074312163,20609.43882907199,103260.08957219362,103260.08957219362,103260.08957219362,128112.0121502274,97855.76232674165,60315.137187085726,41711.805710728804,24851.92257803377,0.0,66563.72828876258,21124.134191328703,1539.105338229257,0.0,0.8865416066946087,2.817758261763133,0.0014959162575277712,353906.6593448201,1555733.7073529805,4.39588706873467,1555733.7073529805,4.39588706873467,0.85,0.09585775069748773,4.296143414572793,1.2678157412121074,1.0,0.0,4.29614341457255,1.2849442781980986,1.2852369436745132,3.343447250955781,19360.945376168624,1974.26698986592,3099.015535412006,3099.015535412006,6.650318010210304,5.058108305680701,-0.9680852639895106,6.026193569670212,3.4029614333574383,3.4029614333574383,0.9722746952449823,0.0,0.0,0.00022775325413564067,1.0000171091821002,0.00022774935753040948,199.117760632889,0.0,7.819661351124752e-07,2.216092026908755,0.059380797633847224,7.66057406363544e-05,0.00015114751349928627,0.000649351394749011,0.09585775069748483,0.07674804393037248,0.019109706767112353,0.09585774991496679,0.07674804393037479,0.019109706767112933,0.40377674046130674,0.40377674046130674,0.10053748231806635,0.0,4.4945842361693735,4.371949180576735,4.9877728013811975,4.496460819727361,4.374481985551995,4.987006764213504,24851.92257803377,21124.134191328703,0.85,0.987315743072803,0.6776960844553436,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452912909323221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.20138187512,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.10512332845,1539.105338229257,0.40377674046130674,0.10053748231806635,6.112885165565336,3.4029614333574383
2651.0,-30.236737010044486,5.05802992691314,35.014154233305796,24.116398428473644,4.976057473319424,-26.715490892067606,-40.255632845777995,1.4548113553425255,-0.5572357353433404,-5.0542299214828335,40.027797086492676,45109.73159254733,20609.405452107247,20609.405452107247,65719.13704465458,82650.34605632178,82650.34605632178,20609.405452107247,103259.75150842904,103259.75150842904,103259.75150842904,128111.56919025035,97855.5198126645,60314.952588520646,41711.74136015983,24851.817681821314,0.0,66563.55904198115,21124.045029548117,1539.0994123353362,0.0,0.8865418529967887,2.817753496460481,0.0014959162575277712,353906.9619054368,1555732.1071123327,4.395878788979633,1555732.1071123327,4.395878788979633,0.85,0.09585729634920949,4.296143414572793,1.2678150571091105,1.0,0.0,4.296143414571518,1.284944440040958,1.2852371005470529,3.3434468298379127,19360.89739430543,1974.2620970775372,3099.015535412006,3099.015535412006,6.650307240027204,5.05802992691314,-0.9680241701225683,6.026054097035709,3.403034683460892,3.403034683460892,0.9722956238459692,0.0,0.0,0.00022774935753040948,1.0000169887124304,0.00022774548842779925,199.11789540865695,0.0,7.758833077045243e-07,2.1988532940346217,0.05938157351715493,7.660474965416507e-05,0.00015114460787624443,0.0006493389117757146,0.09585729634919994,0.07674762291642713,0.01910967343277281,0.09585724536201633,0.07674762291643478,0.019109673432774716,0.4037748242318269,0.4037748242318269,0.10053738133163617,0.0,4.495058237931801,4.372582004756055,4.987605372725568,4.496994186139489,4.375154644263773,4.986977364348093,24851.817681821314,21124.045029548117,0.85,0.9873140497671706,0.6776941053301695,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529138940625108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.18414314225,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.093956240838,1539.0994123353362,0.4037748242318269,0.10053738133163617,6.112885165565336,3.403034683460892
2652.0,-30.23689877926941,5.057951935723375,35.01413542319657,24.116308043617778,4.976048608668931,-26.71563739360878,-40.2557390514761,1.454787223008279,-0.5569160154698238,-5.0542012250435855,40.02776058443404,45109.455633953716,20609.35894277177,20609.35894277177,65718.81457672549,82649.99335227424,82649.99335227424,20609.35894277177,103259.352295046,103259.352295046,103259.352295046,128111.0655954324,97855.2329274849,60314.742117617614,41711.6564554081,24851.713300386396,0.0,66563.3697557945,21123.956305328436,1539.0933540116573,0.0,0.886542131694498,2.8177526317587454,0.0014959162575277712,353907.35793452675,1555730.5323324897,4.395869420212229,1555730.5323324897,4.395869420212229,0.85,0.09585684012755237,4.296143414572793,1.2678142779460182,1.0,0.0,4.296143414572052,1.2849445609528607,1.2852372165146533,3.343446515223158,19360.840633536733,1974.256309089927,3099.015535412006,3099.015535412006,6.650292232249754,5.057951935723375,-0.967958938503835,6.02591087422721,3.4031078863754796,3.4031078863754796,0.9723165389644227,0.0,0.0,0.00022774548842779925,1.0000168698960017,0.00022774164644990836,199.11802924181345,0.0,7.704075688709262e-07,2.183335050180205,0.0593823439247238,7.660382695299016e-05,0.0001511416614748091,0.0006493262536125915,0.09585684012754452,0.07674720022654839,0.019109639900996123,0.09585686875905072,0.07674720022655468,0.019109639900997687,0.40377291093903034,0.40377291093903034,0.10053728223368785,0.0,4.4954930868451015,4.373172949122875,4.987409774794571,4.497285209573761,4.37559083388237,4.98668197324514,24851.713300386396,21123.956305328436,0.85,0.9873120128658227,0.677691886685572,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529148718680365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.1686248984,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.082806831379,1539.0933540116573,0.40377291093903034,0.10053728223368785,6.112885165565336,3.4031078863754796
2653.0,-30.23705931790478,5.057874210098248,35.01411665728313,24.116219020821177,4.9760308824817185,-26.715783673695572,-40.25585273103786,1.4547552382724596,-0.5563781295208514,-5.054179467075489,40.02772425150343,45109.21859821775,20609.327075015215,20609.327075015215,65718.54567323296,82649.68490128523,82649.68490128523,20609.327075015215,103259.01197630045,103259.01197630045,103259.01197630045,128110.62468441957,97854.98593855662,60314.56618638611,41711.57750241168,24851.612708119126,0.0,66563.19021053081,21123.870801901256,1539.0876768942308,0.0,0.8865423743975525,2.8177480768215593,0.0014959162575277712,353907.6582085395,1555728.9648504022,4.395861261452816,1555728.9648504022,4.395861261452816,0.85,0.09585638797844688,4.296143414572793,1.2678135795565328,1.0,0.0,4.296143414572162,1.284944718552126,1.285237369212827,3.3434461051473727,19360.791766315884,1974.2513260201888,3099.015535412006,3099.015535412006,6.65028194906266,5.057874210098248,-0.9678977526776213,6.0257719627758695,3.403181075578089,3.403181075578089,0.9723374501651684,0.0,0.0,0.00022774164644990836,1.0000167415866001,0.00022773783375724238,199.11816205704935,0.0,7.650070660235755e-07,2.168030025110813,0.05938310893178982,7.660283933125448e-05,0.00015113880711865388,0.0006493139908891924,0.09585638797844388,0.07674678085329845,0.019109607125145433,0.09585638646887581,0.07674678085330085,0.01910960712514603,0.40377099787675447,0.40377099787675447,0.10053718282596986,0.0,4.4959468112732,4.373777551732928,4.987254070111987,4.49780133755462,4.376236991739404,4.986672641969108,24851.612708119126,21123.870801901256,0.85,0.9873106361845586,0.6776901536050645,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452915842834951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.15331987332,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.071674820903,1539.0876768942308,0.40377099787675447,0.10053718282596986,6.112885165565336,3.403181075578089
2654.0,-30.237218640115213,5.057796869144804,35.014097933289506,24.11613897364589,4.976022637923879,-26.715927910584078,-40.25595858749,1.4547319083927504,-0.5558883432696007,-5.054150373034257,40.02768794067164,45108.952351949054,20609.28091441329,20609.28091441329,65718.23326636234,82649.3743367827,82649.3743367827,20609.28091441329,103258.65525119599,103258.65525119599,103258.65525119599,128110.16409698376,97854.74040704647,60314.36461967775,41711.52865263191,24851.50884578778,0.0,66563.0374984197,21123.782518919612,1539.0816413761827,0.0,0.8865426544283926,2.8177450142788727,0.0014959162575277712,353908.05972541164,1555727.3983228998,4.395851847878089,1555727.3983228998,4.395851847878089,0.85,0.09585593248299726,4.296143414572793,1.2678128762217247,1.0,0.0,4.296143414573757,1.2849448355926898,1.2852374813806922,3.3434458006060366,19360.743187447933,1974.246372354263,3099.015535412006,3099.015535412006,6.650267053815636,5.057796869144804,-0.9678320975936607,6.025628966738465,3.4032542149073812,3.4032542149073812,0.9723583471163947,0.0,0.0,0.00022773783375724238,1.000016614753861,0.00022773405001205567,199.1182938660796,0.0,7.591763561378711e-07,2.1515057932947266,0.059383868108145964,7.660191968547034e-05,0.00015113591407177205,0.000649301561944883,0.0958559324829861,0.07674635854345745,0.019109573939528654,0.0958559366632152,0.07674635854346638,0.019109573939530878,0.4037690862214582,0.4037690862214582,0.10053708546022792,0.0,4.496399159406053,4.374388082746634,4.987067572430078,4.498262029764646,4.376885065559634,4.986376927754293,24851.50884578778,21123.782518919612,0.85,0.9873082079212894,0.6776877084826546,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529168064168803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.136795641505,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.060562070932,1539.0816413761827,0.4037690862214582,0.10053708546022792,6.112885165565336,3.4032542149073812
2655.0,-30.237376810982624,5.057719854266702,35.01407927199651,24.11605945033955,4.976011179920395,-26.7160714324944,-40.25606807610018,1.4547058014321765,-0.5553189572618749,-5.054124422753681,40.02765231896237,45108.70761939741,20609.241785372185,20609.241785372185,65717.9494047696,82649.0797689609,82649.0797689609,20609.241785372185,103258.32155433309,103258.32155433309,103258.32155433309,128109.73183902209,97854.50898875405,60314.18270211009,41711.47365182662,24851.410284689,0.0,66562.88393651562,21123.69874198565,1539.0759832911856,0.0,0.8865429159290912,2.8177405337925636,0.0014959162575277712,353908.4178566245,1555725.8615267868,4.395843057220082,1555725.8615267868,4.395843057220082,0.85,0.09585548010640733,4.296143414572793,1.2678121712384751,1.0,0.0,4.296143414573432,1.2849449655681544,1.2852376065236013,3.343445462407956,19360.697400906476,1974.2417034263972,3099.015535412006,3099.015535412006,6.650254427534594,5.057719854266702,-0.9677682022871279,6.02548805655383,3.4033273407365896,3.4033273407365896,0.9723792402104542,0.0,0.0,0.00022773405001205567,1.0000164947077061,0.0002277302936674258,199.1184247227437,0.0,7.534128860030921e-07,2.135172118932763,0.059384621521031966,7.660096849544002e-05,0.00015113308151661563,0.0006492893928817013,0.09585548010639736,0.0767459388538443,0.01910954125255305,0.09585546012513108,0.0767459388538523,0.01910954125255504,0.4037671764544705,0.4037671764544705,0.10053698775615508,0.0,4.496870911194264,4.375021237429507,4.986887522453458,4.498805465491785,4.377602790615526,4.9862166880826635,24851.410284689,21123.69874198565,0.85,0.9873062210983546,0.6776855952097849,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529177626988155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.12046196715,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.04946833872,1539.0759832911856,0.4037671764544705,0.10053698775615508,6.112885165565336,3.4033273407365896
