time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2656.0,-30.23753376804392,5.057643126801572,35.01406064853272,24.115969938598596,4.97599613033158,-26.716214220975875,-40.256177459936566,1.4546765832635766,-0.5548482955869076,-5.05410050066753,40.02761609822359,45108.467958034016,20609.20729581574,20609.20729581574,65717.67525384975,82648.75766501747,82648.75766501747,20609.20729581574,103257.96496083321,103257.96496083321,103257.96496083321,128109.27365461156,97854.24796078163,60314.00376407681,41711.382440783134,24851.308693778352,0.0,66562.6911345615,21123.612389711598,1539.0701941221396,0.0,0.8865431692594465,2.8177371190860776,0.0014959162575277712,353908.7479976507,1555724.2988884428,4.395834541221259,1555724.2988884428,4.395834541221259,0.85,0.0958550285206954,4.296143414572793,1.2678114744974307,1.0,0.0,4.296143414572944,1.2849451100451876,1.2852377462065907,3.343445086476659,19360.64575603452,1974.236437115072,3099.015535412006,3099.015535412006,6.650243298336934,5.057643126801572,-0.9677054360915518,6.025348562893123,3.40340043603027,3.40340043603027,0.9724001245800772,0.0,0.0,0.0002277302936674258,1.0000163681471306,0.00022772656620548458,199.1185545753618,0.0,7.47957425416908e-07,2.1197113436315176,0.059385369478457385,7.660001822654418e-05,0.0001511302754408816,0.0006492773375779158,0.09585502852069042,0.07674551992278701,0.019109508597903408,0.09585501079657967,0.076745519922791,0.0191095085979044,0.40376526997765294,0.40376526997765294,0.10053689004824651,0.0,4.497338425527289,4.375643267397834,4.9867309800984,4.499252205080609,4.378176498322148,4.986150317605166,24851.308693778352,21123.612389711598,0.85,0.9873049621896525,0.6776839576219034,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452918712071363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.10500119184,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.038392361006,1539.0701941221396,0.40376526997765294,0.10053689004824651,6.112885165565336,3.40340043603027
2657.0,-30.237689578492002,5.057566793733631,35.014042078590975,24.115889437403553,4.975990372235414,-26.716355048137835,-40.25627902066333,1.454655841881225,-0.5544207355580397,-5.054069937295637,40.02758041022985,45108.19881815578,20609.159968152817,20609.159968152817,65717.3587863086,82648.43440422569,82648.43440422569,20609.159968152817,103257.5943723785,103257.5943723785,103257.5943723785,128108.80160692839,97853.98929477509,60313.79888584051,41711.32267659398,24851.20723454989,0.0,66562.52991114388,21123.526149367404,1539.0642579453272,0.0,0.8865434545227424,2.8177350495704205,0.0014959162575277712,353909.1697932793,1555722.7592349958,4.395824951762917,1555722.7592349958,4.395824951762917,0.85,0.09585457482570603,4.296143414572793,1.2678107294021177,1.0,0.0,4.29614341457142,1.2849452147975557,1.2852378461929814,3.3434448139095596,19360.594578481923,1974.2312184570596,3099.015535412006,3099.015535412006,6.650228026499029,5.057566793733631,-0.9676386019396137,6.025205395673245,3.4034734896687335,3.4034734896687335,0.9724209970482096,0.0,0.0,0.00022772656620548458,1.0000162485933128,0.00022772286602924642,199.11868347952003,0.0,7.42206833968478e-07,2.1034141674666667,0.05938611168529136,7.659913593044373e-05,0.00015112743027504084,0.0006492651143374256,0.09585457482569908,0.07674509919489876,0.019109475630800316,0.09585460152659979,0.07674509919490433,0.019109475630801703,0.40376336588017525,0.40376336588017525,0.10053679364336508,0.0,4.497789328183217,4.376253499348195,4.986538446219527,4.499649201737611,4.378752057123677,4.985826451376795,24851.20723454989,21123.526149367404,0.85,0.9873025991355269,0.6776815556495814,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529196541595806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.08870401568,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.027335427512,1539.0642579453272,0.40376336588017525,0.10053679364336508,6.112885165565336,3.4034734896687335
2658.0,-30.2378443081401,5.057490728618376,35.01402356238379,24.11581043796616,4.975975317654297,-26.71649583213743,-40.25638805525375,1.454626841651629,-0.5537647727963417,-5.054046565085816,40.02754483546907,45107.96802598931,20609.12781383068,20609.12781383068,65717.09583981999,82648.1575843953,82648.1575843953,20609.12781383068,103257.28539822598,103257.28539822598,103257.28539822598,128108.39467336592,97853.77258984976,60313.6278945334,41711.27188368484,24851.10927513994,0.0,66562.38115882478,21123.44288386895,1539.058692148644,0.0,0.8865437027058592,2.817729125287839,0.0014959162575277712,353909.4923461746,1555721.224467797,4.3958166088014305,1555721.224467797,4.3958166088014305,0.85,0.09585412533650059,4.296143414572793,1.2678100711246958,1.0,0.0,4.296143414573762,1.2849453581388475,1.2852379848121458,3.343444440933623,19360.55170300763,1974.2268463754322,3099.015535412006,3099.015535412006,6.650217650842059,5.057490728618376,-0.9675759576580312,6.025066686276407,3.403546534404574,3.403546534404574,0.9724418669727354,0.0,0.0,0.00022772286602924642,1.0000161359024176,0.00022771919157459254,199.11881148966353,0.0,7.36774221185066e-07,2.088018142838477,0.059386848459512545,7.65981887165465e-05,0.00015112467731269992,0.0006492532872163941,0.09585412533649065,0.07674468208466893,0.019109443251821723,0.09585408018315154,0.07674468208467689,0.019109443251823698,0.4037614633851097,0.4037614633851097,0.10053669599305802,0.0,4.498279282465717,4.3769033962752815,4.986382508383201,4.5002817922894565,4.379547060866685,4.985803217686453,24851.10927513994,21123.44288386895,0.85,0.9873008551634015,0.677679602812841,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529205893667472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.07330799105,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.016296232601,1539.058692148644,0.4037614633851097,0.10053669599305802,6.112885165565336,3.403546534404574
2659.0,-30.237997830320893,5.05741501153933,35.0140050848758,24.11573042571547,4.9759662068504955,-26.716634934831863,-40.256489301659144,1.454603311361438,-0.5532570389667626,-5.054018187241453,40.027508930242554,45107.70822258336,20609.086049485486,20609.086049485486,65716.79427206884,82647.85093433026,82647.85093433026,20609.086049485486,103256.93698381574,103256.93698381574,103256.93698381574,128107.94385208936,97853.52810150327,60313.42990208799,41711.22022157253,24851.00686827362,0.0,66562.22708984614,21123.355838032578,1539.0527511471003,0.0,0.8865439776115728,2.81772574231953,0.0014959162575277712,353909.8839806479,1555719.675444797,4.395807367532762,1555719.675444797,4.395807367532762,0.85,0.09585367355514077,4.296143414572793,1.267809371086769,1.0,0.0,4.296143414574163,1.2849454758317964,1.2852380978101778,3.343444134695076,19360.50333053156,1974.221913755621,3099.015535412006,3099.015535412006,6.650204174192876,5.05741501153933,-0.9675102439857479,6.024925255525078,3.403619532751028,3.403619532751028,0.9724627236431509,0.0,0.0,0.00022771919157459254,1.0000160100015227,0.00022771554584835677,199.1189385009952,0.0,7.31653043552435e-07,2.073504725427601,0.0593875801125561,7.659730917048136e-05,0.0001511218824041112,0.0006492412798882664,0.09585367355512989,0.07674426312780118,0.0191094104273287,0.09585362481266718,0.0767442631278099,0.019109410427330872,0.40375956498513704,0.40375956498513704,0.10053659943821444,0.0,4.498765226093667,4.377551582649005,4.986213304896694,4.500761148274705,4.3801978413981715,4.985590473553941,24851.00686827362,21123.355838032578,0.85,0.987298609816103,0.6776772682454971,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529215180878639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.05879457364,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15632.005273496034,1539.0527511471003,0.40375956498513704,0.10053659943821444,6.112885165565336,3.403619532751028
2660.0,-30.238150244315598,5.057339616783001,35.0139866624628,24.115650553163164,4.975956212866975,-26.716773128331987,-40.25659418022258,1.4545790968833698,-0.5527284728865425,-5.053991030216788,40.02747357997564,45107.46960852233,20609.04737075944,20609.04737075944,65716.51697928178,82647.54862370779,82647.54862370779,20609.04737075944,103256.59599446722,103256.59599446722,103256.59599446722,128107.50408540081,97853.28709413535,60313.252269324556,41711.149805345325,24850.908090933583,0.0,66562.05789627891,21123.271877293544,1539.047045872026,0.0,0.8865442442792318,2.8177219417554102,0.0014959162575277712,353910.258767259,1555718.1503649992,4.395798403199388,1555718.1503649992,4.395798403199388,0.85,0.09585322400596862,4.296143414572793,1.2678086820384489,1.0,0.0,4.296143414572413,1.284945596666925,1.2852382139880205,3.3434438202805956,19360.4556467736,1974.2170513655124,3099.015535412006,3099.015535412006,6.6501916932209,5.057339616783001,-0.9674451546572671,6.0247847714402685,3.4036925093132133,3.4036925093132133,0.9724835740894895,0.0,0.0,0.00022771554584835677,1.0000158944537854,0.00022771192649166476,199.11906459564875,0.0,7.259331381311288e-07,2.057294513463619,0.05938830604569423,7.65963980810409e-05,0.00015111914776731587,0.0006492295314964069,0.09585322400596556,0.07674384609975705,0.01910937790620851,0.09585316902756061,0.0767438460997595,0.01910937790620912,0.4037576701907298,0.4037576701907298,0.10053650285100033,0.0,4.499254722707747,4.378203373811459,4.9860474574832665,4.501262557330222,4.380861751049963,4.985435727946083,24850.908090933583,21123.271877293544,0.85,0.9872969534939152,0.6776754059919776,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529224395626197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.042584361676,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.994269791407,1539.047045872026,0.4037576701907298,0.10053650285100033,6.112885165565336,3.4036925093132133
2661.0,-30.238301466218907,5.057264456055219,35.01396826592835,24.1155560821295,4.9759385634683815,-26.716911014362527,-40.25669525200499,1.4545481116119725,-0.5522923593518385,-5.053968874896062,40.027437488910444,45107.219522151536,20609.019287333867,20609.019287333867,65716.2388094854,82647.2164035901,82647.2164035901,20609.019287333867,103256.23569092396,103256.23569092396,103256.23569092396,128107.0424114374,97853.01235810849,60313.05932077454,41711.05893037106,24850.806720513443,0.0,66561.8656508845,21123.185712436425,1539.041303048878,0.0,0.8865444881283074,2.817718776566204,0.0014959162575277712,353910.56452696305,1555716.593326876,4.395790205941569,1555716.593326876,4.395790205941569,0.85,0.09585277671886178,4.296143414572793,1.2678079671645541,1.0,0.0,4.296143414572868,1.2849457491299088,1.285238361834805,3.3434434235701342,19360.401289737463,1974.2115084904085,3099.015535412006,3099.015535412006,6.650182631173532,5.057264456055219,-0.967382985915962,6.024647441971181,3.4037654569142863,3.4037654569142863,0.9725044162612246,0.0,0.0,0.00022771192649166476,1.0000157701554877,0.00022770833549580816,199.11918970420476,0.0,7.206829189512867e-07,2.0424153923079467,0.05938902672861318,7.659552007092743e-05,0.00015111640642073734,0.0006492177542783565,0.09585277671885431,0.07674343100697083,0.01910934571188348,0.09585273005155187,0.07674343100697681,0.019109345711884967,0.4037557789315896,0.4037557789315896,0.10053640632868921,0.0,4.499730999856638,4.378827201733316,4.985927770420972,4.5016765155442044,4.381364296061804,4.985491167243424,24850.806720513443,21123.185712436425,0.85,0.9872956259093698,0.677673606066541,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529233543868978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.02770524052,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.983283170037,1539.041303048878,0.4037557789315896,0.10053640632868921,6.112885165565336,3.4037654569142863
2662.0,-30.238451413631537,5.057189743767782,35.013949925533495,24.115485010575526,4.975939085628494,-26.71704593591814,-40.25679583484305,1.4545336079150935,-0.5518393271206037,-5.053933715069145,40.027402331017605,45106.973339767486,20608.96547449251,20608.96547449251,65715.93881426,82646.90671155223,82646.90671155223,20608.96547449251,103255.87218604474,103255.87218604474,103255.87218604474,128106.57734453244,97852.76744851765,60312.877550693156,41710.98877536055,24850.7051584877,0.0,66561.69393384825,21123.099384714544,1539.0352500870385,0.0,0.8865447949050045,2.8177169083475717,0.0014959162575277712,353911.0497588326,1555715.0765487398,4.395779893306124,1555715.0765487398,4.395779893306124,0.8499999999999999,0.09585232457477341,4.296143414572793,1.2678072561370213,1.0,0.0,4.2961434145721915,1.2849458244127887,1.2852384325203534,3.3434432276832373,19360.352833917415,1974.2065673718769,3099.015535412006,3099.015535412006,6.6501652666780195,5.057189743767782,-0.9673129507358551,6.024502694503637,3.4038383494560436,3.4038383494560436,0.9725252427017267,0.0,0.0,0.00022770833549580816,1.0000156372636793,0.00022770477481620334,199.11931375848945,0.0,7.15036185197871e-07,2.0264125488507667,0.05938974176479838,7.659464631750932e-05,0.00015111368917829882,0.0006492060806151484,0.09585232457476145,0.07674301166769541,0.01910931290706603,0.09585232268407741,0.076743011667705,0.019109312907068417,0.40375388923875394,0.40375388923875394,0.1005363125481302,0.0,4.500190685657117,4.379448502291893,4.985734856783665,4.502094387948546,4.382000002702398,4.985030085570713,24850.7051584877,21123.099384714544,0.85,0.987293665927,0.6776716557814266,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529242620570544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45077.01170239707,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.972315349762,1539.0352500870385,0.40375388923875394,0.1005363125481302,6.112885165565336,3.4038383494560436
2663.0,-30.238600232696477,5.0571153960162665,35.01393168874259,24.11540929405021,4.975935691113112,-26.71718023355581,-40.256892575975485,1.454515691972479,-0.5513785955261596,-5.053903123396688,40.02736866789602,45106.715179484025,20608.92173018178,20608.92173018178,65715.6369096658,82646.59382703071,82646.59382703071,20608.92173018178,103255.5155572125,103255.5155572125,103255.5155572125,128106.13000167697,97852.51716910585,60312.68166776113,41710.92833482747,24850.614444464474,0.0,66561.54277929195,21123.022277794804,1539.0299241035825,0.0,0.8865450729670592,2.8177144045336076,0.0014959162575277712,353911.47194718383,1555713.6242589185,4.39577054594909,1555713.6242589185,4.39577054594909,0.85,0.0958518771625844,4.296143414572793,1.2678065121406692,1.0,0.0,4.296143414572568,1.2849459155998508,1.2852385191526619,3.3434429904135117,19360.30331566825,1974.2015179157256,3099.015535412006,3099.015535412006,6.650151151127382,5.0571153960162665,-0.9672454827140182,6.024360878730285,3.4039112520094252,3.4039112520094252,0.9725460720026929,0.0,0.0,0.00022770477481620334,1.0000155196120537,0.00022770124098127917,199.11943687940627,0.0,7.090000794246169e-07,2.009306225089364,0.059390450764877804,7.659380594531154e-05,0.0001511109688708918,0.0006491943937843961,0.09585187716257226,0.07674259652887759,0.019109280633694666,0.09585193586754241,0.07674259652888732,0.019109280633697087,0.4037520010615204,0.4037520010615204,0.10053621643876927,0.0,4.500646185216169,4.380067584878759,4.98552985174922,4.502524527870548,4.3826016021768055,4.984768025307858,24850.614444464474,21123.022277794804,0.85,0.9872913722503242,0.6776693161853399,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529251620784829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.9945960733,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.961368021057,1539.0299241035825,0.4037520010615204,0.10053621643876927,6.112885165565336,3.4039112520094252
2664.0,-30.238748049493747,5.057041235866294,35.013913486468944,24.115320306178205,4.975916195457285,-26.71731523915197,-40.25699315881354,1.4544833851155454,-0.5508013315101152,-5.053882781783996,40.027333199691874,45106.47877114203,20608.89921799665,20608.89921799665,65715.37798913868,82646.29330946214,82646.29330946214,20608.89921799665,103255.1925274588,103255.1925274588,103255.1925274588,128105.70939400603,97852.27187243507,60312.50018912577,41710.85742589922,24850.51686654723,0.0,66561.37429244645,21122.939336565145,1539.0244406987701,0.0,0.8865453053079355,2.817709164741252,0.0014959162575277712,353911.75267713197,1555712.094095577,4.395762735562015,1555712.094095577,4.395762735562015,0.85,0.09585143229344278,4.296143414572793,1.2678058186965067,1.0,0.0,4.2961434145730015,1.2849460740703254,1.285238673118199,3.343442578071696,19360.25478326371,1974.1965689877493,3099.015535412006,3099.015535412006,6.650143886825256,5.057041235866294,-0.9671840653206116,6.024225301186906,3.4039841400106643,3.4039841400106643,0.972566897145904,0.0,0.0,0.00022770124098127917,1.000015415108406,0.00022769773099607206,199.11955917126082,0.0,7.036552201265806e-07,1.9941588938387296,0.05939115442009793,7.659293220997175e-05,0.0001511083087713074,0.0006491829656150845,0.0958514322934417,0.07674218389747131,0.01910924839597039,0.09585144123257322,0.07674218389747219,0.019109248395970606,0.4037501143764121,0.4037501143764121,0.10053611760421297,0.0,4.501125837907921,4.380697116904514,4.98540420064711,4.503081450273896,4.383253609924964,4.98494029093672,24850.51686654723,21122.939336565145,0.85,0.9872899814299091,0.677667479835386,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452926055328343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.97944874205,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.950438298669,1539.0244406987701,0.4037501143764121,0.10053611760421297,6.112885165565336,3.4039841400106643
2665.0,-30.23889470713254,5.056967412989666,35.0138952966561,24.11524011930453,4.9759076040677614,-26.717448110816836,-40.25708962054921,1.4544610077519942,-0.5503089887240549,-5.053853372536248,40.02729715808831,45106.22956004745,20608.85874519542,20608.85874519542,65715.08830524287,82645.98356312643,82645.98356312643,20608.85874519542,103254.84230832185,103254.84230832185,103254.84230832185,128105.25398286842,97852.02155685682,60312.3100721242,41710.790538591806,24850.41167454657,0.0,66561.20221313837,21122.84992336458,1539.018308915972,0.0,0.8865455859647245,2.8177061056113675,0.0014959162575277712,353912.1585477484,1555710.539195897,4.3957533009875585,1555710.539195897,4.3957533009875585,0.8499999999999999,0.0958509824251174,4.296143414572793,1.2678050999762491,1.0,0.0,4.296143414571205,1.2849461860288802,1.2852387805918715,3.343442286754438,19360.20525785895,1974.1915188019304,3099.015535412006,3099.015535412006,6.650130826935504,5.056967412989666,-0.9671171856058329,6.024084598595499,3.4040569606921167,3.4040569606921167,0.9725877030548905,0.0,0.0,0.00022769773099607206,1.0000152942428342,0.00022769424858494225,199.11968050425122,0.0,6.989067071366927e-07,1.980701608025387,0.059391853326805064,7.65920942821677e-05,0.00015110563671390438,0.0006491714860732691,0.09585098242510624,0.07674176696845551,0.019109215456650726,0.09585098562147902,0.07674176696846445,0.01910921545665295,0.40374822993165826,0.40374822993165826,0.1005360212669689,0.0,4.501598722897768,4.381321983849148,4.985263312890368,4.503544383812198,4.383876910844549,4.984755705135967,24850.41167454657,21122.84992336458,0.85,0.9872881817070231,0.6776654877057499,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529269425633773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.965991456236,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.939523694406,1539.018308915972,0.40374822993165826,0.1005360212669689,6.112885165565336,3.4040569606921167
2666.0,-30.239040207656636,5.0568938810508595,35.013877150579745,24.11516545051711,4.975897090725803,-26.717580133169747,-40.25718978429211,1.454437016238868,-0.5496773804943018,-5.053826429524466,40.02726205237422,45106.00180445969,20608.823832656755,20608.823832656755,65714.82563711645,82645.70606026874,82645.70606026874,20608.823832656755,103254.5298929255,103254.5298929255,103254.5298929255,128104.84290924443,97851.80215640157,60312.14008288138,41710.73563724465,24850.31301631893,0.0,66561.04865356359,21122.76606387109,1539.0126113946283,0.0,0.8865458506516721,2.817700920459279,0.0014959162575277712,353912.53038270056,1555709.0246733064,4.395744403259903,1555709.0246733064,4.395744403259903,0.85,0.09585053595438255,4.296143414572793,1.2678044076310475,1.0,0.0,4.296143414573448,1.2849463054835355,1.2852388955987835,3.3434419759323095,19360.161849069027,1974.1870923372435,3099.015535412006,3099.015535412006,6.650119561248622,5.0568938810508595,-0.9670516849106541,6.0239455659615135,3.4041297595174442,3.4041297595174442,0.9726085027192698,0.0,0.0,0.00022769424858494225,1.0000151735899898,0.0002276907936981942,199.11980088006527,0.0,6.934165915517537e-07,1.96514262045767,0.05939254674339661,7.659122420535064e-05,0.00015110302437959161,0.0006491602631104147,0.095850535954377,0.07674135268225092,0.019109183272126077,0.09585048300887708,0.07674135268225536,0.019109183272127184,0.4037463474158611,0.4037463474158611,0.10053592591945015,0.0,4.502098895199936,4.381977889696486,4.985134610157843,4.504149049030161,4.384652325218269,4.984671050957104,24850.31301631893,21122.76606387109,0.85,0.9872865131549902,0.6776636293581708,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529278228418632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.95043246867,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.928627384725,1539.0126113946283,0.4037463474158611,0.10053592591945015,6.112885165565336,3.4041297595174442
2667.0,-30.239184462799862,5.056820774085236,35.013859078348226,24.115088895801478,4.975898630446948,-26.71770982916233,-40.257281985226996,1.4544239968094546,-0.5493415566319868,-5.053791215260341,40.02722791109707,45105.74479133455,20608.772835874865,20608.772835874865,65714.51762720942,82645.36815405647,82645.36815405647,20608.772835874865,103254.14098993133,103254.14098993133,103254.14098993133,128104.35742003337,97851.5270211663,60311.94547910184,41710.6461578494,24850.21643010204,0.0,66560.86258795144,21122.683965586733,1539.006834658889,0.0,0.8865461540168538,2.8177006054025098,0.0014959162575277712,353913.0163679636,1555707.5517592973,4.395734205327524,1555707.5517592973,4.395734205327524,0.85,0.09585008746597479,4.296143414572793,1.2678036724263806,1.0,0.0,4.296143414573219,1.2849463735400974,1.285238959231267,3.3434417988485254,19360.107413048765,1974.1815414080004,3099.015535412006,3099.015535412006,6.650103105447964,5.056820774085236,-0.9669811262898831,6.023801900375119,3.404202523070887,3.404202523070887,0.9726292923059677,0.0,0.0,0.0002276907936981942,1.0000150437317572,0.00022768736843049904,199.11992022567517,0.0,6.879363613356586e-07,1.9496116480252565,0.05939323467975795,7.659042330589814e-05,0.00015110037039229606,0.0006491488612003725,0.09585008746596138,0.07674093670762358,0.019109150758337794,0.0958501453122667,0.07674093670763432,0.01910915075834047,0.403744468742834,0.403744468742834,0.10053583200901131,0.0,4.502556031014592,4.382594728319248,4.984946894148209,4.504449658628346,4.385128486344797,4.984263015980844,24850.21643010204,21122.683965586733,0.85,0.9872846455434124,0.6776616623880622,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452928696176044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.934901496235,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.917749367321,1539.006834658889,0.403744468742834,0.10053583200901131,6.112885165565336,3.404202523070887
2668.0,-30.23932760355825,5.0567477994275585,35.0138410432516,24.11500549586492,4.975876501158732,-26.717840889074647,-40.25737816756589,1.454389786675088,-0.5486110191868079,-5.053773096137388,40.02719284825743,45105.51046677903,20608.756958921287,20608.756958921287,65714.26742570032,82645.10318580703,82645.10318580703,20608.756958921287,103253.86014472833,103253.86014472833,103253.86014472833,128103.98141471832,97851.31412310486,60311.76290109302,41710.61246890205,24850.12126998999,0.0,66560.73373889204,21122.60307949149,1539.0015403878342,0.0,0.8865463735536036,2.8176930833714766,0.0014959162575277712,353913.2664266866,1555706.03908858,4.3957268253769906,1555706.03908858,4.3957268253769906,0.85,0.09584964666272905,4.296143414572793,1.2678030103025963,1.0,0.0,4.296143414572741,1.2849465406923979,1.2852391220201134,3.343441363916822,19360.065290769602,1974.1772461309013,3099.015535412006,3099.015535412006,6.650097982223056,5.0567477994275585,-0.9669206965743067,6.023668496001865,3.4042752922713424,3.4042752922713424,0.9726500835060978,0.0,0.0,0.00022768736843049904,1.000014927534205,0.00022768396967025385,199.12003864945393,0.0,6.820390302111776e-07,1.9328986116184774,0.05939391671878816,7.65895878304024e-05,0.00015109778060009665,0.00064913773508167,0.09584964666272364,0.07674052731227833,0.019109119350445306,0.09584958344050354,0.07674052731228266,0.019109119350446385,0.4037425912112152,0.4037425912112152,0.10053573558229577,0.0,4.503070677501569,4.383257953670295,4.984861498301882,4.505162076950569,4.385945033394989,4.9845543812773485,24850.12126998999,21122.60307949149,0.85,0.9872827977451047,0.6776594537512357,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452929562036097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.91818845983,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.90689144903,1539.0015403878342,0.4037425912112152,0.10053573558229577,6.112885165565336,3.4042752922713424
2669.0,-30.23946968240292,5.056675311513715,35.01382305126457,24.11493872003632,4.975882262206993,-26.717968203860465,-40.25747001925481,1.4543807836644982,-0.5481972954084995,-5.053733722231955,40.02715803371474,45105.261843100816,20608.69854966131,20608.69854966131,65713.96039276212,82644.7894194085,82644.7894194085,20608.69854966131,103253.4879690698,103253.4879690698,103253.4879690698,128103.50615735751,97851.06401408082,60311.57762637259,41710.540430786925,24850.018188287715,0.0,66560.55861907464,21122.515460044557,1538.9952944387853,0.0,0.886546700569534,2.817692226644513,0.0014959162575277712,353913.80981927743,1555704.5371309167,4.395715832409371,1555704.5371309167,4.395715832409371,0.85,0.0958491961165786,4.296143414572793,1.2678022987255826,1.0,0.0,4.296143414572919,1.2849465898391803,1.2852391668106338,3.3434412360364987,19360.01580623198,1974.1722001123708,3099.015535412006,3099.015535412006,6.650079134540843,5.056675311513715,-0.9668474994176446,6.023522810931359,3.4043479795397515,3.4043479795397515,0.9726708512970719,0.0,0.0,0.00022768396967025385,1.0000148168083036,0.00022768059617050596,199.1201561948092,0.0,6.767612713833427e-07,1.9179414431003932,0.05939459348005954,7.658878998040602e-05,0.00015109517968984782,0.0006491265611982325,0.0958491961165673,0.07674010965406965,0.01910908646249765,0.09584920065269752,0.07674010965407871,0.019109086462499904,0.403740717818077,0.403740717818077,0.10053564322483809,0.0,4.503549238364769,4.383901438319356,4.98467419766979,4.5055364268234825,4.386549625186603,4.9839998930815455,24850.018188287715,21122.515460044557,0.85,0.9872807824351717,0.6776575013625974,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529304212082732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.90323129131,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.896051047077,1538.9952944387853,0.403740717818077,0.10053564322483809,6.112885165565336,3.4043479795397515
2670.0,-30.23961055659917,5.05660295275388,35.01380511211863,24.114849871862702,4.975861327206648,-26.71809710414608,-40.257565887272335,1.4543478747535883,-0.5475909890361663,-5.053715246122988,40.02712358884026,45105.03647500262,20608.683051180134,20608.683051180134,65713.71952618276,82644.49560042821,82644.49560042821,20608.683051180134,103253.17865160835,103253.17865160835,103253.17865160835,128103.1047922696,97850.82180498286,60311.403518375315,41710.46476289727,24849.926140661253,0.0,66560.39090355852,21122.437219562064,1538.9901653834283,0.0,0.886546919684991,2.817686385768868,0.0014959162575277712,353914.06480515015,1555703.051122437,4.395708466627174,1555703.051122437,4.395708466627174,0.85,0.09584875757705559,4.296143414572793,1.2678016151720661,1.0,0.0,4.29614341457145,1.2849467507958496,1.285239323468959,3.3434408172260186,19359.967884709487,1974.1673134770272,3099.015535412006,3099.015535412006,6.650074133442595,5.05660295275388,-0.9667866764448378,6.023389629198718,3.4044206920181215,3.4044206920181215,0.9726916262908919,0.0,0.0,0.00022768059617050596,1.0000146911966672,0.00022767725131923018,199.12027274365016,0.0,6.717317967224609e-07,1.903687911911454,0.059395265211856264,7.658795725162804e-05,0.00015109263891887792,0.0006491156456817622,0.09584875757704896,0.0767397021597602,0.01910905541728876,0.09584870621489207,0.07673970215976551,0.01910905541729008,0.40373884698027096,0.40373884698027096,0.10053554788363246,0.0,4.504057543345027,4.3845562714496396,4.984590733550249,4.50612425708681,4.387210455454635,4.98429202229903,24849.926140661253,21122.437219562064,0.85,0.9872796513679954,0.6776558229707026,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529312740074967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.88897776012,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.885227147437,1538.9901653834283,0.40373884698027096,0.10053554788363246,6.112885165565336,3.4044206920181215
2671.0,-30.23975032708472,5.05653096323552,35.01378718655875,24.114768776949518,4.975857509513551,-26.718223299008038,-40.25765379248185,1.4543304814368792,-0.5472238652536134,-5.0536823646302995,40.027088106266156,45104.780949039785,20608.638742203206,20608.638742203206,65713.41969124299,82644.16146801393,82644.16146801393,20608.638742203206,103252.80021021713,103252.80021021713,103252.80021021713,128102.62150759033,97850.54619964943,60311.20619898657,41710.37777851429,24849.8212973732,0.0,66560.19907588749,21122.34810276722,1538.9839638339051,0.0,0.8865472160170129,2.81768538505723,0.0014959162575277712,353914.51859781274,1555701.5203470124,4.395698505137921,1555701.5203470124,4.395698505137921,0.85,0.09584831078447112,4.296143414572793,1.267800862384029,1.0,0.0,4.296143414573637,1.284946839091787,1.285239407486821,3.3434405874793613,19359.913355679422,1974.1617530634237,3099.015535412006,3099.015535412006,6.650059835683703,5.05653096323552,-0.9667172143426841,6.023248177578204,3.4044933226447607,3.4044933226447607,0.9727123778985031,0.0,0.0,0.00022767725131923018,1.0000145761111081,0.00022767393271869044,199.1203883794822,0.0,6.660276983209664e-07,1.8875224970416187,0.059395931239554584,7.658719369675062e-05,0.00015109005762247956,0.0006491045560622394,0.09584831078446196,0.07673928760127946,0.019109023183182507,0.09584831797759039,0.07673928760128679,0.019109023183184335,0.40373697930419494,0.40373697930419494,0.10053545632997649,0.0,4.504525596626763,4.3851719309355985,4.984462669958191,4.506458499376663,4.387696576840824,4.98401296273255,24849.8212973732,21122.34810276722,0.85,0.9872779920072196,0.6776539369663592,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529321195770095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.87281234525,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.874422644958,1538.9839638339051,0.40373697930419494,0.10053545632997649,6.112885165565336,3.4044933226447607
2672.0,-30.239888978292424,5.0564593133758295,35.01376933501324,24.114703363180183,4.975854383206173,-26.718348417303698,-40.257745260000206,1.454313822217431,-0.5465936624135566,-5.053650899824385,40.027054410961945,45104.54655924862,20608.59798316289,20608.59798316289,65713.14454241151,82643.89192477209,82643.89192477209,20608.59798316289,103252.48990793499,103252.48990793499,103252.48990793499,128102.21760854742,97850.33499979285,60311.02982757384,41710.33908024334,24849.72770061244,0.0,66560.06678085578,21122.268545520572,1538.978446128295,0.0,0.886547498643731,2.817680747260485,0.0014959162575277712,353914.9528394157,1555700.0666783461,4.3956890043699985,1555700.0666783461,4.3956890043699985,0.85,0.09584786777104667,4.296143414572793,1.2678001865232367,1.0,0.0,4.296143414570238,1.2849469238984845,1.2852394880483804,3.3434403668117607,19359.871569393268,1974.1574920480764,3099.015535412006,3099.015535412006,6.650046683429432,5.0564593133758295,-0.9666484724221096,6.023107785797939,3.404565944061312,3.404565944061312,0.9727331268746606,0.0,0.0,0.00022767393271869044,1.0000144594017122,0.00022767064073743795,199.12050308942338,0.0,6.608010283498397e-07,1.8727101143434455,0.05939659204058293,7.658639920671593e-05,0.0001510875335119745,0.0006490937121215154,0.09584786777103795,0.07673887605005154,0.0191089917209864,0.09584784712734803,0.07673887605005854,0.019108991720988143,0.4037351122175239,0.4037351122175239,0.10053536504501616,0.0,4.505020321423103,4.385825291915694,4.9843168724652855,4.507057237410834,4.388498075602399,4.9837935348891165,24849.72770061244,21122.268545520572,0.85,0.9872758204820813,0.6776517623960939,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529329585226465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.85799996256,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.863635557676,1538.978446128295,0.4037351122175239,0.10053536504501616,6.112885165565336,3.404565944061312
2673.0,-30.240026597563418,5.056387973248411,35.01375155007986,24.114622477814578,4.975849102335466,-26.71847282216727,-40.25783665766937,1.4542953269393277,-0.5461880843272411,-5.053620911322809,40.027020648077965,45104.31641668072,20608.560815290286,20608.560815290286,65712.87723197101,82643.56495834973,82643.56495834973,20608.560815290286,103252.12577364001,103252.12577364001,103252.12577364001,128101.75987300425,97850.06500216207,60310.85635412265,41710.23183115491,24849.63409936424,0.0,66559.86593051915,21122.188984459604,1538.9729553833793,0.0,0.8865477739872695,2.817678900977006,0.0014959162575277712,353915.3667071285,1555698.6100952085,4.395679748437083,1555698.6100952085,4.395679748437083,0.85,0.09584742588588344,4.296143414572793,1.2677994930790741,1.0,0.0,4.2961434145721755,1.2849470172416264,1.2852395771825333,3.3434401239323077,19359.818149857645,1974.15204477142,3099.015535412006,3099.015535412006,6.6500346899843565,5.056387973248411,-0.9665805072891409,6.022968480537552,3.4046385479590313,3.4046385479590313,0.9727538708454375,0.0,0.0,0.00022767064073743795,1.0000143518004794,0.00022766737330072069,199.1206169457307,0.0,6.555009631553248e-07,1.8576897295821904,0.059397247541546086,7.65856053310046e-05,0.00015108503540643334,0.0006490829799018458,0.09584742588587353,0.07673846566632442,0.019108960219549102,0.09584747212703483,0.07673846566633236,0.019108960219551076,0.4037332483000405,0.4037332483000405,0.10053527281377997,0.0,4.505491775261191,4.386449408790554,4.984171869601312,4.507432826995569,4.389002431605093,4.983648902195455,24849.63409936424,21122.188984459604,0.85,0.9872747835845658,0.6776503495930181,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529337907509474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.84297957779,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.852866234249,1538.9729553833793,0.4037332483000405,0.10053527281377997,6.112885165565336,3.4046385479590313
2674.0,-30.240163012253277,5.0563169070133185,35.013733811194314,24.114547355007403,4.9758405905867935,-26.718596465852535,-40.25792791564015,1.4542740441860669,-0.54561085539126,-5.053592792723061,40.02698641944212,45104.091289554664,20608.527948211107,20608.527948211107,65712.61923776577,82643.27678114035,82643.27678114035,20608.527948211107,103251.80472935145,103251.80472935145,103251.80472935145,128101.3429073224,97849.83187976638,60310.6859321014,41710.1621640722,24849.53817797095,0.0,66559.70034204316,21122.107451275308,1538.9673772824033,0.0,0.8865480414845521,2.8176745711098694,0.0014959162575277712,353915.7547688953,1555697.133419867,4.3956707562672,1555697.133419867,4.3956707562672,0.85,0.09584698436557106,4.296143414572793,1.2677988034812735,1.0,0.0,4.296143414571944,1.2849471235774348,1.2852396793438505,3.3434398472458966,19359.772026156174,1974.1473414628008,3099.015535412006,3099.015535412006,6.6500240843327205,5.0563169070133185,-0.9665135770682607,6.022830484081579,3.4047111258762195,3.4047111258762195,0.9727746073932055,0.0,0.0,0.00022766737330072069,1.0000142261943008,0.00022766413450650785,199.1207298055677,0.0,6.506140149737048e-07,1.8438401184354793,0.05939789815556106,7.658481267629796e-05,0.00015108256062442273,0.0006490723478834084,0.09584698436556723,0.07673805574280505,0.019108928622762176,0.0958470063556389,0.07673805574280812,0.01910892862276294,0.40373138557933874,0.40373138557933874,0.10053517977653224,0.0,4.5059794653250265,4.387089134264272,4.984045641551859,4.507981937331806,4.389701067457963,4.983594216200004,24849.53817797095,21122.107451275308,0.85,0.9872733636130523,0.6776486531304916,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529346167861397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.829129966645,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.842112962242,1538.9673772824033,0.40373138557933874,0.10053517977653224,6.112885165565336,3.4047111258762195
2675.0,-30.240298390989487,5.0562460982602655,35.013716100171955,24.114472476672404,4.975830386970438,-26.718719346186706,-40.25801526205612,1.454251342167638,-0.544993792619664,-5.053565428378819,40.02695175323914,45103.85367126307,20608.497050366386,20608.497050366386,65712.35072162945,82642.99699551739,82642.99699551739,20608.497050366386,103251.49404588377,103251.49404588377,103251.49404588377,128100.93371957605,97849.60597263147,60310.501891483415,41710.11564572006,24849.43967369227,0.0,66559.55531941233,21122.02372263843,1538.961668054809,0.0,0.886548306722126,2.8176696274901065,0.0014959162575277712,353916.1324215839,1555695.6378682957,4.395661840063157,1555695.6378682957,4.395661840063157,0.85,0.0958465430831885,4.296143414572793,1.2677980902558197,1.0,0.0,4.296143414572687,1.2849472364952292,1.2852397881254578,3.3434395534331682,19359.727330007525,1974.1427837240572,3099.015535412006,3099.015535412006,6.650014114119805,5.0562460982602655,-0.9664470349122656,6.022693133172531,3.4047836675173806,3.4047836675173806,0.9727953335763945,0.0,0.0,0.00022766413450650785,1.000014118173408,0.00022766092035015614,199.12084180844207,0.0,6.449110673489034e-07,1.8276779648667922,0.05939854306662841,7.658405400394515e-05,0.0001510800805025627,0.0006490616929242122,0.09584654308317826,0.07673764603728851,0.019108897045889747,0.09584651129659134,0.07673764603729671,0.01910889704589179,0.40372952517906197,0.40372952517906197,0.10053508713681213,0.0,4.506487841224782,4.3877491076686965,4.983941869521686,4.508571635759154,4.390440612207215,4.9835788332115385,24849.43967369227,21122.02372263843,0.85,0.9872714805001741,0.6776465596083747,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529354355919342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.81296781308,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.831379234703,1538.961668054809,0.40372952517906197,0.10053508713681213,6.112885165565336,3.4047836675173806
2676.0,-30.240432621930285,5.0561756487863425,35.01369843947568,24.114401370193832,4.975829325908766,-26.718840279063997,-40.25809852229429,1.454236983042412,-0.5445096557123179,-5.053531763051208,40.02691779704067,45103.603317170935,20608.45393687074,20608.45393687074,65712.05725404168,82642.69408754454,82642.69408754454,20608.45393687074,103251.14802441528,103251.14802441528,103251.14802441528,128100.49056894488,97849.36039687577,60310.308536385535,41710.05762276692,24849.3425445296,0.0,66559.40016729652,21121.941162850162,1538.955888885037,0.0,0.8865486015134455,2.8176671744702744,0.0014959162575277712,353916.5970339734,1555694.1729484273,4.395651930387125,1555694.1729484273,4.395651930387125,0.85,0.09584610043097065,4.296143414572793,1.267797377030365,1.0,0.0,4.2961434145730175,1.2849473103235096,1.2852398578403106,3.3434393613316002,19359.678742385513,1974.1378291654657,3099.015535412006,3099.015535412006,6.650000202122542,5.0561756487863425,-0.9663766415793384,6.022552290365681,3.404856168388565,3.404856168388565,0.9728160481110185,0.0,0.0,0.00022766092035015614,1.0000139984884895,0.0002276577334859944,199.12095286182102,0.0,6.400055184577161e-07,1.8137756393091673,0.059399183072146866,7.658333082973078e-05,0.00015107758952042537,0.000649050991307707,0.09584610043095744,0.07673723512527665,0.01910886530568079,0.09584609979812526,0.07673723512528723,0.019108865305683422,0.40372766828998324,0.40372766828998324,0.1005349960932939,0.0,4.506982256325159,4.38840015604552,4.983803864916695,4.509022107338865,4.3910678401839505,4.983315883964508,24849.3425445296,21121.941162850162,0.85,0.9872693727538852,0.6776443778610292,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529362481804666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.799065487525,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.820661713613,1538.955888885037,0.40372766828998324,0.1005349960932939,6.112885165565336,3.404856168388565
2677.0,-30.2405658451992,5.05610545604733,35.01368083586306,24.114320903923385,4.975821060334036,-26.718961025397835,-40.258189326245315,1.4542162405327066,-0.5440339222863599,-5.053503892726373,40.026884138320575,45103.390880584324,20608.42312868151,20608.42312868151,65711.81400926583,82642.38173796874,82642.38173796874,20608.42312868151,103250.80486665024,103250.80486665024,103250.80486665024,128100.05435330266,97849.10183455057,60310.14959445765,41709.94693343658,24849.249486652425,0.0,66559.196420089,21121.86206365456,1538.9504751816612,0.0,0.8865488656767861,2.8176641549504544,0.0014959162575277712,353916.98167037236,1555692.7208632384,4.3956430503020165,1555692.7208632384,4.3956430503020165,0.85,0.09584566178990202,4.296143414572793,1.267796719851904,1.0,0.0,4.296143414572505,1.2849474139650143,1.2852399574102455,3.343439091655906,19359.62758534646,1974.1326125992528,3099.015535412006,3099.015535412006,6.649990260839938,5.05610545604733,-0.9663096105349345,6.022415066582265,3.4049286596276986,3.4049286596276986,0.9728367598936282,0.0,0.0,0.0002276577334859944,1.0000138934163136,0.00022765457058626952,199.12106308163044,0.0,6.345714285290733e-07,1.7983754284513938,0.059399817643575395,7.658254214021783e-05,0.00015107519134577654,0.0006490406884054825,0.09584566178989685,0.07673682765964257,0.01910883413025428,0.0958456884799179,0.0767368276596467,0.01910883413025531,0.4037258141083936,0.4037258141083936,0.10053490418077964,0.0,4.507469548525137,4.389035940968938,4.983691527305837,4.509469970440023,4.391631645113478,4.983295190957961,24849.249486652425,21121.86206365456,0.85,0.9872687403634666,0.6776432605332828,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529370538804043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.783665276664,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.809962674066,1538.9504751816612,0.4037258141083936,0.10053490418077964,6.112885165565336,3.4049286596276986
2678.0,-30.240697960141404,5.05603557898572,35.013663276024516,24.114250216539972,4.97581715705194,-26.719080337812088,-40.258272376935906,1.4541995347226244,-0.5434810654404032,-5.053472286883351,40.02685020609913,45103.14913908941,20608.385247393202,20608.385247393202,65711.53438648261,82642.09289912165,82642.09289912165,20608.385247393202,103250.47814651486,103250.47814651486,103250.47814651486,128099.6310067083,97848.86818957826,60309.96272508016,41709.89496055345,24849.15286019344,0.0,66559.0478207469,21121.779931164423,1538.9447714609685,0.0,0.8865491498788289,2.81766055446197,0.0014959162575277712,353917.4178607938,1555691.25697985,4.395633496602163,1555691.25697985,4.395633496602163,0.85,0.09584522112412686,4.296143414572793,1.2677960445405918,1.0,0.0,4.296143414572735,1.28494749866823,1.285240038068374,3.3434388712577627,19359.58135825223,1974.1278987475064,3099.015535412006,3099.015535412006,6.649978037187663,5.05603557898572,-0.9662402734115636,6.022275852397284,3.4050011108994074,3.4050011108994074,0.9728574602569735,0.0,0.0,0.00022765457058626952,1.0000137778467642,0.0002276514340396957,199.12117238459288,0.0,6.297999556368917e-07,1.784853074274951,0.05940044744353103,7.658182079923131e-05,0.0001510727497870382,0.0006490301991189875,0.09584522112411784,0.07673641851931383,0.019108802604804003,0.09584524150415982,0.07673641851932106,0.0191088026048058,0.40372396160084456,0.40372396160084456,0.10053481303819645,0.0,4.507962221184414,4.3896811531793105,4.98356828151293,4.509991221442931,4.392321610492786,4.983135417923108,24849.15286019344,21121.779931164423,0.85,0.987266743410351,0.6776411414502005,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529378535327957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.77014292249,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.79927934718,1538.9447714609685,0.40372396160084456,0.10053481303819645,6.112885165565336,3.4050011108994074
2679.0,-30.24082890287222,5.0559660171333185,35.01364577667876,24.11417931960898,4.975814330172984,-26.719198487461977,-40.25835521807892,1.454183914762737,-0.5429541824314015,-5.053440422498413,40.02681684839283,45102.91200056184,20608.347422288225,20608.347422288225,65711.25942285007,82641.79858882671,82641.79858882671,20608.347422288225,103250.14601111494,103250.14601111494,103250.14601111494,128099.20540078486,97848.62903310561,60309.78040011221,41709.83181443711,24849.059389669925,0.0,66558.89120410703,21121.700481219435,1538.9392413645849,0.0,0.8865494333153783,2.8176573269566956,0.0014959162575277712,353917.8576197641,1555689.8178828608,4.395623968639171,1555689.8178828608,4.395623968639171,0.85,0.09584478164900719,4.296143414572793,1.2677952637290582,1.0,0.0,4.296143414573015,1.284947578236042,1.285240113623793,3.3434386642219898,19359.53404069736,1974.1230736997202,3099.015535412006,3099.015535412006,6.6499658316647965,5.0559660171333185,-0.9661706819027067,6.022136699036025,3.4050735404125674,3.4050735404125674,0.9728781544035907,0.0,0.0,0.0002276514340396957,1.000013655614467,0.00022764832536193049,199.12128071785168,0.0,6.245528310176132e-07,1.7699827231039158,0.05940107199636205,7.65811012845392e-05,0.0001510703327551565,0.000649019815203386,0.09584478164899665,0.076736010439197,0.01910877120979964,0.09584481794684617,0.07673601043920544,0.01910877120980174,0.4037221114283068,0.4037221114283068,0.10053472177490333,0.0,4.508455264398208,4.390328706182686,4.983437483712237,4.510486240066996,4.392979014813534,4.982974903808383,24849.059389669925,21121.700481219435,0.85,0.9872649353689255,0.6776391731384305,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452938646533456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.75527257132,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.788613783,1538.9392413645849,0.4037221114283068,0.10053472177490333,6.112885165565336,3.4050735404125674
