time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2680.0,-30.24095887460167,5.055896723351172,35.013628327525126,24.114109016396128,4.9758078495614075,-26.7193161284377,-40.25843798937274,1.4541651033974454,-0.5423383272771503,-5.0534110935589025,40.02678331164365,45102.67895884564,20608.31525385759,20608.31525385759,65710.99421270323,82641.52249198046,82641.52249198046,20608.31525385759,103249.83774583804,103249.83774583804,103249.83774583804,128098.8033751154,97848.40609447994,60309.60023468861,41709.784288657036,24848.96562927736,0.0,66558.7499179344,21121.620784885756,1538.9337536961318,0.0,0.886549704472497,2.8176526291113277,0.0014959162575277712,353918.26238754275,1555688.3710627304,4.395614853463655,1555688.3710627304,4.395614853463655,0.85,0.09584434362839117,4.296143414572793,1.267794622485526,1.0,0.0,4.296143414573529,1.2849476726797615,1.2852402040943176,3.343438418479077,19359.48993187381,1974.1185758514694,3099.015535412006,3099.015535412006,6.649955451455255,5.055896723351172,-0.9661025189913772,6.021999242342549,3.405145948552069,3.405145948552069,0.9728988424434483,0.0,0.0,0.00022764832536193049,1.0000135543655295,0.00022764523977513953,199.12138824787198,0.0,6.190038979481536e-07,1.7542570467850673,0.05940169100025999,7.658038238276186e-05,0.0001510679429791686,0.0006490095483830133,0.09584434362838429,0.07673560371307128,0.01910873991531301,0.09584434569030396,0.07673560371307679,0.01910873991531438,0.4037202636959275,0.4037202636959275,0.10053462987472327,0.0,4.508967960434461,4.390996360040276,4.983324547105781,4.511072766281757,4.39372229337647,4.9829285888982895,24848.96562927736,21121.620784885756,0.85,0.9872630464623142,0.6776371102891255,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529394324989047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.739546895,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.777967298287,1538.9337536961318,0.4037202636959275,0.10053462987472327,6.112885165565336,3.405145948552069
2681.0,-30.241087764777806,5.055827700629465,35.01361091427897,24.114033439569198,4.975801340752765,-26.719432798675662,-40.25852055111898,1.4541463746506686,-0.5418166098626784,-5.053381361821717,40.026749459210386,45102.45023237862,20608.28272660475,20608.28272660475,65710.73295898337,82641.22374745815,82641.22374745815,20608.28272660475,103249.5064740629,103249.5064740629,103249.5064740629,128098.37599465623,97848.16003031179,60309.423874615175,41709.706839662904,24848.86952059334,0.0,66558.57636025624,21121.53909250434,1538.928118438238,0.0,0.8865499788277242,2.817649220537344,0.0014959162575277712,353918.67271469056,1555686.9106245989,4.395605630784863,1555686.9106245989,4.395605630784863,0.85,0.09584390566314056,4.296143414572793,1.2677939328877255,1.0,0.0,4.296143414573652,1.2849477666892102,1.2852402941601444,3.343438173866175,19359.441247618477,1974.1136114390213,3099.015535412006,3099.015535412006,6.649944955459841,5.055827700629465,-0.9660340480313678,6.021861748660833,3.40521832162301,3.40521832162301,0.9729195204637172,0.0,0.0,0.00022764523977513953,1.0000134415870647,0.00022764217990295878,199.12149488318806,0.0,6.144063253746271e-07,1.7412275261116932,0.059402305406585365,7.657966530720558e-05,0.00015106557446793395,0.0006489993729190702,0.09584390566312836,0.07673519709380304,0.019108708569325332,0.09584390844380802,0.0767351970938128,0.019108708569327764,0.4037184195668289,0.4037184195668289,0.10053453846141423,0.0,4.5094763615270494,4.391655730433115,4.983223382514666,4.5115647519590425,4.394349289406307,4.982875278333779,24848.86952059334,21121.53909250434,0.85,0.9872616956726386,0.6776354408221749,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529402126368571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.72651737432,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.76733590121,1538.928118438238,0.4037184195668289,0.10053453846141423,6.112885165565336,3.40521832162301
2682.0,-30.241215474691042,5.055758872341971,35.01359351518246,24.11395360194149,4.975788279572828,-26.71954906179111,-40.25860311286522,1.4541218666728655,-0.5412300931187133,-5.053355988944395,40.02671504485248,45102.22663649803,20608.25939449936,20608.25939449936,65710.48603099739,82640.93499469769,82640.93499469769,20608.25939449936,103249.19438919704,103249.19438919704,103249.19438919704,128097.9660066434,97847.92062011478,60309.24927873731,41709.634823752735,24848.77161744635,0.0,66558.40644119908,21121.455874829397,1538.9224806060595,0.0,0.8865502329944885,2.8176444474494735,0.0014959162575277712,353919.0228855901,1555685.425945367,4.395597086761473,1555685.425945367,4.395597086761473,0.85,0.09584346993806725,4.296143414572793,1.2677932487847285,1.0,0.0,4.2961434145727475,1.2849478876881688,1.2852404112546683,3.3434378590265297,19359.39387986377,1974.1087812722765,3099.015535412006,3099.015535412006,6.649937426583292,5.055758872341971,-0.9659681349288061,6.021727007270777,3.4052906609742144,3.4052906609742144,0.9729401888497755,0.0,0.0,0.00022764217990295878,1.0000133185140043,0.00022763914808777703,199.12160054213135,0.0,6.092863227817861e-07,1.7267174387635817,0.05940291469290815,7.657894823785771e-05,0.00015106323166510106,0.0006489893079021081,0.09584346993805964,0.07673479221873677,0.019108677719322866,0.09584342244046223,0.07673479221874287,0.019108677719324382,0.40371657826292723,0.40371657826292723,0.10053444807647988,0.0,4.509996957487942,4.392318699385669,4.983169026895098,4.5121258958257044,4.395018434770918,4.98299986710316,24848.77161744635,21121.455874829397,0.85,0.9872605061398099,0.6776338113855463,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529409862837215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.71200728698,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.756721838863,1538.9224806060595,0.40371657826292723,0.10053444807647988,6.112885165565336,3.4052906609742144
2683.0,-30.24134211768091,5.055690345794902,35.01357613552705,24.113877640943997,4.975783970906365,-26.719663489197405,-40.25868536029009,1.4541053424228194,-0.5407690258988396,-5.0533240664366135,40.02668081291998,45102.00671952801,20608.22318564826,20608.22318564826,65710.22990517627,82640.62507804873,82640.62507804873,20608.22318564826,103248.848263697,103248.848263697,103248.848263697,128097.52005123091,97847.663366529,60309.0817151334,41709.535168217335,24848.671787533905,0.0,66558.20695575124,21121.371019403818,1538.916577776545,0.0,0.8865505198955445,2.8176420952956422,0.0014959162575277712,353919.4634482797,1555683.9491372604,4.3955874423521255,1555683.9491372604,4.3955874423521255,0.8499999999999999,0.09584303213643017,4.296143414572793,1.267792570176535,1.0,0.0,4.296143414573598,1.2849479712711502,1.28524049096075,3.3434376415434013,19359.342981761263,1974.103591110243,3099.015535412006,3099.015535412006,6.6499257425982705,5.055690345794902,-0.9658982630103345,6.021588608805237,3.405362943941869,3.405362943941869,0.9729608411262483,0.0,0.0,0.00022763914808777703,1.0000132072605703,0.0002276361416379392,199.12170531846903,0.0,6.036998915376749e-07,1.7108854926177706,0.059403518392799684,7.65782339046414e-05,0.00015106091418313564,0.0006489793516672239,0.09584303213642287,0.07673438524470612,0.019108646891716756,0.09584300582179768,0.07673438524471196,0.01910864689171821,0.40371473987707596,0.40371473987707596,0.10053436128654648,0.0,4.51049679091301,4.392960705432529,4.9830947084325885,4.512555040537791,4.395588937770071,4.982858155539077,24848.671787533905,21121.371019403818,0.85,0.9872596169674654,0.6776325382309715,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529417528469848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.69617534083,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.746127124776,1538.916577776545,0.40371473987707596,0.10053436128654648,6.112885165565336,3.405362943941869
2684.0,-30.241467704636268,5.055622197938286,35.01355883249618,24.113816033955686,4.975788387637411,-26.719776093492307,-40.25876355646176,1.4540967764934878,-0.5402431879200549,-5.053287266966502,40.02664828545062,45101.77372313042,20608.17774279398,20608.17774279398,65709.9514659244,82640.33955357397,82640.33955357397,20608.17774279398,103248.51729636795,103248.51729636795,103248.51729636795,128097.0972734156,97847.43381816147,60308.90438831418,41709.47714427477,24848.57997704765,0.0,66558.05712132243,21121.292980490503,1538.9110240900877,0.0,0.8865508254827605,2.817639458616068,0.0014959162575277712,353919.9713184851,1555682.5458627965,4.3955771697971535,1555682.5458627965,4.3955771697971535,0.85,0.0958425949512941,4.296143414572793,1.267791810245253,1.0,0.0,4.296143414573171,1.284948017562585,1.2852405333993902,3.3434375210929836,19359.297565187935,1974.098959908627,3099.015535412006,3099.015535412006,6.649911078956296,5.055622197938286,-0.9658253621045185,6.021447560042804,3.4054352032207396,3.4054352032207396,0.972981486634497,0.0,0.0,0.0002276361416379392,1.0000130971423564,0.0002276331602940338,199.1218092212074,0.0,5.986494186642713e-07,1.696572452494545,0.059404117042218346,7.657755476297797e-05,0.00015105858687496123,0.0006489693532175368,0.09584259495128561,0.07673397857351945,0.019108616377766164,0.09584260328981946,0.07673397857352625,0.01910861637776786,0.40371290299589474,0.40371290299589474,0.10053427612529764,0.0,4.510992623550749,4.393611191529715,4.982966141336078,4.513044079046438,4.396282540725053,4.982521870798507,24848.57997704765,21121.292980490503,0.85,0.9872576560663107,0.6776305630574316,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529425130069338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.681862300706,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.735549527722,1538.9110240900877,0.40371290299589474,0.10053427612529764,6.112885165565336,3.4054352032207396
2685.0,-30.241592256027353,5.055554231936324,35.013541583256334,24.113741155620687,4.975777117174785,-26.71988933444347,-40.25884562926365,1.4540741955908745,-0.5396105380568201,-5.053261876205789,40.02661524615565,45101.562588649525,20608.155920235375,20608.155920235375,65709.7185088849,82640.06432183537,82640.06432183537,20608.155920235375,103248.22024207073,103248.22024207073,103248.22024207073,128096.70992205368,97847.20734238459,60308.74170920917,41709.40625908379,24848.48967998295,0.0,66557.89593906674,21121.216227985507,1538.9058204010266,0.0,0.8865510747532207,2.8176340790142413,0.0014959162575277712,353920.3217372024,1555681.1205085327,4.395568790377846,1555681.1205085327,4.395568790377846,0.85,0.09584216325370924,4.296143414572793,1.2677911832882094,1.0,0.0,4.296143414573094,1.2849481293820908,1.2852406414132798,3.343437230138413,19359.25275653241,1974.0943906973748,3099.015535412006,3099.015535412006,6.6499040371850136,5.055554231936324,-0.9657591866849815,6.021313418621306,3.4055074625269857,3.4055074625269857,0.9730021321505673,0.0,0.0,0.0002276331602940338,1.0000129891586218,0.00022763020356921255,199.12191226727984,0.0,5.936505923524914e-07,1.6824057787269608,0.0594047106928107,7.657684195837897e-05,0.00015105631833565482,0.0006489596072473348,0.09584216325370146,0.07673357668730221,0.019108586566399247,0.09584212316681917,0.07673357668730844,0.019108586566400795,0.4037110682609099,0.4037110682609099,0.10053418892636701,0.0,4.511515048728484,4.39428069925026,4.98289466545998,4.513651338148975,4.397006625147867,4.982657058477173,24848.48967998295,21121.216227985507,0.85,0.987256546827166,0.6776290318723367,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452943266828908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.66769562694,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.724988865126,1538.9058204010266,0.4037110682609099,0.10053418892636701,6.112885165565336,3.4055074625269857
2686.0,-30.241715720170795,5.055486539385231,35.013524350329085,24.113665299396985,4.975771618224007,-26.720001019486148,-40.25891987895591,1.4540569175393918,-0.5391230950182262,-5.053230891630777,40.026581222809746,45101.3219719335,20608.123106131217,20608.123106131217,65709.44507806472,82639.76013088565,82639.76013088565,20608.123106131217,103247.88323701687,103247.88323701687,103247.88323701687,128096.27396712729,97846.95393182286,60308.551557327206,41709.33597166184,24848.390730110423,0.0,66557.72670177226,21121.13212059386,1538.8999867196717,0.0,0.8865513561139573,2.8176312692822374,0.0014959162575277712,353920.7493567024,1555679.6527021802,4.3955593322229145,1555679.6527021802,4.3955593322229145,0.85,0.09584172787715337,4.296143414572793,1.2677904288517312,1.0,0.0,4.29614341457353,1.284948216337265,1.2852407245888129,3.3434370038809162,19359.202618779385,1974.0892780694107,3099.015535412006,3099.015535412006,6.649893448627522,5.055486539385231,-0.965689635872744,6.021176175257975,3.405579663112958,3.405579663112958,0.9730227608894165,0.0,0.0,0.00022763020356921255,1.000012875784603,0.00022762727268947963,199.12201441392438,0.0,5.887487004556107e-07,1.6685138170912006,0.059405299441511156,7.657619710299279e-05,0.00015105400646621978,0.0006489496751246862,0.09584172787714115,0.07673317171496358,0.019108556162177583,0.09584169469254288,0.07673317171497335,0.019108556162180015,0.4037092368305181,0.4037092368305181,0.10053410347511357,0.0,4.512022167784949,4.394932093493594,4.982819188099597,4.514107796612564,4.397596112321537,4.982576215226004,24848.390730110423,21121.13212059386,0.85,0.9872549489631989,0.6776271397312097,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529440144357593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.65380366531,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.714444762103,1538.8999867196717,0.4037092368305181,0.10053410347511357,6.112885165565336,3.405579663112958
2687.0,-30.241838216379772,5.055419237996205,35.01350719055801,24.11360334316271,4.975777942993529,-26.720110650846784,-40.2589938492514,1.4540503774605753,-0.5386465792649346,-5.053192626522433,40.026548887774226,45101.084440621264,20608.07616668314,20608.07616668314,65709.1606073044,82639.46483509245,82639.46483509245,20608.07616668314,103247.5410017756,103247.5410017756,103247.5410017756,128095.8397101414,97846.71410553508,60308.3692145583,41709.27210108531,24848.298708365808,0.0,66557.57080945112,21121.053902110936,1538.8943826768016,0.0,0.8865516684748977,2.817629454798771,0.0014959162575277712,353921.27745572705,1555678.257732452,4.395548831977348,1555678.257732452,4.395548831977348,0.85,0.09584129176214648,4.296143414572793,1.2677897244179626,1.0,0.0,4.296143414571499,1.2849482529931293,1.2852407574867968,3.3434369085023103,19359.15516870034,1974.0844395079198,3099.015535412006,3099.015535412006,6.649878302059996,5.055419237996205,-0.9656156271618777,6.021034865158082,3.405651832913272,3.405651832913272,0.9730433808323634,0.0,0.0,0.00022762727268947963,1.0000127748532364,0.000227624364821626,199.122115759851,0.0,5.836026764240026e-07,1.6539299849856235,0.05940588304418758,7.657555467914772e-05,0.0001510517180103319,0.0006489398435899939,0.09584129176213718,0.07673276605837925,0.019108525703757935,0.09584131772498088,0.07673276605838669,0.01910852570375979,0.403707407391255,0.403707407391255,0.1005340191315946,0.0,4.512512762931067,4.395578100470573,4.982682355074189,4.514546047257511,4.398234298439661,4.982207808319288,24848.298708365808,21121.053902110936,0.85,0.9872529872735942,0.6776251580716787,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529447555172452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.639219833196,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.703918288564,1538.8943826768016,0.403707407391255,0.1005340191315946,6.112885165565336,3.405651832913272
2688.0,-30.241959598476214,5.055352175054974,35.01349010584777,24.1135326208547,4.975773065116164,-26.720220399725225,-40.25907159140331,1.4540338663651746,-0.5380783936836906,-5.053163110293364,40.026516754524955,45100.86880052635,20608.04755294761,20608.04755294761,65708.91635347396,82639.18009532419,82639.18009532419,20608.04755294761,103247.2276482718,103247.2276482718,103247.2276482718,128095.43908018395,97846.47951758945,60308.20340296699,41709.19568291385,24848.211431912147,0.0,66557.407114826,21120.979717125323,1538.8892529882476,0.0,0.8865519354939372,2.8176254081215535,0.0014959162575277712,353921.68481137336,1555676.8714689475,4.395539855937518,1555676.8714689475,4.395539855937518,0.85,0.09584086055706928,4.296143414572793,1.2677890458097685,1.0,0.0,4.29614341457166,1.2849483362586165,1.2852408370345838,3.343436691845426,19359.108755037076,1974.0797066314262,3099.015535412006,3099.015535412006,6.649869068890558,5.055352175054974,-0.9655467309213748,6.020898905976349,3.405724007893224,3.405724007893224,0.9730640022552068,0.0,0.0,0.000227624364821626,1.0000126586768772,0.0002276214834348169,199.1222161841186,0.0,5.790207993640019e-07,1.6409449453975813,0.05940646206498694,7.6574879502517e-05,0.000151049485319109,0.0006489302516282999,0.09584086055706059,0.07673236483654719,0.019108495720513406,0.0958408894707771,0.07673236483655414,0.019108495720515137,0.40370557965233006,0.40370557965233006,0.10053393190170128,0.0,4.513016275011296,4.396232612400354,4.982576223153785,4.515084716609692,4.398906334528988,4.982207839038608,24848.211431912147,21120.979717125323,0.85,0.9872517455512021,0.677623584745685,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529454907895127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.62623479361,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.693407090503,1538.8892529882476,0.40370557965233006,0.10053393190170128,6.112885165565336,3.405724007893224
2689.0,-30.242079900774357,5.055285296798394,35.013473034272046,24.113452399056428,4.975761756745947,-26.720329819655593,-40.259149263706036,1.4540116756271768,-0.5375401898820655,-5.05313662405478,40.026482967668784,45100.657877307385,20608.025390789626,20608.025390789626,65708.68326809701,82638.88203524894,82638.88203524894,20608.025390789626,103246.90742603857,103246.90742603857,103246.90742603857,128095.02258123919,97846.22836781862,60308.03907668973,41709.09921236543,24848.115155200623,0.0,66557.21436756605,21120.89788192053,1538.8836741098455,0.0,0.8865521930591259,2.81762140288871,0.0014959162575277712,353922.0503502119,1555675.4138680408,4.395531197699249,1555675.4138680408,4.395531197699249,0.85,0.09584042873256647,4.296143414572793,1.2677884122589607,1.0,0.0,4.296143414573157,1.2849484460460487,1.2852409431443814,3.343436406178456,19359.059064585756,1974.074639615542,3099.015535412006,3099.015535412006,6.649861917536288,5.055285296798394,-0.9654796117591662,6.0207649085575605,3.4057961426359467,3.4057961426359467,0.9730846121816991,0.0,0.0,0.0002276214834348169,1.0000125460787626,0.00022761862771358577,199.12231571511427,0.0,5.737481271135097e-07,1.6260021922396866,0.05940703581311405,7.65742049380106e-05,0.0001510472784968063,0.0006489207708031971,0.0958404287325629,0.07673196328813096,0.019108465444431934,0.09584043362974526,0.07673196328813382,0.019108465444432645,0.4037037542203142,0.4037037542203142,0.10053384413402017,0.0,4.513522571578335,4.39687826206972,4.9825197757554065,4.515596434172721,4.39951082178419,4.982344365959875,24848.115155200623,21120.89788192053,0.85,0.9872511025659371,0.6776223780676337,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529462193751237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.611292040456,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.682914128625,1538.8836741098455,0.4037037542203142,0.10053384413402017,6.112885165565336,3.4057961426359467
2690.0,-30.24219925066841,5.055218692568133,35.013455976129485,24.11338153705003,4.975757531279669,-26.720437673924476,-40.25922288475556,1.45399595453581,-0.5369929488818457,-5.053104673237233,40.02644921578426,45100.43356332409,20607.99250763145,20607.99250763145,65708.42607095554,82638.59388427077,82638.59388427077,20607.99250763145,103246.58639190222,103246.58639190222,103246.58639190222,128094.60294099826,97845.98977598634,60307.864045422946,41709.02858951488,24848.01654909604,0.0,66557.04513861092,21120.814066731633,1538.877835498758,0.0,0.8865524783602812,2.817617917217346,0.0014959162575277712,353922.4913065654,1555673.957776877,4.3955216071005845,1555673.957776877,4.3955216071005845,0.85,0.09583999476597974,4.296143414572793,1.267787721012719,1.0,0.0,4.2961434145735025,1.2849485255072142,1.2852410189539891,3.3434361994204824,19359.011858746035,1974.069825959531,3099.015535412006,3099.015535412006,6.649851306696231,5.055218692568133,-0.9654091912006013,6.020627883768734,3.405868221320303,3.405868221320303,0.9731052060915151,0.0,0.0,0.00022761862771358577,1.000012446766122,0.00022761579463302428,199.12241445823426,0.0,5.68637824579273e-07,1.6115195948576595,0.05940760445093863,7.657356556269635e-05,0.0001510450621508894,0.0006489112490632817,0.09583999476596895,0.07673155970843959,0.019108435057529367,0.09583998228451393,0.07673155970844822,0.019108435057531514,0.403701930532523,0.403701930532523,0.10053375887954855,0.0,4.514028603588429,4.3975253946979365,4.982456024781584,4.516111724355369,4.400174190945506,4.982261794846011,24848.01654909604,21120.814066731633,0.85,0.9872497484543062,0.6776207307490658,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529469414800271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.59680944307,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.672438752636,1538.877835498758,0.403701930532523,0.10053375887954855,6.112885165565336,3.405868221320303
2691.0,-30.2423174832272,5.055152436458739,35.01343898138901,24.113314621523045,4.975761494014501,-26.720543703638786,-40.259292524401076,1.4539877144260651,-0.53655299774573,-5.053068050142414,40.02641694621118,45100.19645614195,20607.950733127273,20607.950733127273,65708.14718926922,82638.28738844927,82638.28738844927,20607.950733127273,103246.23812157655,103246.23812157655,103246.23812157655,128094.16290767884,97845.73589380711,60307.6792276622,41708.951851272126,24847.924786102296,0.0,66556.87663737443,21120.73606818695,1538.8722792648357,0.0,0.8865527821092054,2.817616393338023,0.0014959162575277712,353922.99674600334,1555672.5656351217,4.395511396371813,1555672.5656351217,4.395511396371813,0.85,0.09583956123537553,4.296143414572793,1.2677869555866343,1.0,0.0,4.296143414571149,1.2849485699160317,1.2852410597323631,3.3434360838687383,19358.96162768261,1974.0647038165541,3099.015535412006,3099.015535412006,6.649837826768913,5.055152436458739,-0.9653358816744166,6.020488318133156,3.405940271205505,3.405940271205505,0.9731257917730014,0.0,0.0,0.00022761579463302428,1.0000123302527035,0.0002276129881073623,199.12251227702177,0.0,5.641298417584991e-07,1.5987439715435865,0.059408168580780386,7.657296076914742e-05,0.00015104283386387687,0.000648901676022707,0.09583956123536314,0.07673115631768955,0.019108404917673582,0.09583961724957128,0.07673115631769947,0.019108404917676052,0.4037001087605109,0.4037001087605109,0.10053367515492934,0.0,4.5145123302474985,4.398155320387218,4.982349444645024,4.516515052396699,4.400744098686175,4.981992785364525,24847.924786102296,21120.73606818695,0.85,0.9872480577367025,0.6776188837986477,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529476578688798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.58403381976,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.6619784464,1538.8722792648357,0.4037001087605109,0.10053367515492934,6.112885165565336,3.405940271205505
2692.0,-30.242434772321023,5.055086358791262,35.01342203308758,24.11324456278237,4.9757520457070985,-26.720650225270784,-40.259369742684044,1.4539674986568243,-0.5358766790490677,-5.0530412468918895,40.026384309356715,45099.997411111275,20607.929320097224,20607.929320097224,65707.9267312085,82638.02522290609,82638.02522290609,20607.929320097224,103245.95454300332,103245.95454300332,103245.95454300332,128093.78928136741,97845.52014449587,60307.52632504379,41708.88202161341,24847.83473836409,0.0,66556.7167599775,21120.659527609478,1538.8670514395656,0.0,0.8865530371194196,2.8176106029429904,0.0014959162575277712,353923.3666610287,1555671.1576494402,4.395502824031931,1555671.1576494402,4.395502824031931,0.8500000000000001,0.09583913243215102,4.296143414572793,1.2677863368717954,1.0,0.0,4.296143414573781,1.284948670307463,1.285241156540217,3.3434358226502616,19358.91894127835,1974.0603510147043,3099.015535412006,3099.015535412006,6.6498309171455805,5.055086358791262,-0.9652683585555861,6.020354717346848,3.406012315100118,3.406012315100118,0.9731463757428909,0.0,0.0,0.0002276129881073623,1.0000122318717193,0.00022761020400854486,199.12260931532492,0.0,5.588424405850802e-07,1.5837594766181173,0.059408727423220974,7.657229016320925e-05,0.00015104069794415304,0.0006488924998052514,0.09583913243214373,0.0767307569623532,0.019108375469790533,0.09583912227626501,0.07673075696235904,0.019108375469791983,0.40369828790865614,0.40369828790865614,0.10053359001338888,0.0,4.5150329225040196,4.398818310325623,4.982295046714228,4.517164567842826,4.401520831276798,4.982128437521112,24847.83473836409,21120.659527609478,0.85,0.9872471168938519,0.6776175209146017,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529483675516761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.56904932483,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.651536545784,1538.8670514395656,0.40369828790865614,0.10053359001338888,6.112885165565336,3.406012315100118
2693.0,-30.242551003533457,5.055020557255235,35.01340510486401,24.1131734213792,4.975749291692685,-26.720755125159496,-40.259439137857385,1.4539534133187397,-0.5353678508791404,-5.053008486327129,40.026350997558986,45099.76870966377,20607.896184323294,20607.896184323294,65707.66489398706,82637.72948250207,82637.72948250207,20607.896184323294,103245.62566682536,103245.62566682536,103245.62566682536,128093.36345032141,97845.27325577824,60307.34616831372,41708.80787496058,24847.737783496053,0.0,66556.54565845663,21120.577115971646,1538.8612850729824,0.0,0.8865533249520315,2.81760771884529,0.0014959162575277712,353923.81879410736,1555669.720547041,4.395493148349082,1555669.720547041,4.395493148349082,0.85,0.09583870025388039,4.296143414572793,1.2677856192504984,1.0,0.0,4.296143414572628,1.284948741966588,1.285241224638043,3.343435636193264,19358.87009388437,1974.055369966744,3099.015535412006,3099.015535412006,6.649820224790684,5.055020557255235,-0.9651972404074591,6.020217797662694,3.4060843023978604,3.4060843023978604,0.9731669435422459,0.0,0.0,0.00022761020400854486,1.0000121215580826,0.00022760744505167965,199.12270547847993,0.0,5.543770211178472e-07,1.5711044778479788,0.05940928180024209,7.657168750208064e-05,0.0001510385165064642,0.0006488831280360902,0.09583870025387219,0.07673035472635607,0.01910834552751611,0.09583869616781897,0.07673035472636265,0.019108345527517744,0.4036964702187755,0.4036964702187755,0.10053350683297847,0.0,4.515542359769597,4.399470057141343,4.982229849437317,4.517640635448004,4.402138838992755,4.982031374217684,24847.737783496053,21120.577115971646,0.85,0.987245720821725,0.6776158267152109,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529490715720441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.556394326064,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.641109604829,1538.8612850729824,0.4036964702187755,0.10053350683297847,6.112885165565336,3.4060843023978604
2694.0,-30.242666149519856,5.054954984754006,35.013388210638304,24.11310269907119,4.9757437647634655,-26.720859325529158,-40.25950846318153,1.4539369407727356,-0.5347924126646149,-5.052978303566752,40.02631813136629,45099.54451236467,20607.86870014741,20607.86870014741,65707.41321251208,82637.4475388336,82637.4475388336,20607.86870014741,103245.316238981,103245.316238981,103245.316238981,128092.960677712,97845.03849897397,60307.168842994775,41708.744062199105,24847.644438731,0.0,66556.3885009301,21120.49777292135,1538.855785866115,0.0,0.8865535980245315,2.81760365459828,0.0014959162575277712,353924.2353509532,1555668.302669445,4.39548396884106,1555668.302669445,4.39548396884106,0.85,0.09583827080363594,4.296143414572793,1.2677849400928247,1.0,0.0,4.296143414571854,1.284948824744211,1.285241303889205,3.3434354208059665,19358.823646812103,1974.0506336834806,3099.015535412006,3099.015535412006,6.64981135611108,5.054954984754006,-0.9651275974068048,6.020082582160811,3.406156262865811,3.406156262865811,0.973187503675946,0.0,0.0,0.00022760744505167965,1.0000120083923922,0.000227604711884989,199.12280074386106,0.0,5.493709552997659e-07,1.5569172873195365,0.059409831171197386,7.657108545193467e-05,0.00015103635959974498,0.0006488738616554926,0.09583827080362689,0.07672995462778646,0.019108316175840433,0.09583824496091933,0.07672995462779371,0.019108316175842237,0.40369465481838473,0.40369465481838473,0.10053342453004649,0.0,4.516059934284158,4.400128110283276,4.982180164675071,4.518185890902146,4.402817257429149,4.982038836142181,24847.644438731,21120.49777292135,0.85,0.9872442704969463,0.6776140582167318,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529497692431894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.542207135535,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.630699947129,1538.855785866115,0.40369465481838473,0.10053342453004649,6.112885165565336,3.406156262865811
2695.0,-30.242780336636198,5.054889777373925,35.013371377772636,24.113045806903415,4.975750251337954,-26.7209614613579,-40.259577439259715,1.4539313760596488,-0.5342344765183498,-5.052939796346316,40.026286130147135,45099.323351686566,20607.824885609694,20607.824885609694,65707.14823729626,82637.17354136732,82637.17354136732,20607.824885609694,103244.998426977,103244.998426977,103244.998426977,128092.55092227625,97844.81646351829,60306.99936607274,41708.685663828386,24847.552495299245,0.0,66556.23815912764,21120.41962100436,1538.8501745144495,0.0,0.8865539104050252,2.8176007943648282,0.0014959162575277712,353924.7667954911,1555666.9221085384,4.395473467974203,1555666.9221085384,4.395473467974203,0.85,0.09583783895260549,4.296143414572793,1.2677842202736067,1.0,0.0,4.296143414572581,1.2849488564277673,1.2852413320678109,3.34343533836539,19358.779716682424,1974.0461540569333,3099.015535412006,3099.015535412006,6.649797217899374,5.054889777373925,-0.9650528962981353,6.019942673672061,3.406228182756699,3.406228182756699,0.9732080522161998,0.0,0.0,0.000227604711884989,1.000011908403959,0.00022760200150841317,199.12289521600616,0.0,5.442358063398103e-07,1.5423642751670226,0.059410375407003724,7.657048643913071e-05,0.0001510342254458583,0.0006488646930243267,0.09583783895259312,0.07672955246413926,0.01910828648845387,0.09583783197301672,0.07672955246414916,0.01910828648845633,0.4036928420666675,0.4036928420666675,0.10053334382672495,0.0,4.5165747350288825,4.400796968357895,4.982073043860055,4.518705319827973,4.403545033962587,4.981717805216192,24847.552495299245,21120.41962100436,0.85,0.987242519329273,0.6776122659435728,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452950460400959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.52765412338,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.62030815575,1538.8501745144495,0.4036928420666675,0.10053334382672495,6.112885165565336,3.406228182756699
2696.0,-30.24289350389287,5.05482484789005,35.01335462825362,24.112979240622394,4.975751416311841,-26.721063211413156,-40.2596463804133,1.4539211238321177,-0.5337295919983944,-5.052906148306216,40.026254892050574,45099.10660124519,20607.791538065074,20607.791538065074,65706.89813931027,82636.88067867486,82636.88067867486,20607.791538065074,103244.67221673994,103244.67221673994,103244.67221673994,128092.13926293887,97844.57282541592,60306.83154430093,41708.6014234611,24847.467046198923,0.0,66556.06846966002,21120.346989269085,1538.845045144393,0.0,0.8865541952417197,2.8175980661243094,0.0014959162575277712,353925.2311781881,1555665.574470309,4.39546389301386,1555665.574470309,4.39546389301386,0.85,0.09583741117224093,4.296143414572793,1.2677835751837119,1.0,0.0,4.296143414573302,1.2849489099984543,1.2852413821678148,3.343435198974534,19358.731512428738,1974.0412385910315,3099.015535412006,3099.015535412006,6.649786457209652,5.05482484789005,-0.9649809792318296,6.019805827121879,3.406300103504965,3.406300103504965,0.9732286010014185,0.0,0.0,0.00022760200150841317,1.00001180205468,0.00022759931536884808,199.12298884445363,0.0,5.3969803090801e-07,1.5295042195933004,0.05941091510503463,7.656988773395352e-05,0.00015103211377445963,0.0006488556209811536,0.09583741117223303,0.07672915402194302,0.019108257150290006,0.09583745051483153,0.07672915402194935,0.01910825715029158,0.4036910325280904,0.4036910325280904,0.10053326088551473,0.0,4.517082656075843,4.401456982517004,4.981966971521331,4.519176556307798,4.404160509501253,4.98160668404779,24847.467046198923,21120.346989269085,0.85,0.9872412786711275,0.677610736905289,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529511458037827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.51479406781,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.609931735537,1538.845045144393,0.4036910325280904,0.10053326088551473,6.112885165565336,3.406300103504965
2697.0,-30.243005694643056,5.054760130979346,35.013337919934564,24.11290844846519,4.9757461385481125,-26.72116472674177,-40.259715251717694,1.4539051706468142,-0.5331603973843926,-5.052876164941504,40.02622259303884,45098.89415658046,20607.766029284383,20607.766029284383,65706.66018586485,82636.59727445932,82636.59727445932,20607.766029284383,103244.3633037437,103244.3633037437,103244.3633037437,128091.73972979753,97844.33544337662,60306.664838465214,41708.52289434601,24847.376426053826,0.0,66555.89932039984,21120.26996214575,1538.8397031691954,0.0,0.8865544652393978,2.817594061049664,0.0014959162575277712,353925.6449844386,1555664.181064217,4.395454816880015,1555664.181064217,4.395454816880015,0.8499999999999999,0.09583698385543996,4.296143414572793,1.267782887783833,1.0,0.0,4.2961434145722635,1.2849489901954754,1.2852414589313577,3.343434990302015,19358.68454594882,1974.0364493429277,3099.015535412006,3099.015535412006,6.649778225956727,5.054760130979346,-0.9649111890372817,6.019671320016628,3.4063719994062853,3.4063719994062853,0.9732491426875101,0.0,0.0,0.00022759931536884808,1.0000117002264066,0.0002275966524364852,199.12308166506958,0.0,5.348721386542698e-07,1.5158276409462008,0.059411449977173285,7.65692896396888e-05,0.00015103002572915928,0.000648846650439087,0.0958369838554315,0.07672875631856207,0.019108227536869426,0.09583701078215662,0.07672875631856885,0.019108227536871112,0.40368922546939995,0.40368922546939995,0.10053317614618724,0.0,4.517598217392276,4.402118201963617,4.981894462054868,4.519715767557102,4.404819640108599,4.981661455212247,24847.376426053826,21120.26996214575,0.85,0.9872402124649123,0.6776092670534668,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452951825085556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.50111748916,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.599571940273,1538.8397031691954,0.40368922546939995,0.10053317614618724,6.112885165565336,3.4063719994062853
2698.0,-30.2431167773359,5.054695591052588,35.013321216556776,24.11283297641205,4.975736844193494,-26.721265646324934,-40.25978405317289,1.4538857131825706,-0.5325882004396476,-5.052848153703494,40.026189320322544,45098.68639181235,20607.744791211062,20607.744791211062,65706.43118302341,82636.31117825002,82636.31117825002,20607.744791211062,103244.05596946109,103244.05596946109,103244.05596946109,128091.33649433986,97844.09315777064,60306.50056283988,41708.436216589726,24847.28052487877,0.0,66555.7167414685,21120.188446146953,1538.834102311657,0.0,0.8865547287118686,2.8175897858774945,0.0014959162575277712,353926.0315733276,1555662.7456526924,4.395445960098543,1555662.7456526924,4.395445960098543,0.85,0.09583655665431867,4.296143414572793,1.2677822102746,1.0,0.0,4.296143414572927,1.2849490867420874,1.2852415520780343,3.3434347390879204,19358.636609289075,1974.0315611640137,3099.015535412006,3099.015535412006,6.649771372788977,5.054695591052588,-0.9648425529242779,6.019538143976866,3.4064438512180404,3.4064438512180404,0.973269671776583,0.0,0.0,0.0002275966524364852,1.0000115846784867,0.00022759401583298628,199.1231735690136,0.0,5.302512983607348e-07,1.5027321795543225,0.05941198022847165,7.656869215632363e-05,0.00015102796028016157,0.0006488377769739774,0.09583655665430997,0.07672835872231869,0.01910819793199128,0.09583654503491114,0.07672835872232565,0.019108197931993018,0.403687420907749,0.403687420907749,0.10053309193379863,0.0,4.518120248117214,4.402776711266597,4.981865381982175,4.52025995326386,4.405463590240345,4.981802341350431,24847.28052487877,21120.188446146953,0.85,0.987239479942135,0.6776080042379434,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452952498506489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.48802202777,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.589227935448,1538.834102311657,0.403687420907749,0.10053309193379863,6.112885165565336,3.4064438512180404
2699.0,-30.243226965194175,5.0546313982023054,35.01330455135244,24.11277095032858,4.97574229162361,-26.7213642861547,-40.2598487335257,1.4538796125841182,-0.532101216272622,-5.05280985064249,40.026157025445094,45098.464507261815,20607.70314203393,20607.70314203393,65706.16764929575,82636.0193810596,82636.0193810596,20607.70314203393,103243.72252309353,103243.72252309353,103243.72252309353,128090.90847561779,97843.85115217272,60306.32821022132,41708.358824390445,24847.18595252426,0.0,66555.5447769147,21120.108059645623,1538.8283387250708,0.0,0.8865550411139452,2.81758783802208,0.0014959162575277712,353926.5602023318,1555661.3524268733,4.395435458524324,1555661.3524268733,4.395435458524324,0.85,0.09583612634529758,4.296143414572793,1.2677814986975866,1.0,0.0,4.296143414571916,1.2849491207337855,1.2852415826893915,3.343434650641598,19358.58872802945,1974.02667863434,3099.015535412006,3099.015535412006,6.64975793330258,5.0546313982023054,-0.9647677096316816,6.019399107833987,3.406515648558434,3.406515648558434,0.9732901853024096,0.0,0.0,0.00022759401583298628,1.0000114913671818,0.00022759140049663577,199.12326473269303,0.0,5.25008856148932e-07,1.4878750983260733,0.059412505237327794,7.656813046523245e-05,0.00015102588536775383,0.0006488288628527011,0.095836126345288,0.07672795826637438,0.019108168078913624,0.09583615360345067,0.07672795826638204,0.019108168078915532,0.4036856186201273,0.4036856186201273,0.10053301072933804,0.0,4.5186237221547,4.4034251745428605,4.981783479513808,4.520708634369839,4.406091277468647,4.981528725267708,24847.18595252426,21120.108059645623,0.85,0.9872380711409402,0.6776064211994034,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529531652769354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.47316494654,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.578902389014,1538.8283387250708,0.4036856186201273,0.10053301072933804,6.112885165565336,3.406515648558434
2700.0,-30.24333614737119,5.054567413549579,35.013287943478915,24.112705152388685,4.975738217704666,-26.721462972981875,-40.25991337895391,1.4538650433153768,-0.5314727273238873,-5.052779520653248,40.02612536490898,45098.24725054545,20607.678158327155,20607.678158327155,65705.9254088726,82635.75244476717,82635.75244476717,20607.678158327155,103243.43060309433,103243.43060309433,103243.43060309433,128090.52904463635,97843.62946247571,60306.15590832656,41708.303949054614,24847.098441542017,0.0,66555.40239059663,21120.033675310715,1538.8231660204142,0.0,0.886555310562395,2.8175830912637605,0.0014959162575277712,353926.9787936505,1555659.9865679403,4.395426400864836,1555659.9865679403,4.395426400864836,0.85,0.09583570158880848,4.296143414572793,1.2677808354748414,1.0,0.0,4.296143414572534,1.284949194308867,1.2852416529204695,3.343434459199417,19358.544866308766,1974.0222059835692,3099.015535412006,3099.015535412006,6.649749871482143,5.054567413549579,-0.9646975368562929,6.019264950405872,3.406587443033686,3.406587443033686,0.9733106980096247,0.0,0.0,0.00022759140049663577,1.0000113864954578,0.00022758880905769516,199.12335506439715,0.0,5.20774312487341e-07,1.4758744015891243,0.05941302601164028,7.656756908123752e-05,0.00015102383141539825,0.0006488200387788148,0.09583570158880211,0.07672756244286079,0.019108139145941318,0.09583569912793576,0.0767275624428659,0.019108139145942588,0.4036838179812762,0.4036838179812762,0.10053292870727447,0.0,4.5191491439458105,4.404093655595659,4.981731305414712,4.521306793329359,4.4068247958475695,4.981580299023449,24847.098441542017,21120.033675310715,0.85,0.9872365435229635,0.6776046065483216,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452953826676743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.461164249806,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.568591066341,1538.8231660204142,0.4036838179812762,0.10053292870727447,6.112885165565336,3.406587443033686
2701.0,-30.243444313918747,5.054503650410162,35.01327135774035,24.112634115759306,4.975733970878112,-26.721560762847275,-40.259977884683735,1.4538504198066082,-0.530935839067979,-5.052748239973378,40.02609279388357,45098.03405149736,20607.651576730084,20607.651576730084,65705.68562822744,82635.46359009003,82635.46359009003,20607.651576730084,103243.11516682012,103243.11516682012,103243.11516682012,128090.1198894278,97843.38534264531,60305.987149476845,41708.220214631634,24847.004722607682,0.0,66555.22493723931,21119.954014216528,1538.8176115564797,0.0,0.8865555881592011,2.817579664209231,0.0014959162575277712,353927.4105060817,1555658.5814307719,4.395417069297718,1555658.5814307719,4.395417069297718,0.8499999999999999,0.09583527563686904,4.296143414572793,1.26778012664523,1.0,0.0,4.296143414572031,1.2849492680884063,1.2852417233867606,3.3434342672252586,19358.496566744292,1974.0172807986717,3099.015535412006,3099.015535412006,6.649741294049484,5.054503650410162,-0.964626759570403,6.019130409980565,3.4066591933271173,3.4066591933271173,0.9733311980934621,0.0,0.0,0.00022758880905769516,1.0000112805859735,0.00022758624175152868,199.12344455589334,0.0,5.160160162979518e-07,1.4623893901883953,0.05941354202765658,7.656700891418244e-05,0.00015102180014351274,0.0006488113121434808,0.09583527563685645,0.07672716560811074,0.019108110028745715,0.09583526664616948,0.07672716560812082,0.01910811002874822,0.40368202030816225,0.40368202030816225,0.10053284778004794,0.0,4.519670243594646,4.4047532071043065,4.9816933610019305,4.5218124009053895,4.407450422021213,4.981601081524161,24847.004722607682,21119.954014216528,0.85,0.9872355730175508,0.6776032098760721,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529544820405422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.4476792384,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.558296217889,1538.8176115564797,0.40368202030816225,0.10053284778004794,6.112885165565336,3.4066591933271173
2702.0,-30.24355144155615,5.054440204029799,35.01325482076639,24.11257215952503,4.975738494318134,-26.721656740492737,-40.26003837408496,1.4538437932547437,-0.5304296567792335,-5.052711086403248,40.02606104277216,45097.80770318955,20607.6135656435,20607.6135656435,65705.42126883304,82635.17619419437,82635.17619419437,20607.6135656435,103242.78975983788,103242.78975983788,103242.78975983788,128089.70300287294,97843.14602151999,60305.80857455467,41708.15271885035,24846.91324303505,0.0,66555.06596188541,21119.87625657979,1538.8120492325013,0.0,0.8865558927268687,2.8175773287812578,0.0014959162575277712,353927.9232722668,1555657.2116661998,4.395406831095032,1555657.2116661998,4.395406831095032,0.85,0.0958348485109577,4.296143414572793,1.2677794233104214,1.0,0.0,4.296143414573834,1.2849493043980813,1.2852417564056697,3.343434172747592,19358.449216612582,1974.0124524289724,3099.015535412006,3099.015535412006,6.6497290285134945,5.054440204029799,-0.9645524032613535,6.018992607291152,3.406730903802642,3.406730903802642,0.9733516868007549,0.0,0.0,0.00022758624175152868,1.0000111722482834,0.00022758369912993676,199.12353318791824,0.0,5.112108471000233e-07,1.448771540681466,0.05941405323850368,7.656648362832437e-05,0.0001510197581232043,0.0006488025393313802,0.09583484851094877,0.07672676766046885,0.019108080850479922,0.09583487372067012,0.076726767660476,0.019108080850481702,0.4036802249115663,0.4036802249115663,0.10053276855717595,0.0,4.520178710724508,4.4054062190239165,4.981618257697903,4.522281429624002,4.408088351062986,4.981388513362617,24846.91324303505,21119.87625657979,0.85,0.9872339591168171,0.6776014275008916,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452955131308604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.43406138889,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.548018076473,1538.8120492325013,0.4036802249115663,0.10053276855717595,6.112885165565336,3.406730903802642
2703.0,-30.24365748199901,5.0543770477219,35.01323835906665,24.112515546754025,4.975742491630374,-26.72175179217056,-40.26010246071962,1.4538368018019159,-0.5298167235895903,-5.052675229753524,40.02603016133391,45097.60244309582,20607.578756947863,20607.578756947863,65705.18120004368,82634.91406203159,82634.91406203159,20607.578756947863,103242.49281897946,103242.49281897946,103242.49281897946,128089.32016517708,97842.93126862505,60305.650378360886,41708.08987807129,24846.827346197624,0.0,66554.91722426891,21119.80324426798,1538.8068387243952,0.0,0.8865561875278174,2.8175734333803653,0.0014959162575277712,353928.41813986545,1555655.8794207948,4.3953969212102955,1555655.8794207948,4.3953969212102955,0.85,0.09583442365918537,4.296143414572793,1.267778726569377,1.0,0.0,4.296143414571236,1.2849493423642533,1.2852417911131726,3.343434073959731,19358.40672735115,1974.0081197300965,3099.015535412006,3099.015535412006,6.649717796335003,5.0543770477219,-0.9644787169360525,6.018855764657952,3.4068026035619163,3.4068026035619163,0.9733721724462618,0.0,0.0,0.00022758369912993676,1.000011058874751,0.00022758118233814556,199.12362092052174,0.0,5.062957949436882e-07,1.4348422828704124,0.05941455953429862,7.656592710796983e-05,0.00015101777202196692,0.0006487940067556286,0.09583442365917405,0.07672637174366569,0.01910805191550837,0.09583444859070339,0.07672637174367475,0.019108051915510627,0.40367843137915077,0.40367843137915077,0.10053268841818526,0.0,4.520701388159637,4.406080583590892,4.981528625438273,4.522858506163914,4.408845682343497,4.981238298417395,24846.827346197624,21119.80324426798,0.85,0.9872325583192916,0.6775998577405068,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529557743411694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.42013213108,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.53775714234,1538.8068387243952,0.40367843137915077,0.10053268841818526,6.112885165565336,3.4068026035619163
