time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2704.0,-30.243762625005694,5.054314103694555,35.01322194665327,24.112449469417356,4.975739780491861,-26.721846706873215,-40.26016651242969,1.4538238623593893,-0.5292254255344915,-5.052643764119679,40.0259986734943,45097.401184913564,20607.55328328137,20607.55328328137,65704.95446819493,82634.64001420481,82634.64001420481,20607.55328328137,103242.19329748617,103242.19329748617,103242.19329748617,128088.9326730539,97842.70131702888,60305.49295603936,41708.00928998836,24846.739375567733,0.0,66554.7486655561,21119.728469232574,1538.8016080594693,0.0,0.8865564621384405,2.817569310197152,0.0014959162575277712,353928.85240627907,1555654.5210157284,4.3953876900376985,1555654.5210157284,4.3953876900376985,0.85,0.09583400055826906,4.296143414572793,1.2677780787320807,1.0,0.0,4.296143414572429,1.2849494081094168,1.285241853639181,3.343433902891035,19358.361230998285,1974.0034803932317,3099.015535412006,3099.015535412006,6.649709576412836,5.054314103694555,-0.9644075827361158,6.018721686430671,3.4068742850824165,3.4068742850824165,0.9733926528806904,0.0,0.0,0.00022758118233814556,1.0000109652908133,0.0002275786868716611,199.12370791069864,0.0,5.011526945659321e-07,1.4202667363998516,0.05941506068699318,7.656537089463317e-05,0.00015101581144351238,0.0006487855838294123,0.09583400055826101,0.07672597760408417,0.01910802295417684,0.09583401227592236,0.07672597760409061,0.019108022954178443,0.40367664106881473,0.40367664106881473,0.10053260661480741,0.0,4.521233153274409,4.406759343646343,4.981466986748387,4.523418338585202,4.409533744365433,4.981280281750401,24846.739375567733,21119.728469232574,0.85,0.9872316519196631,0.6775985499026113,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529564108483966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.405556584614,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.527514417417,1538.8016080594693,0.40367664106881473,0.10053260661480741,6.112885165565336,3.4068742850824165
2705.0,-30.243866697283195,5.054251426705498,35.01320557150113,24.112382728513353,4.975741110986054,-26.72194025357962,-40.26022661766035,1.453814667282426,-0.5287349952520799,-5.052608859892196,40.02596693397302,45097.18721668684,20607.52123868683,20607.52123868683,65704.70845537368,82634.34566409285,82634.34566409285,20607.52123868683,103241.86690277967,103241.86690277967,103241.86690277967,128088.51506022454,97842.45234738344,60305.324057700185,41707.92032187028,24846.648157444874,0.0,66554.56847931516,21119.650933828143,1538.7961084540382,0.0,0.8865567551936019,2.8175669197532196,0.0014959162575277712,353929.33413021907,1555653.1517538617,4.395377838847061,1555653.1517538617,4.395377838847061,0.85,0.09583357585066064,4.296143414572793,1.2677774166082965,1.0,0.0,4.296143414575067,1.2849494562895918,1.2852418986236063,3.3434337775263914,19358.31197188885,1973.9984573619788,3099.015535412006,3099.015535412006,6.64969923616311,5.054251426705498,-0.9643343408718188,6.018585767577317,3.406945925380371,3.406945925380371,0.9734131215372488,0.0,0.0,0.0002275786868716611,1.0000108536339147,0.0002275762168427158,199.1237940150728,0.0,4.969065393541345e-07,1.4082331325296171,0.059415557593532536,7.656484895519983e-05,0.00015101383791646126,0.0006487771052741682,0.0958335758506503,0.0767255822563488,0.019107993594301508,0.095833620141931,0.07672558225635707,0.019107993594303565,0.40367485405237835,0.40367485405237835,0.10053252511844157,0.0,4.521748370745115,4.407418962438044,4.981399249787387,4.523873864640109,4.410123282335462,4.981194692054316,24846.648157444874,21119.650933828143,0.85,0.9872306282895423,0.6775971694670792,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452957041969294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45076.39352298074,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15631.517286136448,1538.7961084540382,0.40367485405237835,0.10053252511844157,6.112885165565336,3.406945925380371
2706.0,-30.223866870450074,5.026605441758593,35.01314105984909,24.107043945137434,4.967231587987286,-26.704791151198005,-40.244712692778535,1.4481558687377,-0.6382403875315958,-5.062798651516046,40.024532111340164,45114.90774263527,20572.095262533676,20572.095262533676,65687.00300516894,82648.03700627372,82648.03700627372,20572.095262533676,103220.1322688074,103220.1322688074,103220.1322688074,128062.64811218792,97843.83384523881,60310.704581611055,41703.4769595864,24842.515843380526,0.0,66545.99280296692,21116.138466873446,1538.7907708095804,0.0,0.8865099941500069,2.817821073681031,0.0014959162575277712,353788.72354402306,1555591.253601608,4.396949789746595,1555591.253601608,4.396949789746595,0.85,0.09583655215519865,4.296143414572793,1.2677874968247491,1.0,0.0,4.296143414572397,1.2849759410666473,1.285268386254253,3.343364865653906,19358.585303820244,1974.0263294621757,3099.015535412006,3099.015535412006,6.63826787167063,5.026605441758593,-0.9815076018579951,6.008113043616588,3.407017541328163,3.407017541328163,0.973433583236618,0.0,0.0,0.0002275762168427158,0.9979165851112279,0.0002280513424048866,199.10740038402395,0.0744327015051763,0.00024510632311604985,694.6313197108852,0.059660663916648586,7.66996773762386e-05,0.0001508765394664772,0.0006481872514424381,0.09583655126673275,0.07672790918727938,0.01910864207945337,0.09583687706415954,0.07672790989859624,0.019108642256602422,0.4036730689623317,0.4036730689623317,0.10053244345663111,0.0,4.506157355601545,4.423565064073387,4.838095512948712,4.424558263984466,4.468936097708195,4.246453007764558,24842.515843380526,21116.138466873446,0.85,0.9870917877753912,0.6779507802402768,45074.98528984821,20600.0,0.0,3345.4229310963483,-3345.4229310963483,0.058996032813773504,1.4749008203443363,2649.74947940154,695.6734516948079,3345.4229310963483,0.03032617067835,0.6384852036122669,1.452916325379016,1.4529576666636554,1.2660894592523821,0.0002275786868716611,0.0035139632548712814,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,49115.039540655445,17254.57706890365,,,,,,,,,,,,,,,,,,,,2.0,15631.50707580099,1538.7907708095804,0.4036730689623317,0.10053244345663111,6.112885165565336,3.407017541328163
2707.0,-30.170809936520257,4.952036543594499,35.0129143374516,24.095669318363093,4.945338541075142,-26.65922656413129,-40.20403374508021,1.4337551686862027,-0.9697948557928271,-5.0901984347576645,40.01967857590947,45169.86228375729,20456.787868576503,20456.787868576503,65626.6501523338,82693.52951011898,82693.52951011898,20456.787868576503,103150.31737869549,103150.31737869549,103150.31737869549,127975.90747772764,97856.98681658696,60333.31959022528,41692.96358484631,24825.590099032153,0.0,66518.55368387846,21101.75158417733,1538.4431080202937,0.0,0.8863877813000275,2.819000712911899,0.0014959162575277712,353410.84692551865,1555381.8862057477,4.401058710384021,1555381.8862057477,4.401058710384021,0.85,0.0958420907996343,4.296143414572793,1.2678415832715113,1.0,0.0,4.296143414572781,1.2850423510255204,1.285335421915496,3.3431920832370086,19361.187643771933,1974.2916942862173,3099.015535412006,3099.015535412006,6.601060122099975,4.952036543594499,-1.0369018823432974,5.988938425937796,3.398768088247022,3.398768088247022,0.9710765966420063,0.0,0.0,0.0002280513424048866,0.9944841315816538,0.00022931622050337567,199.0637712775646,0.2025825393130028,0.0005697850965692079,1614.7709636771351,0.06023044901321779,7.705425311911382e-05,0.00015099708928577278,0.0006487051507547328,0.0958420907954244,0.07673364713954076,0.019108443655883645,0.09584212156959493,0.07673364714291128,0.019108443656723005,0.4036722253664352,0.4036722253664352,0.10052367196664772,0.0,4.439300922727227,4.483613796289717,4.261441023139298,4.12040357896484,4.672195700584268,1.918313364698065,24825.590099032153,21101.75158417733,0.85,0.9865916577834308,0.6790565907133476,45074.98528984821,20600.0,0.0,9091.479911114813,-9091.479911114813,0.16055105110492232,4.013776277623054,7202.006144975911,1889.4737661389022,9091.479911114813,0.1713708454516202,0.8687827440742544,1.4527243081503318,1.4528380463438706,1.2662204762530784,0.0002275762168427158,0.003507158526167577,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,55781.236164640155,11508.520088885187,,,,,,,,,,,,,,,,,,,,3.0,15631.899610108638,1538.4431080202937,0.4036722253664352,0.10052367196664772,6.112885165565336,3.398768088247022
2708.0,-30.114730967681197,4.871021555225573,35.01246527261125,24.08821096122267,4.923624046867047,-26.61091892865223,-40.16164932455865,1.4198120078350727,-1.3765931861643708,-5.119460924666778,40.01274935187484,45240.01425336536,20299.23019996452,20299.23019996452,65539.24445332988,82755.28300558757,82755.28300558757,20299.23019996452,103054.5132055521,103054.5132055521,103054.5132055521,127852.9333734366,97885.21813470755,60369.94938247208,41683.631946928304,24798.42016788449,0.0,66482.0521148128,21078.657142701817,1537.5552391529357,0.0,0.8862634663854,2.8209720971455137,0.0014959162575277712,353007.6311684527,1555083.0165502923,4.4052390918660285,1555083.0165502923,4.4052390918660285,0.85,0.09583966969161936,4.296143414572793,1.2679396995762366,1.0,0.0,4.2961434145713895,1.2851049952242959,1.285399705986897,3.3430291147712525,19366.77326279971,1974.8612689144318,3099.015535412006,3099.015535412006,6.550218922108689,4.871021555225573,-1.1113065659770207,5.982328121202594,3.376317479703785,3.376317479703785,0.9646621370582242,0.0,0.0,0.00022931622050337567,0.9941734735080674,0.00023066016808334693,199.01743387247495,0.22424365202187568,0.00047942485172295724,1358.6900297828608,0.06070987386494075,7.742530618623726e-05,0.0001518909143171384,0.0006525451512770145,0.09583966326777596,0.07673821041589446,0.019101452851881497,0.0958403512675216,0.0767382155594239,0.019101454132195474,0.40367480915618187,0.40367480915618187,0.10048156313262119,0.0,4.310900414070204,4.590211796961569,3.1922790490021384,3.7428677385024116,4.961678231698897,3.979039320256561e-13,24798.42016788449,21078.657142701817,0.85,0.9858186137236752,0.6804846242597479,45074.98528984821,20600.0,0.0,10022.568404306297,-10022.568404306297,0.17766511549204192,4.441627887301044,7943.071679524941,2079.496724781357,10022.568404306297,0.3414312189114089,0.9613913175976287,1.452493621769226,1.452520385423455,1.2665739513395873,0.0002280513424048866,0.00348886273939042,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56456.243723937376,10577.431595693703,,,,,,,,,,,,,,,,,,,,2.0,15632.955055122684,1537.5552391529357,0.40367480915618187,0.10048156313262119,6.112885165565336,3.376317479703785
2709.0,-30.05748025868633,4.788923908891572,35.01179378557726,24.08109091864901,4.90180102863287,-26.561568275445254,-40.118366992659844,1.405889045392411,-1.7573469938751032,-5.148961846771788,40.00537399458777,45312.20444273505,20135.152505269685,20135.152505269685,65447.35694800473,82818.97829694401,82818.97829694401,20135.152505269685,102954.1308022137,102954.1308022137,102954.1308022137,127725.1300075304,97914.83745822852,60408.06360402227,41674.19317134028,24770.99920531671,0.0,66445.192376657,21055.349324519204,1536.6696869505824,0.0,0.8861394236895845,2.822584406406426,0.0014959162575277712,352601.4955686123,1554764.9520674718,4.4094111102967,1554764.9520674718,4.4094111102967,0.85,0.09582688799320271,4.296143414572793,1.2680418787384413,1.0,0.0,4.296143414572574,1.2851673879236247,1.285463840282149,3.342866816371554,19372.633501288823,1975.4588469343582,3099.015535412006,3099.015535412006,6.497273819762498,4.788923908891572,-1.1884582313523468,5.977382140243919,3.3517980191184833,3.3517980191184833,0.9576565768909953,0.0,0.0,0.00023066016808334693,0.9940548473698397,0.0002320396793935953,198.97013349326397,0.23185374585613433,0.00048368276933074595,1370.7569682833341,0.06119355663427149,7.780592425162981e-05,0.00015285424383171712,0.0006566837530271355,0.0958268879887082,0.07674336762893114,0.019083520359777065,0.09582648371433344,0.07674336763253063,0.019083520360672082,0.4036829988758841,0.4036829988758841,0.10038252119965108,0.0,4.138039256530419,4.734697850491784,1.7546980672716472,3.39161485289668,5.257514290553786,3.979039320256561e-13,24770.99920531671,21055.349324519204,0.85,0.9849825789803445,0.6819485777973875,45074.98528984821,20600.0,0.0,10316.56505481035,-10316.56505481035,0.1836351659100062,4.590879147750151,8180.416087751194,2136.148967059156,10316.56505481035,0.5224474924227505,0.9936967852273056,1.4522490251192322,1.452184109051332,1.2669581248006592,0.00022931622050337567,0.0034690817251842336,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56762.3073129419,10283.43494518965,,,,,,,,,,,,,,,,,,,,3.0,15634.072810133874,1536.6696869505824,0.4036829988758841,0.10038252119965108,6.112885165565336,3.3517980191184833
2710.0,-30.000345976243743,4.707718403749672,35.01090593228056,24.07558337962257,4.881759468050886,-26.51214351911753,-40.07491349531335,1.3935570109245938,-2.094773138471737,-5.176686380050805,39.997730331290484,45383.55069898163,19968.204460110243,19968.204460110243,65351.755159091874,82881.95008397588,82881.95008397588,19968.204460110243,102850.15454408612,102850.15454408612,102850.15454408612,127594.05697568736,97944.55683608845,60446.157451094085,41664.888205549294,24743.902431601236,0.0,66408.79063715052,21032.31706686105,1535.7749442275783,0.0,0.8860253237855695,2.823839273066493,0.0014959162575277712,352220.1496667646,1554435.3686926803,4.4132494127985895,1554435.3686926803,4.4132494127985895,0.85,0.09580095937690011,4.296143414572793,1.268142708926462,1.0,0.0,4.29614341457428,1.2852222658362698,1.2855205039245567,3.342724078762652,19378.513535715803,1976.0584435781643,3099.015535412006,3099.015535412006,6.443402503774645,4.707718403749672,-1.2646150810877437,5.972333484837415,3.3268169317331022,3.3268169317331022,0.9505191233523149,0.0,0.0,0.0002320396793935953,0.9940696729696173,0.0002334239598120074,198.92293926919845,0.23426295719377396,0.0004794886509467193,1358.8708367830025,0.06167304528521821,7.818978703394644e-05,0.00015384989235964886,0.0006609612018936385,0.09580095937499566,0.07674869779137243,0.019052261583623237,0.09580092851969724,0.07674869779289813,0.019052261584001983,0.40369804294675804,0.40369804294675804,0.10021486925974933,0.0,3.937489563277552,4.907612565886325,0.07268706782747358,3.081913241579059,5.547732350574677,3.979039320256561e-13,24743.902431601236,21032.31706686105,0.85,0.984082898244087,0.6833967350339472,45074.98528984821,20600.0,0.0,10376.45615691781,-10376.45615691781,0.18548262964252138,4.63706574106303,8232.334657131329,2144.1214997864804,10376.45615691781,0.70712579775392,1.0036938833469764,1.4520004672380507,1.4518409199918663,1.2673475838702952,0.00023066016808334693,0.0034491382814568184,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56810.31228354903,10223.54384308219,,,,,,,,,,,,,,,,,,,,3.0,15635.215908305148,1535.7749442275783,0.40369804294675804,0.10021486925974933,6.112885165565336,3.3268169317331022
2711.0,-29.943717808708307,4.628072519742892,35.00981365817397,24.071229609567695,4.863153318955451,-26.463030162258807,-40.031641396321334,1.3824656724935414,-2.3784817653943264,-5.202841850108793,39.990001953788806,45453.552003141565,19801.554846887975,19801.554846887975,65255.10685002954,82943.70650433918,82943.70650433918,19801.554846887975,102745.26135122715,102745.26135122715,102745.26135122715,127463.62630083508,97973.90162403382,60483.74712278269,41655.72722361237,24718.364949607927,0.0,66374.0921732203,21010.610207166737,1534.9470061305324,0.0,0.8859194630520373,2.82456826942798,0.0014959162575277712,351860.68277321965,1554102.1862549044,4.4168111481115675,1554102.1862549044,4.4168111481115675,0.85,0.09576198210649922,4.296143414572793,1.268241099421866,1.0,0.0,4.296143414572715,1.2852713302801118,1.2855713590224498,3.3425964723234682,19384.319456828438,1976.6504827671467,3099.015535412006,3099.015535412006,6.389627486735206,4.628072519742892,-1.3389867576983225,5.967059277441214,3.301968144196781,3.301968144196781,0.943419469770509,0.0,0.0,0.0002334239598120074,0.9941247811515596,0.0002348034816530951,198.8761795590825,0.2348610716591651,0.00047559665543123154,1347.8409214921103,0.062148641940649445,7.857378662059757e-05,0.00015485017319140983,0.0006652585518017318,0.09576197740828671,0.07675461259631085,0.019007364811975867,0.09576255764939633,0.07675461636199545,0.01900736574450377,0.40372039149475814,0.40372039149475814,0.09997654217257318,0.0,3.725733563875906,5.101364978056893,3.979039320256561e-13,2.824360084714442,5.827973818612406,3.979039320256561e-13,24718.364949607927,21010.610207166737,0.85,0.9831412334760002,0.6848086431753945,45074.98528984821,20600.0,0.0,10355.951233927,-10355.951233927,0.1858960346627574,4.647400866568931,8220.426759482843,2135.524474444157,10355.951233927,0.8928452736846917,1.0059309234997686,1.4517514940229752,1.4514985562078646,1.2677329613808226,0.0002320396793935953,0.0034295120392420124,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56778.777445267326,10244.048766073,,,,,,,,,,,,,,,,,,,,2.0,15636.35858242146,1534.9470061305324,0.40372039149475814,0.09997654217257318,6.112885165565336,3.301968144196781
2712.0,-29.887732649198995,4.5501584810235,35.00853801796994,24.066049174312525,4.843696164188482,-26.41458184111708,-39.989037125464506,1.3705453561070666,-2.6802128641296576,-5.2297644283385845,39.98247853387416,45523.653861553175,19640.73018528007,19640.73018528007,65164.38404683325,83005.56760374976,83005.56760374976,19640.73018528007,102646.29778902984,102646.29778902984,102646.29778902984,127339.82066086272,98003.25567307971,60521.34193088533,41646.57082466041,24693.522871832894,0.0,66340.0936964933,20989.49444105796,1534.1723497931494,0.0,0.8858088242535653,2.8254565530492965,0.0014959162575277712,351490.9739680848,1553777.8917084883,4.4205342577291065,1553777.8917084883,4.4205342577291065,0.85,0.0957327004915336,4.296143414572793,1.2683403921639549,1.0,0.0,4.296143414572698,1.2853242898524926,1.285626104182749,3.342458746396079,19390.127210267106,1977.2427088013856,3099.015535412006,3099.015535412006,6.337732083252976,4.5501584810235,-1.4127054155036176,5.962863896527118,3.2774544998609856,3.2774544998609856,0.936415571388853,0.0,0.0,0.0002348034816530951,0.9941939696874507,0.000236174719232014,198.829968701672,0.23484266542103363,0.00047172594785108277,1336.8713362099686,0.06262036788850053,7.895356251365236e-05,0.00015584991913944273,0.0006695536037726192,0.0957327004881057,0.07676248956875376,0.018970210919351943,0.09573237179970448,0.0767624895715024,0.01897021092003119,0.4037499630545405,0.4037499630545405,0.0997781859454293,0.0,3.501869423532753,5.310865318857907,3.979039320256561e-13,2.5495515642089117,6.099073552957407,3.979039320256561e-13,24693.522871832894,20989.49444105796,0.85,0.9822775401096214,0.6862163033688861,45074.98528984821,20600.0,0.0,10308.954461046953,-10308.954461046953,0.18582249331488762,4.645562332872187,8187.35296221856,2121.601498828394,10308.954461046953,1.0787040409805444,1.0055329724831574,1.4515033066446634,1.4511593689540339,1.2681110833436158,0.0002334239598120074,0.0034103593769233874,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56720.81108710513,10291.045538953047,,,,,,,,,,,,,,,,,,,,3.0,15637.49302184521,1534.1723497931494,0.4037499630545405,0.0997781859454293,6.112885165565336,3.2774544998609856
2713.0,-29.832420866232066,4.474010678347049,35.007093838410725,24.06089842496442,4.824425384899426,-26.366720404920184,-39.94695459315551,1.358724923587692,-3.0035740972949725,-5.256454831314102,39.97502014312856,45593.03585298638,19483.897736341973,19483.897736341973,65076.93358932836,83066.75121818374,83066.75121818374,19483.897736341973,102550.6489545257,102550.6489545257,102550.6489545257,127218.82769089061,98032.30532880149,60558.58996360487,41637.46151688514,24668.178736364913,0.0,66305.64025325005,20967.951925910176,1533.3593294167347,0.0,0.8856990359365003,2.826672250275053,0.0014959162575277712,351124.75451951794,1553456.4507091295,4.424229367806586,1553456.4507091295,4.424229367806586,0.85,0.09571160141637622,4.296143414572793,1.268438711776398,1.0,0.0,4.296143414572464,1.285376803448968,1.2856803927589784,3.3423221914735275,19395.87473891798,1977.8287936163706,3099.015535412006,3099.015535412006,6.287124899408304,4.474010678347049,-1.485101870960118,5.959112549307166,3.253330552380207,3.253330552380207,0.9295230149657734,0.0,0.0,0.000236174719232014,0.9942662080697566,0.00023753670527586134,198.78433188847984,0.234617449801003,0.0004680234936769624,1326.3785810805114,0.06308839138217749,7.933035290923343e-05,0.00015684436632278057,0.0006738258914904565,0.09571160140776938,0.07677164442466922,0.018939956983100158,0.09571094384148184,0.07677164443157293,0.018939956984803292,0.4037863975663603,0.4037863975663603,0.09961616763038085,0.0,3.263429741275729,5.530554108398974,3.979039320256561e-13,2.2528807340191292,6.359944507344949,3.979039320256561e-13,24668.178736364913,20967.951925910176,0.85,0.9814690475918982,0.6876192685697139,45074.98528984821,20600.0,0.0,10253.838584832138,-10253.838584832138,0.1855866839779385,4.639667099448459,8147.670010345205,2106.1685744869324,10253.838584832138,1.2643979191929264,1.004256947932567,1.4512562947954197,1.4508241787261855,1.2684811235790676,0.0002348034816530951,0.0033917153788891132,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56655.20245576087,10346.161415167862,,,,,,,,,,,,,,,,,,,,3.0,15638.616467280424,1533.3593294167347,0.4037863975663603,0.09961616763038085,6.112885165565336,3.253330552380207
2714.0,-29.777797324902586,4.39961169294155,35.00549768271646,24.055821750685595,4.805394273442314,-26.319453967317003,-39.90539537100119,1.347050915859198,-3.3424904023983686,-5.282928630930972,39.967707000321376,45661.62933898308,19331.073785034285,19331.073785034285,64992.70312401737,83127.21870222915,83127.21870222915,19331.073785034285,102458.29248726343,102458.29248726343,102458.29248726343,127101.32082005247,98061.04107741376,60595.45171417849,41628.43262581696,24643.02833278904,0.0,66271.460958606,20946.574082870684,1532.5494816640391,0.0,0.8855897279298132,2.8281340638336125,0.0014959162575277712,350761.80303591356,1553141.3183944488,4.427908925520681,1553141.3183944488,4.427908925520681,0.85,0.09569732273672596,4.296143414572793,1.2685359807824717,1.0,0.0,4.296143414573279,1.285428655008532,1.285734007392241,3.3421873690409343,19401.56016046084,1978.4085452688573,3099.015535412006,3099.015535412006,6.23781119008307,4.39961169294155,-1.5561854135247573,5.9557971064663064,3.22960956270785,3.22960956270785,0.9227455893451,0.0,0.0,0.00023753670527586134,0.9943398909681445,0.00023888884216903178,198.73928079716495,0.23432480433191658,0.0004644308049775866,1316.1969013064804,0.06355282218715508,7.970408864039457e-05,0.00015783261663546676,0.0006780715565632528,0.09569731779663304,0.07678206917540875,0.01891524862122429,0.09569805265360917,0.07678207313905781,0.018915249597668146,0.4038290802059276,0.4038290802059276,0.09948321964500877,0.0,3.01010482069006,5.756359722589366,3.410605131648481e-13,1.9404382285326278,6.610544716932907,3.410605131648481e-13,24643.02833278904,20946.574082870684,0.85,0.9807042455969492,0.6890089440989375,45074.98528984821,20600.0,0.0,10196.804463625233,-10196.804463625233,0.18529899674865857,4.63247491871646,8106.297407359324,2090.5070562659084,10196.804463625233,1.449826805934391,1.0027001988563768,1.4510105726068097,1.4504931642505583,1.268842909799705,0.000236174719232014,0.0033735817591792525,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56587.986654779925,10403.195536374767,,,,,,,,,,,,,,,,,,,,2.0,15639.728288910888,1532.5494816640391,0.4038290802059276,0.09948321964500877,6.112885165565336,3.22960956270785
2715.0,-29.723839280441407,4.326921938852549,35.00376273206731,24.050339322444074,4.786043354421891,-26.27281965277852,-39.864425466489024,1.3350237267589908,-3.688360986749558,-5.3095259113630435,39.9604740983018,45729.818497834196,19182.839643477408,19182.839643477408,64912.65814131161,83187.31387500216,83187.31387500216,19182.839643477408,102370.15351847956,102370.15351847956,102370.15351847956,126988.11301125059,98089.54819819023,60632.05282102225,41619.43930796442,24617.95949277103,0.0,66237.39880073545,20925.265568855375,1531.7449914887418,0.0,0.8854793901371978,2.8296872511761904,0.0014959162575277712,350397.45528932614,1552829.6912800877,4.4316237684942745,1552829.6912800877,4.4316237684942745,0.85,0.09568868822359082,4.296143414572793,1.2686329420795666,1.0,0.0,4.296143414573557,1.2854821853748644,1.2857892887130402,3.34204819284989,19407.200347559297,1978.98368429171,3099.015535412006,3099.015535412006,6.189978534885627,4.326921938852549,-1.6261912462626835,5.953113185115233,3.2062892199077697,3.2062892199077697,0.9160826342593628,0.0,0.0,0.00023888884216903178,0.9944111334742034,0.00024023146375525665,198.69479627686772,0.23401206725479506,0.0004610231634803321,1306.539645303261,0.06401384535063541,8.007411737952645e-05,0.00015881472478950534,0.0006822908340416239,0.09568868822204396,0.07679369113080108,0.018894997091242892,0.09568842274733698,0.0767936911320425,0.01889499709154832,0.4038772788942479,0.4038772788942479,0.09937352792337777,0.0,2.7435849377208115,5.985591448075297,3.979039320256561e-13,1.6211649246134812,6.853100329255653,3.979039320256561e-13,24617.95949277103,20925.265568855375,0.85,0.9800001104601177,0.6903927286668516,45074.98528984821,20600.0,0.0,10139.930847202675,-10139.930847202675,0.1849968831790921,4.624922079477298,8064.890595835364,2075.040251367311,10139.930847202675,1.6349599120043912,1.0010653851682465,1.4507661612445726,1.45016640936008,1.2691965159224377,0.00023753670527586134,0.003355948015124193,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56521.45578235415,10460.069152797325,,,,,,,,,,,,,,,,,,,,3.0,15640.828166493315,1531.7449914887418,0.4038772788942479,0.09937352792337777,6.112885165565336,3.2062892199077697
2716.0,-29.67054485612514,4.255909329570563,35.00190160795232,24.045263626053952,4.767319340878299,-26.226718899982515,-39.823898126464314,1.3234933847385217,-4.043337509728417,-5.335504985042404,39.95333096922918,45796.96581925204,19037.621063395094,19037.621063395094,64834.58688264713,83246.45693802548,83246.45693802548,19037.621063395094,102284.07800142058,102284.07800142058,102284.07800142058,126876.94615112295,98117.66441023834,60668.17329147705,41610.54568751255,24592.86814970236,0.0,66203.41383721492,20903.937927247007,1530.9234088066853,0.0,0.8853718034579341,2.8314497837043704,0.0014959162575277712,350041.8630443417,1552521.978385595,4.435246587031588,1552521.978385595,4.435246587031588,0.85,0.09568430294671756,4.296143414572793,1.2687282296596094,1.0,0.0,4.2961434145727955,1.2855334130506877,1.2858422547019874,3.3419150143889715,19412.76319263561,1979.5509366231702,3099.015535412006,3099.015535412006,6.143118950471506,4.255909329570563,-1.6946911597908918,5.950600489361454,3.1833604969124907,3.1833604969124907,0.9095315705464259,0.0,0.0,0.00024023146375525665,0.9944820946435254,0.0002415643932145085,198.65087594832696,0.23369526854109243,0.00045766234196869144,1297.0150771392716,0.0644715076926041,8.04417108625802e-05,0.00015978975289267645,0.0006864796946060858,0.09568429818750246,0.0768060566444185,0.018878241543083957,0.095685040719394,0.07680606046465367,0.01887824248206389,0.4039302488093987,0.4039302488093987,0.09928244121273963,0.0,2.4642554829853793,6.215492329069207,3.979039320256561e-13,1.2921674753139882,7.086688601207243,3.979039320256561e-13,24592.86814970236,20903.937927247007,0.85,0.9793239219063,0.6917613936323658,45074.98528984821,20600.0,0.0,10083.892050443059,-10083.892050443059,0.18469298971348322,4.617324742837076,8023.990635138876,2059.901415304182,10083.892050443059,1.8197899296701405,0.9994209400080254,1.4505230510426086,1.4498437734743213,1.269542121557945,0.00023888884216903178,0.0033387986907639352,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56455.89241743054,10516.107949556941,,,,,,,,,,,,,,,,,,,,2.0,15641.916532739857,1530.9234088066853,0.4039302488093987,0.09928244121273963,6.112885165565336,3.1833604969124907
2717.0,-29.61790710609548,4.18653208427435,34.999926766826974,24.040021129790716,4.748558756403401,-26.18121344090444,-39.78391295587642,1.311865091211452,-4.399887527820113,-5.361397022643515,39.94629835494662,45863.541461623245,18896.36669228941,18896.36669228941,64759.90815391266,83305.03649381042,83305.03649381042,18896.36669228941,102201.40318609984,102201.40318609984,102201.40318609984,126769.59422898601,98145.48175017859,60703.98671798773,41601.66114687872,24568.191042886167,0.0,66169.85218976489,20882.96238645324,1530.1227414518034,0.0,0.8852641628019813,2.8332574733148594,0.0014959162575277712,349687.74404741294,1552219.0712903908,4.438871815535894,1552219.0712903908,4.438871815535894,0.85,0.09568362308685452,4.296143414572793,1.2688228166522464,1.0,0.0,4.296143414573522,1.285585123875678,1.2858956916336872,3.3417805906318576,19418.26690530708,1980.112159127437,3099.015535412006,3099.015535412006,6.097538549375871,4.18653208427435,-1.7620430838438041,5.948575168118154,3.1608165630105125,3.1608165630105125,0.9030904465744322,0.0,0.0,0.0002415643932145085,0.9945522529073987,0.00024288758334048056,198.60751347394768,0.2333798398878074,0.00045446315038498913,1287.9485681910592,0.06492597084298908,8.080591498062841e-05,0.0001607584782338801,0.0006906414776012276,0.09568361833946842,0.07681927992264954,0.018864338416818872,0.09568441986618727,0.07681928373407276,0.018864339352781753,0.4039872291225983,0.4039872291225983,0.09920623851089579,0.0,2.1745306114663094,6.4446841361842075,3.410605131648481e-13,0.9615094948234173,7.313001566489959,3.410605131648481e-13,24568.191042886167,20882.96238645324,0.85,0.9786920479766416,0.6931183906848349,45074.98528984821,20600.0,0.0,10028.902743260065,-10028.902743260065,0.18439157999017278,4.609789499754315,7983.774437218859,2045.1283060412059,10028.902743260065,2.0043174773060657,0.9977899350117568,1.4502812221379366,1.4495252397423555,1.2698798710650276,0.00024023146375525665,0.0033221204366351022,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56391.836601299336,10571.097256739935,,,,,,,,,,,,,,,,,,,,2.0,15642.99340306431,1530.1227414518034,0.4039872291225983,0.09920623851089579,6.112885165565336,3.1608165630105125
2718.0,-29.56590739960628,4.118753650300896,34.99784807741545,24.034866818133764,4.730041435996972,-26.136258509631645,-39.74440681105477,1.300392546022348,-4.757051240828048,-5.386912689294092,39.939325768483556,45929.345741502446,18758.397505741494,18758.397505741494,64687.74324724394,83362.9453089761,83362.9453089761,18758.397505741494,102121.34281471759,102121.34281471759,102121.34281471759,126664.92082918933,98173.00584493099,60739.40627745748,41592.8884083039,24543.578014471736,0.0,66136.46642277564,20862.041312300975,1529.3164422408972,0.0,0.8851581451760824,2.8351318149870655,0.0014959162575277712,349339.04778120335,1551918.7937985018,4.442442960944044,1551918.7937985018,4.442442960944044,0.85,0.0956857144047138,4.296143414572793,1.2689162942441183,1.0,0.0,4.296143414572506,1.2856361296305925,1.2859484109400128,3.341648010317836,19423.712598870326,1980.6674653291723,3099.015535412006,3099.015535412006,6.0530182218811035,4.118753650300896,-1.8280981364852318,5.9468517867861275,3.1386476095621054,3.1386476095621054,0.8967564598748873,0.0,0.0,0.00024288758334048056,0.9946204052088448,0.0002442012873137068,198.56469296900505,0.2330675957614528,0.0004514013528720381,1279.2714340393559,0.06537737219586112,8.116725240351593e-05,0.00016172033093696464,0.0006947737347573733,0.09568571440463026,0.07683303923692528,0.01885267516770499,0.09568580504453521,0.07683303923699235,0.018852675167721447,0.4040475280043424,0.4040475280043424,0.09914194301608738,0.0,1.8761823198694287,6.671938436465439,3.410605131648481e-13,0.6298614484660447,7.533012332649037,3.410605131648481e-13,24543.578014471736,20862.041312300975,0.85,0.9780949413554879,0.694463254929592,45074.98528984821,20600.0,0.0,9975.014571072958,-9975.014571072958,0.1840940487610988,4.602351219027466,7944.289438387872,2030.7251326850849,9975.014571072958,2.188545821892405,0.9961799175384127,1.45004065161595,1.4492107616891783,1.2702099552979043,0.0002415643932145085,0.003305897945509853,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56329.27129496053,10624.985428927042,,,,,,,,,,,,,,,,,,,,3.0,15644.058894494701,1529.3164422408972,0.4040475280043424,0.09914194301608738,6.112885165565336,3.1386476095621054
2719.0,-29.51453826512844,4.052540650174244,34.99567605836802,24.02999459244313,4.7120043759088786,-26.091822618621624,-39.70533331213517,1.2892887294024862,-5.114417993800089,-5.411906986495829,39.932451673227945,45994.20940803116,18623.33554485661,18623.33554485661,64617.544952887765,83419.99697510379,83419.99697510379,18623.33554485661,102043.3325199604,102043.3325199604,102043.3325199604,126562.60818208788,98200.15400470077,60774.36643762999,41584.20840785642,24519.275662127475,0.0,66103.4840699839,20841.384312808354,1528.5157586326393,0.0,0.8850543625305876,2.8370847437875515,0.0014959162575277712,348997.7412569419,1551622.800853849,4.44593937847724,1551622.800853849,4.44593937847724,0.85,0.09568999673307844,4.296143414572793,1.2690083190100268,1.0,0.0,4.296143414573012,1.2856854318521924,1.2859994142351254,3.3415198680315252,19429.083912995004,1981.2151869389654,3099.015535412006,3099.015535412006,6.009436007032048,4.052540650174244,-1.8927919344748663,5.94533258464911,3.1168453354539043,3.1168453354539043,0.8905272387011155,0.0,0.0,0.0002442012873137068,0.994687706275644,0.00024550548455862253,198.5224075811798,0.23275910580611864,0.0004484152741596956,1270.8088869685773,0.06582578747002082,8.15261013619596e-05,0.00016267518595174717,0.0006988759288410031,0.09568999673054272,0.07684720100431133,0.01884279572623139,0.09569036424973543,0.07684720100634773,0.01884279572673071,0.40411051699337885,0.40411051699337885,0.09908717328690732,0.0,1.5707416799908174,6.8962716950454706,3.979039320256561e-13,0.29748899269571893,7.746445098732238,3.979039320256561e-13,24519.275662127475,20841.384312808354,0.85,0.9775210166604386,0.6957910018681768,45074.98528984821,20600.0,0.0,9922.2244703416,-9922.2244703416,0.18380081039514176,4.59502025987854,7905.538497676633,2016.685972664967,9922.2244703416,2.372479073447125,0.99459312984384,1.449801315966748,1.448900223363148,1.2705325406402912,0.00024288758334048056,0.0032901174556116118,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56268.01864715839,10677.7755296584,,,,,,,,,,,,,,,,,,,,3.0,15645.113358377832,1528.5157586326393,0.40411051699337885,0.09908717328690732,6.112885165565336,3.1168453354539043
2720.0,-29.46378459618299,3.9878784268726113,34.993408825538964,24.026188090816163,4.695371952442758,-26.04780025777743,-39.666529710497684,1.2793876140372205,-5.435269355780974,-5.4352693557812914,39.92533615313806,46057.47654545616,18488.951015085455,18488.951015085455,64546.42756054161,83475.58405688715,83475.58405688715,18488.951015085455,101964.53507197261,101964.53507197261,101964.53507197261,126457.34592473277,98226.70918547706,60808.601674046084,41575.67501270108,24492.810852760158,0.0,66068.48586546123,20818.889224846134,1527.7302772015398,0.0,0.8849598025705621,2.8389785926801174,0.0014959162575277712,348678.95608897175,1551316.457297116,4.449125564380976,1551316.457297116,4.449125564380976,0.85,0.09569485705756695,4.296143414572793,1.269097204594873,1.0,0.0,4.296143414572593,1.2857291229199348,1.2860447929045162,3.3414063180089633,19434.337905118093,1981.7509450340426,3099.015535412006,3099.015535412006,5.966072387767942,3.9878784268726113,-1.955441434082533,5.943319860955144,3.0954023364995327,3.0954023364995327,0.8844006675712951,0.0,0.0,0.00024550548455862253,0.9947533713298773,0.0002468003543736759,198.480644346213,0.23245453312852984,0.0004455561833483842,1262.706223609321,0.0662713436533692,8.188392249391207e-05,0.00016362156206471045,0.0007029416963464192,0.09569485705736791,0.07686074322781247,0.018834113829555438,0.09569480888411637,0.07686074322797233,0.01883411382959461,0.4041756323612528,0.4041756323612528,0.09904002417022995,0.0,1.2579680117052021,7.11678821719363,3.410605131648481e-13,3.410605131648481e-13,7.954668683047885,3.410605131648481e-13,24492.810852760158,20818.889224846134,0.85,0.976962415817746,0.6971171798797605,45074.98528984821,20600.0,0.0,9870.515781110464,-9870.515781110464,0.1835119605105993,4.587799012764978,7867.513928450134,2003.0018526603305,9870.515781110464,2.5561215770634265,0.9930300893430689,1.449563191776044,1.4485935751552432,1.270847778729177,0.0002442012873137068,0.003274766236461333,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56208.207294568,10729.484218889536,,,,,,,,,,,,,,,,,,,,4.0,15646.156923125218,1527.7302772015398,0.4041756323612528,0.09904002417022995,6.112885165565336,3.0954023364995327
2721.0,-29.413594760848667,3.924925610599776,34.990955136846424,24.031921347510092,4.690197132757864,-26.003139073918234,-39.62627803031353,1.2797414458321446,-5.4462155278621935,-5.446215527862594,39.91537435805324,46111.75898358455,18334.46559506718,18334.46559506718,64446.22457865173,83522.88805329797,83522.88805329797,18334.46559506718,101857.35364836516,101857.35364836516,101857.35364836516,126301.32441307275,98250.17428874203,60839.045219048865,41567.92118854795,24443.970764707603,0.0,66011.89195325556,20777.375150001462,1526.9972851412156,0.0,0.8849397612999685,2.840263453126307,0.0014959162575277712,348529.6716025955,1550887.6502375626,4.449800911085509,1550887.6502375626,4.449800911085509,0.85,0.09568994699617968,4.296143414572793,1.2691661544842647,1.0,0.0,4.2961434145721356,1.285724789402626,1.2860421232561436,3.3414175801719344,19438.98051963314,1982.2243599632027,3099.015535412006,3099.015535412006,5.916222550536411,3.924925610599776,-2.0091568323732796,5.934082442973056,3.074316800220497,3.074316800220497,0.8783762286344278,0.0,0.0,0.0002468003543736759,0.9948136399254791,0.0002480870230047947,198.4393605278957,0.2321539129924936,0.0004427820623881929,1254.8443648081386,0.0667141257157574,8.225663041024986e-05,0.00016454372396342603,0.0007069034361147562,0.09568994692810068,0.07686556663496692,0.018824380293133748,0.0956900168543355,0.07686556668965401,0.01882438030652567,0.4042423668390257,0.4042423668390257,0.0989989715435547,0.0,0.9189514513030872,7.328887464546483,3.979039320256561e-13,3.979039320256561e-13,8.157392886663274,3.979039320256561e-13,24443.970764707603,20777.375150001462,0.85,0.9762820405797108,0.6985371517034731,45074.98528984821,20600.0,0.0,9819.87235766884,-9819.87235766884,0.1832275076743421,4.580687691858548,7830.2063914791,1989.6659661897406,9819.87235766884,2.739477724527153,0.9914908423936254,1.4493262559104134,1.4482907224611095,1.2711557323749738,0.00024550548455862253,0.0032598361439219775,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56149.70201232519,10780.12764233116,,,,,,,,,,,,,,,,,,,,2.0,15647.18987035092,1526.9972851412156,0.4042423668390257,0.0989989715435547,6.112885165565336,3.074316800220497
2722.0,-29.363976995683345,3.8635731388379035,34.98836698846317,24.03434560345488,4.681216407653239,-25.959374017865727,-39.58712556688113,1.2766134298334855,-5.461132747104216,-5.46113274710463,39.90655355799061,46168.323312564,18191.95530501114,18191.95530501114,64360.27861757514,83572.33702691324,83572.33702691324,18191.95530501114,101764.29233192439,101764.29233192439,101764.29233192439,126168.78891206675,98274.38465831714,60870.370943958595,41560.01523817616,24404.49658014236,0.0,65964.51181831851,20743.822093121005,1526.7214472722103,0.0,0.8848950109123902,2.8409091793005006,0.0014959162575277712,348326.3105559758,1550508.0322788158,4.451308974633571,1550508.0322788158,4.451308974633571,0.85,0.09569009718038139,4.296143414572793,1.2692408640263606,1.0,0.0,4.296143414572162,1.2857367857150708,1.2860557769327523,3.3413864037369554,19443.770586479848,1982.7128108456864,3099.015535412006,3099.015535412006,5.870236885596175,3.8635731388379035,-2.0642549667226384,5.9278281055605415,3.053639164689646,3.053639164689646,0.8724683327684702,0.0,0.0,0.0002480870230047947,0.9948746877841388,0.0002493650969825689,198.3985618876129,0.231857388655201,0.0004399122766346848,1246.7113919826968,0.06715403799239208,8.262066410625529e-05,0.00016546635889853943,0.0007108672081152984,0.09569009633680703,0.07687374276812048,0.018816353568686543,0.0956896431173266,0.07687374344581581,0.018816353734565586,0.4043100329677282,0.4043100329677282,0.09896279610888119,0.0,0.5728426958143018,7.54003679091079,3.979039320256561e-13,3.979039320256561e-13,8.356758198271564,3.979039320256561e-13,24404.49658014236,20743.822093121005,0.85,0.9756803596885276,0.6998963842819336,45074.98528984821,20600.0,0.0,9770.341306417982,-9770.341306417982,0.1829476719382822,4.573691798457051,7793.642534383417,1976.6987720345658,9770.341306417982,2.9225520349907654,0.9899765797526087,1.4490904845981207,1.4479913537222455,1.2714556389455554,0.0002468003543736759,0.0032453589987095854,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56092.03798824889,10829.658693582018,,,,,,,,,,,,,,,,,,,,2.0,15648.213213898913,1526.7214472722103,0.4043100329677282,0.09896279610888119,6.112885165565336,3.053639164689646
2723.0,-29.314907735920652,3.8038113343876208,34.98564540894555,24.038275179360085,4.67414395894706,-25.915911828711668,-39.54810550259424,1.2751480517359788,-5.4740047388525,-5.474004738852924,39.89749385990366,46222.9821762878,18049.542761953202,18049.542761953202,64272.524938241,83620.04452280553,83620.04452280553,18049.542761953202,101669.58728475873,101669.58728475873,101669.58728475873,126032.58716469147,98297.91393606563,60900.85158953879,41552.291496140926,24362.99987993274,0.0,65915.29137607367,20708.54989794283,1526.2913774697263,0.0,0.8848616906795337,2.841802686766702,0.0014959162575277712,348150.90624372225,1550118.2060570086,4.452431914601572,1550118.2060570086,4.452431914601572,0.8500000000000001,0.0956896568285983,4.296143414572793,1.269311870071106,1.0,0.0,4.29614341457318,1.2857410102082416,1.2860616458316974,3.3413754251153422,19448.42589803634,1983.1875205127483,3099.015535412006,3099.015535412006,5.824282761962198,3.8038113343876208,-2.1169716052589984,5.920782939646619,3.0333393783924807,3.0333393783924807,0.866668393826423,0.0,0.0,0.0002493650969825689,0.9949332398459867,0.0002506350044362474,198.35822879764638,0.23156497477779597,0.00043724075486216126,1239.140299279365,0.06759127874725425,8.298494791541225e-05,0.0001663801490671566,0.0007147929817305045,0.09568965638971959,0.07688087938484081,0.01880877700487878,0.09568917187819004,0.07688087973745351,0.01880877709114478,0.4043785281881327,0.4043785281881327,0.09893052242780905,0.0,0.21797167754090196,7.747146096806148,3.979039320256561e-13,3.979039320256561e-13,8.55161725688015,3.979039320256561e-13,24362.99987993274,20708.54989794283,0.85,0.9750776124395777,0.7012482416646966,45074.98528984821,20600.0,0.0,9721.873772081035,-9721.873772081035,0.18267237679635495,4.56680941990887,7757.7955555674425,1964.0782165135918,9721.873772081035,3.1053490810596287,0.9884868874261624,1.4488558547543255,1.4476955126310886,1.2717480108995598,0.0002480870230047947,0.003231304993258818,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,56035.99936120862,10878.126227918965,,,,,,,,,,,,,,,,,,,,2.0,15649.22676996903,1526.2913774697263,0.4043785281881327,0.09893052242780905,6.112885165565336,3.0333393783924807
2724.0,-29.266384575026077,3.745594943537871,34.98280977119967,24.041935067530744,4.666876155856437,-25.872960742667324,-39.509569213818736,1.2734523234984247,-5.48707691880719,-5.48707691880751,39.888731282495826,46277.30886394611,17911.51600666753,17911.51600666753,64188.824870613644,83667.43017056044,83667.43017056044,17911.51600666753,101578.94617722798,101578.94617722798,101578.94617722798,125902.69450564675,98321.27215208086,60931.150845469856,41544.579229567775,24323.748328418777,0.0,65868.32755798654,20675.18607915596,1525.9360670679116,0.0,0.884826233505567,2.8426104045224796,0.0014959162575277712,347972.84498622967,1549741.2350035876,4.453626934782556,1549741.2350035876,4.453626934782556,0.85,0.09569049247820147,4.296143414572793,1.2693826403887947,1.0,0.0,4.296143414574672,1.2857463308835322,1.286068600697701,3.341361597836015,19453.047364709357,1983.6587789621694,3099.015535412006,3099.015535412006,5.779743858007554,3.745594943537871,-2.168755067515215,5.914350011053086,3.0134171892813755,3.0134171892813755,0.8609763397946787,0.0,0.0,0.0002506350044362474,0.9949914784524734,0.000251896634156168,198.31835861144535,0.23127662551414674,0.0004346023677071827,1231.6631100821558,0.06802588111496143,8.334617192892933e-05,0.00016728883250731808,0.0007186968161078855,0.0956904919674969,0.0768885838303839,0.01880190813711301,0.0956902526740284,0.07688858424074134,0.018801908237460134,0.40444758235354117,0.40444758235354117,0.09890137014961799,0.0,3.410605131648481e-13,7.951104490933062,3.410605131648481e-13,3.410605131648481e-13,8.7424360132905,3.410605131648481e-13,24323.748328418777,20675.18607915596,0.85,0.9745021203719745,0.7025730055648723,45074.98528984821,20600.0,0.0,9674.450895302063,-9674.450895302063,0.1824015707811277,4.560039269528189,7722.6527454021725,1951.7981498998897,9674.450895302063,3.287873372952226,0.9870214869108636,1.4486223437439094,1.447403055417444,1.2720328876535085,0.0002493650969825689,0.0032176674899703672,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,55981.09929523243,10925.549104697937,,,,,,,,,,,,,,,,,,,,2.0,15650.230991573086,1525.9360670679116,0.40444758235354117,0.09890137014961799,6.112885165565336,3.0134171892813755
2725.0,-29.218395114542023,3.6888920844081006,34.979871050193196,24.04590215245264,4.660084483162529,-25.830442438135176,-39.47139184512196,1.2721318067555238,-5.499588759774724,-5.499588759775108,39.88006008586924,46330.80295597363,17776.298399921863,17776.298399921863,64107.101355895495,83714.08522745212,83714.08522745212,17776.298399921863,101490.38362737399,101490.38362737399,101490.38362737399,125775.60721095945,98344.33523975627,60961.05296827716,41536.98030164345,24285.223583585463,0.0,65822.20388522891,20642.440046047643,1525.571327423366,0.0,0.8847933266649868,2.8434404111438925,0.0014959162575277712,347802.4833037145,1549368.263418109,4.454736057951435,1549368.263418109,4.454736057951435,0.85,0.09569171607251363,4.296143414572793,1.2694521183287724,1.0,0.0,4.296143414573107,1.285749910760307,1.2860738036965151,3.3413522945782974,19457.610439689026,1984.1240831159496,3099.015535412006,3099.015535412006,5.736111418866622,3.6888920844081006,-2.219149597453107,5.908041681861207,2.993861596932347,2.993861596932347,0.8553890276949563,0.0,0.0,0.000251896634156168,0.9950483765547484,0.0002531501383162233,198.27894074235402,0.23099229182902623,0.00043209999061549065,1224.5713734043004,0.06845798110557691,8.370546421686909e-05,0.0001681911699392989,0.0007225733871240124,0.09569171564056204,0.07689623241267735,0.018795483227884695,0.09569175488836008,0.07689623275978608,0.01879548331272755,0.40451703059250954,0.40451703059250954,0.09887471499373181,0.0,3.979039320256561e-13,8.151549794378013,3.979039320256561e-13,3.979039320256561e-13,8.929812630337949,3.979039320256561e-13,24285.223583585463,20642.440046047643,0.85,0.97394340468569,0.7038780262775534,45074.98528984821,20600.0,0.0,9628.044695647695,-9628.044695647695,0.1821351744142933,4.5533793603573285,7688.197984890726,1939.8467107569695,9628.044695647695,3.470129353749134,0.9855799481292921,1.4483899294423808,1.4471139634096708,1.2723104784902743,0.0002506350044362474,0.0032044319491004673,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,55927.60135890021,10971.955304352305,,,,,,,,,,,,,,,,,,,,2.0,15651.225908638477,1525.571327423366,0.40451703059250954,0.09887471499373181,6.112885165565336,2.993861596932347
