time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2726.0,-29.170930427467972,3.6336665517148887,34.97684106473763,24.049864382855617,4.653414669620489,-25.788384311522307,-39.433618903253205,1.2708685536710134,-5.511869186487729,-5.511869186488045,39.87152675761872,46383.70685216549,17644.433635690457,17644.433635690457,64028.14048785594,83760.19208719843,83760.19208719843,17644.433635690457,101404.62572288889,101404.62572288889,101404.62572288889,125652.5499581413,98367.128744743,60990.643509693604,41529.42803894376,24247.92423525242,0.0,65777.35227419618,20610.735599964555,1525.2241237340902,0.0,0.884761099884576,2.8442429638176416,0.0014959162575277712,347635.3362549739,1549001.2881635716,4.455822313262923,1549001.2881635716,4.455822313262923,0.85,0.09569345500229448,4.296143414572793,1.2695208066655321,1.0,0.0,4.296143414572303,1.2857532391739461,1.2860787447295547,3.3413436448605975,19462.12017723014,1984.5839483646444,3099.015535412006,3099.015535412006,5.693560885407009,3.6336665517148887,-2.268392027166767,5.902058578881656,2.974665559334096,2.974665559334096,0.8499044455240273,0.0,0.0,0.0002531501383162233,0.9951042938452158,0.00025439558434424734,198.2399673628291,0.2307119135169082,0.00042967814393665043,1217.7078599164672,0.06888765924951357,8.406235887023657e-05,0.0001690877794459867,0.0007264253501516126,0.09569345458900373,0.076903997855622,0.018789456733381723,0.09569349347301818,0.07690399818776282,0.018789456814531664,0.4045867169350872,0.4045867169350872,0.09885005753568954,0.0,3.410605131648481e-13,8.348669609127569,3.410605131648481e-13,3.410605131648481e-13,9.113965524331434,3.410605131648481e-13,24247.92423525242,20610.735599964555,0.85,0.9734070812238145,0.7051622670795974,45074.98528984821,20600.0,0.0,9582.63028749334,-9582.63028749334,0.18187310949254362,4.546827737313587,7654.41572751528,1928.2145599780613,9582.63028749334,3.652121387829901,0.9841618479033738,1.448158590239371,1.4468281592167735,1.2725809292982933,0.000251896634156168,0.003191587136783111,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,55875.32343725802,11017.36971250666,,,,,,,,,,,,,,,,,,,,2.0,15652.211751344339,1525.2241237340902,0.4045867169350872,0.09885005753568954,6.112885165565336,2.974665559334096
2727.0,-29.12399520070456,3.579885954022262,34.973730481347765,24.05401957165452,4.647078953828937,-25.746769354847604,-39.39622517265377,1.26985310797261,-5.523741329355687,-5.523741329356044,39.863121372767736,46435.88980314941,17515.489649183488,17515.489649183488,63951.3794523329,83805.68832119665,83805.68832119665,17515.489649183488,101321.17797038014,101321.17797038014,101321.17797038014,125532.76664650692,98389.68392899199,61019.885410947456,41521.99835338281,24211.58867612678,0.0,65733.5870295096,20579.850374707763,1524.8803122301022,0.0,0.8847305057816006,2.8450434245774194,0.0014959162575277712,347473.8062636166,1548639.8793380896,4.45685358557125,1548639.8793380896,4.45685358557125,0.85,0.09569549971499229,4.296143414572793,1.2695883724140007,1.0,0.0,4.296143414573138,1.2857554232130368,1.286082530743916,3.3413379691115366,19466.582762568098,1985.039005426736,3099.015535412006,3099.015535412006,5.651952837614557,3.579885954022262,-2.316394576318253,5.8962805303405155,2.9558206771123237,2.9558206771123237,0.8445201934606639,0.0,0.0,0.00025439558434424734,0.9951606323825386,0.00025563268488142723,198.20144174732533,0.23043542922413227,0.0004273501881062205,1211.1104330930289,0.06931500943761978,8.441705550336968e-05,0.00016997852884087766,0.0007302521372985081,0.09569549934738543,0.0769117686062043,0.018783730741181125,0.0956955384971529,0.07691176890165442,0.018783730813337868,0.4046565256444404,0.4046565256444404,0.09882699823592238,0.0,3.410605131648481e-13,8.542449570653673,3.410605131648481e-13,3.410605131648481e-13,9.295082989755599,3.410605131648481e-13,24211.58867612678,20579.850374707763,0.85,0.9728874133039991,0.706425617429079,45074.98528984821,20600.0,0.0,9538.182073932949,-9538.182073932949,0.1816152941387393,4.540382353468479,7621.290314147823,1916.891759785126,9538.182073932949,3.833853759369539,0.9827667431749956,1.4479283050360923,1.4465455859613339,1.2728444069053657,0.0002531501383162233,0.003179121072230543,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,55824.277796874194,11061.817926067051,,,,,,,,,,,,,,,,,,,,2.0,15653.188680738238,1524.8803122301022,0.4046565256444404,0.09882699823592238,6.112885165565336,2.9558206771123237
2728.0,-29.07755129924264,3.5275171365735996,34.97054990211746,24.05827307319271,4.640973296175044,-25.705573650127807,-39.35919968700034,1.2689956470628456,-5.535308691422472,-5.535308691422839,39.8548633677931,46487.46476445253,17389.57783365224,17389.57783365224,63877.042598104774,83850.61467299043,83850.61467299043,17389.57783365224,101240.19250664266,101240.19250664266,101240.19250664266,125416.54895937353,98411.98013791951,61048.83022939301,41514.61100947389,24176.35645273087,0.0,65690.96746220476,20549.902984821238,1524.548456699291,0.0,0.8847009385650904,2.8458269774336244,0.0014959162575277712,347316.4797469207,1548284.8695208891,4.4578502887311275,1548284.8695208891,4.4578502887311275,0.85,0.095697858157854,4.296143414572793,1.269655093061738,1.0,0.0,4.296143414571551,1.2857568843053115,1.2860855829012467,3.341334172123822,19470.994109154926,1985.4888375903013,3099.015535412006,3099.015535412006,5.611323220211073,3.5275171365735996,-2.363248811798125,5.890765948371724,2.9373196410612397,2.9373196410612397,0.8392341831603541,0.0,0.0,0.00025563268488142723,0.9952129899922867,0.00025686228722095807,198.16333251633716,0.23016279644794868,0.0004251833292758565,1204.9695551677773,0.06974019276689564,8.476962165979092e-05,0.0001708630632216363,0.0007340522238533676,0.09569785781680651,0.07691959632151635,0.01877826149529016,0.0956978640149654,0.07691959659564122,0.018778261562212777,0.4047263610426616,0.4047263610426616,0.09880521746277532,0.0,3.410605131648481e-13,8.732991093429462,3.410605131648481e-13,3.410605131648481e-13,9.473167378575738,3.410605131648481e-13,24176.35645273087,20549.902984821238,0.85,0.972386997266502,0.7076690534539479,45074.98528984821,20600.0,0.0,9494.680260185487,-9494.680260185487,0.18136166443795676,4.534041610948915,7588.810886827173,1905.8693733583145,9494.680260185487,4.015330680801913,0.9813942880841808,1.447699053098974,1.4462662676535127,1.2731010602594242,0.00025439558434424734,0.0031670228624148043,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,55774.63510520148,11105.319739814513,,,,,,,,,,,,,,,,,,,,2.0,15654.156585433482,1524.548456699291,0.4047263610426616,0.09880521746277532,6.112885165565336,2.9373196410612397
2729.0,-29.031617498735088,3.476528266286263,34.96730885608223,24.062628275156044,4.635111903660866,-25.66481267032344,-39.32254806915296,1.268307075250776,-5.546550079589508,-5.546550079589882,39.846742701271566,46538.38657815669,17266.571056023866,17266.571056023866,63804.95763418056,83894.92431872149,83894.92431872149,17266.571056023866,101161.49537474535,101161.49537474535,101161.49537474535,125303.62512228319,98433.98483585303,61077.44709529511,41507.264156175464,24142.129747537834,0.0,65649.3939037133,20520.81028540716,1524.224446681174,0.0,0.884672545789973,2.846597745701519,0.0014959162575277712,347163.640363239,1547935.8238435932,4.458807443728786,1547935.8238435932,4.458807443728786,0.85,0.09570044061867142,4.296143414572793,1.2697208389313892,1.0,0.0,4.296143414573247,1.2857575695993908,1.2860878494233414,3.341332391230923,19475.34777974703,1985.9327884391746,3099.015535412006,3099.015535412006,5.571631009500027,3.476528266286263,-2.4089654998273082,5.885493766113571,2.91915485772093,2.91915485772093,0.8340442450631229,0.0,0.0,0.00025686228722095807,0.9952672214648428,0.00025808374040783334,198.12565417053247,0.22989392419840918,0.0004229495829310077,1198.639118026476,0.07016314234982664,8.511996775158832e-05,0.00017174231946936975,0.0007378296347917896,0.09570044030723268,0.07692744531393447,0.018772994993298202,0.09570036752425296,0.07692744556428027,0.018772995054391138,0.40479615051333406,0.40479615051333406,0.09878445951092434,0.0,3.979039320256561e-13,8.920309595923356,3.979039320256561e-13,3.979039320256561e-13,9.648139606684538,3.979039320256561e-13,24142.129747537834,20520.81028540716,0.85,0.9719047479366232,0.7088928596418369,45074.98528984821,20600.0,0.0,9452.093378457746,-9452.093378457746,0.1811121180478231,4.527802951195573,7556.954989652987,1895.1383888047585,9452.093378457746,4.196556279145038,0.9800439288302107,1.4474708144131458,1.44598997492187,1.2733510422466414,0.00025563268488142723,0.0031552816535379796,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,55725.71778633243,11147.906621542254,,,,,,,,,,,,,,,,,,,,2.0,15655.116211752747,1524.224446681174,0.40479615051333406,0.09878445951092434,6.112885165565336,2.91915485772093
2730.0,-28.986170967668127,3.426888592111726,34.96401675176621,24.067151254881196,4.6295397295469,-25.624461375209066,-39.28625558093188,1.267830137088352,-5.557449202981559,-5.557449202981954,39.838774909653715,46588.680814287945,17146.355356749842,17146.355356749842,63735.03617103779,83938.70841061154,83938.70841061154,17146.355356749842,101085.06376736138,101085.06376736138,101085.06376736138,125193.98686908437,98455.79869868976,61105.771102368504,41500.03066257917,24108.923101722987,0.0,65608.95376430216,20492.584636464537,1523.9089047369762,0.0,0.8846453557826277,2.8473569030429107,0.0014959162575277712,347015.5048850478,1547593.4069067813,4.459724090482459,1547593.4069067813,4.459724090482459,0.8499999999999999,0.0957032127316405,4.296143414572793,1.2697856831038372,1.0,0.0,4.296143414573138,1.2857572801578057,1.2860891304814945,3.3413331434106377,19479.663693258746,1986.3728891373453,3099.015535412006,3099.015535412006,5.5328394326588235,3.426888592111726,-2.4535573888240343,5.88044598093576,2.90131907707854,2.90131907707854,0.8289483077367257,0.0,0.0,0.00025808374040783334,0.9953190502498009,0.0002592974989708683,198.08838791474398,0.22962877712873747,0.0004209427633796667,1192.9517914179755,0.07058408511320631,8.546819924789255e-05,0.0001726155411599408,0.0007415811204071985,0.09570321244918972,0.07693531703363454,0.018767895415555187,0.0957031313266086,0.07693531726069532,0.01876789547094518,0.4048658347397523,0.4048658347397523,0.09876451981611023,0.0,3.979039320256561e-13,9.104514991059943,3.979039320256561e-13,3.979039320256561e-13,9.820479039521388,3.979039320256561e-13,24108.923101722987,20492.584636464537,0.85,0.9714380814546083,0.7100963838206615,45074.98528984821,20600.0,0.0,9410.40554419734,-9410.40554419734,0.18086659774787686,4.521664943696917,7525.715636527012,1884.689907670328,9410.40554419734,4.377534604440577,0.9787153557785537,1.4472435692138224,1.4457168148202633,1.2735944997307527,0.00025686228722095807,0.0031438870902853293,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,55678.34262546353,11189.59445580266,,,,,,,,,,,,,,,,,,,,2.0,15656.067167179606,1523.9089047369762,0.4048658347397523,0.09876451981611023,6.112885165565336,2.90131907707854
2731.0,-28.94120330944125,3.378567700290592,34.960682549541644,24.07178966039794,4.624220244602835,-25.584516363787234,-39.250310173351295,1.267533298948829,-5.568040511620268,-5.568040511620637,39.83096581110691,46638.33628316018,17028.91544612997,17028.91544612997,63667.25172929015,83981.89896663038,83981.89896663038,17028.91544612997,101010.81441276034,101010.81441276034,101010.81441276034,125087.54250985265,98477.33218696881,61133.76950349858,41492.84742607803,24076.728097092295,0.0,65569.57552317032,20465.21888252845,1523.6036932678724,0.0,0.8846191696546393,2.8481022260156066,0.0014959162575277712,346871.6006270047,1547257.865383083,4.460606929440927,1547257.865383083,4.460606929440927,0.85,0.09570616290768744,4.296143414572793,1.2698495986545462,1.0,0.0,4.296143414571348,1.2857561627843495,1.2860895734984463,3.341336047162586,19483.92413414047,1986.807333201498,3099.015535412006,3099.015535412006,5.494943555959302,3.378567700290592,-2.4970697228317684,5.8756374231223605,2.8838053224796982,2.8838053224796982,0.8239443778513423,0.0,0.0,0.0002592974989708683,0.9953699626853153,0.00026050364054721307,198.05152634154265,0.22936728736210238,0.00041894110217879514,1187.2790835747055,0.07100302621538511,8.581439793881623e-05,0.00017348310103205205,0.0007453082820385169,0.09570616290768841,0.07694322580497227,0.01876293710271614,0.09570617685611686,0.07694322580497148,0.018762937102715947,0.4049353707879224,0.4049353707879224,0.0987452347269256,0.0,3.979039320256561e-13,9.285634120267673,3.979039320256561e-13,3.979039320256561e-13,9.989775796529102,3.979039320256561e-13,24076.728097092295,20465.21888252845,0.85,0.9709877061319704,0.7112801312352492,45074.98528984821,20600.0,0.0,9369.591572406065,-9369.591572406065,0.1806250217705816,4.515625544264536,7495.075484192033,1874.5160882140312,9369.591572406065,4.558269635793902,0.9774081264641854,1.4470172982923064,1.4454466492778193,1.2738315746809459,0.00025808374040783334,0.003132829249374657,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,55631.85594582899,11230.408427593935,,,,,,,,,,,,,,,,,,,,3.0,15657.009892102024,1523.6036932678724,0.4049353707879224,0.0987452347269256,6.112885165565336,2.8838053224796982
2732.0,-28.89670834220505,3.3315356502646285,34.95731393747131,24.076514574140333,4.6191053207786865,-25.544975365873984,-39.2147190059535,1.2673723444456626,-5.578347728610197,-5.578347728610525,39.82329612950555,46687.4127897543,16914.216405470772,16914.216405470772,63601.629195225076,84024.57854459314,84024.57854459314,16914.216405470772,100938.79495006391,100938.79495006391,100938.79495006391,124984.31305297706,98498.65097155492,61161.48521670774,41485.73972760797,24045.518102913156,0.0,65531.25783052113,20438.69038747618,1523.307407257799,0.0,0.8845939360978643,2.848828972776483,0.0014959162575277712,346731.6013204961,1546928.367857919,4.461457686483094,1546928.367857919,4.461457686483094,0.85,0.0957092429046657,4.296143414572793,1.2699127097660674,1.0,0.0,4.296143414572266,1.285754424489222,1.2860893856351645,3.341340564532357,19488.142095495466,1987.2374455594386,3099.015535412006,3099.015535412006,5.457932111728531,3.3315356502646285,-2.539540512480913,5.871076162745542,2.8666066677671758,2.8666066677671758,0.8190304765049073,0.0,0.0,0.00026050364054721307,0.9954201879389076,0.00026170218738139664,198.01506397427676,0.2291093936951913,0.0004170164129127616,1181.8245141947664,0.07142004262829788,8.615846143652087e-05,0.00017434517911069222,0.0007490118930989144,0.09570924266589294,0.07695115095838259,0.01875809170751035,0.09570925177073784,0.07695115115035768,0.018758091754308023,0.4050047238636245,0.4050047238636245,0.09872647332224457,0.0,3.410605131648481e-13,9.46378588569695,3.410605131648481e-13,3.410605131648481e-13,10.156539398861355,3.410605131648481e-13,24045.518102913156,20438.69038747618,0.85,0.9705540729847347,0.7124449359799969,45074.98528984821,20600.0,0.0,9329.62959764493,-9329.62959764493,0.1803873141451408,4.509682853628516,7465.020947725238,1864.6086499196906,9329.62959764493,4.738765273845623,0.9761218297897222,1.4467919828873896,1.4451794249170267,1.2740624077153262,0.0002592974989708683,0.0031220984627953873,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,55586.43940168791,11270.37040235507,,,,,,,,,,,,,,,,,,,,2.0,15657.944538489579,1523.307407257799,0.4050047238636245,0.09872647332224457,6.112885165565336,2.8666066677671758
2733.0,-28.852676201799973,3.2857637620151894,34.953918427838246,24.08137076944115,4.614241084754168,-25.505826406479777,-39.179461368452735,1.2673912894288293,-5.588342581546726,-5.588342581547143,39.81577628394703,46735.86187028361,16802.12741699652,16802.12741699652,63537.98928728013,84066.74152085092,84066.74152085092,16802.12741699652,100868.86893784744,100868.86893784744,100868.86893784744,124884.1071146539,98519.7585476804,61188.878897090864,41478.7551673217,24015.238176806462,0.0,65493.99334412816,20412.95245028549,1523.018167042784,0.0,0.8845697641222432,2.849542590852261,0.0014959162575277712,346595.88712139026,1546605.3589417287,4.462272682422375,1546605.3589417287,4.462272682422375,0.8499999999999999,0.09571242895129661,4.296143414572793,1.2699748961022124,1.0,0.0,4.29614341457128,1.2857518589964108,1.2860883605880462,3.341347231592675,19492.318268861978,1987.6632967284424,3099.015535412006,3099.015535412006,5.421762887278563,3.2857637620151894,-2.580972820641028,5.866736582656218,2.849716278843161,2.849716278843161,0.814204651098046,0.0,0.0,0.00026170218738139664,0.9954693494931715,0.00026289326488519054,197.97899238212653,0.2288550399617854,0.00041517697355645346,1176.6115430589891,0.07183521960185432,8.650055736672874e-05,0.0001752016300146679,0.0007526913290099344,0.0957124287350503,0.07695908919406823,0.018753339540982072,0.09571243353404016,0.07695908936794435,0.018753339583352263,0.40507387128736905,0.40507387128736905,0.09870813086516642,0.0,3.979039320256561e-13,9.639043062979454,3.979039320256561e-13,3.979039320256561e-13,10.32076329163931,3.979039320256561e-13,24015.238176806462,20412.95245028549,0.85,0.9701346038472489,0.7135900482463663,45074.98528984821,20600.0,0.0,9290.499172936787,-9290.499172936787,0.1801534034906596,4.503835087266486,7435.539333949094,1854.9598389876924,9290.499172936787,4.919025345887889,0.9748560794949106,1.4465676046544484,1.444915101903894,1.274287137441502,0.00026050364054721307,0.003111685339287313,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,55542.09600584399,11309.500827063213,,,,,,,,,,,,,,,,,,,,2.0,15658.871214222896,1523.018167042784,0.40507387128736905,0.09870813086516642,6.112885165565336,2.849716278843161
2734.0,-28.836728118194614,3.2793004966325423,34.95060804604838,24.089070909563475,4.615915970405259,-25.49129937450734,-39.16681070169432,1.270487226717008,-5.589842936938908,-5.589842936939284,39.811462326127476,46763.24708227203,16749.02839882737,16749.02839882737,63512.275481099394,84092.94626721343,84092.94626721343,16749.02839882737,100841.9746660408,100841.9746660408,100841.9746660408,124842.24876651366,98539.85847354236,61210.159288596886,41477.44353882831,24000.274100472856,0.0,65477.71763930116,20400.232985401926,1522.7378733984153,0.0,0.8845778415214594,2.8501466273886216,0.0014959162575277712,346575.51828374167,1546420.0793677722,4.462000336970474,1546420.0793677722,4.462000336970474,0.85,0.0957160999558116,4.296143414572793,1.270030884849839,1.0,0.0,4.296143414573946,1.285734892237809,1.286072920878608,3.341391324533005,19496.29507674151,1988.068818275508,3099.015535412006,3099.015535412006,5.404628730459277,3.2793004966325423,-2.6031382589005454,5.882438755533087,2.833127651971688,2.833127651971688,0.8094650434204823,0.0,0.0,0.00026289326488519054,0.9983570597165016,0.0002633258936034799,197.96568990838566,0.11431378577666575,8.882896608019891e-05,251.7412898712837,0.07192404856793452,8.662360929966911e-05,0.00017626965558552142,0.0007572797200327522,0.09571609999669034,0.07696735742003676,0.018748742576653578,0.0957159778680549,0.07696735738716538,0.018748742568646216,0.40514279735237696,0.40514279735237696,0.09869012356617056,0.0,3.979039320256561e-13,9.792120947538137,3.979039320256561e-13,3.979039320256561e-13,10.402221488797238,3.979039320256561e-13,24000.274100472856,20400.232985401926,0.85,0.9699830380614539,0.7141856614471196,45074.98528984821,20600.0,0.0,4626.563447090088,-4626.563447090088,0.08997081891345941,2.2492704728364834,3703.6878439221955,922.8756031678918,4626.563447090088,5.009040692843192,0.9737101614010752,1.4464558736579016,1.4446536187674368,1.2745058966827698,0.00026170218738139664,0.0031015809292557427,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,49953.29002680959,15973.436552909912,,,,,,,,,,,,,,,,,,,,2.0,15659.790101157605,1522.7378733984153,0.40514279735237696,0.09869012356617056,6.112885165565336,2.833127651971688
2735.0,-28.84513968300233,3.3111078590118206,34.94754056401714,24.0960810444318,4.622912743046904,-25.49817029272761,-39.17380746044216,1.2759433527757955,-5.5828449388495756,-5.582844938849912,39.811909613478605,46757.97055069129,16783.11651448631,16783.11651448631,63541.0870651776,84093.00404469615,84093.00404469615,16783.11651448631,100876.12055918245,100876.12055918245,100876.12055918245,124885.42188535126,98546.56938508632,61211.535891097046,41483.37054887697,24009.301326168807,0.0,65492.67187504578,20407.906127243485,1522.7195168178823,0.0,0.8846124691255994,2.850257520587372,0.0014959162575277712,346670.5311986572,1546439.2890703382,4.460832836651356,1546439.2890703382,4.460832836651356,0.85,0.09572247414792318,4.296143414572793,1.2700451235333459,1.0,0.0,4.296143414571789,1.2857093293060957,1.2860473512262225,3.3414577592677537,19497.622843126825,1988.2042127665234,3099.015535412006,3099.015535412006,5.415628389954177,3.3111078590118206,-2.5933207288185964,5.904428587830417,2.828320839851281,2.828320839851281,0.8080916685289374,0.0,0.0,0.00026289326488519054,0.9992232393317493,0.0002630976287751331,197.97250598739535,0.0,0.0,0.0,0.07192404856793452,8.655553245684203e-05,0.0001763377324283485,0.0007575721879127487,0.0957224737015548,0.07697770496399822,0.01874476873755658,0.09572229506519404,0.07697770532295695,0.018744768824966222,0.4052103176247552,0.4052103176247552,0.09867238439364054,0.0,3.410605131648481e-13,9.898956520691968,3.410605131648481e-13,3.410605131648481e-13,10.341076473820237,3.410605131648481e-13,24009.301326168807,20407.906127243485,0.85,0.9702014782113084,0.7139420214814469,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445582707734916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15660.147838559105,1522.7195168178823,0.4052103176247552,0.09867238439364054,6.112885165565336,2.828320839851281
2736.0,-28.853498223923136,3.3423927423280544,34.94475520961573,24.099881399329774,4.629191356296334,-25.50509332701545,-39.17946356870232,1.2807234700893682,-5.575298431706585,-5.575298431706998,39.8139853441764,46746.701322566296,16845.81400205192,16845.81400205192,63592.515324618216,84082.30191597475,84082.30191597475,16845.81400205192,100928.11591802667,100928.11591802667,100928.11591802667,124954.97988264564,98542.33836691188,61206.73777350642,41484.00065933939,24026.863964618966,0.0,65510.86462395836,20422.83436992612,1522.9155905553364,0.0,0.8846439467697487,2.8500321678235934,0.0014959162575277712,346773.0142265457,1546528.4380819052,4.459771593044328,1546528.4380819052,4.459771593044328,0.85,0.09573043555968276,4.296143414572793,1.2700273912539708,1.0,0.0,4.2961434145729696,1.285686934432273,1.2860249504646317,3.3415159628030766,19496.785728277246,1988.1188508080993,3099.015535412006,3099.015535412006,5.435859810819669,3.3423927423280544,-2.5700301274636397,5.912422869791694,2.8350482283300846,2.8350482283300846,0.8100137795228813,0.0,0.0,0.00026289326488519054,1.0000847621318163,0.0002628709833802466,197.97928665462942,0.0,0.0,0.0,0.07192404856793452,8.650053597915077e-05,0.0001763927289060398,0.0007578084606682067,0.09573043555950697,0.07698915428015815,0.01874128127934882,0.09573045793953361,0.07698915428029952,0.01874128127938324,0.4052740099480608,0.4052740099480608,0.09865485972228319,0.0,3.979039320256561e-13,9.960200944224823,3.979039320256561e-13,3.979039320256561e-13,10.220805865137436,3.979039320256561e-13,24026.863964618966,20422.83436992612,0.85,0.9707170816573443,0.7135717348702232,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446080077926298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15660.018102606851,1522.9155905553364,0.4052740099480608,0.09865485972228319,6.112885165565336,2.8350482283300846
2737.0,-28.861732531566883,3.3731642502491366,34.94223254718526,24.103266919869952,4.635263501605011,-25.512152516139942,-39.185311168525345,1.285052784560364,-5.567814331612965,-5.567814331613377,39.816060059901616,46734.364262681745,16907.41904947016,16907.41904947016,63641.78331215191,84070.69659647666,84070.69659647666,16907.41904947016,100978.11564594682,100978.11564594682,100978.11564594682,125021.90149197204,98538.25869823236,61201.926364463245,41484.8137041879,24043.785846025225,0.0,65528.599550213126,20437.21796912144,1523.0843331644905,0.0,0.8846750965217126,2.8498217818846183,0.0014959162575277712,346874.6732481791,1546617.5473838563,4.458721453777904,1546617.5473838563,4.458721453777904,0.85,0.0957373676555334,4.296143414572793,1.270010556275956,1.0,0.0,4.296143414570635,1.2856666982855285,1.2860046803495833,3.34156855762214,19495.97855820796,1988.0365423674712,3099.015535412006,3099.015535412006,5.455738719690658,3.3731642502491366,-2.547050458130218,5.920214708379355,2.841671014562168,2.841671014562168,0.8119060041606195,0.0,0.0,0.0002628709833802466,1.0008494297430914,0.0002626478824569277,197.9860310002502,0.0,4.41127645439332e-06,12.501557471750669,0.07192845984438892,8.644371151274241e-05,0.0001764272718675042,0.0007579568621846219,0.09573736765487008,0.07699953502865402,0.018737832626216058,0.09573736855788864,0.07699953502918752,0.018737832626345867,0.4053319452727467,0.4053319452727467,0.09863750665186398,0.0,3.979039320256561e-13,9.985489223016941,3.979039320256561e-13,3.979039320256561e-13,10.102027102292539,3.979039320256561e-13,24043.785846025225,20437.21796912144,0.85,0.9712062175750392,0.7131903410642895,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446574542292128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.48684731996,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15659.889148514303,1523.0843331644905,0.4053319452727467,0.09863750665186398,6.112885165565336,2.841671014562168
2738.0,-28.869343529139215,3.40343403657415,34.93996072079649,24.107292293943487,4.6416286091862355,-25.51834539741494,-39.19059019591657,1.2900479557186004,-5.560217965323034,-5.560217965323386,39.818315662964864,46722.38496956666,16967.62564099843,16967.62564099843,63690.01061056509,84060.5579364113,84060.5579364113,16967.62564099843,101028.18357740973,101028.18357740973,101028.18357740973,125089.24940604767,98534.03000151397,61195.85703469872,41486.85885201694,24061.065828637948,0.0,65547.92468065489,20451.905954342255,1523.2461664216387,0.0,0.884706155179865,2.849594983484465,0.0014959162575277712,346977.8811478295,1546714.4302229173,4.457674434768773,1546714.4302229173,4.457674434768773,0.85,0.09574326843992345,4.296143414572793,1.2699927954236045,1.0,0.0,4.296143414573451,1.285643758439126,1.2859814476294047,3.341628181502357,19495.141902662795,1987.951227245063,3099.015535412006,3099.015535412006,5.475166370452747,3.40343403657415,-2.5242615267683197,5.9276955633424695,2.8481910740222416,2.8481910740222416,0.813768878292069,0.0,0.0,0.0002626478824569277,1.0007851561870198,0.0002624418246345831,197.99226517608702,0.0,4.4170866320399666e-05,125.18023515201266,0.07197263071070932,8.639244182321341e-05,0.0001762554406337143,0.0007572186505611575,0.09574326843974869,0.07700881445255339,0.018734453987195292,0.09574328227208283,0.07700881445269396,0.018734453987229484,0.40538313448870494,0.40538313448870494,0.09862029086219527,0.0,3.410605131648481e-13,9.98476866145353,3.410605131648481e-13,3.410605131648481e-13,9.997473911260897,3.410605131648481e-13,24061.065828637948,20451.905954342255,0.85,0.971655638540176,0.7127973188654713,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447063455603046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45200.16552500022,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15659.762404610377,1523.2461664216387,0.40538313448870494,0.09862029086219527,6.112885165565336,2.8481910740222416
2739.0,-28.87694437185424,3.4332078416523717,34.93792790605442,24.11119609549644,4.6477934072698615,-25.524570220993173,-39.195923565980024,1.2948379313581466,-5.552876098934689,-5.552876098935101,39.82072928093831,46710.696952573155,17027.143390613364,17027.143390613364,63737.840343186515,84050.76198118711,84050.76198118711,17027.143390613364,101077.90537180047,101077.90537180047,101077.90537180047,125156.66615803007,98530.1655611801,61190.1005325751,41488.96114289443,24078.760786229603,0.0,65567.72192912403,20466.94666829516,1523.42113263804,0.0,0.8847353078622147,2.8493249473387205,0.0014959162575277712,347077.6542017045,1546818.105211237,4.4566917128934564,1546818.105211237,4.4566917128934564,0.85,0.09574825528913573,4.296143414572793,1.2699761967221277,1.0,0.0,4.2961434145739785,1.2856217454396217,1.285959163921723,3.3416853983779773,19494.377315923753,1987.8732610956602,3099.015535412006,3099.015535412006,5.494371743557474,3.4332078416523717,-2.5019023498524184,5.935110191504791,2.8546110666473687,2.8546110666473687,0.8156031618992482,0.0,0.0,0.0002624418246345831,1.0007841568280464,0.00026223619033537073,197.99849137453646,0.0,4.07978550032618e-05,115.62112107924395,0.07201342856571258,8.634067290038453e-05,0.00017610115173419857,0.0007565558033215613,0.09574825528898562,0.0770170833259961,0.018731171962989516,0.09574836075002321,0.07701708332611686,0.01873117196301888,0.40542736580688543,0.40542736580688543,0.09860318489712697,0.0,3.979039320256561e-13,9.964985443728494,3.979039320256561e-13,3.979039320256561e-13,9.900925179474996,3.979039320256561e-13,24078.760786229603,20466.94666829516,0.85,0.9720917315395593,0.7124038410708469,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447515387733576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45190.60641092746,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15659.64787320796,1523.42113263804,0.40542736580688543,0.09860318489712697,6.112885165565336,2.8546110666473687
2740.0,-28.88448814708034,3.462493267035825,34.93612041544419,24.114979581814282,4.653813129088325,-25.530756579200304,-39.20123224435372,1.2995050149911458,-5.545662711402258,-5.545662711402616,39.82322295300537,46699.16635893753,17085.748953985592,17085.748953985592,63784.91531292313,84041.07303918203,84041.07303918203,17085.748953985592,101126.82199316761,101126.82199316761,101126.82199316761,125223.30256864068,98526.3123404193,61184.40566018676,41491.0074224806,24096.480575473055,0.0,65587.48799795366,20482.008489152096,1523.5894564296673,0.0,0.8847634943246218,2.8490331348676365,0.0014959162575277712,347175.70321695344,1546925.224374562,4.455741603000005,1546925.224374562,4.455741603000005,0.85,0.09575217718617954,4.296143414572793,1.2699598304508255,1.0,0.0,4.296143414573444,1.2856003079949039,1.2859374564733486,3.341741121136868,19493.61494899821,1987.7955213042385,3099.015535412006,3099.015535412006,5.513282769559942,3.462493267035825,-2.4798870111204034,5.942380278156229,2.8609318879069225,2.8609318879069225,0.8174091108305493,0.0,0.0,0.00026223619033537073,1.000778315110925,0.00026203224667823143,198.00467116287047,0.0,4.071528101890711e-05,115.38710640758275,0.07205414384673149,8.628917212336562e-05,0.00017594701821200512,0.0007558936236052251,0.09575217718600626,0.07702423229663338,0.018727944889372874,0.09575218337226948,0.07702423229677277,0.018727944889406763,0.40546487385866214,0.40546487385866214,0.098586166791739,0.0,3.410605131648481e-13,9.931331728894577,3.410605131648481e-13,3.410605131648481e-13,9.81154429873817,3.410605131648481e-13,24096.480575473055,20482.008489152096,0.85,0.9725165158774373,0.7120133395014999,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44479667436838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45190.37239625579,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15659.533291541262,1523.5894564296673,0.40546487385866214,0.098586166791739,6.112885165565336,2.8609318879069225
2741.0,-28.89197952300245,3.4912985488489525,34.93452624255267,24.11873670006173,4.65979452967786,-25.536899766492695,-39.206503762956686,1.3041426397636977,-5.538528331103294,-5.538528331103694,39.82581816597702,46687.71592767343,17143.366182424656,17143.366182424656,63831.08211009808,84031.43603465817,84031.43603465817,17143.366182424656,101174.80221708282,101174.80221708282,101174.80221708282,125289.03014903067,98522.47282680347,61178.75271984733,41493.02234106237,24114.227931947848,0.0,65607.25027301023,20497.09374215567,1523.7533148866478,0.0,0.8847908923457277,2.848730079869561,0.0014959162575277712,347272.6997067316,1547036.7113232482,4.454818108736177,1547036.7113232482,4.454818108736177,0.85,0.09575513108687388,4.296143414572793,1.2699436246277762,1.0,0.0,4.296143414572831,1.2855790057755472,1.2859158864681546,3.3417964942427414,19492.8552940569,1987.7180580582462,3099.015535412006,3099.015535412006,5.531874876563176,3.4912985488489525,-2.4581795148841805,5.9494780637331335,2.8671550043003515,2.8671550043003515,0.8191871440858147,0.0,0.0,0.00026203224667823143,1.0007729542060881,0.00026182986418343135,198.01080835798427,0.0,4.038179676761992e-05,114.44201203943484,0.07209452564349911,8.623805993780295e-05,0.00017579418674042846,0.0007552370376850715,0.09575513108673923,0.07703036027216548,0.018724770814573754,0.09575526003912693,0.07703036027227379,0.018724770814600087,0.4054961486316794,0.4054961486316794,0.09856921897409529,0.0,3.979039320256561e-13,9.887826908096145,3.979039320256561e-13,3.979039320256561e-13,9.728490885012718,3.979039320256561e-13,24114.227931947848,20497.09374215567,0.85,0.9729272579551649,0.7116243362340703,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444841473731981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45189.42730188765,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15659.419599765171,1523.7533148866478,0.4054961486316794,0.09856921897409529,6.112885165565336,2.8671550043003515
2742.0,-28.89941895215657,3.519630154045467,34.93313340780187,24.122345074452483,4.665581023228696,-25.54301570561236,-39.211763127800054,1.3086100127707287,-5.531576898855462,-5.531576898855847,39.82849162130957,46676.45460870774,17200.20737641827,17200.20737641827,63876.66198512601,84021.9985202145,84021.9985202145,17200.20737641827,101222.20589663277,101222.20589663277,101222.20589663277,125354.28790091137,98518.7263695507,61173.18245807275,41495.04879053106,24132.08200427859,0.0,65627.13079480965,20512.2697036368,1523.9169696946021,0.0,0.8848170501398013,2.8483997615933423,0.0014959162575277712,347367.2293658567,1547151.565811777,4.453936454040904,1547151.565811777,4.453936454040904,0.85,0.09575725298255042,4.296143414572793,1.2699277897039427,1.0,0.0,4.296143414574407,1.2855584985060926,1.2858951136367733,3.3418498026851418,19492.114050490854,1987.64247225004,3099.015535412006,3099.015535412006,5.5502165703508,3.519630154045467,-2.436845294796216,5.956475448841683,2.8732820864257045,2.8732820864257045,0.8209377389787728,0.0,0.0,0.00026182986418343135,1.0007676390578164,0.000261629027523246,198.0169033237624,0.0,4.0073921392870144e-05,113.56949322739399,0.07213459956489197,8.618709348012174e-05,0.0001756427707033096,0.0007545865326743426,0.09575725298237381,0.07703560209818196,0.01872165088419185,0.09575727096862843,0.07703560209832402,0.01872165088422639,0.40552181671211734,0.40552181671211734,0.09855232738664699,0.0,3.979039320256561e-13,9.837750111495211,3.979039320256561e-13,3.979039320256561e-13,9.651763347940232,3.979039320256561e-13,24132.08200427859,20512.2697036368,0.85,0.973327055617338,0.7112371673637042,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448859645294578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45188.554783075604,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15659.306706262629,1523.9169696946021,0.40552181671211734,0.09855232738664699,6.112885165565336,2.8732820864257045
2743.0,-28.906807287095454,3.5474962713831277,34.93193063114039,24.125927115697436,4.6713290546823805,-25.549089531739302,-39.2169893142767,1.313047831255318,-5.524690685953772,-5.5246906859541856,39.831239664863446,46665.285012262786,17256.065919480698,17256.065919480698,63921.35093174348,84012.61360156474,84012.61360156474,17256.065919480698,101268.67952104543,101268.67952104543,101268.67952104543,125418.55013983147,98514.99407889385,61167.665489618885,41497.03176586108,24149.870618786037,0.0,65646.90238464711,20527.390025968132,1524.074114108464,0.0,0.8848425908554364,2.848064628596527,0.0014959162575277712,347460.89205355855,1547269.63140705,4.453075631799591,1547269.63140705,4.453075631799591,0.85,0.09575860289344194,4.296143414572793,1.269912028410472,1.0,0.0,4.296143414574324,1.2855381271389834,1.285874478738929,3.341902759534664,19491.37560981228,1987.5671722568136,3099.015535412006,3099.015535412006,5.568241179270677,3.5474962713831277,-2.4158037182193066,5.963299989602435,2.879314284908068,2.879314284908068,0.8226612242594481,0.0,0.0,0.000261629027523246,1.000762410978588,0.00026142971064172367,198.0229567519656,0.0,3.976905352379273e-05,112.7054976864286,0.07217436861841577,8.613647611819759e-05,0.00017549255140504838,0.0007539411690253759,0.09575860289328714,0.07704003356045327,0.018718569332833855,0.09575864174765161,0.07704003356057783,0.01871856933286412,0.40554257173541264,0.40554257173541264,0.09853548078335501,0.0,3.979039320256561e-13,9.783381021625132,3.979039320256561e-13,3.979039320256561e-13,9.580096954989472,3.979039320256561e-13,24149.870618786037,20527.390025968132,0.85,0.9737146553725712,0.7108528097614615,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449301493943332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45187.690787534644,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15659.194603714475,1524.074114108464,0.40554257173541264,0.09853548078335501,6.112885165565336,2.879314284908068
2744.0,-28.914144251359467,3.5749036585329557,34.930907296464646,24.129398620594316,4.676939257592067,-25.555130894724446,-39.22218749122692,1.3173667413464814,-5.517951776218922,-5.517951776219326,39.83405901357157,46654.231444121426,17311.113542020667,17311.113542020667,63965.344986142096,84003.34695442727,84003.34695442727,17311.113542020667,101314.46049644794,101314.46049644794,101314.46049644794,125482.14152377729,98511.29839171485,61162.182881437766,41499.01723364121,24167.681027329356,0.0,65666.69826097056,20542.528873229952,1524.2309973787633,0.0,0.8848671023905925,2.8477144587461707,0.0014959162575277712,347552.5703970433,1547390.7675993235,4.452249528270177,1547390.7675993235,4.452249528270177,0.85,0.09575934936449602,4.296143414572793,1.2698964825132864,1.0,0.0,4.296143414573201,1.2855183102199992,1.2858544003961534,3.34195427666648,19490.64441120017,1987.4926107488461,3099.015535412006,3099.015535412006,5.586004117826792,3.5749036585329557,-2.395105530979985,5.970009189512941,2.8852532805616717,2.8852532805616717,0.8243580801604776,0.0,0.0,0.00026142971064172367,1.000757153436334,0.00026123191799733186,198.0289684094488,0.0,3.9469318209629685e-05,111.85604780609053,0.07221383793662539,8.608615729361023e-05,0.00017534355334811343,0.0007533010520042907,0.09575934936432237,0.07704381722530997,0.018715532139012402,0.0957593766982703,0.07704381722544969,0.01871553213904634,0.40555910252933774,0.40555910252933774,0.0985186701673881,0.0,3.979039320256561e-13,9.726515275261022,3.979039320256561e-13,3.979039320256561e-13,9.512942392446803,3.979039320256561e-13,24167.681027329356,20542.528873229952,0.85,0.9740910793463835,0.7104701877763006,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449740333371366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45186.8413376543,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15659.083276772793,1524.2309973787633,0.40555910252933774,0.0985186701673881,6.112885165565336,2.8852532805616717
2745.0,-28.92143097717086,3.6018594371225423,34.93005277874201,24.132788401935272,4.682429553751425,-25.561139070919243,-39.22737267622722,1.3215827017293045,-5.511329089505523,-5.511329089505905,39.836928125388525,46643.355162535874,17365.306569249617,17365.306569249617,64008.66173178549,83994.24529290573,83994.24529290573,17365.306569249617,101359.55186215535,101359.55186215535,101359.55186215535,125544.98035270443,98507.69449984413,61156.8043695052,41500.98903370993,24185.428490549075,0.0,65686.417524259,20557.614216966715,1524.38361421906,0.0,0.8848908250585411,2.8473545468355415,0.0014959162575277712,347642.68610790116,1547514.049273466,4.451450040842077,1547514.049273466,4.451450040842077,0.8500000000000001,0.09575956496330942,4.296143414572793,1.2698812937783077,1.0,0.0,4.296143414574285,1.2854989729448296,1.285834803789904,3.3420045484215044,19489.931374461285,1987.419901236537,3099.015535412006,3099.015535412006,5.603491292902132,3.6018594371225423,-2.3747273292461797,5.976586766368722,2.8911003361375083,2.8911003361375083,0.8260286674678595,0.0,0.0,0.00026123191799733186,1.0007520118702515,0.0002610356161154546,198.03493921737999,0.0,3.9168673327887493e-05,111.00402021123315,0.07225300660995328,8.603599129954858e-05,0.0001751959266977833,0.0007526668267426594,0.09575956496265114,0.07704703698927987,0.018712527973371283,0.09575942810313039,0.07704703698980951,0.018712527973499905,0.4055720662298795,0.4055720662298795,0.09850188834128125,0.0,3.979039320256561e-13,9.668483692511472,3.979039320256561e-13,3.979039320256561e-13,9.450003844394871,3.979039320256561e-13,24185.428490549075,20557.614216966715,0.85,0.9744581017551477,0.7100913236029316,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450176146634315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45185.98931005945,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15658.972732679136,1524.38361421906,0.4055720662298795,0.09850188834128125,6.112885165565336,2.8911003361375083
2746.0,-28.928667685847998,3.6283715267991283,34.929357780497796,24.13616288630294,4.687911073929072,-25.567103110484044,-39.232509246189124,1.3257957416187796,-5.5047633401039775,-5.5047633401043665,39.83986436411228,46632.49725527374,17418.549238809694,17418.549238809694,64051.046494083435,83985.11585917335,83985.11585917335,17418.549238809694,101403.66509798304,101403.66509798304,101403.66509798304,125606.7109256802,98504.03758550897,61151.418981636874,41502.90955985788,24203.045827697155,0.0,65705.95538755503,20572.58895354258,1524.5326548551568,0.0,0.8849140021162292,2.8470004726622244,0.0014959162575277712,347732.04517507827,1547640.2229821782,4.45066896898433,1547640.2229821782,4.45066896898433,0.85,0.09575935876834164,4.296143414572793,1.269866064381786,1.0,0.0,4.2961434145716835,1.285479646861878,1.285815220302889,3.3420547925908966,19489.20784712876,1987.3461219813862,3099.015535412006,3099.015535412006,5.620671803600347,3.6283715267991283,-2.354626865736342,5.98299839253547,2.896856835442922,2.896856835442922,0.8276733815551206,0.0,0.0,0.0002610356161154546,1.0007468922614653,0.00026084079614334074,198.0408693507035,0.0,3.887463124581643e-05,110.17070495064375,0.07229188124119909,8.59863222909996e-05,0.000175049293824455,0.0007520368708895502,0.0957593587681751,0.07704980395748451,0.018709554810690584,0.09575938963135851,0.07704980395761851,0.01870955481072313,0.4055820676178096,0.4055820676178096,0.09848512954706243,0.0,3.979039320256561e-13,9.61001429773495,3.979039320256561e-13,3.979039320256561e-13,9.389657836081312,3.979039320256561e-13,24203.045827697155,20572.58895354258,0.85,0.9748134109958464,0.7097149258422641,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450609000469996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45185.15599479886,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15658.862950463668,1524.5326548551568,0.4055820676178096,0.09848512954706243,6.112885165565336,2.896856835442922
2747.0,-28.935855646359002,3.654446107433368,34.92881297067458,24.139425192866497,4.693232676299428,-25.573039310359178,-39.23763743424786,1.3298696676225072,-5.498356335973881,-5.4983563359742025,39.84284811758818,46621.829938837735,17471.050323891257,17471.050323891257,64092.88026272899,83976.19276707736,83976.19276707736,17471.050323891257,101447.24309096861,101447.24309096861,101447.24309096861,125667.88523316704,98500.49720926618,61146.134381050135,41504.84758690671,24220.642142198427,0.0,65725.48972910515,20587.54582086866,1524.6825625675801,0.0,0.8849361795618775,2.846634197919811,0.0014959162575277712,347819.26112290873,1547768.4464222584,4.449921609934432,1547768.4464222584,4.449921609934432,0.85,0.09575885435834153,4.296143414572793,1.2698511954443532,1.0,0.0,4.29614341457307,1.2854609698172323,1.2857962879361073,3.3421033508186726,19488.50737707551,1987.274693914386,3099.015535412006,3099.015535412006,5.637613017505743,3.654446107433368,-2.334867741686878,5.989313849120246,2.902524414890563,2.902524414890563,0.8292926899687323,0.0,0.0,0.00026084079614334074,1.000741902797261,0.0002606474210925333,198.04675984300874,0.0,3.8582316644312866e-05,109.34228536998266,0.07233046355784341,8.593676077082116e-05,0.00017490403537251956,0.0007514128197478567,0.09575885435818457,0.07705223784508496,0.018706616513099607,0.09575888456781943,0.07705223784521126,0.018706616513130263,0.40558963390733227,0.40558963390733227,0.09846838917835404,0.0,3.410605131648481e-13,9.55186431605523,3.410605131648481e-13,3.410605131648481e-13,9.332449658395035,3.410605131648481e-13,24220.642142198427,20587.54582086866,0.85,0.9751601779902267,0.7093416896700921,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445103890751989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45184.327575218194,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15658.753927367265,1524.6825625675801,0.40558963390733227,0.09846838917835404,6.112885165565336,2.902524414890563
2748.0,-28.94299418842551,3.68009048220636,34.928409166447985,24.14262966429817,4.698482575999729,-25.578938180117316,-39.2427331424318,1.3338840223954516,-5.49202924776813,-5.492029247768536,39.84586500420493,46611.2496701465,17522.67502724098,17522.67502724098,64133.92469738748,83967.32969484125,83967.32969484125,17522.67502724098,101490.00472208223,101490.00472208223,101490.00472208223,125728.06107302508,98496.96449961091,61140.88447495245,41506.75558295385,24238.05635094285,0.0,65744.8119338967,20602.34789830142,1524.8272561460167,0.0,0.884957818025369,2.846271456968442,0.0014959162575277712,347905.4060621881,1547898.101885525,4.449192438271104,1547898.101885525,4.449192438271104,0.85,0.09575807429002516,4.296143414572793,1.269836480361409,1.0,0.0,4.296143414573645,1.2854425693216354,1.2857776340551974,3.3421511914297266,19487.808423870927,1987.2034205229031,3099.015535412006,3099.015535412006,5.654271437820135,3.68009048220636,-2.315395354917559,5.995485837123919,2.90810419925989,2.90810419925989,0.8308869140742543,0.0,0.0,0.0002606474210925333,1.0007368432629273,0.000260455506207492,198.0526101388167,0.0,3.82973022468861e-05,108.5345545676752,0.0723687608600903,8.588753930658236e-05,0.00017475988178595098,0.000750793515266233,0.09575807428888067,0.0770543747211134,0.018703699567767268,0.09575811005922837,0.07705437472203436,0.0187036995679908,0.4055952325162603,0.4055952325162603,0.098451663550054,0.0,3.979039320256561e-13,9.494359347226293,3.979039320256561e-13,3.979039320256561e-13,9.27734870799651,3.979039320256561e-13,24238.05635094285,20602.34789830142,0.85,0.975497880530423,0.7089722869237486,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451465942674218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45183.51984441589,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15658.6456396355,1524.8272561460167,0.4055952325162603,0.098451663550054,6.112885165565336,2.90810419925989
