time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2749.0,-28.950084639537657,3.7053112471418745,34.92813782054511,24.14575087549167,4.703622222507966,-25.584804829980087,-39.24780845465136,1.337803886380953,-5.485818581022954,-5.485818581023379,39.84891513621489,46600.803804702715,17573.50820773827,17573.50820773827,64174.31201244098,83958.58346339299,83958.58346339299,17573.50820773827,101532.09167113126,101532.09167113126,101532.09167113126,125787.43441627192,98493.48059807681,61135.70093941509,41508.644065179695,24255.34274514066,0.0,65763.98681032035,20617.04133336956,1524.9702482620287,0.0,0.8849787287665292,2.8459073246743984,0.0014959162575277712,347989.9821847068,1548029.1944674673,4.44848781205949,1548029.1944674673,4.44848781205949,0.85,0.09575711285449423,4.296143414572793,1.2698219905653971,1.0,0.0,4.296143414573943,1.2854246088475108,1.2857594221945188,3.342197889322066,19487.11912744429,1987.1331318487241,3099.015535412006,3099.015535412006,5.670674447071437,3.7053112471418745,-2.2962304357507466,6.001541682892621,2.9135976624954654,2.9135976624954654,0.8324564749987043,0.0,0.0,0.000260455506207492,1.0007319199527458,0.000260265013051438,198.05842131994615,0.0,3.800924390692846e-05,107.71819723223527,0.07240677010399722,8.583854075634884e-05,0.00017461696545114313,0.0007501795261956135,0.09575711285448874,0.07705630553508527,0.018700807319403462,0.09575710068594571,0.0770563055350897,0.018700807319404537,0.4055992573448378,0.4055992573448378,0.09843494971408062,0.0,3.979039320256561e-13,9.437766442583609,3.979039320256561e-13,3.979039320256561e-13,9.224153066285737,3.979039320256561e-13,24255.34274514066,20617.04133336956,0.85,0.9758275786645298,0.7086067324219713,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451890065623505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45182.70348708045,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15658.538102321221,1524.9702482620287,0.4055992573448378,0.09843494971408062,6.112885165565336,2.9135976624954654
2750.0,-28.957127824235307,3.7301151526749043,34.92799065441114,24.148791620414727,4.70866710012714,-25.590638446382734,-39.25285952920092,1.3416431442754073,-5.479706780601248,-5.479706780601631,39.85198921488298,46590.471264252665,17623.531336036394,17623.531336036394,64214.00260028906,83949.89932972581,83949.89932972581,17623.531336036394,101573.43066576221,101573.43066576221,101573.43066576221,125845.87583287641,98489.99766845086,61130.56960300107,41510.47562827754,24272.445167114198,0.0,65782.92079539174,20631.578392047068,1525.1099723940265,0.0,0.8849990369286156,2.845546425246552,0.0014959162575277712,348073.227716301,1548161.3247509524,4.447803512233322,1548161.3247509524,4.447803512233322,0.85,0.09575600840442568,4.296143414572793,1.2698076777020475,1.0,0.0,4.29614341457293,1.2854070234167128,1.2857415873092717,3.342243613352373,19486.430023311492,1987.0628627830597,3099.015535412006,3099.015535412006,5.686816066152244,3.7301151526749043,-2.2773584910077735,6.007473643682678,2.9190060773880226,2.9190060773880226,0.8340017363965779,0.0,0.0,0.000260265013051438,1.0007270809612994,0.00026007591680383746,198.0641940562387,0.0,3.7728773760305586e-05,106.92334483670604,0.07244449887775753,8.578980185579424e-05,0.00017447521119564376,0.0007495705295843621,0.09575600840424081,0.07705807382271763,0.018697934581523176,0.09575592726731214,0.0770580738228664,0.018697934581559276,0.405602040144383,0.405602040144383,0.09841824531196859,0.0,3.979039320256561e-13,9.382165729732833,3.979039320256561e-13,3.979039320256561e-13,9.172306088114794,3.979039320256561e-13,24272.445167114198,20631.578392047068,0.85,0.9761500678879467,0.7082457072583564,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452311354756178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45181.90863468492,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15658.431290477662,1525.1099723940265,0.405602040144383,0.09841824531196859,6.112885165565336,2.9190060773880226
2751.0,-28.964123134384213,3.754509414039763,34.92796036115921,24.15182461207735,4.713689166090906,-25.59643123140647,-39.257873863074906,1.3454666723860753,-5.4736563215902265,-5.473656321590642,39.85509895885634,46580.19956786331,17672.688636216943,17672.688636216943,64252.88820408026,83941.28049296647,83941.28049296647,17672.688636216943,101613.96912918342,101613.96912918342,101613.96912918342,125903.33082245776,98486.54948743843,61125.46856236148,41512.31213897439,24289.36169327435,0.0,65801.67383224874,20645.957439283196,1525.2470268543773,0.0,0.8850188936897035,2.8451950885099975,0.0014959162575277712,348155.6531496248,1548294.9966763814,4.447134443084799,1548294.9966763814,4.447134443084799,0.85,0.09575481019153609,4.296143414572793,1.2697934384690601,1.0,0.0,4.296143414574627,1.2853895092506604,1.2857238255096703,3.342289153330108,19485.747794256797,1986.993294780256,3099.015535412006,3099.015535412006,5.7026782971152175,3.754509414039763,-2.2587517965875032,6.013261210627267,2.92433077430239,2.92433077430239,0.8355230783721115,0.0,0.0,0.00026007591680383746,1.0007221783492102,0.0002598882311500863,198.06992784337368,0.0,3.745319588006018e-05,106.14235712409055,0.07248195207363758,8.574144277393095e-05,0.0001743344740299065,0.0007489659025365944,0.09575481019138586,0.07705972956227192,0.01869508062911394,0.09575485685986386,0.07705972956239282,0.018695080629143275,0.4056038517850679,0.4056038517850679,0.09840154845694564,0.0,3.979039320256561e-13,9.327560776731048,3.979039320256561e-13,3.979039320256561e-13,9.121545904581012,3.979039320256561e-13,24289.36169327435,20645.957439283196,0.85,0.9764628232388606,0.7078877611322225,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445272985859532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45181.1276469723,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15658.325189189565,1525.2470268543773,0.4056038517850679,0.09840154845694564,6.112885165565336,2.92433077430239
2752.0,-28.97107170632719,3.778499987028516,34.92803962164132,24.154761910345428,4.718580266544714,-25.602195083427947,-39.26286828992886,1.349176946639098,-5.467738770819324,-5.467738770819733,39.85822937506668,46570.05811638464,17721.131241349667,17721.131241349667,64291.1893577343,83932.81409706458,83932.81409706458,17721.131241349667,101653.94533841424,101653.94533841424,101653.94533841424,125960.09896659837,98483.17729599965,61120.421315348285,41514.17331183484,24306.15362818412,0.0,65820.32694001896,20660.2305839565,1525.3842848631703,0.0,0.8850379846258913,2.8448416090135793,0.0014959162575277712,348236.2827963327,1548429.5660057736,4.446491197217891,1548429.5660057736,4.446491197217891,0.8499999999999999,0.09575357446231808,4.296143414572793,1.2697794580413033,1.0,0.0,4.29614341457263,1.2853725229821058,1.2857065935646246,3.3423333218650115,19485.0805998812,1986.9252598880555,3099.015535412006,3099.015535412006,5.718309908050751,3.778499987028516,-2.240453967843472,6.0189539548719875,2.92957323506858,2.92957323506858,0.8370209243053086,0.0,0.0,0.0002598882311500863,1.0007173922836101,0.00025970192299449137,198.07562360695655,0.0,3.717488389572316e-05,105.35362096047943,0.0725191269575333,8.569330072454879e-05,0.00017419493042553752,0.0007483664031996388,0.09575357446231922,0.07706132632591009,0.018692248136409132,0.09575364198205927,0.07706132632590917,0.01869224813640891,0.40560490984095354,0.40560490984095354,0.09838485763959394,0.0,3.979039320256561e-13,9.274029693297848,3.979039320256561e-13,3.979039320256561e-13,9.072026855948309,3.979039320256561e-13,24306.15362818412,20660.2305839565,0.85,0.9767680038466211,0.7075330719463488,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453145540541803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45180.33891080869,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15658.219812215442,1525.3842848631703,0.40560490984095354,0.09838485763959394,6.112885165565336,2.92957323506858
2753.0,-28.977974352966914,3.8020936375348637,34.928221306987226,24.1576507332735,4.7234074968980515,-25.607924016116936,-39.26783819971604,1.3528342879858617,-5.461895660891571,-5.461895660891987,39.86137134670121,46560.02252833839,17768.76193923823,17768.76193923823,64328.784467576625,83924.41424965543,83924.41424965543,17768.76193923823,101693.17618889366,101693.17618889366,101693.17618889366,126015.8937619837,98479.82445567055,61115.43273437794,41515.99080143623,24322.717573090027,0.0,65838.70837452626,20674.309937126523,1525.517391162777,0.0,0.8850566453894273,2.8444963153036134,0.0014959162575277712,348315.9125333636,1548564.6409652547,4.445862463481121,1548564.6409652547,4.445862463481121,0.85,0.09575228890018044,4.296143414572793,1.2697656589420516,1.0,0.0,4.296143414574896,1.285355782184887,1.285689608931711,3.3423768532554283,19484.417234158802,1986.8576154098294,3099.015535412006,3099.015535412006,5.733679530224077,3.8020936375348637,-2.222423978992025,6.0245176165268886,2.9347345736102537,2.9347345736102537,0.8384955924600724,0.0,0.0,0.00025970192299449137,1.0007126893872615,0.0002595169680055795,198.0812820076719,0.0,3.6903104102532674e-05,104.5833970265776,0.07255603006163584,8.564541979942909e-05,0.0001740565031950623,0.0007477716999650351,0.09575228890005405,0.07706286104749603,0.018689427852558026,0.0957523932445256,0.07706286104759774,0.018689427852582697,0.4056053937737849,0.4056053937737849,0.09836817165237925,0.0,3.979039320256561e-13,9.221487123028624,3.979039320256561e-13,3.979039320256561e-13,9.023274478453402,3.979039320256561e-13,24322.717573090027,20674.309937126523,0.85,0.977066319430807,0.707183109721408,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453558467662089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45179.568686874794,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15658.115138386373,1525.517391162777,0.4056053937737849,0.09836817165237925,6.112885165565336,2.9347345736102537
2754.0,-28.98483139651894,3.825296034933847,34.92849836680837,24.160410893987887,4.728079395784935,-25.613627446599693,-39.27279630498958,1.3563563673215198,-5.456188615139638,-5.45618861514001,39.86451288362116,46550.1476885296,17815.712312122,17815.712312122,64365.8600006516,83916.12984739726,83916.12984739726,17815.712312122,101731.84215951926,101731.84215951926,101731.84215951926,126070.94762953633,98476.50042599674,61110.51826714948,41517.75795427473,24339.105470017064,0.0,65856.8634242918,20688.239649514504,1525.649015376221,0.0,0.8850746019786144,2.8441495084366086,0.0014959162575277712,348393.70179168304,1548699.706140258,4.445257472152239,1548699.706140258,4.445257472152239,0.85,0.09575099430251346,4.296143414572793,1.2697521571116526,1.0,0.0,4.296143414573788,1.2853396723847856,1.2856732572052842,3.3424187449235427,19483.75956867837,1986.7905521945183,3099.015535412006,3099.015535412006,5.7488296230026625,3.825296034933847,-2.2046990306730883,6.029995065606935,2.9398161581580498,2.9398161581580498,0.8399474737594428,0.0,0.0,0.0002595169680055795,1.000708018998255,0.0002593333550633135,198.08690330410536,0.0,3.6636121317377374e-05,103.82676781344747,0.07259266618295322,8.559767724066115e-05,0.00017391929076491835,0.0007471822156868747,0.09575099430233858,0.0770643718720003,0.01868662243033828,0.09575092220151438,0.07706437187214106,0.01868662243037241,0.4056054426905826,0.4056054426905826,0.09835148952927417,0.0,3.979039320256561e-13,9.16992256285107,3.979039320256561e-13,3.979039320256561e-13,8.975333664972311,3.979039320256561e-13,24339.105470017064,20688.239649514504,0.85,0.9773599387199142,0.7068382134846589,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453968687817909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45178.812057661664,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15658.011152975145,1525.649015376221,0.4056054426905826,0.09835148952927417,6.112885165565336,2.9398161581580498
2755.0,-28.991642244021776,3.848114908931067,34.928865103402536,24.16323908781635,4.7328143117542645,-25.61928297551431,-39.27770160427315,1.359939796120649,-5.450480214337119,-5.4504802143374596,39.86767927159491,46540.254276895634,17861.73512033359,17861.73512033359,64401.98939722922,83907.86744554852,83907.86744554852,17861.73512033359,101769.6025658821,101769.6025658821,101769.6025658821,126124.82791084083,98473.2056309089,61105.59246226374,41519.570187383506,24355.225344958733,0.0,65874.79553234224,20701.94154321492,1525.77546453076,0.0,0.8850924714235043,2.8438232495677354,0.0014959162575277712,348471.5231638628,1548835.8487549655,4.444655433226467,1548835.8487549655,4.444655433226467,0.85,0.09574967695794331,4.296143414572793,1.2697385212080556,1.0,0.0,4.2961434145733755,1.2853232729725685,1.2856566175226456,3.3424613907729976,19483.107687315387,1986.724078795041,3099.015535412006,3099.015535412006,5.763680406319396,3.848114908931067,-2.1871865953595986,6.035301504290666,2.9448190374359675,2.9448190374359675,0.8413768678388479,0.0,0.0,0.0002593333550633135,1.0007032865919205,0.00025915109757111026,198.09248700462683,0.0,3.637131914003054e-05,103.07631844284654,0.07262903750209325,8.555046736831017e-05,0.00017378288769500332,0.0007465962085363317,0.09574967695754467,0.07706585201319874,0.018683824944345936,0.09574980665902696,0.07706585201351958,0.01868382494442373,0.40560516789878526,0.40560516789878526,0.09833481049745676,0.0,3.410605131648481e-13,9.119153944961283,3.410605131648481e-13,3.410605131648481e-13,8.927740157406788,3.410605131648481e-13,24355.225344958733,20701.94154321492,0.85,0.9776423422158491,0.7064956164311127,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454376219720715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45178.06160829106,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15657.907851057555,1525.77546453076,0.40560516789878526,0.09833481049745676,6.112885165565336,2.9448190374359675
2756.0,-28.998409441768274,3.8705543045478277,34.92931497661308,24.165836499910824,4.737275516593609,-25.624926675566947,-39.28261591410262,1.3632811352697778,-5.444994863620082,-5.444994863620472,39.8708345605411,46530.60511598728,17907.27252598874,17907.27252598874,64437.877641976025,83899.79074553869,83899.79074553869,17907.27252598874,101807.06327152743,101807.06327152743,101807.06327152743,126178.32965844186,98469.96001745202,61100.77438791355,41521.317366153846,24371.266386914427,0.0,65892.58375306828,20715.576428877263,1525.905486572145,0.0,0.8851092272877144,2.84348169580092,0.0014959162575277712,348546.3166010873,1548971.5231519858,4.444090926729805,1548971.5231519858,4.444090926729805,0.85,0.09574841687182326,4.296143414572793,1.2697253781883049,1.0,0.0,4.296143414573097,1.2853080046839418,1.2856411110050268,3.3425010961704995,19482.465536629963,1986.6585976485308,3099.015535412006,3099.015535412006,5.778374558425056,3.8705543045478277,-2.17002963590014,6.040583940447968,2.949744891150019,2.949744891150019,0.8427842546142912,0.0,0.0,0.00025915109757111026,1.0006988164587811,0.0002589701249854378,198.0980351913729,0.0,3.610383990576317e-05,102.31828229293282,0.07266514134199901,8.550319490889057e-05,0.00017364790266221968,0.0007460162934766724,0.09574841687077515,0.07706736887935647,0.01868104799141868,0.09574827787958987,0.07706736888020008,0.01868104799162317,0.405604648050904,0.405604648050904,0.0983181339386695,0.0,3.979039320256561e-13,9.069284054592174,3.979039320256561e-13,3.979039320256561e-13,8.881002079221844,3.979039320256561e-13,24371.266386914427,20715.576428877263,0.85,0.977923067692356,0.7061584546503777,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454781027693169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45177.30357214114,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15657.805246032696,1525.905486572145,0.405604648050904,0.0983181339386695,6.112885165565336,2.949744891150019
2757.0,-29.00513071324288,3.8926223264647324,34.92984236724232,24.16851402902978,4.741823535059397,-25.630520275900057,-39.287480840552576,1.3667052799910449,-5.439470646323059,-5.439470646323459,39.873992485822086,46520.95150912809,17951.837369971403,17951.837369971403,64472.78887909949,83891.68505747174,83891.68505747174,17951.837369971403,101843.52242744314,101843.52242744314,101843.52242744314,126230.46282179622,98466.70275560129,61095.969207282134,41523.037275910174,24386.940394353078,0.0,65909.97767026325,20728.899335200116,1526.0255515471843,0.0,0.8851261712931058,2.8431664817799382,0.0014959162575277712,348621.6527262875,1549107.3199029209,4.4435200963239305,1549107.3199029209,4.4435200963239305,0.85,0.09574710649575276,4.296143414572793,1.2697122000018135,1.0,0.0,4.296143414573368,1.285292346415621,1.2856252160638484,3.342541816695423,19481.821081288057,1986.5928814924625,3099.015535412006,3099.015535412006,5.792754881296441,3.8926223264647324,-2.1530553302507074,6.04567765671544,2.9545943003426265,2.9545943003426265,0.8441698000978933,0.0,0.0,0.0002589701249854378,1.000694110416889,0.0002587904958065067,198.10354599258235,0.0,3.5850313645213016e-05,101.59978887053369,0.07270099165564423,8.545642126637492e-05,0.0001735137037190629,0.0007454397555707868,0.09574710649556636,0.07706883857048455,0.01867826792508181,0.09574702965994206,0.07706883857063458,0.01867826792511818,0.4056039528352133,0.4056039528352133,0.09830145935830636,0.0,3.979039320256561e-13,9.020049580122077,3.979039320256561e-13,3.979039320256561e-13,8.834377717703205,3.979039320256561e-13,24386.940394353078,20728.899335200116,0.85,0.9781946703372625,0.7058256299503657,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455183262652112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45176.585078718745,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15657.703288429706,1526.0255515471843,0.4056039528352133,0.09830145935830636,6.112885165565336,2.9545943003426265
2758.0,-29.01180884681928,3.9143240314015855,34.930442531020326,24.17110005570578,4.746247401865389,-25.636087560125393,-39.29232634892685,1.3700218775374726,-5.434090791201982,-5.43409079120231,39.87716728567259,46511.41307166746,17995.795407577625,17995.795407577625,64507.20847924509,83883.72073651737,83883.72073651737,17995.795407577625,101879.51614409499,101879.51614409499,101879.51614409499,126282.05176196105,98463.51518952986,61091.20752470431,41524.78629425061,24402.535617866055,0.0,65927.32191211666,20742.155275186145,1526.150099738051,0.0,0.8851423058900061,2.842848499778278,0.0014959162575277712,348695.0324095017,1549243.851362653,4.442976547894283,1549243.851362653,4.442976547894283,0.85,0.09574587560431777,4.296143414572793,1.2696992350136864,1.0,0.0,4.296143414572636,1.2852771892887447,1.285609824126219,3.3425812349087294,19481.19041538628,1986.5285714679612,3099.015535412006,3099.015535412006,5.806939397993411,3.9143240314015855,-2.13637921596078,6.050703247362366,2.959369077461806,2.959369077461806,0.8455340221319446,0.0,0.0,0.0002587904958065067,1.0006896916995303,0.00025861213316486506,198.1090216891929,0.0,3.558517730999147e-05,100.84839249651583,0.07273657683295422,8.54098578266769e-05,0.0001733806379798298,0.0007448680860714752,0.09574587560430067,0.07707036710165346,0.018675508502647202,0.09574588013718327,0.07707036710166723,0.018675508502650533,0.40560312262724585,0.40560312262724585,0.09828478636068252,0.0,3.410605131648481e-13,8.971500980036183,3.410605131648481e-13,3.410605131648481e-13,8.788270532577599,3.410605131648481e-13,24402.535617866055,20742.155275186145,0.85,0.978459409669869,0.7054952593655895,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455582788863879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45175.83368234473,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15657.602025309774,1526.150099738051,0.40560312262724585,0.09828478636068252,6.112885165565336,2.959369077461806
2759.0,-29.01844337159875,3.935665422066139,34.93111005552852,24.17362950453537,4.7505921423182205,-25.641623490962964,-39.297151601035125,1.3732716332801795,-5.428789482623301,-5.428789482623631,39.880329997748305,46501.98883557956,18039.033120253567,18039.033120253567,64541.02195583313,83875.85400498992,83875.85400498992,18039.033120253567,101914.88712524349,101914.88712524349,101914.88712524349,126332.78540918289,98460.37219466263,61086.50702527171,41526.5168548788,24417.898283939394,0.0,65944.41513881819,20755.213541348483,1526.2706649440386,0.0,0.8851580769607617,2.8425369381804004,0.0014959162575277712,348767.3526018712,1549379.872033829,4.442445258924492,1549379.872033829,4.442445258924492,0.85,0.0957446493499634,4.296143414572793,1.2696864480571826,1.0,0.0,4.296143414573672,1.2852623428517882,1.2855947445922244,3.3426198460310825,19480.568567980517,1986.4651606797956,3099.015535412006,3099.015535412006,5.820891477994906,3.935665422066139,-2.119956039530037,6.055621461596177,2.964070128995198,2.964070128995198,0.8468771797129138,0.0,0.0,0.00025861213316486506,1.0006852236234764,0.00025843504736527615,198.11446189000156,0.0,3.533524844152429e-05,100.14009408327983,0.07277191208139575,8.536351234560626e-05,0.0001732486208192588,0.0007443009214164776,0.09574464934995372,0.07707189560551315,0.018672753744440558,0.09574465584020686,0.07707189560552095,0.01867275374444245,0.4056021932121868,0.4056021932121868,0.09826811462925011,0.0,3.410605131648481e-13,8.923580626611567,3.410605131648481e-13,3.410605131648481e-13,8.74269476610749,3.410605131648481e-13,24417.898283939394,20755.213541348483,0.85,0.9787185437913004,0.705169478532628,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455979771660183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45175.125383931496,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15657.501402343352,1526.2706649440386,0.4056021932121868,0.09826811462925011,6.112885165565336,2.964070128995198
2760.0,-29.025034631603063,3.9566520309850506,34.931839866656034,24.176064622029685,4.754830831729934,-25.6471310982603,-39.30195715567095,1.3764302468826617,-5.42358929194819,-5.423589291948593,39.88347964389646,46492.679122268324,18081.606929730606,18081.606929730606,64574.28605199893,83868.03796304029,83868.03796304029,18081.606929730606,101949.6448927709,101949.6448927709,101949.6448927709,126382.69075049636,98457.21553859883,61081.856697844676,41528.17648972684,24433.045857725458,0.0,65961.22234745229,20768.088979066637,1526.3890305937782,0.0,0.8851733718199062,2.8422295291263646,0.0014959162575277712,348838.30478957255,1549515.339741167,4.441930024501956,1549515.339741167,4.441930024501956,0.8499999999999999,0.09574344329116846,4.296143414572793,1.2696738314395777,1.0,0.0,4.296143414572677,1.2852479208282408,1.285580091227768,3.342657354235802,19479.94401768149,1986.4014742732218,3099.015535412006,3099.015535412006,5.834629327641206,3.9566520309850506,-2.1037976056241856,6.060449636609237,2.968698655231341,2.968698655231341,0.8481996157803832,0.0,0.0,0.00025843504736527615,1.0006807903849733,0.00025825922696672655,198.1198668720326,0.0,3.508325789391925e-05,99.42595287136714,0.07280699533928967,8.531737915662695e-05,0.0001731176682086492,0.000743738330220786,0.09574344329099693,0.07707343759515123,0.01867000569584571,0.09574338018692714,0.0770734375952893,0.01867000569587916,0.40560119017935187,0.40560119017935187,0.09825144391077086,0.0,3.979039320256561e-13,8.876216495776248,3.979039320256561e-13,3.979039320256561e-13,8.697342148839255,3.979039320256561e-13,24433.045857725458,20768.088979066637,0.85,0.9789734597678067,0.7048486590707347,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456374182646854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45174.41124271958,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15657.401430402042,1526.3890305937782,0.40560119017935187,0.09825144391077086,6.112885165565336,2.968698655231341
2761.0,-29.03158307847316,3.977290239304075,34.93262769673478,24.178510496299737,4.759063069710977,-25.65260082879443,-39.306726458575554,1.379587305094332,-5.418429994464418,-5.418429994464816,39.88662956289906,46483.408623054594,18123.415001717065,18123.415001717065,64606.823624771656,83860.29659010586,83860.29659010586,18123.415001717065,101983.71159182292,101983.71159182292,101983.71159182292,126431.6779241223,98454.11243976963,61077.22447273103,41529.87551893177,24447.96633229937,0.0,65977.84185123113,20780.771382454463,1526.5040961328534,0.0,0.8851884524399474,2.8419341820350916,0.0014959162575277712,348908.71022299613,1549650.8281374848,4.441422018805621,1549650.8281374848,4.441422018805621,0.85,0.09574224887092385,4.296143414572793,1.2696612873533741,1.0,0.0,4.296143414571758,1.2852335038046274,1.2855654444960654,3.3426948502782445,19479.330063781377,1986.3388683986252,3099.015535412006,3099.015535412006,5.848120086725413,3.977290239304075,-2.08786204765567,6.065152286959745,2.9732557246253224,2.9732557246253224,0.849501635607235,0.0,0.0,0.00025825922696672655,1.0006764031161237,0.0002580846577000345,198.12523700065188,0.0,3.483351395403355e-05,98.71817854573108,0.0728418288532437,8.527161676758727e-05,0.00017298761019913928,0.0007431795823597175,0.09574224887091004,0.07707498682793547,0.01866726204297458,0.09574227902924459,0.07707498682794658,0.018667262042977268,0.4056001300495643,0.4056001300495643,0.09823477400265411,0.0,3.979039320256561e-13,8.829348389559868,3.979039320256561e-13,3.979039320256561e-13,8.652366826303762,3.979039320256561e-13,24447.96633229937,20780.771382454463,0.85,0.9792200201159824,0.7045306017718315,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456766041875813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45173.70346839394,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15657.302104047569,1526.5040961328534,0.4056001300495643,0.09823477400265411,6.112885165565336,2.9732557246253224
2762.0,-29.03808908039935,3.9975844766580404,34.93346880376816,24.180811503343307,4.763110282873055,-25.65805087316754,-39.31149240871889,1.382582063357982,-5.413427177637118,-5.413427177637434,39.88975739340588,46474.321447692506,18164.69151752416,18164.69151752416,64639.012965216665,83852.72863150616,83852.72863150616,18164.69151752416,102017.42014903032,102017.42014903032,102017.42014903032,126480.17690383564,98451.08465175556,61072.67746796552,41531.56353754449,24462.75675480532,0.0,65994.32029234982,20793.34324158452,1526.6198441120307,0.0,0.8852028047047135,2.8416317316741586,0.0014959162575277712,348976.9909242601,1549785.375295001,4.4409385592741195,1549785.375295001,4.4409385592741195,0.85,0.09574109548314548,4.296143414572793,1.2696491147158668,1.0,0.0,4.2961434145713895,1.2852198443326068,1.2855515571246101,3.3427303768435883,19478.73101026672,1986.2777819404916,3099.015535412006,3099.015535412006,5.861439321603532,3.9975844766580404,-2.07222138495985,6.0698058616178905,2.9777426708532038,2.9777426708532038,0.8507836202437725,0.0,0.0,0.0002580846577000345,1.0006720532074587,0.0002579113275651045,198.13057257288702,0.0,3.458657733638816e-05,98.01836017132405,0.07287641543058009,8.522590921278656e-05,0.00017285874848724795,0.000742625973964785,0.09574109548294547,0.07707656736144733,0.01866452812149814,0.09574090097539734,0.07707656736160834,0.018664528121537138,0.40559902275828763,0.40559902275828763,0.09821810474282738,0.0,3.410605131648481e-13,8.78307673161595,3.410605131648481e-13,3.410605131648481e-13,8.608156514948917,3.410605131648481e-13,24462.75675480532,20793.34324158452,0.85,0.9794632731857947,0.704216987792507,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445715537580434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45173.003650019535,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15657.20341567422,1526.6198441120307,0.40559902275828763,0.09821810474282738,6.112885165565336,2.9777426708532038
2763.0,-29.044549441578337,4.017560289372647,34.934349698565285,24.184080864675366,4.768306960726572,-25.663344772501286,-39.316027297731466,1.3866160164016565,-5.379379656921799,-5.407242516675111,39.89259879789984,46464.422561298416,18202.902474247257,18202.902474247257,64667.32503554567,83844.37890111277,83844.37890111277,18202.902474247257,102047.28137536002,102047.28137536002,102047.28137536002,126522.28452484323,98447.7513081096,61067.79496833273,41533.284821974295,24475.003149483207,0.0,66008.2879714575,20803.752677060726,1526.7290904791523,0.0,0.8852242961954494,2.841296891122336,0.0014959162575277712,349061.4164679378,1549907.6091680778,4.440214632860864,1549907.6091680778,4.440214632860864,0.85,0.09573883949075905,4.296143414572793,1.269634949113243,1.0,0.0,4.296143414574208,1.285201317748914,1.2855328029835265,3.3427785633597655,19478.071501999504,1986.2105308132243,3099.015535412006,3099.015535412006,5.873769352313759,4.017560289372647,-2.0560035887950723,6.07356387816772,2.9821602495204895,2.9821602495204895,0.8520457855772827,0.0,0.0,0.0002579113275651045,1.0006673723684831,0.00025773931946502187,198.13587096281674,0.0,3.4341998877824674e-05,97.32522481975512,0.0729107574294579,8.518243866122654e-05,0.00017272888890387794,0.0007420680785708708,0.09573883947875925,0.0770772590252489,0.018661580453510348,0.0957387943022215,0.07707725903490965,0.018661580455849393,0.4055978826769441,0.4055978826769441,0.09820143600163267,0.0,3.979039320256561e-13,8.736704375893567,3.979039320256561e-13,0.02786285975332703,8.563755581895236,3.979039320256561e-13,24475.003149483207,20803.752677060726,0.85,0.9796849308303274,0.7039180077112438,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457542205935812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45172.310514667966,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15657.105359333014,1526.7290904791523,0.4055978826769441,0.09820143600163267,6.112885165565336,2.9821602495204895
2764.0,-29.050954861200893,4.03726882786086,34.935241997558144,24.189550440665357,4.776101566221177,-25.668329109571843,-39.32008585017172,1.392993969321032,-5.2612946346977765,-5.398228085653014,39.8946928453663,46452.66714271888,18234.975381414504,18234.975381414504,64687.64252413338,83834.3118141842,83834.3118141842,18234.975381414504,102069.2871955987,102069.2871955987,102069.2871955987,126550.75381471319,98443.7971926144,61062.1525211782,41535.160746040216,24481.46661911447,0.0,66016.62736515468,20809.2466262473,1526.8854702512324,0.0,0.8852631029794837,2.8407350597368843,0.0014959162575277712,349184.4993425458,1549997.6972863383,4.4389075122312605,1549997.6972863383,4.4389075122312605,0.85,0.09573384877667494,4.296143414572793,1.2696165437204763,1.0,0.0,4.296143414572304,1.2851718163141603,1.2855030728681514,3.3428552976628616,19477.289172862278,1986.1307554427128,3099.015535412006,3099.015535412006,5.884118738046341,4.03726882786086,-2.0381235619941886,6.075392389855049,2.9865155938171597,2.9865155938171597,0.8532901696620456,0.0,0.0,0.00025773931946502187,1.0006617296192775,0.0002575688785091083,198.14112453676776,0.0,3.4080974722528086e-05,96.5854823636446,0.07294483840418044,8.5143551556597e-05,0.00017259576790842486,0.0007414961716829137,0.09573384877660085,0.07707574662687078,0.018658102149730068,0.09573386416135826,0.07707574662693044,0.0186581021497445,0.40559667940677646,0.40559667940677646,0.09818476767534356,0.0,3.979039320256561e-13,8.689713508901377,3.979039320256561e-13,0.1369334509552118,8.519979998421434,3.979039320256561e-13,24481.46661911447,20809.2466262473,0.85,0.9798689376591393,0.7036510193981498,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457926341858514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45171.57077221186,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15657.008000461383,1526.8854702512324,0.40559667940677646,0.09818476767534356,6.112885165565336,2.9865155938171597
2765.0,-29.057309308026817,4.056700861699176,34.93615124049401,24.19433130361142,4.783061089792413,-25.673351210445276,-39.324236184451706,1.3986252709362184,-5.1396113496958264,-5.390125454796742,39.896971099906395,46441.556613714594,18268.155939402077,18268.155939402077,64709.71255311667,83824.87719998966,83824.87719998966,18268.155939402077,102093.03313939173,102093.03313939173,102093.03313939173,126582.42633144958,98440.09371298246,61056.77312674223,41537.022873600254,24489.393192057847,0.0,66026.4160656581,20815.98421324917,1527.14749926351,0.0,0.8852965254869517,2.840016809428949,0.0014959162575277712,349295.16158968187,1550095.7146813811,4.4377818107377145,1550095.7146813811,4.4377818107377145,0.85,0.09572962222590327,4.296143414572793,1.2695995048852637,1.0,0.0,4.296143414574887,1.2851458080342855,1.2854768388316875,3.342922949065231,19476.5564324988,1986.0560367198586,3099.015535412006,3099.015535412006,5.894825544000824,4.056700861699176,-2.0209794036028668,6.0776802653020425,2.990823603410058,2.990823603410058,0.854521029545731,0.0,0.0,0.0002575688785091083,1.0006564961837214,0.0002573998964593924,198.14633654384033,0.0,3.3771362671836e-05,95.70804181198324,0.07297860976685228,8.510380201174498e-05,0.0001724650764973633,0.0007409347026379403,0.09572962222587122,0.07707484492969059,0.018654777296180633,0.09572969766990273,0.07707484492971639,0.018654777296186878,0.4055953571476288,0.4055953571476288,0.09816809968097895,0.0,3.979039320256561e-13,8.643868924850835,3.979039320256561e-13,0.2505141051009332,8.476869457373823,3.979039320256561e-13,24489.393192057847,20815.98421324917,0.85,0.9800579284625707,0.703378426106486,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445830723009132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45170.69333166019,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15656.911526906892,1527.14749926351,0.4055953571476288,0.09816809968097895,6.112885165565336,2.990823603410058
2766.0,-29.063612123322663,4.075862909926228,34.93707382259641,24.19915610169994,4.790069501223296,-25.678321927574984,-39.328340627811826,1.4043057505772414,-5.020484473365798,-5.381954424429583,39.89917821980572,46430.48356246606,18300.55421275381,18300.55421275381,64731.03777521987,83815.42133847081,83815.42133847081,18300.55421275381,102115.97555122462,102115.97555122462,102115.97555122462,126612.77705728226,98436.36776883737,61051.42999286789,41538.8197510772,24496.80150605764,0.0,66035.62125713484,20822.281280148993,1527.3776715596468,0.0,0.8853305509341037,2.8393436146282087,0.0014959162575277712,349406.7858888026,1550190.6761168877,4.436635860329942,1550190.6761168877,4.436635860329942,0.85,0.09572523428235143,4.296143414572793,1.269582523196005,1.0,0.0,4.296143414572542,1.2851195676182252,1.2854503744831165,3.342991207063359,19475.81924748943,1985.9808647692569,3099.015535412006,3099.015535412006,5.905279919908757,4.075862909926228,-2.0039414043857016,6.079804314311929,2.995081048331052,2.995081048331052,0.8557374423803006,0.0,0.0,0.0002573998964593924,1.000651193876079,0.00025723238830340005,198.1515064379832,0.0,3.348317409287392e-05,94.89131537920468,0.07301209294094516,8.506450885304067e-05,0.00017233538760635171,0.0007403775405628776,0.09572523428233903,0.07707381109355939,0.01865142318877964,0.09572510994852353,0.07707381109356937,0.018651423188782056,0.4055939779112175,0.4055939779112175,0.09815143195215392,0.0,3.410605131648481e-13,8.598639600687989,3.410605131648481e-13,0.361469951063782,8.434225049291854,3.410605131648481e-13,24496.80150605764,20822.281280148993,0.85,0.9802442461041582,0.7031126940060318,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458685106159033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45169.876605227415,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15656.815860993438,1527.3776715596468,0.4055939779112175,0.09815143195215392,6.112885165565336,2.995081048331052
2767.0,-29.069864362224912,4.09475842319032,34.9380089136772,24.20392963048073,4.796997690242033,-25.683255179754756,-39.33241259129716,1.4099190329198033,-4.90276433441494,-5.373900151507767,39.90138783195767,46419.50231443682,18332.538408308985,18332.538408308985,64752.040722745805,83806.09081408508,83806.09081408508,18332.538408308985,102138.62922239407,102138.62922239407,102138.62922239407,126642.85679244128,98432.7109510199,61046.12245139897,41540.65388846769,24504.227570047202,0.0,66044.8814585149,20828.593434540122,1527.6113567949317,0.0,0.8853639561959703,2.8386775384475933,0.0014959162575277712,349516.8425721057,1550285.7491860841,4.435510854863192,1550285.7491860841,4.435510854863192,0.85,0.09572090566587375,4.296143414572793,1.269565642611124,1.0,0.0,4.296143414572223,1.2850936397647579,1.2854242246806022,3.3430586547445844,19475.095739253113,1985.9070874613772,3099.015535412006,3099.015535412006,5.915600679901632,4.09475842319032,-1.9871260194569915,6.081884442647311,2.999289434315711,2.999289434315711,0.8569398383759175,0.0,0.0,0.00025723238830340005,1.0006459998338668,0.00025706632350112554,198.156635078992,0.0,3.3191993450533935e-05,94.06610943881317,0.07304528493439569,8.502554320476838e-05,0.00017220684509863167,0.0007398253035148435,0.09572090566584665,0.07707282350689625,0.018648082158950408,0.09572090786376004,0.07707282350691806,0.018648082158955692,0.4055925598557058,0.4055925598557058,0.09813476443576057,0.0,3.979039320256561e-13,8.554068689807195,3.979039320256561e-13,0.47113581709282926,8.392039578949834,3.979039320256561e-13,24504.227570047202,20828.593434540122,0.85,0.9804248155615032,0.7028478405793571,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459059930436302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45169.051399287026,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15656.721017616745,1527.6113567949317,0.4055925598557058,0.09813476443576057,6.112885165565336,2.999289434315711
2768.0,-29.076066583975233,4.11339056925458,34.938955155720855,24.20860083019363,4.8038031437425435,-25.688155705477254,-39.336467895749934,1.4154268215622654,-4.786436630928165,-5.36597631512362,39.90358289739963,46408.68038240628,18364.142472288786,18364.142472288786,64772.82285469507,83796.8485692235,83796.8485692235,18364.142472288786,102160.99104151229,102160.99104151229,102160.99104151229,126672.56732314805,98429.06799195622,61040.89980514558,41542.40909645627,24511.576281635753,0.0,66053.98537809202,20834.839839390388,1527.8433727312906,0.0,0.8853967336177695,2.838016704389946,0.0014959162575277712,349625.1434758863,1550380.2007170154,4.434407048942535,1550380.2007170154,4.434407048942535,0.85,0.0957166202475869,4.296143414572793,1.269549071383663,1.0,0.0,4.296143414573024,1.2850682037401095,1.2853985686969367,3.3431248256467163,19474.37497299712,1985.833589757677,3099.015535412006,3099.015535412006,5.925798777851988,4.11339056925458,-1.9705404166947682,6.0839309859493484,3.0034493523335892,3.0034493523335892,0.8581283863810255,0.0,0.0,0.00025706632350112554,1.0006408628265109,0.000256901684761294,198.16172292005848,0.0,3.2906842423774334e-05,93.25799142897647,0.07307819177681946,8.498675336778831e-05,0.00017207957013333725,0.0007392785120108539,0.09571662024755563,0.07707186984415769,0.01864475040339794,0.09571670266479713,0.07707186984418286,0.018644750403404037,0.4055911205357702,0.4055911205357702,0.09811809708931256,0.0,0.08222019911170264,8.510091960348575,3.979039320256561e-13,0.5795396841954812,8.350164618262,3.979039320256561e-13,24511.576281635753,20834.839839390388,0.85,0.9806043115178653,0.702587135609815,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459431765223874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45168.24328127719,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15656.62697735996,1527.8433727312906,0.4055911205357702,0.09811809708931256,6.112885165565336,3.0034493523335892
2769.0,-29.0822188178135,4.131763325028542,34.939911342498434,24.21324223922568,4.810558785703748,-25.69301622360481,-39.340486529376335,1.420894770020366,-4.67175811007121,-5.3581282490878674,39.9057651218732,46397.92914992694,18395.269307124592,18395.269307124592,64793.198457051534,83787.69303711546,83787.69303711546,18395.269307124592,102182.96234424005,102182.96234424005,102182.96234424005,126701.80162445044,98425.46872096947,61035.704833819516,41544.182096833276,24518.839280210395,0.0,66063.02137704367,20841.013388178835,1528.0719915699206,0.0,0.8854291588426391,2.837371063120134,0.0014959162575277712,349732.4347370635,1550474.1040247907,4.433315157601757,1550474.1040247907,4.433315157601757,0.85,0.09571235298645199,4.296143414572793,1.2695326056564231,1.0,0.0,4.296143414571397,1.2850429522503106,1.2853730991366255,3.343190519079207,19473.662850508757,1985.7609734729758,3099.015535412006,3099.015535412006,5.935842882013493,4.131763325028542,-1.9541476988166684,6.0859110238452105,3.0075613137682913,3.0075613137682913,0.8593032325052261,0.0,0.0,0.000256901684761294,1.0006357280857432,0.00025673846890591985,198.1667699796965,0.0,3.2625096344400184e-05,92.45952304003012,0.07311081687316386,8.494833043063773e-05,0.0001719533543306563,0.0007387362708213512,0.09571235298491544,0.07707093034090128,0.01864142264401417,0.09571275176752378,0.07707093034213855,0.018641422644313437,0.40558967053736106,0.40558967053736106,0.09810142987882081,0.0,0.20101406803701138,8.466646244469757,3.979039320256561e-13,0.6863701390166739,8.30867836804407,3.979039320256561e-13,24518.839280210395,20841.013388178835,0.85,0.9807786127015773,0.7023282947523471,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459800643344156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45167.44481288824,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15656.533730705485,1528.0719915699206,0.40558967053736106,0.09810142987882081,6.112885165565336,3.0075613137682913
2770.0,-29.08832271838187,4.14987896030953,34.94087613365527,24.217734240833693,4.817123985371065,-25.697852333385207,-39.34449346326289,1.4261960703866883,-4.557816117396953,-5.350458459377108,39.90792818530754,46387.35153901814,18426.123766281427,18426.123766281427,64813.475305299566,83778.71494281027,83778.71494281027,18426.123766281427,102204.8387090917,102204.8387090917,102204.8387090917,126730.8642385358,98421.94417114984,61030.58076737709,41545.95933752527,24526.025529444098,0.0,66071.98486696937,20847.12170002748,1528.300119200747,0.0,0.8854607277700133,2.836715877558504,0.0014959162575277712,349837.3137466931,1550567.187056088,4.432252153007349,1550567.187056088,4.432252153007349,0.8499999999999999,0.09570815072743737,4.296143414572793,1.2695164937945087,1.0,0.0,4.296143414573635,1.2850184787415044,1.285348409593897,3.3432541910060807,19472.965511742896,1985.6898647084272,3099.015535412006,3099.015535412006,5.945799095141264,4.14987896030953,-1.9380121076744001,6.08789106798393,3.0116260793755276,3.0116260793755276,0.8604645941072936,0.0,0.0,0.00025673846890591985,1.0006307636409189,0.00025657662969679764,198.17177760997376,0.0,3.234395886897357e-05,91.66277943467111,0.07314316083203283,8.491003534317579e-05,0.00017182843356274407,0.0007381995932869415,0.09570815072720773,0.07707004291500333,0.0186381078122044,0.09570834847279226,0.07707004291518826,0.018638107812249106,0.4055882148931773,0.4055882148931773,0.09808476277709409,0.0,0.31735134634993756,8.423802788472301,3.979039320256561e-13,0.7926423419801267,8.267874030035102,3.979039320256561e-13,24526.025529444098,20847.12170002748,0.85,0.9809524480881917,0.7020729229251299,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460166566105213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45166.648069282885,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15656.441278734794,1528.300119200747,0.4055882148931773,0.09808476277709409,6.112885165565336,3.0116260793755276
2771.0,-29.094377814001415,4.167740574363109,34.94184795359954,24.222115147300087,4.823555490384076,-25.702657872848604,-39.348484052438266,1.431381939615993,-4.445133013266627,-5.342912214617515,39.9100625524752,46376.92904789893,18456.606313570417,18456.606313570417,64833.535361469345,83769.83459308898,83769.83459308898,18456.606313570417,102226.4409066594,102226.4409066594,102226.4409066594,126759.49951242792,98418.43853161279,61025.53298643914,41547.672827970724,24533.058605768532,0.0,66080.73143373926,20853.099814903253,1528.5220880730778,0.0,0.8854917574563318,2.8360647723302,0.0014959162575277712,349940.52746138483,1550659.0393419636,4.431207355692963,1550659.0393419636,4.431207355692963,0.85,0.0957039702641129,4.296143414572793,1.269500586888753,1.0,0.0,4.296143414571915,1.2849945435328056,1.285324260266462,3.343316464801092,19472.27191441177,1985.6191374640443,3099.015535412006,3099.015535412006,5.955635298587383,4.167740574363109,-1.92209728482855,6.089837859191659,3.01564390156034,3.01564390156034,0.8616125433029543,0.0,0.0,0.00025657662969679764,1.0006257497156739,0.00025641617734672875,198.1767454186929,0.0,3.2071963758740977e-05,90.89194529227193,0.07317523279579156,8.487191232477719e-05,0.00017170471737202046,0.0007376680907888884,0.09570397026202623,0.07706917309855214,0.01863479716347409,0.09570363182098672,0.07706917310023251,0.01863479716388039,0.4055867623056628,0.4055867623056628,0.09806809576237938,0.0,0.4314768249477652,8.381502728926876,3.979039320256561e-13,0.8977792013508861,8.227488098222409,3.979039320256561e-13,24533.058605768532,20853.099814903253,0.85,0.9811261763420324,0.7018222716617807,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460529631501515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45165.877235140484,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15656.349589966147,1528.5220880730778,0.4055867623056628,0.09806809576237938,6.112885165565336,3.01564390156034
2772.0,-29.100385290239885,4.185353216624219,34.942826109506214,24.226553784124576,4.830048578458463,-25.707414427564643,-39.3524254328571,1.4366279313596682,-4.334855683366641,-5.335363349464548,39.912190792148884,46366.51017872335,18486.48292866683,18486.48292866683,64852.99310739018,83760.93795507154,83760.93795507154,18486.48292866683,102247.42088373836,102247.42088373836,102247.42088373836,126787.44815390273,98414.92294532017,61020.49516900985,41549.36419590035,24540.02727016437,0.0,66089.39146606473,20859.023179639713,1528.7401383825725,0.0,0.8855228147957946,2.8354483313535837,0.0014959162575277712,350043.80093300896,1550750.6320264996,4.43016167660481,1550750.6320264996,4.43016167660481,0.85,0.09569977925142131,4.296143414572793,1.2694846953684467,1.0,0.0,4.296143414574685,1.2849703250116171,1.2852998293438014,3.343379478070011,19471.57634909647,1985.5482095411248,3099.015535412006,3099.015535412006,5.96527597794346,4.185353216624219,-1.90632026827201,6.091673484896229,3.019615286733685,3.019615286733685,0.8627472247810529,0.0,0.0,0.00025641617734672875,1.000620857636592,0.0002562570781828082,198.18167437338028,0.0,3.179792453143269e-05,90.11531812208024,0.073207030720323,8.483427493845245e-05,0.0001715819024082763,0.0007371404600911879,0.09569977925113966,0.07706829499375475,0.01863148425738491,0.095699835870345,0.07706829499398156,0.018631484257439747,0.4055853165672311,0.4055853165672311,0.09805142881727427,0.0,0.5433068070556715,8.339578264931902,3.979039320256561e-13,1.000507666097917,8.18706007871333,3.979039320256561e-13,24540.02727016437,20859.023179639713,0.85,0.9812920299121016,0.701572660152748,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460889811065119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45165.10060797029,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15656.258675459956,1528.7401383825725,0.4055853165672311,0.09805142881727427,6.112885165565336,3.019615286733685
