time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2773.0,-29.106344875219744,4.202718869769265,34.9438098390848,24.230857646930986,4.83635842499178,-25.712146192460906,-39.35635885046793,1.441713797094133,-4.225121023257998,-5.327998119364711,39.91430949436674,46356.27942841519,18516.121622594506,18516.121622594506,64872.4010510097,83752.25081156923,83752.25081156923,18516.121622594506,102268.37243416374,102268.37243416374,102268.37243416374,126815.36458375647,98411.51706607694,61015.545682954806,41551.07931458014,24546.992149592726,0.0,66098.07146417287,20864.94332715382,1528.9620949229832,0.0,0.8855529545124923,2.8348189294057033,0.0014959162575277712,350144.5852141324,1550841.818310757,4.429146940434144,1550841.818310757,4.429146940434144,0.85,0.09569567258452767,4.296143414572793,1.2694691456248988,1.0,0.0,4.2961434145741775,1.2849468539276923,1.2852761477965844,3.3434405488762335,19470.90248952583,1985.4794949881796,3099.015535412006,3099.015535412006,5.974839884154641,4.202718869769265,-1.8907984910260582,6.093517360795323,3.023541334773059,3.023541334773059,0.8638689527923026,0.0,0.0,0.0002562570781828082,1.000615936751286,0.00025609933718905345,198.18656424590273,0.0,3.1530538697184325e-05,89.35754666782037,0.07323856125902019,8.479672897190106e-05,0.00017146034921090711,0.00073661825012279,0.09569567258450604,0.07706748476949371,0.018628187815012333,0.09569574128112152,0.07706748476951113,0.01862818781501654,0.405583870894156,0.405583870894156,0.09803476192785686,0.0,0.6532942773558261,8.298184677489132,3.410605131648481e-13,1.102877096106738,8.147411086751333,3.410605131648481e-13,24546.992149592726,20864.94332715382,0.85,0.9814567900997305,0.7013257482639517,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461247174912135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45164.342836516036,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15656.16851309218,1528.9620949229832,0.405583870894156,0.09803476192785686,6.112885165565336,3.023541334773059
2774.0,-29.112257574796,4.219840621863088,34.94479778687124,24.235058586951368,4.842549704712443,-25.716847649378206,-39.36026837965471,1.4466975920145468,-4.116736501456046,-5.320744926696637,39.916399852008276,46346.16150879989,18545.38974874124,18545.38974874124,64891.55125754113,83743.63132304572,83743.63132304572,18545.38974874124,102289.02107178696,102289.02107178696,102289.02107178696,126842.83273140431,98408.10764006742,61010.63782582823,41552.744238043546,24553.811659617342,0.0,66106.55589766089,20870.73991067474,1529.1781239898696,0.0,0.8855826139952984,2.8341960580732866,0.0014959162575277712,350243.8586593961,1550931.788651619,4.428148418042253,1550931.788651619,4.428148418042253,0.85,0.09569158231979419,4.296143414572793,1.2694538079807534,1.0,0.0,4.296143414572076,1.2849238585296643,1.2852529438097977,3.3435003841308237,19470.22792822086,1985.4107088782469,3099.015535412006,3099.015535412006,5.9842842143983255,4.219840621863088,-1.87548494995676,6.095325571819847,3.0274222288328545,3.0274222288328545,0.8649777796665299,0.0,0.0,0.00025609933718905345,1.0006111191665819,0.0002559429255616917,198.19141585658178,0.0,3.1262145592983036e-05,88.59692061051392,0.07326982340461317,8.475942624911662e-05,0.00017133991093993683,0.0007361008300380984,0.09569158231979681,0.07706668787262118,0.01862489444717563,0.09569143770224271,0.07706668787261907,0.018624894447175116,0.4055824295302343,0.4055824295302343,0.09801809508298959,0.0,0.7615347739821345,8.25724338625281,3.979039320256561e-13,1.2040084252406018,8.108044062655438,3.979039320256561e-13,24553.811659617342,20870.73991067474,0.85,0.9816205121622021,0.7010826820345635,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461601706470644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45163.58221045873,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15656.07910989674,1529.1781239898696,0.4055824295302343,0.09801809508298959,6.112885165565336,3.0274222288328545
2775.0,-29.118123829488223,4.236722212847039,34.94578912018548,24.23923920085656,4.848698112722034,-25.72151160368046,-39.3641454988159,1.4516474185483024,-4.009829310798864,-5.313559203135777,39.91847438567615,46336.1162362137,18574.209081925856,18574.209081925856,64910.325318139556,83735.10951049121,83735.10951049121,18574.209081925856,102309.31859241707,102309.31859241707,102309.31859241707,126869.86609108961,98404.75747541382,61005.76420116152,41554.43697139144,24560.547498672546,0.0,66114.984470064,20876.465373871662,1529.3907862241879,0.0,0.8856119769638007,2.8335866716553646,0.0014959162575277712,350342.23045091575,1551021.0818187338,4.427159922520496,1551021.0818187338,4.427159922520496,0.85,0.095687503785272,4.296143414572793,1.2694385692430665,1.0,0.0,4.2961434145747965,1.2849010201642348,1.2852298986112511,3.3435598128980115,19469.565091885856,1985.3431183825114,3099.015535412006,3099.015535412006,5.993583726729031,4.236722212847039,-1.8603493993621596,6.097071612209199,3.0312584888307734,3.0312584888307734,0.8660738539516496,0.0,0.0,0.0002559429255616917,1.0006063464534236,0.00025578782951843424,198.19622956200777,0.0,3.099944188326129e-05,87.8524182971625,0.07330082284649643,8.47224477457678e-05,0.0001712204778159239,0.0007355877282088885,0.09568750378527517,0.07706590050548301,0.01862160327979216,0.09568734036579213,0.07706590050548046,0.01862160327979154,0.40558099145721366,0.40558099145721366,0.09800142827376244,0.0,0.8680799543175226,8.21673791967362,3.979039320256561e-13,1.3037298923368894,8.069136469805585,3.979039320256561e-13,24560.547498672546,20876.465373871662,0.85,0.9817793324526924,0.7008413691331061,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446195346518553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45162.83770814537,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15655.99044731939,1529.3907862241879,0.40558099145721366,0.09800142827376244,6.112885165565336,3.0312584888307734
2776.0,-29.123944225154663,4.253366950077851,34.946783236321366,24.243366240430646,4.854781687601078,-25.726140784020888,-39.36800187276674,1.456543447327674,-3.904478807709097,-5.306463506661015,39.920538130343665,46326.1929170784,18602.631532302577,18602.631532302577,64928.824449380976,83726.63634148303,83726.63634148303,18602.631532302577,102329.2678737856,102329.2678737856,102329.2678737856,126896.51057706139,98401.40833245094,61000.96490807085,41556.048249311214,24567.24270327578,0.0,66123.29095258699,20882.15629778441,1529.6030999029542,0.0,0.8856409093552426,2.832989124760387,0.0014959162575277712,350439.39106341935,1551109.9144553444,4.426185965420305,1551109.9144553444,4.426185965420305,0.8499999999999999,0.09568345698549041,4.296143414572793,1.2694235255708919,1.0,0.0,4.2961434145732635,1.2848784316240947,1.2852071049994973,3.3436185936613785,19468.902457694272,1985.2755484996685,3099.015535412006,3099.015535412006,6.002755171677254,4.253366950077851,-1.8454044128864062,6.098771362964257,3.035050836480704,3.035050836480704,0.8671573818516297,0.0,0.0,0.00025578782951843424,1.0006016336532668,0.0002556340314821743,198.20100583813849,0.0,3.073945099361086e-05,87.11560411589319,0.07333156229749004,8.468568189469545e-05,0.0001711021476237388,0.0007350793647329872,0.09568345698547155,0.07706513872611763,0.01861831825935392,0.09568356837895338,0.07706513872613283,0.018618318259357593,0.4055795551627488,0.4055795551627488,0.0979847614930474,0.0,0.9729837957071936,8.176617806850516,3.979039320256561e-13,1.4019846989519351,8.030367728429951,3.979039320256561e-13,24567.24270327578,20882.15629778441,0.85,0.9819357674731813,0.7006032556712295,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462302476880495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45162.1008939641,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15655.902518097895,1529.6030999029542,0.4055795551627488,0.0979847614930474,6.112885165565336,3.035050836480704
2777.0,-29.129719213120318,4.269777262376559,34.94777923473179,24.24738403586673,4.8607200771839745,-25.730743631361165,-39.371838758792705,1.461313326017434,-3.799929761244414,-5.299508870943816,39.92258120261363,46316.394931544426,18630.76252415504,18630.76252415504,64947.15745569947,83718.31869307789,83718.31869307789,18630.76252415504,102349.08121723293,102349.08121723293,102349.08121723293,126922.94241075331,98398.13254180273,60996.20878029143,41557.693068345885,24573.86119352038,0.0,66131.55426186626,20887.782014492324,1529.8141721620273,0.0,0.8856691853717126,2.832387048627702,0.0014959162575277712,350534.6406707649,1551197.8610489338,4.425234145420385,1551197.8610489338,4.425234145420385,0.85,0.09567945340858644,4.296143414572793,1.2694087670790033,1.0,0.0,4.296143414573456,1.2848564314422384,1.2851849015712857,3.3436758453630615,19468.25433639517,1985.2094585200014,3099.015535412006,3099.015535412006,6.0118325678797,4.269777262376559,-1.8306811294473477,6.100458391823906,3.0387998692334106,3.0387998692334106,0.8682285340666888,0.0,0.0,0.0002556340314821743,1.0005969668707433,0.00025548151748015145,198.2057450506424,0.0,3.0482925482648292e-05,86.38861081782525,0.07336204522297268,8.46491164729391e-05,0.0001709849150092352,0.0007345757166082145,0.09567945340702808,0.07706441164251705,0.01861504176451102,0.09567948878727503,0.07706441164377222,0.018615041764814228,0.4055781166656121,0.4055781166656121,0.09796809473514202,0.0,1.0764606496513807,8.136954883705869,3.979039320256561e-13,1.4995791096994253,7.992241812430166,3.979039320256561e-13,24573.86119352038,20887.782014492324,0.85,0.9820902923061986,0.7003675544678989,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462648776034492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45161.37390066604,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15655.81531204373,1529.8141721620273,0.4055781166656121,0.09796809473514202,6.112885165565336,3.0387998692334106
2778.0,-29.13544926729769,4.285956614668472,34.94877625526921,24.251357791386567,4.866599444362261,-25.735311949147814,-39.375651232525684,1.4660345454808974,-3.6968493525792496,-5.292627579735007,39.92460297879011,46306.69802026275,18658.47772497047,18658.47772497047,64965.175745233224,83710.06609684229,83710.06609684229,18658.47772497047,102368.54382181275,102368.54382181275,102368.54382181275,126948.91748383264,98394.8770835684,60991.50900700272,41559.29786285075,24580.373662019887,0.0,66139.67152487063,20893.317612716903,1530.020756651384,0.0,0.8856971555317138,2.831797492129221,0.0014959162575277712,350628.9057644574,1551284.8946357253,4.4242926613638485,1551284.8946357253,4.4242926613638485,0.85,0.09567545541233237,4.296143414572793,1.2693941212305804,1.0,0.0,4.296143414571949,1.2848346570331464,1.2851629256301467,3.343732511460391,19467.610237902132,1985.1437787523907,3099.015535412006,3099.015535412006,6.020775795333299,4.285956614668472,-1.8161348635651833,6.102091478233655,3.0425059250269837,3.0425059250269837,0.8692874071505667,0.0,0.0,0.00025548151748015145,1.0005923484549044,0.00025533027298745703,198.21044758382303,0.0,3.0229151401597017e-05,85.66941507212594,0.07339227437437428,8.461279815388254e-05,0.00017086871932626892,0.0007340765232900371,0.09567545541083271,0.07706368899448257,0.018611766416350133,0.09567551244955945,0.0770636889956905,0.018611766416641876,0.40557667739576986,0.40557667739576986,0.09795142799548438,0.0,1.178492855705258,8.09769295250129,3.979039320256561e-13,1.5957782271557335,7.9544277574572675,3.979039320256561e-13,24580.373662019887,20893.317612716903,0.85,0.982242189104375,0.70013498635006,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462992389130782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45160.65470492034,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15655.728821643977,1530.020756651384,0.40557667739576986,0.09795142799548438,6.112885165565336,3.0425059250269837
2779.0,-29.141135317927883,4.301908111240464,34.949773729357304,24.25527929970997,4.872405795365409,-25.739847991098323,-39.37943580150602,1.4706944015301975,-3.595051010230577,-5.285837989085854,39.92661023355738,46297.08257760636,18685.820411361015,18685.820411361015,64982.90298896737,83701.90323932849,83701.90323932849,18685.820411361015,102387.7236506895,102387.7236506895,102387.7236506895,126974.55560764743,98391.66107511891,60986.840413414,41560.91184633879,24586.831956957925,0.0,66147.74380329672,20898.807163414236,1530.2262867705958,0.0,0.8857247010921727,2.8312156973856837,0.0014959162575277712,350721.9341772355,1551371.3067547965,4.423365508616348,1551371.3067547965,4.423365508616348,0.85,0.09567148338234502,4.296143414572793,1.2693796116532758,1.0,0.0,4.296143414573211,1.2848131678401418,1.2851412366157324,3.343788437189589,19466.97394462273,1985.0788948950692,3099.015535412006,3099.015535412006,6.029598818670258,4.301908111240464,-1.8017756016485778,6.103683712889042,3.046169658405672,3.046169658405672,0.8703341881159063,0.0,0.0,0.00025533027298745703,1.0005878256096314,0.0002551802714888032,198.21511419660527,0.0,2.9978238591549244e-05,84.95832816845056,0.07342225261296582,8.457675990567971e-05,0.0001707535130817773,0.0007335815807414469,0.09567148338214063,0.07706298713080031,0.01860849625134032,0.09567168079045277,0.07706298713096495,0.01860849625138007,0.40557523539265883,0.40557523539265883,0.09793476127042494,0.0,1.279138016701836,8.05883299717675,3.979039320256561e-13,1.6907869788552716,7.916983305442102,3.979039320256561e-13,24586.831956957925,20898.807163414236,0.85,0.9823903167764386,0.6999041829042546,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463333344004359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45159.94361801667,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15655.643038918186,1530.2262867705958,0.40557523539265883,0.09793476127042494,6.112885165565336,3.046169658405672
2780.0,-29.146777366808543,4.317634412707618,34.9507709464115,24.259107349813007,4.878100328731013,-25.744355611732402,-39.38320440994573,1.475258014803569,-3.494406191499479,-5.279164102031602,39.928597692071406,46287.601371975376,18712.84382394149,18712.84382394149,65000.445195916865,83693.81985394607,83693.81985394607,18712.84382394149,102406.66367788755,102406.66367788755,102406.66367788755,126999.88004985903,98388.45731224676,60982.23883028214,41562.46497996068,24593.21637197148,0.0,66155.68135193216,20904.23391617576,1530.4301865430255,0.0,0.8857517183556264,2.830637042218088,0.0014959162575277712,350813.396144703,1551456.8702315218,4.422456175509271,1551456.8702315218,4.422456175509271,0.85,0.09566754187227228,4.296143414572793,1.2693653548369186,1.0,0.0,4.296143414572251,1.284792127066769,1.2851199977389558,3.3438431977171725,19466.34007415367,1985.0142580956467,3099.015535412006,3099.015535412006,6.038318817738247,4.317634412707618,-1.7876171628013062,6.105251575508925,3.0497916208960034,3.0497916208960034,0.8713690345417152,0.0,0.0,0.0002551802714888032,1.0005833023391884,0.00025503151101186327,198.21974488604138,0.0,2.973256418532988e-05,84.26208690122488,0.07345198517715115,8.454088773845513e-05,0.00017063938375034806,0.0007330912647658174,0.09566754187207581,0.07706230967414661,0.0186052321979292,0.09566779056217585,0.07706230967430486,0.018605232197967413,0.4055737894148486,0.4055737894148486,0.09791809455704406,0.0,1.378474758118557,8.020363739191566,3.979039320256561e-13,1.7847579105321074,7.879836984205724,3.979039320256561e-13,24593.21637197148,20904.23391617576,0.85,0.982537612304683,0.6996768898159567,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463671695652736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45159.24737674944,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15655.557946728317,1530.4301865430255,0.4055737894148486,0.09791809455704406,6.112885165565336,3.0497916208960034
2781.0,-29.15237561706439,4.333138310743409,34.95176712741333,24.262866738159232,4.883692459473437,-25.748834058784297,-39.38695314629001,1.4797338299889875,-3.3946612238362945,-5.272594556196231,39.93056193932027,46278.23620324483,18739.53223570518,18739.53223570518,65017.76843895001,83685.88240348012,83685.88240348012,18739.53223570518,102425.4146391853,102425.4146391853,102425.4146391853,127024.91851994595,98385.33644797317,60977.69024777155,41564.051333557356,24599.50388076065,0.0,66163.55521431801,20909.578298646553,1530.6308790618118,0.0,0.8857782784453827,2.830059392019161,0.0014959162575277712,350903.44645826705,1551541.437928203,4.421562266168075,1551541.437928203,4.421562266168075,0.85,0.09566361903724822,4.296143414572793,1.2693513035262005,1.0,0.0,4.296143414573449,1.284771495166722,1.2850991694406102,3.343896895856404,19465.7226053272,1984.9512937983104,3099.015535412006,3099.015535412006,6.0469307176976805,4.333138310743409,-1.7736509356266215,6.10678924637003,3.053372235357329,3.053372235357329,0.8723920672449512,0.0,0.0,0.00025503151101186327,1.0005787994700108,0.000254883984296838,198.2243398144654,0.0,2.9487263788160268e-05,83.5669055756462,0.07348147244093932,8.450521867945581e-05,0.00017052629233240747,0.0007326054078153873,0.09566361903588778,0.07706164703373808,0.018601972002149705,0.09566367885153661,0.077061647034834,0.018601972002414226,0.40557233805294746,0.40557233805294746,0.09790142785300603,0.0,1.4766016388206253,7.9823384915455335,3.410605131648481e-13,1.8779333323599303,7.843370771846821,3.410605131648481e-13,24599.50388076065,20909.578298646553,0.85,0.9826825089483696,0.699452078313199,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464007443834745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45158.55219542386,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15655.473546505145,1530.6308790618118,0.40557233805294746,0.09790142785300603,6.112885165565336,3.053372235357329
2782.0,-29.15793099193898,4.348423098777305,34.952761727510406,24.266586067993217,4.889234162662454,-25.753278983397095,-39.390673803258665,1.4841684965074922,-3.2963942067045764,-5.266094655697386,39.932508240195226,46268.94645903062,18765.825435932435,18765.825435932435,65034.77189496306,83677.98986906015,83677.98986906015,18765.825435932435,102443.81530499259,102443.81530499259,102443.81530499259,127049.52966770664,98382.22046127694,60973.177051260165,41565.60378890753,24605.714362714043,0.0,66171.31815162157,20914.857208306938,1530.8287181713918,0.0,0.8858045405141679,2.8294946394754197,0.0014959162575277712,350992.5599831175,1551625.2364072723,4.420678422590793,1551625.2364072723,4.420678422590793,0.8500000000000001,0.09565970472749398,4.296143414572793,1.2693373780464756,1.0,0.0,4.296143414572366,1.2847510538870723,1.2850785334025487,3.3439500995734677,19465.10610153852,1984.8884279074425,3099.015535412006,3099.015535412006,6.055415089565712,4.348423098777305,-1.7598532637783513,6.108276362555657,3.056911968619305,3.056911968619305,0.8734034196055157,0.0,0.0,0.000254883984296838,1.0005743914893324,0.0002547376651499635,198.22889973536593,0.0,2.924338569087837e-05,82.8757550479493,0.0735107158266302,8.446983054888315e-05,0.00017041415374795488,0.0007321236443742717,0.09565970472749116,0.07706099112543083,0.018598713602060342,0.09565978715732688,0.07706099112543309,0.01859871360206089,0.40557088367422883,0.40557088367422883,0.09788476115644225,0.0,1.5734667955424015,7.944694460850371,3.410605131648481e-13,1.9697004489927963,7.807104144985715,3.410605131648481e-13,24605.714362714043,20914.857208306938,0.85,0.9828241859402848,0.6992296322858845,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446434060029327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45157.86104489616,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15655.389835646127,1530.8287181713918,0.40557088367422883,0.09788476115644225,6.112885165565336,3.056911968619305
2783.0,-29.16344404619416,4.363491138921454,34.95375417725818,24.270208447147184,4.894652994683622,-25.757698124827854,-39.39437888385726,1.4884967828636166,-3.199032261451066,-5.259718554911225,39.93443478807908,46259.78485789191,18791.83518270211,18791.83518270211,65051.62004059402,83670.20954793876,83670.20954793876,18791.83518270211,102462.04473064088,102462.04473064088,102462.04473064088,127073.90650805167,98379.14550439107,60968.720814365995,41567.138544472306,24611.861777410802,0.0,66179.00032188311,20920.08251079918,1531.0257716684332,0.0,0.885830233516172,2.8289285968452633,0.0014959162575277712,351079.9934753664,1551708.1877851065,4.419813765018719,1551708.1877851065,4.419813765018719,0.85,0.09565582538389522,4.296143414572793,1.2693236877443272,1.0,0.0,4.2961434145738675,1.2847311084097444,1.2850583948506273,3.3440020144687015,19464.497715574464,1984.8263898043128,3099.015535412006,3099.015535412006,6.063807995787856,4.363491138921454,-1.7462571123867061,6.10974825130816,3.0604114435274363,3.0604114435274363,0.8744032695792675,0.0,0.0,0.0002547376651499635,1.0005700403057858,0.00025459253714224013,198.23342509991264,0.0,2.900468349515577e-05,82.19927302527145,0.07353972051012536,8.443460418115469e-05,0.0001703030609688088,0.0007316463738627367,0.09565582538389891,0.07706036318800673,0.018595462195892188,0.09565573597272012,0.07706036318800376,0.01859546219589147,0.40556942465905277,0.40556942465905277,0.0978680944658579,0.0,1.669185974779964,7.907466844280805,3.410605131648481e-13,2.060686293460151,7.771287216502401,3.410605131648481e-13,24611.861777410802,20920.08251079918,0.85,0.9829646825155153,0.6990100278470872,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464671219633616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45157.18456287349,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15655.306797115569,1531.0257716684332,0.40556942465905277,0.0978680944658579,6.112885165565336,3.0604114435274363
2784.0,-29.16891420720903,4.378344231581596,34.95474349614749,24.27368037113922,4.899888262986639,-25.762097001634267,-39.39808054184539,1.4926641716446336,-3.1022092749482795,-5.253498523876863,39.93632846742785,46250.807892352,18817.62888078295,18817.62888078295,65068.43677313495,83662.57254012513,83662.57254012513,18817.62888078295,102480.20142090808,102480.20142090808,102480.20142090808,127098.08377085808,98376.11601063857,60964.35136289713,41568.627386379376,24617.882349950003,0.0,66186.50973632938,20925.1999974575,1531.219114503654,0.0,0.8858552400861133,2.828352490031037,0.0014959162575277712,351165.30330466735,1551789.727208762,4.418972240724037,1551789.727208762,4.418972240724037,0.85,0.09565197813312959,4.296143414572793,1.269310350758024,1.0,0.0,4.296143414573121,1.2847119137412513,1.2850390088348873,3.3440519766504337,19463.898324576276,1984.7652689324364,3099.015535412006,3099.015535412006,6.072131186745146,4.378344231581596,-1.7328819887638156,6.1112262203454115,3.0638710074688835,3.0638710074688835,0.875391716419681,0.0,0.0,0.00025459253714224013,1.000565629323478,0.00025444861354510074,198.23791543391692,0.0,2.8769222048926452e-05,81.53197528665757,0.0735684897321743,8.4399423913989e-05,0.00017019311322825112,0.0007311740226011927,0.09565197812823797,0.07705976094716445,0.018592217181073522,0.09565103319393793,0.07705976095110524,0.01859221718202434,0.40556796210114726,0.40556796210114726,0.09785142778005708,0.0,1.7639235144965255,7.870707530461402,3.410605131648481e-13,2.151289248928606,7.736082283049029,3.410605131648481e-13,24617.882349950003,20925.1999974575,0.85,0.983107237900162,0.6987950879507582,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464999334542141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45156.51726513487,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15655.224421228926,1531.219114503654,0.40556796210114726,0.09785142778005708,6.112885165565336,3.0638710074688835
2785.0,-29.17434344336039,4.39298904313269,34.955729937005735,24.277378781139873,4.905382278386635,-25.76643322154131,-39.40170459737999,1.497068424101701,-3.0087056993253896,-5.247128898180644,39.93822325203001,46241.67740735338,18842.622613868654,18842.622613868654,65084.300021222036,83654.79612973698,83654.79612973698,18842.622613868654,102497.41874360564,102497.41874360564,102497.41874360564,127121.27428562054,98373.04164460831,60959.92292223575,41570.13191374728,24623.855542014906,0.0,66193.9874557622,20930.27721071267,1531.406278183105,0.0,0.8858810043906368,2.8278398596839116,0.0014959162575277712,351252.68173827557,1551871.3174644716,4.41810525056944,1551871.3174644716,4.41810525056944,0.85,0.0956480505227705,4.296143414572793,1.2692966022109613,1.0,0.0,4.296143414572782,1.284691609211957,1.2850185142288788,3.344104829335728,19463.29005551411,1984.7032427499819,3099.015535412006,3099.015535412006,6.080196242502404,4.39298904313269,-1.7195314795630021,6.112520522695693,3.067290842319562,3.067290842319562,0.8763688120913035,0.0,0.0,0.00025444861354510074,1.0005614213737766,0.00025430584081059343,198.24237234911917,0.0,2.8531113878663486e-05,80.85717673213232,0.07359702084605296,8.436499430016673e-05,0.000170083619244934,0.0007307036207458295,0.095648050522766,0.07705909397866748,0.018588956544098516,0.09564816797282019,0.07705909397867111,0.018588956544099387,0.405566500301014,0.405566500301014,0.09783476109808309,0.0,1.8570721504494259,7.834117252978331,3.979039320256561e-13,2.23842319885523,7.700457538093474,3.979039320256561e-13,24623.855542014906,20930.27721071267,0.85,0.9832358273433555,0.6985782120809227,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465324910611757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45155.84246658035,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15655.142720868389,1531.406278183105,0.405566500301014,0.09783476109808309,6.112885165565336,3.067290842319562
2786.0,-29.179732056291645,4.407424423279556,34.95671324248806,24.280773905944102,4.910496478537786,-25.770770876941906,-39.40535477651281,1.5011348928090673,-2.9141516454678253,-5.241088717188015,39.94010478240073,46232.85237094477,18867.754382376104,18867.754382376104,65100.60675332087,83647.35041422339,83647.35041422339,18867.754382376104,102515.1047965995,102515.1047965995,102515.1047965995,127145.00181126222,98370.11649619849,60955.61845292567,41571.66449252536,24629.897014662733,0.0,66201.56150718809,20935.412462463322,1531.6050126387463,0.0,0.8859051221702365,2.827275202789496,0.0014959162575277712,351335.55661857664,1551952.3401955033,4.417293698173459,1551952.3401955033,4.417293698173459,0.85,0.09564427890172456,4.296143414572793,1.2692835482070222,1.0,0.0,4.29614341457223,1.2846728829297343,1.2849995997557222,3.3441535753251923,19462.71130943689,1984.6442270741682,3099.015535412006,3099.015535412006,6.088305839960136,4.407424423279556,-1.7065080592488262,6.113932482528382,3.070672600856778,3.070672600856778,0.8773350288162224,0.0,0.0,0.00025430584081059343,1.0005572440834811,0.0002541642093087235,198.24679608922435,0.0,2.8303605595499783e-05,80.21241825764639,0.07362532445164846,8.433032962718601e-05,0.00016997551118340742,0.0007302391730092399,0.09564427890140562,0.07705855215374051,0.018585726747665104,0.09564408298437849,0.07705855215399747,0.018585726747727085,0.4055650248557604,0.4055650248557604,0.09781809441917058,0.0,1.9493987388731284,7.798081224736563,3.979039320256561e-13,2.326937071720181,7.665975871880505,3.979039320256561e-13,24629.897014662733,20935.412462463322,0.85,0.9833696558086824,0.6983649829154688,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465648064678192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45155.19770810586,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15655.061658030581,1531.6050126387463,0.4055650248557604,0.09781809441917058,6.112885165565336,3.070672600856778
2787.0,-29.185079381623442,4.421655352210875,34.95769242940884,24.284229485224955,4.91568891481738,-25.775063521819266,-39.40896018231285,1.5052759193191538,-2.821957871467305,-5.234997625395406,39.94195139674164,46224.02101018349,18892.28852824175,18892.28852824175,65116.30953842524,83639.82816785436,83639.82816785436,18892.28852824175,102532.11669609611,102532.11669609611,102532.11669609611,127167.83172399637,98367.13072988305,60951.32357222978,41573.11906405919,24635.71502790025,0.0,66208.83409195943,20940.35777371521,1531.7896909733563,0.0,0.8859296230620564,2.8267493336324536,0.0014959162575277712,351419.14556786563,1552031.8624761573,4.416469284757369,1552031.8624761573,4.416469284757369,0.85,0.09564042343087871,4.296143414572793,1.269270322765224,1.0,0.0,4.29614341457237,1.2846538061141946,1.2849803361316638,3.344203235241809,19462.12056999381,1984.583988415393,3099.015535412006,3099.015535412006,6.096222594679596,4.421655352210875,-1.6935696683333359,6.1152250205442105,3.0740155889396372,3.0740155889396372,0.8782901682684677,0.0,0.0,0.0002541642093087235,1.000552997530021,0.0002540237348108064,198.2511861049096,0.0,2.8077991471021676e-05,79.57302782887542,0.07365340244311948,8.429610307751669e-05,0.0001698681062312068,0.0007297777459311506,0.09564042343064141,0.07705794269141993,0.018582480739221488,0.09564046876956574,0.07705794269161112,0.01858248073926759,0.4055635477253462,0.4055635477253462,0.09780142774270724,0.0,2.040448032825452,7.762316806601461,3.410605131648481e-13,2.4130397539281034,7.631391300286396,3.410605131648481e-13,24635.71502790025,20940.35777371521,0.85,0.9834988099621758,0.6981548858870036,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446596881438737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45154.55831767709,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15654.981228036746,1531.7896909733563,0.4055635477253462,0.09780142774270724,6.112885165565336,3.0740155889396372
2788.0,-29.190387109485975,4.4356833918518,34.95866739549479,24.287561536207818,4.920727570004197,-25.779335961882946,-39.41255839364601,1.509282427188292,-2.7303449377072866,-5.2290623654643325,39.943786794264646,46215.34226420183,18916.635243089044,18916.635243089044,65131.97750729087,83632.43678215843,83632.43678215843,18916.635243089044,102549.07202524747,102549.07202524747,102549.07202524747,127190.61635055095,98364.1926717211,60947.09815377209,41574.5494643878,24641.544325303475,0.0,66216.09378969128,20945.312676507954,1531.9786526278328,0.0,0.8859533609724104,2.82621386810995,0.0014959162575277712,351500.61102937476,1552110.9047693808,4.415670573726746,1552110.9047693808,4.415670573726746,0.85,0.09563663325127553,4.296143414572793,1.2692574704205621,1.0,0.0,4.296143414573977,1.2846353566549686,1.2849617015151,3.34425126345535,19461.539269698016,1984.5247122817698,3099.015535412006,3099.015535412006,6.10407886857338,4.4356833918518,-1.68084552254453,6.11652891439633,3.0773209598727176,3.0773209598727176,0.8792345599636336,0.0,0.0,0.0002540237348108064,1.0005489252819977,0.00025388437126071733,198.25554377989965,0.0,2.7849235829550397e-05,78.92473434094583,0.07368125167894903,8.4261957627396e-05,0.00016976177718341042,0.0007293209410926825,0.09563663325007443,0.07705738548550894,0.018579247764565484,0.0956367102184013,0.0770573854864767,0.01857924776479882,0.40556206170046444,0.40556206170046444,0.09778476106820322,0.0,2.1304656485810938,7.726940044706453,3.979039320256561e-13,2.4987174277570716,7.597248371649698,3.979039320256561e-13,24641.544325303475,20945.312676507954,0.85,0.9836276013827745,0.6979472756424778,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466287119885721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45153.91002418916,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15654.901445550724,1531.9786526278328,0.40556206170046444,0.09778476106820322,6.112885165565336,3.0773209598727176
2789.0,-29.195654614475835,4.449511635733946,34.95963758222869,24.29086383143442,4.92571742217828,-25.78357705441536,-39.4161289446987,1.513249049236932,-2.639904143845797,-5.223185780611621,39.945597477892534,46206.728124497706,18940.61073414255,18940.61073414255,65147.33885864026,83625.12773733579,83625.12773733579,18940.61073414255,102565.73847147834,102565.73847147834,102565.73847147834,127213.0007566365,98361.29847501389,60942.898862190676,41575.999569803564,24647.262285158155,0.0,66223.26185496172,20950.17294238443,1532.1625827397509,0.0,0.8859768833363634,2.82568818319546,0.0014959162575277712,351581.28573972324,1552188.8857278822,4.414879143700989,1552188.8857278822,4.414879143700989,0.85,0.09563283419554344,4.296143414572793,1.269244681815617,1.0,0.0,4.296143414573654,1.284617091988845,1.2849432531709575,3.3442988119685535,19460.96664747298,1984.4663210650915,3099.015535412006,3099.015535412006,6.111815354815394,4.449511635733946,-1.6682729157913472,6.117784551525293,3.0805888440847484,3.0805888440847484,0.8801682411670709,0.0,0.0,0.00025388437126071733,1.0005447878187939,0.0002537461334581433,198.25986859698466,0.0,2.7629596406009336e-05,78.30227621463045,0.07370888127535503,8.422808729864415e-05,0.00016965628396207316,0.0007288677270845523,0.09563283419531637,0.07705682083649626,0.018576013358820115,0.09563294055579104,0.07705682083667921,0.01857601335886423,0.40556056823487513,0.40556056823487513,0.09776809439526668,0.0,2.2194000766413637,7.691924895039847,3.979039320256561e-13,2.5832816367658324,7.563555871028996,3.979039320256561e-13,24647.262285158155,20950.17294238443,0.85,0.9837530957221968,0.6977416519545195,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466603081478921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45153.28756606284,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15654.822278089823,1532.1625827397509,0.40556056823487513,0.09776809439526668,6.112885165565336,3.0805888440847484
2790.0,-29.200882371865607,4.463142430949378,34.960602669380805,24.294096452090912,4.930611641098453,-25.787791951358383,-39.419683849532134,1.5171335502348153,-2.5503063821267347,-5.217410559873028,39.9473892729775,46198.229931506925,18964.30457414817,18964.30457414817,65162.534505655094,83617.93104976606,83617.93104976606,18964.30457414817,102582.23562391422,102582.23562391422,102582.23562391422,127235.15988976814,98358.4583138258,60938.75719559786,41577.44568691994,24652.924265853908,0.0,66230.36995277385,20954.98562597582,1532.3456695871982,0.0,0.885999950377953,2.825162797066494,0.0014959162575277712,351660.58306648815,1552266.0561259014,4.414103060940486,1552266.0561259014,4.414103060940486,0.85,0.0956290588110429,4.296143414572793,1.2692321833362805,1.0,0.0,4.296143414573296,1.2845992096005268,1.284925188652927,3.344345366605643,19460.40471627634,1984.4090200299127,3099.015535412006,3099.015535412006,6.119460957018699,4.463142430949378,-1.6558774209669322,6.11901985191631,3.0838198366422818,3.0838198366422818,0.8810913818977948,0.0,0.0,0.0002537461334581433,1.0005406990085526,0.0002536090073193257,198.26416094265122,0.0,2.740700857346182e-05,77.6714622971908,0.0737362882839285,8.419437789206076e-05,0.00016955175556608256,0.0007284186581044815,0.0956290588108051,0.07705627496175214,0.01857278384905296,0.0956290746299694,0.07705627496194375,0.018572783849099148,0.4055590671700204,0.4055590671700204,0.09775142772358411,0.0,2.3073353213287646,7.657314053393804,3.410605131648481e-13,2.667104177746296,7.530354027948363,3.410605131648481e-13,24652.924265853908,20954.98562597582,0.85,0.9838769517989981,0.6975384550086159,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466916661642553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45152.656752145405,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15654.743739502877,1532.3456695871982,0.4055590671700204,0.09775142772358411,6.112885165565336,3.0838198366422818
2791.0,-29.206071107235903,4.476578643268257,34.96156233009664,24.29729460217061,4.9354536689896555,-25.79197696969865,-39.42321507548911,1.520974945363187,-2.4618445003503666,-5.211701622162008,39.94916134609447,46189.80843971266,18987.654521734457,18987.654521734457,65177.46296144712,83610.81107628079,83610.81107628079,18987.654521734457,102598.46559801525,102598.46559801525,102598.46559801525,127256.97699763218,98355.65566210946,60934.6530255574,41578.89181839118,24658.51139961693,0.0,66237.40321800811,20959.73468967439,1532.5260187086938,0.0,0.886022745087824,2.8246457444379236,0.0014959162575277712,351738.98408380325,1552342.3799752102,4.413336167495606,1552342.3799752102,4.413336167495606,0.85,0.09562528712842086,4.296143414572793,1.269219754091464,1.0,0.0,4.296143414573465,1.2845815270205576,1.2849073254269625,3.3443914023403516,19459.85020639876,1984.3524757586702,3099.015535412006,3099.015535412006,6.126995590943399,4.476578643268257,-1.643635474876767,6.120214118145024,3.087014312591827,3.087014312591827,0.8820040893119506,0.0,0.0,0.0002536090073193257,1.000536684760553,0.0002534729722379136,198.2684214090042,0.0,2.718719885597444e-05,77.04852155783156,0.07376347548278447,8.416090536635824e-05,0.0001694481019529675,0.0007279733473171005,0.09562528712727493,0.07705573187164899,0.01856955525562594,0.09562528602733339,0.07705573187257239,0.018569555255848462,0.4055575612103401,0.4055575612103401,0.09773476105290473,0.0,2.3942447372816673,7.623088248948363,3.979039320256561e-13,2.749857121811658,7.497529919540398,3.979039320256561e-13,24658.51139961693,20959.73468967439,0.85,0.9839978591390065,0.6973372474716057,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446722788837668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45152.03381140604,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15654.665821609353,1532.5260187086938,0.4055575612103401,0.09773476105290473,6.112885165565336,3.087014312591827
2792.0,-29.21122142925355,4.48982234658915,34.962516208821675,24.300389165896945,4.940182161124264,-25.796138783883535,-39.426731144171185,1.524717964488782,-2.3743984729781573,-5.20610473317371,39.95091220762921,46181.498668353335,19010.755601492965,19010.755601492965,65192.2542698463,83603.73417286182,83603.73417286182,19010.755601492965,102614.48977435479,102614.48977435479,102614.48977435479,127278.52504124072,98352.8306432467,60930.59513875925,41580.26167165273,24664.035266885923,0.0,66244.29693853865,20964.429976853033,1532.7053561952284,0.0,0.886045038667552,2.8241300011196064,0.0014959162575277712,351815.8596505448,1552417.793019388,4.412586159593229,1552417.793019388,4.412586159593229,0.8499999999999999,0.0956215420782535,4.296143414572793,1.2692074765032157,1.0,0.0,4.296143414571346,1.2845643027551525,1.2848899220381942,3.3444362460939954,19459.29127113948,1984.2954802240806,3099.015535412006,3099.015535412006,6.134449919421117,4.48982234658915,-1.631574710171765,6.121397056760914,3.090172807359605,3.090172807359605,0.8829065163884585,0.0,0.0,0.0002534729722379136,1.000532732993762,0.00025333801072102843,198.2726504922609,0.0,2.6971460847830474e-05,76.43712004275156,0.0737904469436323,8.412758873792786e-05,0.00016934538349998573,0.0007275320541117677,0.09562154207797359,0.07705521009362988,0.01856633198434371,0.0956214201199419,0.07705521009385545,0.01856633198439805,0.40555605161982844,0.40555605161982844,0.09771809438302789,0.0,2.480169686187253,7.589212905170029,3.979039320256561e-13,2.831706260195574,7.464827750773736,3.979039320256561e-13,24664.035266885923,20964.429976853033,0.85,0.9841187435400147,0.6971392376795915,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446753680459082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45151.42240989096,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15654.588511198372,1532.7053561952284,0.40555605161982844,0.09771809438302789,6.112885165565336,3.090172807359605
2793.0,-29.216333276826166,4.502877201511923,34.963464195790245,24.30352633763107,4.944936110736999,-25.800263420554046,-39.43021110082043,1.5284877382780877,-2.28835058964097,-5.200518783588079,39.95264830739595,46173.208112560555,19033.41740926711,19033.41740926711,65206.625521827664,83596.73151656544,83596.73151656544,19033.41740926711,102630.14892583256,102630.14892583256,102630.14892583256,127299.64210500763,98350.07429700061,60926.55089301193,41581.69267109853,24669.49317917508,0.0,66251.18585027361,20969.069202298815,1532.8812030275294,0.0,0.8860673256449251,2.8236325440658665,0.0014959162575277712,351892.59810903325,1552492.5729792283,4.411836399293035,1552492.5729792283,4.411836399293035,0.85,0.0956177784170276,4.296143414572793,1.269195261006244,1.0,0.0,4.296143414571661,1.2845469516234278,1.284872393134767,3.344481421362815,19458.745922885686,1984.2398701784693,3099.015535412006,3099.015535412006,6.141762502244658,4.502877201511923,-1.6196296982446219,6.122506899756545,3.0932956222668544,3.0932956222668544,0.8837987492191013,0.0,0.0,0.00025333801072102843,1.000528774421471,0.0002532041228574504,198.27684813874922,0.0,2.67591776672748e-05,75.83550950905678,0.07381720612129958,8.409462629407803e-05,0.00016924338442695042,0.0007270938514658546,0.09561777841685493,0.0770546731372119,0.018563105279643027,0.09561795059561992,0.07705467313735104,0.018563105279676556,0.40555453756872917,0.40555453756872917,0.09770142771379309,0.0,2.5649928580190817,7.5556672711974215,3.410605131648481e-13,2.912168193947082,7.432572530904054,3.410605131648481e-13,24669.49317917508,20969.069202298815,0.85,0.9842333338635382,0.6969416097231995,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446784344624261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45150.82079935727,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15654.511797377045,1532.8812030275294,0.40555453756872917,0.09770142771379309,6.112885165565336,3.0932956222668544
2794.0,-29.221408139270324,4.51574438074726,34.96440603088373,24.30651190169158,4.949514745117398,-25.804372350402005,-39.43369217505676,1.5321033607040682,-2.2027924141935387,-5.195093852525697,39.954365045306005,46165.094505970854,19055.938491759578,19055.938491759578,65221.032997730435,83589.83139350727,83589.83139350727,19055.938491759578,102645.76988526684,102645.76988526684,102645.76988526684,127320.69145714353,98347.32911869581,60922.59223116809,41583.04098614191,24674.921571876697,0.0,66257.96255801861,20973.683336095193,1533.0591245922026,0.0,0.886088854446111,2.8231235316798995,0.0014959162575277712,351967.137108028,1552566.521632499,4.411112169134062,1552566.521632499,4.411112169134062,0.85,0.09561407066745393,4.296143414572793,1.2691833306895575,1.0,0.0,4.296143414572059,1.2845303196284432,1.2848555849340728,3.3445247254385353,19458.20278422994,1984.1844854491535,3099.015535412006,3099.015535412006,6.149029675395332,4.51574438074726,-1.6078939147372764,6.123638295484536,3.0963835407462064,3.0963835407462064,0.8846810116417733,0.0,0.0,0.0002532041228574504,1.0005249694739444,0.00025307126816693034,198.2810155680194,0.0,2.6546863594286305e-05,75.2338114262074,0.07384375298489386,8.406166520795549e-05,0.0001691424576494949,0.000726660255555535,0.09561407066642574,0.07705418099548376,0.018559889670941975,0.09561413313835038,0.07705418099631237,0.018559889671141572,0.4055530173679922,0.4055530173679922,0.0976847610450719,0.0,2.6489239385863925,7.5225093954869635,3.410605131648481e-13,2.992301438332163,7.400640676197668,3.410605131648481e-13,24674.921571876697,20973.683336095193,0.85,0.9843501140050874,0.6967478733676199,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468147809418823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45150.21910127442,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15654.435682649697,1533.0591245922026,0.4055530173679922,0.0976847610450719,6.112885165565336,3.0963835407462064
2795.0,-29.226444972458683,4.528427020824413,34.965341249867684,24.309485137369506,4.954067337778135,-25.808449617211025,-39.43714548423884,1.5356993808092205,-2.1184639574910875,-5.189706660733644,39.95605595449955,46157.03515949653,19078.08319074162,19078.08319074162,65235.118350238154,83582.99069512384,83582.99069512384,19078.08319074162,102661.07388586545,102661.07388586545,102661.07388586545,127341.30360731203,98344.61558380778,60918.66004820124,41584.39503956282,24680.229721446587,0.0,66264.62476100941,20978.195263229598,1533.231051021889,0.0,0.8861102800138216,2.822627338509392,0.0014959162575277712,352041.16982989263,1552639.3603136623,4.410391435365081,1552639.3603136623,4.410391435365081,0.85,0.09561034162172188,4.296143414572793,1.269171541039832,1.0,0.0,4.29614341457288,1.284513777604862,1.2848388680592002,3.344567796371553,19457.665906283313,1984.129739134497,3099.015535412006,3099.015535412006,6.156175395940776,4.528427020824413,-1.5962884654793572,6.124715486303771,3.099436601818053,3.099436601818053,0.885553314805158,0.0,0.0,0.00025307126816693034,1.0005210560221813,0.0002529394725315204,198.28515191927139,0.0,2.6342562959287757e-05,74.6548234266215,0.07387009554785315,8.402897881859923e-05,0.0001690422893483311,0.0007262299181681412,0.09561034162150014,0.07705367154036433,0.01855667008113582,0.09561036061799205,0.07705367154054303,0.018556670081178853,0.40555149340779034,0.40555149340779034,0.09766809437676162,0.0,2.731857961026037,7.489687760638219,3.410605131648481e-13,3.0712427032425467,7.369082987747618,3.410605131648481e-13,24680.229721446587,20978.195263229598,0.85,0.984463710245334,0.6965561991178084,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468449982525673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45149.640113274836,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15654.360138462838,1533.231051021889,0.40555149340779034,0.09766809437676162,6.112885165565336,3.099436601818053
2796.0,-29.231444838072665,4.540927477174909,34.9662697880506,24.31240549720826,4.95855145655251,-25.812500493786068,-39.44057563841341,1.5392374217573457,-2.0351367092077908,-5.184401850361654,39.95773174701548,46149.04525392928,19099.945237940432,19099.945237940432,65248.990491869714,83576.21750685979,83576.21750685979,19099.945237940432,102676.16274480021,102676.16274480021,102676.16274480021,127361.66588821143,98341.92426630056,60914.752013371086,41585.74694769941,24685.503143411213,0.0,66271.25009111062,20982.67767189953,1533.402947470047,0.0,0.8861313349872468,2.8221356298643054,0.0014959162575277712,352114.08237994503,1552711.550367379,4.409683190949296,1552711.550367379,4.409683190949296,0.85,0.09560663248797956,4.296143414572793,1.2691598327131945,1.0,0.0,4.296143414573233,1.2844975049493093,1.284822421985313,3.344610167025847,19457.133424086984,1984.075441061625,3099.015535412006,3099.015535412006,6.163229909527106,4.540927477174909,-1.5848400025515805,6.125767479726489,3.1024554388759062,3.1024554388759062,0.8864158396788303,0.0,0.0,0.0002529394725315204,1.0005172519665957,0.0002528087067307914,198.2892580610321,0.0,2.613311758955583e-05,74.06125524880123,0.07389622866544271,8.399652322695856e-05,0.00016894294930456185,0.0007258031390932985,0.0956066324877738,0.07705317794435676,0.018553454543417044,0.09560669410462151,0.07705317794452259,0.018553454543456967,0.40554996473337834,0.40554996473337834,0.09765142770878006,0.0,2.8138271606807734,7.457207520382667,3.410605131648481e-13,3.149265141153876,7.337799322723754,3.410605131648481e-13,24685.503143411213,20982.67767189953,0.85,0.9845746142130186,0.6963659986869561,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468749903127318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45149.046545097015,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15654.285186966657,1533.402947470047,0.40554996473337834,0.09765142770878006,6.112885165565336,3.1024554388759062
