time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2797.0,-29.23640848111017,4.553248141027305,34.967191438750795,24.31528359828519,4.96296673040956,-25.816525675984426,-39.4439903209917,1.5427170869708535,-1.9526011687353844,-5.179174358761872,39.95938815668615,46141.15531950446,19121.520337712474,19121.520337712474,65262.67565721694,83569.55915069296,83569.55915069296,19121.520337712474,102691.07948840543,102691.07948840543,102691.07948840543,127381.79354395797,98339.30259772889,60910.898766545695,41587.11536798133,24690.714055552544,0.0,66277.82942353387,20987.10694721966,1533.573101433589,0.0,0.886152060981984,2.8216461745915473,0.0014959162575277712,352185.94380827487,1552782.9079367951,4.408986034894421,1552782.9079367951,4.408986034894421,0.85,0.09560293371906436,4.296143414572793,1.2691483469260856,1.0,0.0,4.296143414571895,1.2844815035558157,1.284806248569228,3.344651832416292,19456.614722062666,1984.022548175235,3099.015535412006,3099.015535412006,6.170191830022666,4.553248141027305,-1.5735440715405518,6.126792212567857,3.1054404549096795,3.1054404549096795,0.8872687014027656,0.0,0.0,0.0002528087067307914,1.0005135245550745,0.00025267894988547474,198.29333460188826,0.0,2.5929453606314855e-05,73.4840715202963,0.07392215811904902,8.396422553408033e-05,0.00016884448119671106,0.0007253801059802099,0.09560293371886577,0.07705269250667651,0.018550241212189268,0.09560295580449751,0.07705269250683656,0.018550241212227807,0.40554843111778033,0.40554843111778033,0.09763476104106149,0.0,2.894879883342014,7.425107980560085,3.979039320256561e-13,3.2265731900264996,7.3070637103663785,3.979039320256561e-13,24690.714055552544,20987.10694721966,0.85,0.9846833582942222,0.6961778278019574,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469047634178789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45148.46936136851,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15654.210808159776,1533.573101433589,0.40554843111778033,0.09763476104106149,6.112885165565336,3.1054404549096795
2798.0,-29.241335743151954,4.565390940387947,34.96810588127955,24.31806771727281,4.967273964672874,-25.82052891094969,-39.44739002091808,1.5461031541875003,-1.8709095828302225,-5.1740500387097965,39.961021448604754,46133.36853863537,19142.864076722977,19142.864076722977,65276.23261535834,83562.9618981756,83562.9618981756,19142.864076722977,102705.82597489859,102705.82597489859,102705.82597489859,127401.67756731887,98336.6796949665,60907.086335441105,41588.437066139326,24695.851592420277,0.0,66284.2886585596,20991.473853557236,1533.7414827724067,0.0,0.8861723394919598,2.821156617396619,0.0014959162575277712,352256.39812735363,1552853.2720281242,4.40830395213066,1552853.2720281242,4.40830395213066,0.8500000000000001,0.09559925403661007,4.296143414572793,1.2691369825741279,1.0,0.0,4.296143414573791,1.2844659381445782,1.284790512545789,3.3446923635659873,19456.095775851398,1983.9696303887056,3099.015535412006,3099.015535412006,6.177079094305987,4.565390940387947,-1.562415826757677,6.127806767145624,3.108392067633777,3.108392067633777,0.8881120193239364,0.0,0.0,0.00025267894988547474,1.000509780308264,0.0002525502047642379,198.29738140853897,0.0,2.572991754525821e-05,72.91858632326176,0.07394788803659429,8.39320809579626e-05,0.00016874686892751214,0.0007249607496727095,0.09559925403634975,0.07705222234732696,0.018547031689022785,0.09559905132812822,0.07705222234753678,0.01854703168907329,0.40554689499156626,0.40554689499156626,0.0976180943735533,0.0,2.975060981360741,7.393370892234316,3.410605131648481e-13,3.3031404558796,7.2765668516841515,3.410605131648481e-13,24695.851592420277,20991.473853557236,0.85,0.9847919308843471,0.6959925115327907,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446934321978803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45147.90387617148,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15654.136988349654,1533.7414827724067,0.40554689499156626,0.0976180943735533,6.112885165565336,3.108392067633777
2799.0,-29.246227130136198,4.577358909419672,34.96901298569521,24.320847540535055,4.971571410205662,-25.82450085048684,-39.450762095488585,1.5494839710975188,-1.7905712381893863,-5.168957992139572,39.962636538837955,46125.626241726284,19163.843716193,19163.843716193,65289.46995791928,83556.38836610063,83556.38836610063,19163.843716193,102720.23208229363,102720.23208229363,102720.23208229363,127421.14854409912,98334.06094003035,60903.29881565598,41589.7356937493,24700.916461805486,0.0,66290.6521555548,20995.778992534662,1533.9064996906443,0.0,0.8861925155241106,2.8206820454158836,0.0014959162575277712,352326.4196759136,1552922.8543396767,4.407625337231673,1552922.8543396767,4.407625337231673,0.85,0.09559556262862613,4.296143414572793,1.2691257451521234,1.0,0.0,4.296143414573038,1.2844503955781894,1.2847748006765853,3.34473283620961,19455.57765029531,1983.9167962857152,3099.015535412006,3099.015535412006,6.183848869813818,4.577358909419672,-1.5514092892181917,6.128768198637864,3.111310559009283,3.111310559009283,0.8889458740026522,0.0,0.0,0.0002525502047642379,1.0005060879836127,0.0002524224567920614,198.30139889335982,0.0,2.552982041039352e-05,72.35151104305524,0.07397341785700468,8.390020881963047e-05,0.00016864999594460743,0.0007245445694451534,0.0955955626283729,0.07705174267315378,0.018543819955219133,0.09559543006335924,0.07705174267335788,0.018543819955268253,0.4055453574458903,0.4055453574458903,0.09760142770621341,0.0,3.054254719509345,7.3619276547965455,3.410605131648481e-13,3.378386753950167,7.246229597268723,3.410605131648481e-13,24700.916461805486,20995.778992534662,0.85,0.9848970832978655,0.6958089073175788,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469636650269948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45147.336800891266,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15654.06373191738,1533.9064996906443,0.4055453574458903,0.09760142770621341,6.112885165565336,3.111310559009283
2800.0,-29.251082909407536,4.589154338668845,34.96991281568815,24.32359376633542,4.975811407937716,-25.828446493197916,-39.454114821832604,1.5528166276064004,-1.7110507926919354,-5.163940579317436,39.96423880892748,46117.96393634154,19184.548490099263,19184.548490099263,65302.51242644081,83549.91808182662,83549.91808182662,19184.548490099263,102734.46657192588,102734.46657192588,102734.46657192588,127440.42632992998,98331.5053523191,60899.551206853524,41591.06016162842,24705.959758004097,0.0,66297.01991963251,21000.065794303482,1534.072080047557,0.0,0.8862123529316479,2.8202103168643027,0.0014959162575277712,352395.4256092473,1552991.886654429,4.406958132244485,1552991.886654429,4.406958132244485,0.85,0.09559189063102888,4.296143414572793,1.2691145703708755,1.0,0.0,4.2961434145745825,1.2844350765208095,1.2847593136576543,3.3447727277971064,19455.072022492663,1983.8652365989062,3099.015535412006,3099.015535412006,6.190529950844125,4.589154338668845,-1.540549641668676,6.129703980337521,3.1141965479011664,3.1141965479011664,0.8897704422574761,0.0,0.0,0.0002524224567920614,1.0005024228983919,0.0002522956976563931,198.30538727283104,0.0,2.533260158838712e-05,71.79259290148909,0.07399875045859307,8.386853064780784e-05,0.00016855392614425357,0.0007241318398050238,0.09559189063083415,0.07705127846787956,0.0185406121629546,0.09559190003620009,0.07705127846803653,0.01854061216299236,0.4055438154335398,0.4055438154335398,0.09758476103900816,0.0,3.1325256657277123,7.330828008024014,3.410605131648481e-13,3.4528897866255193,7.216351452769175,3.410605131648481e-13,24705.959758004097,21000.065794303482,0.85,0.9849992127188028,0.6956265001390303,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469927955506212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45146.7778827497,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15653.991029940024,1534.072080047557,0.4055438154335398,0.09758476103900816,6.112885165565336,3.1141965479011664
2801.0,-29.255903360136983,4.600779118105891,34.97080513944058,24.326249851752095,4.979952734420766,-25.832370213711275,-39.4574526353739,1.5560639949039763,-1.6324456564279899,-5.159019858014471,39.96581977671004,46110.39991043926,19205.026467554482,19205.026467554482,65315.42637799374,83543.48482163296,83543.48482163296,19205.026467554482,102748.51128918745,102748.51128918745,102748.51128918745,127459.45070839972,98328.92902598059,60895.84411480279,41592.31656797532,24710.939419212267,0.0,66303.25598718759,21004.298506330426,1534.2363047141587,0.0,0.8862317699233877,2.8197401233615533,0.0014959162575277712,352463.1120190686,1553060.0034523688,4.406305086951472,1553060.0034523688,4.406305086951472,0.85,0.09558823686649565,4.296143414572793,1.2691036005457863,1.0,0.0,4.296143414570995,1.2844201545734508,1.2847442251230001,3.3448115862052314,19454.562291513867,1983.8132585045728,3099.015535412006,3099.015535412006,6.19713784848814,4.600779118105891,-1.5298496533512798,6.13062877145717,3.1170504339070333,3.1170504339070333,0.8905858382591524,0.0,0.0,0.0002522956976563931,1.0004987862839088,0.00025216991875970135,198.30934677320005,0.0,2.5137019489074163e-05,71.23831323203618,0.07402388747808214,8.383700436137394e-05,0.00016845869329501915,0.0007237227058269344,0.09558823686628751,0.07705082881257114,0.01853740805371637,0.0955882885312088,0.0770508288127389,0.018537408053756744,0.4055422697301917,0.4055422697301917,0.09756809437191064,0.0,3.209902997175277,7.3000357698783205,3.979039320256561e-13,3.5265742015864703,7.186592854876835,3.979039320256561e-13,24710.939419212267,21004.298506330426,0.85,0.9851013408846055,0.6954469916130456,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470217151174676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45146.22360308025,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15653.918878257617,1534.2363047141587,0.4055422697301917,0.09756809437191064,6.112885165565336,3.1170504339070333
2802.0,-29.260689508540587,4.61223574056185,34.97168975675523,24.328881385177397,4.984046522901191,-25.836267846581556,-39.4607711006887,1.5592719595798183,-1.5546834041795137,-5.154156229901904,39.96737989985902,46102.9099588883,19225.205305284795,19225.205305284795,65328.11526417309,83537.15076094579,83537.15076094579,19225.205305284795,102762.35606623058,102762.35606623058,102762.35606623058,127478.19818736883,98326.41679300122,60892.17599096372,41593.600891152775,24715.842121138256,0.0,66309.44301229103,21008.465802967516,1534.397502825574,0.0,0.8862509674948561,2.8192751203382067,0.0014959162575277712,352530.02311705844,1553127.2243623289,4.40565944037796,1553127.2243623289,4.40565944037796,0.85,0.0955845801341317,4.296143414572793,1.2690927752340215,1.0,0.0,4.296143414574114,1.2844054151827227,1.284729320453887,3.3448499701020125,19454.065241525917,1983.7625735114354,3099.015535412006,3099.015535412006,6.203649218792592,4.61223574056185,-1.5192832622623884,6.131519002824239,3.119872499601657,3.119872499601657,0.8913921427433306,0.0,0.0,0.00025216991875970135,1.0004952554700366,0.00025204509204916815,198.31327823442,0.0,2.4943130840791904e-05,70.68883280280426,0.07404883060892294,8.380567168166755e-05,0.00016836424707803382,0.0007233169513338016,0.09558458013392412,0.07705037656925398,0.01853420356467014,0.09558463713898878,0.0770503765694213,0.018534203564710392,0.4055407189904044,0.4055407189904044,0.09755142770489929,0.0,3.2863937461563637,7.2695766317192465,3.979039320256561e-13,3.599472825722387,7.157348230717389,3.979039320256561e-13,24715.842121138256,21008.465802967516,0.85,0.9852007843296762,0.6952691481715919,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447050425366176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45145.67412265102,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15653.847272464356,1534.397502825574,0.4055407189904044,0.09755142770489929,6.112885165565336,3.119872499601657
2803.0,-29.265441218980364,4.623526355584968,34.972566591913655,24.33146503698083,4.988073533092895,-25.84014115538965,-39.46407053209839,1.5624232663393816,-1.4777378825295955,-5.149367911436189,39.96892240464151,46095.49588780879,19245.126197225887,19245.126197225887,65340.62208503468,83530.89857529486,83530.89857529486,19245.126197225887,102776.02477252076,102776.02477252076,102776.02477252076,127496.72064871632,98323.94275636488,60888.54006889729,41594.89187496399,24720.69587619556,0.0,66315.58775115956,21012.591494766228,1534.557709147658,0.0,0.8862698409133805,2.8188128042193776,0.0014959162575277712,352595.9078857686,1553193.6883129114,4.405024714059085,1553193.6883129114,4.405024714059085,0.85,0.09558093565703538,4.296143414572793,1.2690820565214382,1.0,0.0,4.296143414572497,1.2843909390692227,1.284714680355114,3.344887669237326,19453.575748755786,1983.7126591400515,3099.015535412006,3099.015535412006,6.2100773543451435,4.623526355584968,-1.508860647797762,6.13238700338273,3.1226632125727143,3.1226632125727143,0.8921894893064898,0.0,0.0,0.00025204509204916815,1.0004917102139086,0.00025192121981228616,198.31718154215633,0.0,2.4754794177058278e-05,70.15508669778316,0.0740735854031,8.377452944964304e-05,0.0001682705625995251,0.0007229144693784087,0.09558093565685255,0.07704993403477539,0.018531001622077166,0.09558097656155769,0.07704993403492277,0.0185310016221126,0.40553916390137285,0.40553916390137285,0.09753476103795687,0.0,3.3620338474269715,7.239465549025454,3.979039320256561e-13,3.671630028906577,7.128475788636933,3.979039320256561e-13,24720.69587619556,21012.591494766228,0.85,0.9852980920596932,0.6950929253733831,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470789323854065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45145.140376546,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15653.776193179334,1534.557709147658,0.40553916390137285,0.09753476103795687,6.112885165565336,3.1226632125727143
2804.0,-29.27015902002584,4.634653035752645,34.97343548544603,24.33398093506696,4.992026651789477,-25.843991349429544,-39.46735487608237,1.5655114337915792,-1.4017914432808993,-5.144657072660608,39.970444699579616,46088.17276071874,19264.798379878688,19264.798379878688,65352.97114059743,83524.67307707122,83524.67307707122,19264.798379878688,102789.4714569499,102789.4714569499,102789.4714569499,127514.95769690562,98321.44900019742,60884.94868385855,41596.11146259874,24725.48623995572,0.0,66321.59770255446,21016.663303962363,1534.7161392293467,0.0,0.8862883886595588,2.8183553239138286,0.0014959162575277712,352660.73600505455,1553259.2835626835,4.404400958150388,1553259.2835626835,4.404400958150388,0.85,0.09557730085723995,4.296143414572793,1.2690714597934858,1.0,0.0,4.296143414571722,1.2843767565126407,1.2847003351167974,3.3449246047069137,19453.08235443958,1983.6623469216888,3099.015535412006,3099.015535412006,6.216425235608729,4.634653035752645,-1.4985820411140591,6.133235076866704,3.1254229410056245,3.1254229410056245,0.8929779831444641,0.0,0.0,0.00025192121981228616,1.0004882192697282,0.0002517982870364704,198.321057127723,0.0,2.456599288975866e-05,69.62002384957604,0.07409815139598976,8.374354024640612e-05,0.00016817767956588004,0.0007225154305450889,0.09557730085702404,0.07704949919371464,0.01852780166330941,0.09557733072353887,0.07704949919388869,0.018527801663351266,0.4055376061422187,0.4055376061422187,0.0975180943710696,0.0,3.4368101297519047,7.209653100244452,3.410605131648481e-13,3.7428656293797076,7.09970034243787,3.410605131648481e-13,24725.48623995572,21016.663303962363,0.85,0.9853950056164025,0.6949195187881247,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471072353443357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45144.605313697786,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15653.70564426324,1534.7161392293467,0.4055376061422187,0.0975180943710696,6.112885165565336,3.1254229410056245
2805.0,-29.27484315107505,4.645618201509568,34.974296368041905,24.3364815711044,4.99593966010749,-25.84781525604669,-39.470619906764455,1.5685668523861285,-1.3266263800209686,-5.139999685722782,39.97194909251442,46080.92067634511,19284.1801091693,19284.1801091693,65365.10078551441,83518.55504848134,83518.55504848134,19284.1801091693,102802.73515765065,102802.73515765065,102802.73515765065,127532.95259649905,98319.03094831333,60881.396576184445,41597.37152458765,24730.2174388484,0.0,66327.58896343605,21020.68482302114,1534.8724921220523,0.0,0.8863067252928964,2.8179025784239804,0.0014959162575277712,352724.83774404606,1553324.109477228,4.403784319278343,1553324.109477228,4.403784319278343,0.85,0.09557366596522704,4.296143414572793,1.2690610301075504,1.0,0.0,4.296143414571589,1.2843627254430068,1.2846861426137601,3.3449611464634748,19452.603938357264,1983.6135620581204,3099.015535412006,3099.015535412006,6.222679392475365,4.645618201509568,-1.488431137978869,6.134049339488437,3.128152033448849,3.128152033448849,0.8937577238425283,0.0,0.0,0.0002517982870364704,1.0004847527145693,0.00025167628627350663,198.32490518495237,0.0,2.438015805542652e-05,69.09336792907877,0.07412253155404518,8.371274377518268e-05,0.00016808554326128774,0.0007221195997668716,0.09557366596503421,0.0770490641186255,0.01852460184640871,0.09557368992732057,0.07704906411878096,0.01852460184644609,0.4055360442900353,0.4055360442900353,0.09750142770422646,0.0,3.510740960478529,7.180179415327871,3.979039320256561e-13,3.813373305701816,7.071471502707823,3.979039320256561e-13,24730.2174388484,21020.68482302114,0.85,0.985488871328457,0.6947474104892885,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471353373686695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45144.07865777729,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15653.635616274994,1534.8724921220523,0.4055360442900353,0.09750142770422646,6.112885165565336,3.128152033448849
2806.0,-29.279493980396424,4.656423777183201,34.97514917594326,24.338920146133773,4.99977639619332,-25.851616827478352,-39.4738661480136,1.57155693481774,-1.2522714849708336,-5.135423484722996,39.97343560659193,46073.74048707978,19303.330919164036,19303.330919164036,65377.07140624382,83512.49836962725,83512.49836962725,19303.330919164036,102815.82928879128,102815.82928879128,102815.82928879128,127550.73101893383,98316.62704462976,60877.869162099705,41598.619869477836,24734.901730142545,0.0,66333.52159962038,21024.666470621163,1535.028110157019,0.0,0.8863247091224377,2.817451683986711,0.0014959162575277712,352787.83099085087,1553388.166981022,4.403179561545895,1553388.166981022,4.403179561545895,0.85,0.0955700465073357,4.296143414572793,1.2690507581224666,1.0,0.0,4.29614341457338,1.2843489982143061,1.2846722552286718,3.3449968976858573,19452.128321522847,1983.5650626383983,3099.015535412006,3099.015535412006,6.228859035583281,4.656423777183201,-1.4784241517110717,6.134847928894272,3.1308509468451087,3.1308509468451087,0.8945288419557453,0.0,0.0,0.00025167628627350663,1.0004813238953276,0.00025155520674150785,198.32872601359654,0.0,2.4195789747281878e-05,68.57086814379684,0.07414672734379246,8.368213490818372e-05,0.00016799415136532292,0.000721726967074877,0.09557004650713058,0.07704864138189314,0.018521405125237443,0.09557002476547037,0.07704864138205851,0.01852140512527719,0.4055344798401372,0.4055344798401372,0.09748476103741861,0.0,3.5838601105211865,7.151038516136509,3.979039320256561e-13,3.883151999752158,7.043497234049141,3.979039320256561e-13,24734.901730142545,21024.666470621163,0.85,0.9855811937869129,0.694577030979514,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471632398621668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45143.55615799201,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15653.566105548975,1535.028110157019,0.4055344798401372,0.09748476103741861,6.112885165565336,3.1308509468451087
2807.0,-29.28411203958265,4.667071711587305,34.975993722109536,24.34129676492887,5.0035357449351885,-25.855396659149502,-39.47710131816564,1.5744806178603152,-1.1786876863271232,-5.130924646897286,39.97490052257334,46066.66361650906,19322.247871507487,19322.247871507487,65388.91148801654,83506.50866440996,83506.50866440996,19322.247871507487,102828.75653591745,102828.75653591745,102828.75653591745,127568.27171371342,98314.24268874367,60874.397640854404,41599.82783098808,24739.515177795965,0.0,66339.34300878404,21028.58790112657,1535.1815299107172,0.0,0.8863423733478948,2.8170025524158815,0.0014959162575277712,352849.76790924114,1553451.295723606,4.402585567586882,1553451.295723606,4.402585567586882,0.8500000000000001,0.0955664347205893,4.296143414572793,1.2690406147157778,1.0,0.0,4.29614341457179,1.2843355797996543,1.2846586779219005,3.345031845370939,19451.65657225668,1983.5169576008814,3099.015535412006,3099.015535412006,6.234963216774789,4.667071711587305,-1.4685576544429209,6.1356293660302255,3.13351999250917,3.13351999250917,0.8952914264311914,0.0,0.0,0.00025155520674150785,1.000477949727943,0.0002514350334356819,198.33252004765154,0.0,2.4013549327640307e-05,68.05439879453263,0.0741707408931201,8.365164072299982e-05,0.00016790356601850803,0.0007213377994337015,0.09556643472034719,0.07704822476505728,0.018518209955289914,0.095566244775264,0.07704822476525248,0.01851820995533682,0.4055329138519446,0.4055329138519446,0.097468094370639,0.0,3.656189897090883,7.122224008257319,3.979039320256561e-13,3.9522369605701897,7.015831503984089,3.979039320256561e-13,24739.515177795965,21028.58790112657,0.85,0.98567318460417,0.6944094036386423,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471909449966496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45143.03968864275,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15653.497105829867,1535.1815299107172,0.4055329138519446,0.097468094370639,6.112885165565336,3.13351999250917
2808.0,-29.288697348964273,4.677564782788114,34.97683007390849,24.343683092761808,5.007296658032964,-25.85914685670363,-39.48030910743398,1.5774089762131331,-1.1062883894151128,-5.1264495566589,39.97635087839252,46059.61787677134,19340.831455902888,19340.831455902888,65400.44933267423,83500.55420569476,83500.55420569476,19340.831455902888,102841.38566159765,102841.38566159765,102841.38566159765,127585.46385042008,98311.88016850835,60870.9438395904,41601.04036546438,24744.07818882243,0.0,66345.1185542868,21032.466460499065,1535.3326895814887,0.0,0.8863599664255374,2.8165669137350884,0.0014959162575277712,352911.38635388773,1553513.7989241667,4.401993982042719,1553513.7989241667,4.401993982042719,0.85,0.09556281249847023,4.296143414572793,1.2690305312024432,1.0,0.0,4.296143414573017,1.2843221379435008,1.28464507833493,3.3450668548405775,19451.189143214804,1983.4692931036393,3099.015535412006,3099.015535412006,6.240959825756916,4.677564782788114,-1.4587967322364377,6.136361515024552,3.1361594923497136,3.1361594923497136,0.8960455692427753,0.0,0.0,0.0002514350334356819,1.00047457729392,0.0002513157646801605,198.3362873011346,0.0,2.3834274586918554e-05,67.54633417932718,0.07419457516770703,8.36214147670212e-05,0.00016781361866866068,0.0007209513727189965,0.09556281249825962,0.07704779969546886,0.018515012802790755,0.0955627709677167,0.07704779969563867,0.018515012802831562,0.4055313470069233,0.4055313470069233,0.09745142770388197,0.0,3.7276362917263555,7.093692391110039,3.979039320256561e-13,4.020161167243771,6.988380155020138,3.979039320256561e-13,24744.07818882243,21032.466460499065,0.85,0.9857612851978009,0.694242754861959,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472184559173948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45142.53162402754,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15653.428607578157,1535.3326895814887,0.4055313470069233,0.09745142770388197,6.112885165565336,3.1361594923497136
2809.0,-29.293250374736,4.687904466640452,34.977658244663715,24.3459849030711,5.010956846657301,-25.8628780839635,-39.483498700987525,1.580249885939568,-1.0345133291624506,-5.122075254681595,39.977785234230836,46052.64150137542,19359.237937719387,19359.237937719387,65411.87943909481,83494.66998053367,83494.66998053367,19359.237937719387,102853.90791825305,102853.90791825305,102853.90791825305,127602.52266184145,98309.53057578536,60867.50209664034,41602.253865716695,24748.614743588394,0.0,66350.8686093051,21036.322532050133,1535.4847475849626,0.0,0.8863771001492703,2.816128310598314,0.0014959162575277712,352971.62518608954,1553575.614473595,4.401417858034728,1553575.614473595,4.401417858034728,0.85,0.09555921943536026,4.296143414572793,1.269020558134653,1.0,0.0,4.296143414572469,1.2843091033116167,1.284631887239589,3.3451008043897694,19450.724271905397,1983.4218894225244,3099.015535412006,3099.015535412006,6.24689928672643,4.687904466640452,-1.4491884672329594,6.1370929338734115,3.13877002168127,3.13877002168127,0.8967914347660771,0.0,0.0,0.0002513157646801605,1.000471252756349,0.0002511973872190458,198.34002815442028,0.0,2.365532216114011e-05,67.03918300467107,0.07421823048986817,8.359137027290064e-05,0.00016772439440725984,0.0007205680524959592,0.09555921943515305,0.07704739802730957,0.018511821407843486,0.09555919982850586,0.07704739802747664,0.018511821407883624,0.4055297774288048,0.4055297774288048,0.09743476103714302,0.0,3.7983001188343906,7.065467619224705,3.410605131648481e-13,4.0875619255191395,6.9611804026569075,3.410605131648481e-13,24748.614743588394,21036.322532050133,0.85,0.9858481254293844,0.6940774471627184,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447245772724406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45142.024472852885,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15653.360611478893,1535.4847475849626,0.4055297774288048,0.09743476103714302,6.112885165565336,3.13877002168127
2810.0,-29.29777147355018,4.698093105593952,34.97847810072907,24.348265618924074,5.014580996279949,-25.866584189520356,-39.48667666465042,1.5830615325745288,-0.9636265096140164,-5.117746471886853,39.97919933492439,46045.76235917198,19377.363325580005,19377.363325580005,65423.12568475198,83488.85026832244,83488.85026832244,19377.363325580005,102866.21359390244,102866.21359390244,102866.21359390244,127619.28906977121,98307.21625840767,60864.12834926358,41603.43101016011,24753.075475868765,0.0,66356.50648602887,21040.11415448845,1535.6335899847488,0.0,0.886394072404026,2.815696686331271,0.0014959162575277712,353031.24511457287,1553636.5589193346,4.4008471783145335,1553636.5589193346,4.4008471783145335,0.8499999999999999,0.09555561854872147,4.296143414572793,1.2690107416687533,1.0,0.0,4.296143414572263,1.284296203905974,1.2846188325523147,3.345134402411831,19450.26637988895,1983.3751974312281,3099.015535412006,3099.015535412006,6.252748043421419,4.698093105593952,-1.4396972341220815,6.137790339716034,3.1413517676147054,3.1413517676147054,0.8975290764613444,0.0,0.0,0.0002511973872190458,1.0004679647833024,0.00025107989067241573,198.34374289794548,0.0,2.3478988970334358e-05,66.53945474192757,0.0742417094788385,8.35614452505026e-05,0.00016763594196854322,0.0007201880481338638,0.09555561854853224,0.07704698994890936,0.018508628599622882,0.0955556448733362,0.07704698994906192,0.018508628599659536,0.4055282052584097,0.4055282052584097,0.09741809437041853,0.0,3.8681488662081733,7.037536999062411,3.410605131648481e-13,4.15411996227283,6.9343326379561745,3.410605131648481e-13,24753.075475868765,21040.11415448845,0.85,0.9859338465705182,0.6939148065136123,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472728981742122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45141.52474459014,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15653.2931092843,1535.6335899847488,0.4055282052584097,0.09741809437041853,6.112885165565336,3.1413517676147054
2811.0,-29.302260952304067,4.708132405735653,34.97928959783588,24.350479628797643,5.018124980336079,-25.870269860748238,-39.48983618812633,1.5858041737569757,-0.8934614650158892,-5.113499638297895,39.98059551711952,46038.948573420035,19395.283982995912,19395.283982995912,65434.23255641595,83483.0887954268,83483.0887954268,19395.283982995912,102878.37277842271,102878.37277842271,102878.37277842271,127635.86337137339,98304.9120101439,60860.771788142745,41604.60024666796,24757.490592950686,0.0,66362.09083961864,21043.867004008083,1535.7817961910503,0.0,0.8864106887728088,2.8152655609025072,0.0014959162575277712,353089.74404458684,1553696.732892233,4.40028847933923,1553696.732892233,4.40028847933923,0.85,0.09555203342665733,4.296143414572793,1.2690010493854063,1.0,0.0,4.296143414570668,1.284283625519862,1.2846061000996336,3.3451671649506296,19449.810480065506,1983.3287085870818,3099.015535412006,3099.015535412006,6.258530737057876,4.708132405735653,-1.4303447177420168,6.13847712347767,3.143905181143412,3.143905181143412,0.898258623183832,0.0,0.0,0.00025107989067241573,1.0004647082309632,0.0002509632659770468,198.34743178131998,0.0,2.3304704836195562e-05,66.04553350577822,0.07426501418367469,8.353170368494146e-05,0.00016754818698747428,0.0007198110401498485,0.09555203342647103,0.07704659446283309,0.018505438963637943,0.09555202585783448,0.07704659446298331,0.018505438963674018,0.40552663004288325,0.40552663004288325,0.09740142770370559,0.0,3.937231332083684,7.009903344227666,3.410605131648481e-13,4.220038173281978,6.9077218256620085,3.410605131648481e-13,24757.490592950686,21043.867004008083,0.85,0.986018248197678,0.6937537378785307,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472998343712318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45141.03082335399,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15653.226094925565,1535.7817961910503,0.40552663004288325,0.09740142770370559,6.112885165565336,3.143905181143412
2812.0,-29.306718975897084,4.718025040833855,34.980092807970216,24.35270823715257,5.021672778261625,-25.873926843961883,-39.492972277197964,1.588553380820618,-0.8243738065208959,-5.109272966659371,39.98197707919411,46032.177289667976,19412.883788215742,19412.883788215742,65445.061077883714,83477.37411965682,83477.37411965682,19412.883788215742,102890.25790787255,102890.25790787255,102890.25790787255,127652.11177281922,98302.6426973832,60857.44586739854,41605.774255538505,24761.85386494666,0.0,66367.62812048517,21047.575785204663,1535.9275833267036,0.0,0.8864272528692403,2.814846836664627,0.0014959162575277712,353147.9728030718,1553756.2784872877,4.399731552058828,1553756.2784872877,4.399731552058828,0.8500000000000001,0.0955484354276475,4.296143414572793,1.2689914329303429,1.0,0.0,4.2961434145733355,1.2842710148930447,1.2845933365208633,3.3452000121100447,19449.361492296604,1983.2829245763442,3099.015535412006,3099.015535412006,6.26420989710684,4.718025040833855,-1.421091053468433,6.139116094302288,3.146430525195482,3.146430525195482,0.898980150055852,0.0,0.0,0.0002509632659770468,1.0004614684037691,0.000250847507778043,198.3510949375225,0.0,2.313220880870616e-05,65.55667976387326,0.07428814639248339,8.350219239092657e-05,0.00016746107358612023,0.0007194367884843003,0.09554843542704705,0.07704618847490088,0.018502246952146174,0.09554866864593503,0.07704618847538505,0.01850224695226245,0.40552505178673487,0.40552505178673487,0.09738476103700192,0.0,4.005466400204909,6.98253948981835,3.979039320256561e-13,4.28489916013848,6.881393422535325,3.979039320256561e-13,24761.85386494666,21047.575785204663,0.85,0.9860991409708569,0.6935938286976326,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447326583123873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45140.54196961209,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15653.159563318743,1535.9275833267036,0.40552505178673487,0.09738476103700192,6.112885165565336,3.146430525195482
2813.0,-29.311146289233847,4.727771845575925,34.98088761304829,24.354812374245398,5.025073556819137,-25.877570910012896,-39.49610616602001,1.591173303969352,-0.755553141990049,-5.1051766551823174,39.98333862778555,46025.53900680442,19430.383430951682,19430.383430951682,65455.922437756104,83471.75706875174,83471.75706875174,19430.383430951682,102902.14049970343,102902.14049970343,102902.14049970343,127668.3199630052,98300.3944446344,60854.17638269886,41606.908957706146,24766.179463301778,0.0,66373.08842100792,21051.25254380651,1536.0743114166723,0.0,0.8864432217873973,2.814416916338993,0.0014959162575277712,353204.412845532,1553814.9631847802,4.399194649542261,1553814.9631847802,4.399194649542261,0.85,0.09554487616660105,4.296143414572793,1.2689820164861159,1.0,0.0,4.296143414570702,1.284259007058802,1.284581177001689,3.345231289762787,19448.916671290393,1983.2375654571536,3099.015535412006,3099.015535412006,6.2698567364130575,4.727771845575925,-1.412004186758271,6.139776032334195,3.1489283574596656,3.1489283574596656,0.8996938164170473,0.0,0.0,0.000250847507778043,1.0004583053621654,0.0002507325956849709,198.35473297617926,0.0,2.2960765520403243e-05,65.07080948482279,0.07431110715800379,8.34727114290003e-05,0.00016737479634904267,0.000719066129100402,0.09554487616641762,0.07704581355336067,0.018499062613056946,0.09554492283142021,0.07704581355350859,0.018499062613092462,0.4055234690435448,0.4055234690435448,0.09736809437030565,0.0,4.073037532407568,6.9555056888299305,3.979039320256561e-13,4.3496235131922845,6.8554202856818165,3.979039320256561e-13,24766.179463301778,21051.25254380651,0.85,0.9861816587856483,0.6934367542890585,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473531453948594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45140.05609933304,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15653.093512214353,1536.0743114166723,0.4055234690435448,0.09736809437030565,6.112885165565336,3.1489283574596656
2814.0,-29.315542896859256,4.73737549755374,34.98167384089635,24.356926849018805,5.028472478818825,-25.88118752445561,-39.499213023204334,1.5937946214263523,-0.6877417790203708,-5.101096096862435,39.98467835077496,46018.92382689008,19447.561762662237,19447.561762662237,65466.48558955232,83466.1925275392,83466.1925275392,19447.561762662237,102913.75429020144,102913.75429020144,102913.75429020144,127684.16216423683,98298.18468511889,60850.91598448117,41608.07633404191,24770.407874035387,0.0,66378.4842080773,21054.846692930078,1536.2159144604882,0.0,0.8864591872812153,2.8139989779422936,0.0014959162575277712,353260.6428753604,1553872.7088026388,4.398657875258654,1553872.7088026388,4.398657875258654,0.85,0.09554129046530506,4.296143414572793,1.2689727126853545,1.0,0.0,4.296143414572382,1.2842469911897718,1.2845690105351584,3.345262588929793,19448.479466242305,1983.1929829495602,3099.015535412006,3099.015535412006,6.275399894075307,4.73737549755374,-1.403011567515946,6.140387065069685,3.1513986852915794,3.1513986852915794,0.9003996243690227,0.0,0.0,0.0002507325956849709,1.000455142457174,0.00025061852855207237,198.35834589860983,0.0,2.2793357537046803e-05,64.59637525999064,0.07433390051554084,8.344349425462687e-05,0.00016728910143034404,0.0007186979714397725,0.09554129046511572,0.07704541723846499,0.018495873226650732,0.09554126173595016,0.07704541723861767,0.01849587322668739,0.40552188449139265,0.40552188449139265,0.0973514277036153,0.0,4.139836035804137,6.928762086360223,3.979039320256561e-13,4.41335431784205,6.829802571066182,3.979039320256561e-13,24770.407874035387,21054.846692930078,0.85,0.9862606290365697,0.6932807275718154,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473795256032145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45139.581665108206,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15653.027927737976,1536.2159144604882,0.40552188449139265,0.0973514277036153,6.112885165565336,3.1513986852915794
2815.0,-29.319909483578687,4.746838065166519,34.98245173933195,24.359019111748808,5.0318419166425965,-25.884780087821106,-39.50230091633273,1.5963923714598185,-0.6208869648663722,-5.097065537169122,39.98600813977826,46012.364264913725,19464.49188646656,19464.49188646656,65476.856151380285,83460.65984562713,83460.65984562713,19464.49188646656,102925.15173209368,102925.15173209368,102925.15173209368,127699.77807678125,98295.98125632631,60847.685675628905,41609.21731188601,24774.626344687567,0.0,66383.84365657358,21058.432392984432,1536.358198557991,0.0,0.88647493144467,2.8135883006890663,0.0014959162575277712,353316.1908218003,1553930.0278432656,4.398128555130412,1553930.0278432656,4.398128555130412,0.85,0.09553771590535007,4.296143414572793,1.2689634319627663,1.0,0.0,4.296143414573484,1.2842350839662542,1.284556953829316,3.345293605672653,19448.04351373957,1983.1485281660475,3099.015535412006,3099.015535412006,6.280862959236118,4.746838065166519,-1.3941332224709133,6.1409712876374325,3.1538420733808468,3.1538420733808468,0.9010977352516705,0.0,0.0,0.00025061852855207237,1.000452050132233,0.0002505052876036861,198.36193426518253,0.0,2.262616780314933e-05,64.1225595541252,0.07435652668334398,8.341446478657796e-05,0.0001672040637654944,0.0007183326374359381,0.09553771590521665,0.07704502983366207,0.01849268607155458,0.09553786288677248,0.07704502983376967,0.01849268607158041,0.40552029807491363,0.40552029807491363,0.09733476103692969,0.0,4.205848156116986,6.902288424882613,3.979039320256561e-13,4.476178572302729,6.804306883907088,3.979039320256561e-13,24774.626344687567,21058.432392984432,0.85,0.98633722521574,0.6931259434592473,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474057237570404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45139.10784940234,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15652.96281082224,1536.358198557991,0.40552029807491363,0.09733476103692969,6.112885165565336,3.1538420733808468
2816.0,-29.324245647451864,4.7561605604813355,34.98322113998071,24.361004994157724,5.035083498356788,-25.888358039815614,-39.50538629489017,1.5988781035146749,-0.554349516385912,-5.09314758937315,39.987316365238605,46005.93530926289,19481.30056222199,19481.30056222199,65487.23587148488,83455.21971566352,83455.21971566352,19481.30056222199,102936.52027788552,102936.52027788552,102936.52027788552,127715.31065094088,98293.8020068842,60844.5176005031,41610.31600709011,24778.79037305537,0.0,66389.10638014547,21061.971817097063,1536.500052052418,0.0,0.8864901770778721,2.8131691352560013,0.0014959162575277712,353370.1933557206,1553986.4189712745,4.397616007773898,1553986.4189712745,4.397616007773898,0.85,0.09553416823123799,4.296143414572793,1.2689543836703527,1.0,0.0,4.2961434145738,1.2842236988538898,1.2845454204292022,3.3453232629228866,19447.61234516649,1983.104561207598,3099.015535412006,3099.015535412006,6.286286835161669,4.7561605604813355,-1.3854074285172167,6.141567988998553,3.1562589071066247,3.1562589071066247,0.9017882591733214,0.0,0.0,0.0002505052876036861,1.0004489158628433,0.0002503928822668934,198.3654977432467,0.0,2.246269355992771e-05,63.65927354883513,0.07437898937690392,8.338546828190993e-05,0.00016711981932177614,0.0007179707112238436,0.0955341682312347,0.0770446639974988,0.0184895042337359,0.09553409251989371,0.07704466399750146,0.018489504233736534,0.40551870871432505,0.40551870871432505,0.09731809437024787,0.0,4.271213787288673,6.87612916011625,3.979039320256561e-13,4.53879807298722,6.779181022665853,3.979039320256561e-13,24778.79037305537,21061.971817097063,0.85,0.9864153841219603,0.6929741612401272,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474317439182598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45138.64456339705,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15652.898148771732,1536.500052052418,0.40551870871432505,0.09731809437024787,6.112885165565336,3.1562589071066247
2817.0,-29.328552182635217,4.765345842397986,34.98398203208114,24.36301769865679,5.038351442073629,-25.891906714122793,-39.50844066040588,1.6013904875939255,-0.4890875509385637,-5.089227266014347,39.988607282163635,45999.50652042712,19497.766170001996,19497.766170001996,65497.27269042912,83449.78183340484,83449.78183340484,19497.766170001996,102947.54800340683,102947.54800340683,102947.54800340683,127730.42523469782,98291.62377432604,60841.34846135388,41611.41701441351,24782.877231290986,0.0,66394.2942457045,21065.445646597338,1536.6375116539539,0.0,0.8865054955909584,2.8127675119120075,0.0014959162575277712,353424.235116618,1554042.0655300184,4.397101022280595,1554042.0655300184,4.397101022280595,0.85,0.09553059150695765,4.296143414572793,1.2689453562581914,1.0,0.0,4.296143414572629,1.2842121876489927,1.2845337619807187,3.34535324916807,19447.181377785804,1983.060614765063,3099.015535412006,3099.015535412006,6.2916000088427495,4.765345842397986,-1.3767613629071924,6.142107205305178,3.1586492566352056,3.1586492566352056,0.9024712161814873,0.0,0.0,0.0002503928822668934,1.0004458635096778,0.0002502812909720939,198.36903698312938,0.0,2.229734058188052e-05,63.19066320904939,0.0744012867174858,8.335677241619624e-05,0.00016703610985069713,0.0007176110833309301,0.09553059150679431,0.07704427469412345,0.018486316812670867,0.09553064981726538,0.07704427469425518,0.018486316812702477,0.4055171184227416,0.4055171184227416,0.09730142770356907,0.0,4.335763665849129,6.850198347944115,3.979039320256561e-13,4.600139715075784,6.7541649850711,3.979039320256561e-13,24782.877231290986,21065.445646597338,0.85,0.9864894782681809,0.6928231867364588,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474575836733148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45138.17595305726,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15652.833950639353,1536.6375116539539,0.4055171184227416,0.09730142770356907,6.112885165565336,3.1586492566352056
2818.0,-29.332829339397176,4.774395075061648,34.984734539783865,24.364961392153077,5.041520657083901,-25.89543882554355,-39.51148852994663,1.6038169374639935,-0.424069851200386,-5.085405431745209,39.989884799584516,45993.18548491694,19514.0920803606,19514.0920803606,65507.27756527754,83444.47253061879,83444.47253061879,19514.0920803606,102958.56461097939,102958.56461097939,102958.56461097939,127745.51827328031,98289.51889172825,60838.2318460329,41612.541161883724,24786.95366230092,0.0,66399.49482418464,21068.91061295578,1536.7767519453105,0.0,0.8865203582442382,2.812358064343794,0.0014959162575277712,353476.92544664646,1554097.1359693187,4.396601373641553,1554097.1359693187,4.396601373641553,0.85,0.09552704659517404,4.296143414572793,1.2689365035807714,1.0,0.0,4.296143414571933,1.2842010766314416,1.2845225048677815,3.3453821934505057,19446.764922831797,1983.0181481782054,3099.015535412006,3099.015535412006,6.296868104524119,4.774395075061648,-1.3682568002472069,6.142651875308855,3.1610137509475305,3.1610137509475305,0.9031467859850087,0.0,0.0,0.0002502812909720939,1.0004428367607252,0.00025017050627546586,198.37255218825035,0.0,2.2136257685074595e-05,62.7341542795014,0.07442342297517088,8.332814667947529e-05,0.0001669531442926186,0.0007172546513949546,0.09552704659498004,0.07704391088345025,0.018483135711529795,0.09552700030160156,0.07704391088360671,0.01848313571156733,0.4055155238063098,0.4055155238063098,0.09728476103689271,0.0,4.399669759269216,6.824597899501441,3.979039320256561e-13,4.661335580544801,6.729689723147942,3.979039320256561e-13,24786.95366230092,21068.91061295578,0.85,0.9865628908582881,0.6926737260080008,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474832477365018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45137.71944412772,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15652.770201529598,1536.7767519453105,0.4055155238063098,0.09728476103689271,6.112885165565336,3.1610137509475305
2819.0,-29.337078001877472,4.783310074907373,34.98547848100374,24.366856016591214,5.044631653043509,-25.898951141178028,-39.514521801006026,1.6061937994003208,-0.35981708220441533,-5.0816405592488225,39.991140244017345,45986.9325189481,19530.200018512936,19530.200018512936,65517.13253746104,83439.20273011229,83439.20273011229,19530.200018512936,102969.40274862523,102969.40274862523,102969.40274862523,127760.35180081308,98287.416260477,60835.14604932505,41613.63356794661,24790.949052187843,0.0,66404.58262013445,21072.306694359668,1536.9127473584067,0.0,0.8865350084867094,2.8119524815880825,0.0014959162575277712,353528.83649183606,1554151.256336674,4.396108876885249,1554151.256336674,4.396108876885249,0.8500000000000001,0.09552349769902634,4.296143414572793,1.268927777283825,1.0,0.0,4.29614341457443,1.2841901959157354,1.284511479152666,3.345410538280338,19446.348913310907,1982.975727012885,3099.015535412006,3099.015535412006,6.302065864254031,4.783310074907373,-1.3598670662003212,6.143177141107694,3.163352512538398,3.163352512538398,0.9038150035823994,0.0,0.0,0.00025017050627546586,1.0004399012673628,0.00025006050434268814,198.37604408304475,0.0,2.197664301350527e-05,62.281806300273935,0.07444539961818439,8.329966707397877e-05,0.0001668708392014871,0.0007169010569197042,0.09552349769826897,0.07704354382894228,0.018479953869326684,0.09552325481428735,0.07704354382955314,0.018479953869473195,0.40551392848485746,0.40551392848485746,0.09726809437021829,0.0,4.462903752241914,6.7992869956189,3.979039320256561e-13,4.721823477044381,6.705422115699207,3.979039320256561e-13,24790.949052187843,21072.306694359668,0.85,0.9866357102528595,0.6925264899564999,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447508737581508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45137.267096148484,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15652.70689741638,1536.9127473584067,0.40551392848485746,0.09726809437021829,6.112885165565336,3.163352512538398
2820.0,-29.341297218696493,4.792093448667225,34.98621408038915,24.368767404835694,5.047766255765753,-25.90243455767369,-39.51752035701645,1.6085948816411126,-0.29690733496283883,-5.077881763037666,39.99238510101974,45980.662431687684,19545.995148817834,19545.995148817834,65526.65758050552,83433.90349815483,83433.90349815483,19545.995148817834,102979.89864697267,102979.89864697267,102979.89864697267,127774.81051301716,98285.28156852827,60832.04050207935,41614.71229605436,24794.911866044495,0.0,66409.62416209886,21075.67508613782,1537.0471053419117,0.0,0.8865496642597681,2.811564276059504,0.0014959162575277712,353580.6697241241,1554204.9217018906,4.395616205248254,1554204.9217018906,4.395616205248254,0.85,0.09551993519871026,4.296143414572793,1.268918976257555,1.0,0.0,4.296143414573864,1.2841792005708088,1.284500339787337,3.3454391822131884,19445.926560521133,1982.932659014152,3099.015535412006,3099.015535412006,6.307162686171964,4.792093448667225,-1.3515591779497989,6.1436526266170235,3.1656658626169616,3.1656658626169616,0.9044759607477033,0.0,0.0,0.00025006050434268814,1.000436866945047,0.0002499513088779681,198.3795118834037,0.0,2.1821748265933078e-05,61.842834585654344,0.07446722136645031,8.327152225410203e-05,0.0001667889820885861,0.0007165493870231786,0.09551993519870988,0.07704316579629239,0.018476769402417496,0.09551999592427374,0.0770431657962927,0.018476769402417565,0.4055123330981264,0.4055123330981264,0.0972514277035454,0.0,4.525313741112598,6.7741669988396325,3.979039320256561e-13,4.780974428074842,6.681050517544804,3.979039320256561e-13,24794.911866044495,21075.67508613782,0.85,0.9867042376352242,0.6923795008906203,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475340584601049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45136.828124433865,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15652.64402156671,1537.0471053419117,0.4055123330981264,0.0972514277035454,6.112885165565336,3.1656658626169616
