time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2821.0,-29.345487960402927,4.800746109064909,34.98694139892078,24.370601714495592,5.05078690344036,-25.905903774896455,-39.52052401201797,1.6108962110575786,-0.23401101709310979,-5.074230094242872,39.9936150513278,45974.54766466186,19561.680752277858,19561.680752277858,65536.22841693972,83428.76370482681,83428.76370482681,19561.680752277858,102990.44445710466,102990.44445710466,102990.44445710466,127789.30277715673,98283.2450066212,60829.028966465434,41615.79560017308,24798.858320052066,0.0,66414.65392022514,21079.029572044255,1537.183104174305,0.0,0.8865638259269208,2.811164177569081,0.0014959162575277712,353631.0313971217,1554257.9458200098,4.395140154073764,1554257.9458200098,4.395140154073764,0.85,0.09551640670240177,4.296143414572793,1.2689104801928623,1.0,0.0,4.2961434145737645,1.2841686699750232,1.284489666325433,3.3454666158896025,19445.523622943412,1982.89157081607,3099.015535412006,3099.015535412006,6.312224165625934,4.800746109064909,-1.3433951007165166,6.144141209781425,3.1679543638260292,3.1679543638260292,0.9051298182360084,0.0,0.0,0.0002499513088779681,1.0004339328370198,0.0002498428938422339,198.38295638485428,0.0,2.166214299103911e-05,61.39051323660484,0.07448888350944136,8.32433383869405e-05,0.00016670797049102762,0.0007162013495818237,0.09551640670179136,0.07704281498867828,0.01847359171311308,0.09551637919948854,0.07704281498917064,0.018473591713231142,0.405510732366934,0.405510732366934,0.09723476103687377,0.0,4.587121357874707,6.749377126142463,3.979039320256561e-13,4.840219077149754,6.657368498381118,3.979039320256561e-13,24798.858320052066,21079.029572044255,0.85,0.9867736192024645,0.6922349956063132,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475592046851355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45136.37580308482,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15652.581593989707,1537.183104174305,0.405510732366934,0.09723476103687377,6.112885165565336,3.1679543638260292
2822.0,-29.349650627289837,4.8092702027806675,34.98766031174974,24.372407525684707,5.053785074065755,-25.90934997936885,-39.52350136879829,1.613180093699479,-0.17224036115652552,-5.07060857937966,39.99482480345979,45968.44671451727,19577.10875410898,19577.10875410898,65545.55546862625,83423.5981263715,83423.5981263715,19577.10875410898,103000.70688048047,103000.70688048047,103000.70688048047,127803.430306133,98281.16095755514,60826.009545713474,41616.8349020463,24802.723425652523,0.0,66419.55832769882,21082.314911804642,1537.3152160598318,0.0,0.8865779053289419,2.8107757580064967,0.0014959162575277712,353680.9827647314,1554310.1005126948,4.3946668785033935,1554310.1005126948,4.3946668785033935,0.8499999999999999,0.09551286244584517,4.296143414572793,1.2689019539067519,1.0,0.0,4.296143414573191,1.2841582194858074,1.2844790739946605,3.345493841321999,19445.11128994258,1982.8495245514605,3099.015535412006,3099.015535412006,6.317202521382732,4.8092702027806675,-1.335326086780979,6.144596289561647,3.1702180721271094,3.1702180721271094,0.905776592036317,0.0,0.0,0.0002498428938422339,1.000431039895106,0.0002497352479871373,198.38637791430284,0.0,2.1507695305521688e-05,60.952808495848465,0.07451039120474688,8.321540998298785e-05,0.00016662748385924605,0.0007158555674687343,0.0955128624458412,0.07704245142996588,0.018470411015875328,0.09551290640993933,0.07704245142996907,0.018470411015876095,0.4055091306410357,0.4055091306410357,0.09721809437020314,0.0,4.64819913609108,6.724804707296187,3.979039320256561e-13,4.8983682182231405,6.633603819322673,3.979039320256561e-13,24802.723425652523,21082.314911804642,0.85,0.9868411823101798,0.6920920263835469,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475841820239288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45135.938098344064,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15652.519596223567,1537.3152160598318,0.4055091306410357,0.09721809437020314,6.112885165565336,3.1702180721271094
2823.0,-29.353785141795758,4.817667278722692,34.98837089936658,24.37417491981762,5.056724313265389,-25.91277673691384,-39.526464231871046,1.6154137535521582,-0.11096286789057785,-5.067051351229452,39.99602008960504,45962.41250068088,19592.350886957072,19592.350886957072,65554.76338763796,83418.5210261601,83418.5210261601,19592.350886957072,103010.87191311718,103010.87191311718,103010.87191311718,127817.42875646763,98279.12780015389,60823.01927469102,41617.89836162541,24806.556843350456,0.0,66424.45520497586,21085.573316847887,1537.447095123529,0.0,0.8865917076972254,2.81038672079845,0.0014959162575277712,353730.0528197701,1554361.632848509,4.3942029252472805,1554361.632848509,4.3942029252472805,0.85,0.0955093296351586,4.296143414572793,1.2688936067512264,1.0,0.0,4.29614341457144,1.2841480023048717,1.2844687160204955,3.3455204593721266,19444.709025952692,1982.808505040222,3099.015535412006,3099.015535412006,6.322120900356286,4.817667278722692,-1.3273723358217446,6.145039614544437,3.1724574172464717,3.1724574172464717,0.9064164049275634,0.0,0.0,0.0002497352479871373,1.0004281386321623,0.0002496283724372131,198.3897764059159,0.0,2.1355471290106636e-05,60.52140563616221,0.07453174667603699,8.318762613201809e-05,0.0001665476218551192,0.0007155124688456301,0.09550932963497788,0.07704209694781153,0.018467232687166345,0.095509365895774,0.07704209694795731,0.018467232687201286,0.40550752478499114,0.40550752478499114,0.0972014277035333,0.0,4.708620236518925,6.700501061152465,3.410605131648481e-13,4.956088483338874,6.61024661598799,3.410605131648481e-13,24806.556843350456,21085.573316847887,0.85,0.9869070538154333,0.6919501614103992,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476089928457272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45135.50669548438,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15652.458021198252,1537.447095123529,0.40550752478499114,0.0972014277035333,6.112885165565336,3.1724574172464717
2824.0,-29.357892252156137,4.825939186524626,34.989073188981514,24.375926318485313,5.059628503156148,-25.916182356595957,-39.52941616354508,1.6176185732548447,-0.050284086378326265,-5.063538044511116,39.99719951868309,45956.45719543355,19607.371063767907,19607.371063767907,65563.82825920146,83413.52653418358,83413.52653418358,19607.371063767907,103020.89759795148,103020.89759795148,103020.89759795148,127831.23875565533,98277.15045796345,60820.08111922822,41618.96593192803,24810.34115770385,0.0,66429.30708963188,21088.78998404827,1537.5772700944622,0.0,0.8866053419889185,2.8100008142934905,0.0014959162575277712,353778.52224653144,1554412.4828047412,4.393744631341823,1554412.4828047412,4.393744631341823,0.85,0.09550579504475452,4.296143414572793,1.2688853678433225,1.0,0.0,4.296143414572234,1.2841379184859374,1.284458492433054,3.3455467303996134,19444.317805106533,1982.7686116162538,3099.015535412006,3099.015535412006,6.326967657863372,4.825939186524626,-1.3195202329597682,6.145459419484395,3.1746726521602833,3.1746726521602833,0.9070493291886523,0.0,0.0,0.0002496283724372131,1.000425314584787,0.000249522246986341,198.39315247268578,0.0,2.1203016452713968e-05,60.08934862699138,0.0745529496924897,8.315995331610005e-05,0.00016646841912111308,0.0007151722025415135,0.09550579504459329,0.07704174090281425,0.018464054141779037,0.09550580540859153,0.07704174090294433,0.0184640541418102,0.405505915548761,0.405505915548761,0.09718476103686408,0.0,4.768397434203962,6.676489184042282,3.410605131648481e-13,5.013253958132793,6.587312951633521,3.410605131648481e-13,24810.34115770385,21088.78998404827,0.85,0.9869714307080962,0.6918099737729511,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476336366718885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45135.074638475206,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15652.396871403405,1537.5772700944622,0.405505915548761,0.09718476103686408,6.112885165565336,3.1746726521602833
2825.0,-29.361971475151574,4.834087129083553,34.98976712380189,24.377596482541435,5.062445246093266,-25.919571603931278,-39.53235024875028,1.6197474939102854,0.00978438515204516,-5.060106172456814,39.998360697807065,45950.55265736985,19622.246892928713,19622.246892928713,65572.79955029857,83408.55882414903,83408.55882414903,19622.246892928713,103030.80571707775,103030.80571707775,103030.80571707775,127844.88362500328,98275.15004986658,60817.143883097786,41620.00685196533,24814.077907925523,0.0,66434.08475989086,21091.966221736693,1537.7066884685714,0.0,0.8866186257305244,2.8096138088295213,0.0014959162575277712,353825.87323652545,1554462.5471598879,4.393298129785894,1554462.5471598879,4.393298129785894,0.85,0.09550227589555142,4.296143414572793,1.2688771871803328,1.0,0.0,4.2961434145729775,1.2841281879926296,1.2844486232248347,3.3455720813111305,19443.9220206277,1982.7282528312624,3099.015535412006,3099.015535412006,6.331767836820471,4.834087129083553,-1.31179227186772,6.145879400951273,3.176864123145071,3.176864123145071,0.9076754637557346,0.0,0.0,0.000249522246986341,1.0004224402072899,0.0002494168832664723,198.3965057153837,0.0,2.1054562756104664e-05,59.66863085080062,0.0745740042552458,8.313245623365971e-05,0.0001663897907526813,0.0007148344037942767,0.09550227589534399,0.07704139726658712,0.018460878628756863,0.09550212044148496,0.07704139726675446,0.01846087862879696,0.4055043051066063,0.4055043051066063,0.09716809437019537,0.0,4.8275680722389325,6.652740321809688,3.979039320256561e-13,5.069890557608858,6.564454356509202,3.979039320256561e-13,24814.077907925523,21091.966221736693,0.85,0.9870354922069721,0.6916713434594074,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476581179462318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45134.65392069901,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15652.336132787794,1537.7066884685714,0.4055043051066063,0.09716809437019537,6.112885165565336,3.176864123145071
2826.0,-29.36602361254051,4.842113990189008,34.99045293381286,24.379330383986257,5.065321237355517,-25.92293057295726,-39.53526072492821,1.6219324092613923,0.06865432161646368,-5.056650967399632,39.99951186804436,45944.66938838509,19636.776667345446,19636.776667345446,65581.44605573054,83403.61066390228,83403.61066390228,19636.776667345446,103040.38733124772,103040.38733124772,103040.38733124772,127858.15965154133,98273.18326148587,60814.241985980465,41621.045861672676,24817.7723202936,0.0,66438.81818196627,21095.106472249558,1537.8332349074103,0.0,0.8866320631214107,2.8092455954233317,0.0014959162575277712,353873.5511863431,1554512.1811838269,4.3928464729065055,1554512.1811838269,4.3928464729065055,0.8499999999999999,0.09549872777037198,4.296143414572793,1.2688690883899105,1.0,0.0,4.296143414573118,1.2841181943926085,1.2844384918245448,3.3455981180960377,19443.532887872505,1982.6885723333153,3099.015535412006,3099.015535412006,6.3364563497532735,4.842113990189008,-1.3041221460138517,6.146236136202859,3.1790319844612216,3.1790319844612216,0.9082948527032062,0.0,0.0,0.0002494168832664723,1.000419648600736,0.00024931225972553217,198.39983679108423,0.0,2.0903793851125325e-05,59.24135177408917,0.07459490804909692,8.310518870874066e-05,0.00016631169455773163,0.0007144988913406406,0.09549872776992047,0.07704103021484698,0.01845769755507349,0.09549891013788427,0.07704103021521122,0.018457697555160756,0.40550269364802977,0.40550269364802977,0.09715142770352708,0.0,4.885969579298489,6.629201211963277,3.410605131648481e-13,5.125305289016069,6.541796753419135,3.410605131648481e-13,24817.7723202936,21095.106472249558,0.85,0.9870953134071785,0.6915335137742714,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447682433772562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45134.2266416223,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15652.275815945379,1537.8332349074103,0.40550269364802977,0.09715142770352708,6.112885165565336,3.1790319844612216
2827.0,-29.370049155157265,4.850019639781664,34.9911305633104,24.380904260929697,5.068009735407718,-25.926284368781527,-39.53817773200569,1.6239512148338797,0.1277173421354405,-5.05335405457454,40.00064516647575,45938.938627687894,19651.32204888127,19651.32204888127,65590.26067656916,83398.78126194468,83398.78126194468,19651.32204888127,103050.10331082594,103050.10331082594,103050.10331082594,127871.55705139216,98271.24291062988,60811.400276379005,41622.04737138986,24821.45374056621,0.0,66443.50111195607,21098.235679481277,1537.9627903884236,0.0,0.8866447570534292,2.8088567939123577,0.0014959162575277712,353919.0495818264,1554561.0458143917,4.392419813658479,1554561.0458143917,4.392419813658479,0.85,0.0954952373631675,4.296143414572793,1.2688612027978525,1.0,0.0,4.296143414572416,1.2841089757090998,1.2844291364865987,3.345622136314726,19443.14898583097,1982.6494252197203,3099.015535412006,3099.015535412006,6.341149898839951,4.850019639781664,-1.2966219634930298,6.146641603274693,3.181176899443173,3.181176899443173,0.9089076855551923,0.0,0.0,0.00024931225972553217,1.0004169075690386,0.00024920836287278277,198.4031461013443,0.0,2.0757293447028705e-05,58.82616962887935,0.07461566534254395,8.30778682925453e-05,0.00016623439143298685,0.0007141667860303423,0.0954952373629641,0.07704070957953965,0.01845452778342445,0.09549510444642884,0.07704070957970374,0.018454527783463764,0.40550107826871906,0.40550107826871906,0.09713476103685911,0.0,4.943894919497097,6.6059795385797315,3.410605131648481e-13,5.181071396709967,6.519533533863864,3.410605131648481e-13,24821.45374056621,21098.235679481277,0.85,0.9871584064489737,0.6913985244438223,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477065889144092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45133.811459477096,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15652.21590574385,1537.9627903884236,0.40550107826871906,0.09713476103685911,6.112885165565336,3.181176899443173
2828.0,-29.374048101996703,4.857807353945259,34.99179996456638,24.38255399409684,5.070780690222245,-25.929605979252027,-39.541055728308834,1.6260468853962071,0.18531015923480254,-5.050006461636293,40.00176071402425,45933.158689804,19665.47430036855,19665.47430036855,65598.63299017254,83393.92341190575,83393.92341190575,19665.47430036855,103059.39771227431,103059.39771227431,103059.39771227431,127884.43143960743,98269.29827749613,60808.53355540286,41623.071913436965,24825.033727333117,0.0,66448.10564077008,21101.27866823315,1538.085443585047,0.0,0.8866577721402089,2.808493489280302,0.0014959162575277712,353965.2520754617,1554609.1462107233,4.3919823685950306,1554609.1462107233,4.3919823685950306,0.85,0.09549169100927225,4.296143414572793,1.2688532435754318,1.0,0.0,4.296143414574048,1.2840993964513283,1.284419421419645,3.345647094333504,19442.764236532777,1982.6101917099904,3099.015535412006,3099.015535412006,6.345716591496233,4.857807353945259,-1.2891610622347351,6.146968416179995,3.183298627053939,3.183298627053939,0.9095138934439826,0.0,0.0,0.00024920836287278277,1.0004141661696335,0.00024910519192960546,198.40643364343268,0.0,2.061346245550833e-05,58.41855259891061,0.07463627880499946,8.30509213839129e-05,0.00016615744148886988,0.0007138361980346725,0.0954916910092708,0.07704034382262362,0.018451347186647184,0.09549176936536277,0.07704034382262478,0.018451347186647465,0.4054994633178932,0.4054994633178932,0.09711809437019141,0.0,5.001056080941453,6.582939885015264,3.410605131648481e-13,5.235316620871117,6.497317857313533,0.04169124182669748,24825.033727333117,21101.27866823315,0.85,0.9872159989753517,0.6912636296680386,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477305862824779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45133.40384244712,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15652.156393253008,1538.085443585047,0.4054994633178932,0.09711809437019141,6.112885165565336,3.183298627053939
2829.0,-29.378020698761773,4.865477302848748,34.992461280902994,24.384080024343007,5.0734002728652445,-25.932919019209773,-39.54393973164258,1.6280089431811182,0.24298959741076942,-5.046794843716105,40.002863980937306,45927.52793207104,19679.606131581317,19679.606131581317,65607.13406365235,83389.18525949614,83389.18525949614,19679.606131581317,103068.79139107745,103068.79139107745,103068.79139107745,127897.4167958917,98267.3966705774,60805.7393431589,41624.063697131656,24828.625404814247,0.0,66452.6891019459,21104.33159409211,1538.2120108198994,0.0,0.8866701374657635,2.808113580528022,0.0014959162575277712,354009.58233077807,1554656.7181945355,4.391566770477703,1554656.7181945355,4.391566770477703,0.85,0.09548819895417134,4.296143414572793,1.268845554147847,1.0,0.0,4.2961434145744155,1.284090440239489,1.2844103304880077,3.3456704293908937,19442.3880000516,1982.5718262660134,3099.015535412006,3099.015535412006,6.350276694874638,4.865477302848748,-1.2818543426313695,6.147331645480118,3.1853979535595935,3.1853979535595935,0.9101137010170267,0.0,0.0,0.00024910519192960546,1.000411449962006,0.00024900273976179106,198.4096996174581,0.0,2.0469778891438587e-05,58.011353378336956,0.07465674858389089,8.302392633557805e-05,0.0001660812655940274,0.0007135089354656958,0.09548819895397946,0.07704002171958337,0.018448177234396096,0.0954880405624521,0.07704002171973817,0.018448177234433167,0.40549784427127533,0.40549784427127533,0.09710142770352391,0.0,5.05772131490005,6.56020136539712,3.979039320256561e-13,5.289784441126869,6.475516397679769,0.4047373785994637,24828.625404814247,21104.33159409211,0.85,0.9872758341352241,0.6911312176037459,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477544258558126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45132.99664322655,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15652.097279379488,1538.2120108198994,0.40549784427127533,0.09710142770352391,6.112885165565336,3.1853979535595935
2830.0,-29.38196737562775,4.8730321412678546,34.993114440794834,24.385641852300637,5.076056555880685,-25.93620507078946,-39.54679307118056,1.630006599295976,0.2995065315573129,-5.0435665399305325,40.00394899493578,45921.88172132659,19693.41938970723,19693.41938970723,65615.30111103381,83384.44329635164,83384.44329635164,19693.41938970723,103077.86268605887,103077.86268605887,103077.86268605887,127909.98953484614,98265.49603057464,60802.93445556454,41625.06841667789,24832.126848787277,0.0,66457.19526546517,21107.307821469185,1538.3331052973674,0.0,0.886682652593066,2.8077511525351695,0.0014959162575277712,354054.1472936108,1554703.5042003728,4.39114614553882,1554703.5042003728,4.39114614553882,0.85,0.09548466867226782,4.296143414572793,1.2688378295535223,1.0,0.0,4.29614341457282,1.2840813163167508,1.284401072728571,3.3456942017471434,19442.011954876558,1982.5334803298333,3099.015535412006,3099.015535412006,6.354734000095627,4.8730321412678546,-1.2746062921980474,6.147638433465902,3.187474733735388,3.187474733735388,0.9107070667815395,0.0,0.0,0.00024900273976179106,1.0004087780619944,0.0002489009944956327,198.41294437523084,0.0,2.0327503841212733e-05,57.60814588599688,0.07467707608773211,8.299722629056779e-05,0.00016600551347122327,0.0007131834934821709,0.09548466867224864,0.07703966875996461,0.018444999912284033,0.09548458040817458,0.07703966875998008,0.01844499991228774,0.40549622485704756,0.40549622485704756,0.09708476103685658,0.0,5.113696129605842,6.5376662649469495,3.979039320256561e-13,5.343073071487822,6.453824773249892,0.7620614555002589,24832.126848787277,21107.307821469185,0.85,0.9873317832468195,0.6909993949923754,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477781090843647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45132.59343573421,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15652.03856008756,1538.3331052973674,0.40549622485704756,0.09708476103685658,6.112885165565336,3.187474733735388
2831.0,-29.385888258785965,4.880473042251915,34.99375970693597,24.387155414465838,5.07864976352505,-25.939474218390075,-39.54963987981898,1.6319500584050781,0.35556117269248944,-5.040409187062337,40.005025349485905,45916.326492644155,19707.09188191279,19707.09188191279,65623.41837455695,83379.7653028903,83379.7653028903,19707.09188191279,103086.85718480308,103086.85718480308,103086.85718480308,127922.49107958244,98263.62103927217,60800.18222903426,41626.04312248657,24835.633894779356,0.0,66461.67701726593,21110.28881056245,1538.4562580748473,0.0,0.8866948363065397,2.807386844774435,0.0014959162575277712,354097.73707654077,1554749.9178605932,4.390736666934765,1554749.9178605932,4.390736666934765,0.85,0.09548116292488826,4.296143414572793,1.2688302593631673,1.0,0.0,4.296143414573626,1.2840724443336442,1.284392067881107,3.345717317999321,19441.64098434478,1982.4956518632541,3099.015535412006,3099.015535412006,6.359145882530331,4.880473042251915,-1.2674701590929809,6.147943201344896,3.189529572163233,3.189529572163233,0.9112941634752094,0.0,0.0,0.0002489009944956327,1.0004061189836118,0.0002487999521119583,198.41616801868247,0.0,2.018757783472466e-05,57.211595583609686,0.07469726366556684,8.297059526814717e-05,0.00016593039922748552,0.0007128607919185964,0.09548116292473625,0.07703933547872925,0.018441827446007,0.09548114630247989,0.07703933547885189,0.01844182744603636,0.4054946023304816,0.4054946023304816,0.09706809437018939,0.0,5.169073763239908,6.515375517029781,3.410605131648481e-13,5.395970359754813,6.432370801150114,1.1171055418764126,24835.633894779356,21110.28881056245,0.85,0.9873873383831224,0.690869212955846,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478016385181747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45132.196885431826,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15651.98022763772,1538.4562580748473,0.4054946023304816,0.09706809437018939,6.112885165565336,3.189529572163233
2832.0,-29.389783396027077,4.887801147034831,34.99439693087867,24.38859724150973,5.081161933911873,-25.94272829776992,-39.552472858317174,1.6338231523314724,0.4111278116344579,-5.037323354592334,40.00608159240949,45910.829720497364,19720.627426050054,19720.627426050054,65631.45714654741,83375.12760956965,83375.12760956965,19720.627426050054,103095.7550356197,103095.7550356197,103095.7550356197,127934.83167514723,98261.74028128984,60797.44239222022,41626.997654521794,24839.076639527528,0.0,66466.07429404932,21113.215143598398,1538.5774641058497,0.0,0.8867067273009998,2.8070209207478447,0.0014959162575277712,354140.3435326769,1554795.4653021323,4.390337033596596,1554795.4653021323,4.390337033596596,0.85,0.09547766400127183,4.296143414572793,1.2688227930245928,1.0,0.0,4.296143414572095,1.2840638998417002,1.284383391510688,3.3457395812641586,19441.268872864617,1982.4577070523185,3099.015535412006,3099.015535412006,6.363513574135164,4.887801147034831,-1.260445690436772,6.1482468374716035,3.1915626308622045,3.1915626308622045,0.9118750373892013,0.0,0.0,0.0002487999521119583,1.0004034646074504,0.00024869961062118595,198.4193705853063,0.0,2.004844257614551e-05,56.81728626079637,0.07471731210814299,8.294410146365963e-05,0.00016585585064829867,0.000712540520531057,0.09547766400069274,0.0770390076029239,0.018438656397768847,0.09547750278145586,0.07703900760339115,0.018438656397880678,0.4054929771146985,0.4054929771146985,0.09705142770352229,0.0,5.22389066651192,6.4933151851884645,3.410605131648481e-13,5.448451166226789,6.4110905468839405,1.4699836171727725,24839.076639527528,21113.215143598398,0.85,0.9874429600910456,0.690740805864139,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478250148953073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45131.80257610901,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15651.922280365929,1538.5774641058497,0.4054929771146985,0.09705142770352229,6.112885165565336,3.1915626308622045
2833.0,-29.39365309281173,4.895018714000417,34.99502622771981,24.390077555459015,5.083693727518357,-25.945957523093217,-39.555286802910246,1.6357164315246124,0.46599556314276924,-5.034239129948742,40.00712510466039,45905.366900728994,19733.891964129667,19733.891964129667,65639.25886485865,83370.571592313,83370.571592313,19733.891964129667,103104.46355644267,103104.46355644267,103104.46355644267,127946.9337700936,98259.93879056808,60794.73409900005,41628.005212853364,24842.470213650922,0.0,66470.47542650429,21116.099681603282,1538.6959869066366,0.0,0.8867186549834268,2.8066642533074813,0.0014959162575277712,354182.9318093998,1554840.4647602884,4.389936174555727,1554840.4647602884,4.389936174555727,0.85,0.0954741451308064,4.296143414572793,1.2688154063606638,1.0,0.0,4.296143414570533,1.2840552596954333,1.2843746203639144,3.3457620940642387,19440.91244456004,1982.421361480224,3099.015535412006,3099.015535412006,6.36779381665994,4.895018714000417,-1.2534885704262622,6.14850728442668,3.193574064208804,3.193574064208804,0.9124497326310869,0.0,0.0,0.00024869961062118595,1.0004008416322387,0.00024859996140688114,198.422552324476,0.0,1.9909695442640695e-05,56.42407688444373,0.07473722180358564,8.291779340421058e-05,0.00016578181721697537,0.0007122224622926192,0.09547414513078188,0.07703866352016188,0.018435481610620003,0.09547400950763257,0.07703866352018165,0.018435481610624742,0.40549134886561833,0.40549134886561833,0.09703476103685528,0.0,5.2780929882934515,6.471508835919678,0.35861194786741635,5.5002346930915,6.390294436674253,1.8179761226838878,24842.470213650922,21116.099681603282,0.85,0.987494950858826,0.6906128864910268,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478482384865643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45131.40936673266,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15651.864718174573,1538.6959869066366,0.40549134886561833,0.09703476103685528,6.112885165565336,3.193574064208804
2834.0,-29.397499268433343,4.902119598093271,34.995650004237135,24.391162522975378,5.085765241752904,-25.94921167109802,-39.55815701102836,1.6371977334494576,0.5049628878635417,-5.031669342528125,40.00822287811375,45900.26280909799,19747.89390885754,19747.89390885754,65648.15671795553,83366.295981441,83366.295981441,19747.89390885754,103114.18989029854,103114.18989029854,103114.18989029854,127959.93300956927,98258.20914181281,60792.175969482305,41628.92574703389,24845.743119270726,0.0,66474.66886630462,21118.881651380118,1538.815857257011,0.0,0.8867277651101724,2.8064552521072166,0.0014959162575277712,354218.41958919424,1554887.80519082,4.389630011319302,1554887.80519082,4.389630011319302,0.85,0.09547512744384458,4.296143414572793,1.268808737867512,1.0,0.0,4.296143414573573,1.284048543358479,1.2843677743954327,3.3457795943882793,19440.57023032273,1982.3864653396145,3099.015535412006,3099.015535412006,6.372312007862235,4.902119598093271,-1.2469180782145193,6.14903767630779,3.1955643654884804,3.1955643654884804,0.9130183901395659,0.0,0.0,0.00024859996140688114,1.0003984172727949,0.00024850095433436834,198.42571481258446,0.0,1.9772651439488365e-05,56.035694179510024,0.07475699445502512,8.289096727330347e-05,0.00016570899413357768,0.0007119096038824514,0.09547512744350597,0.07703861617761963,0.018436511265886343,0.09547531807600046,0.07703861617789286,0.01843651126595172,0.4054897188912887,0.4054897188912887,0.09703985016169227,0.0,5.328752822248532,6.45013480856403,0.702469111610128,5.53663223039166,6.369647894284697,2.0882676225525643,24845.743119270726,21118.881651380118,0.85,0.9875665097330324,0.6904925378630115,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447871311099225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45131.020984027724,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15651.807535802453,1538.815857257011,0.4054897188912887,0.09703985016169227,6.112885165565336,3.1955643654884804
2835.0,-29.401322984840903,4.909100822573563,34.996268529190715,24.391972424369328,5.087513090219336,-25.952478003835175,-39.56105896560473,1.638389934395388,0.5312124807575174,-5.0294280012619765,40.00931744085683,45895.40387807165,19762.253062365016,19762.253062365016,65657.65694043666,83362.23038804803,83362.23038804803,19762.253062365016,103124.48345041304,103124.48345041304,103124.48345041304,127973.1032618856,98256.54026655343,60789.713756591045,41629.80723329154,24848.619811472556,0.0,66478.4270447641,21121.326839751673,1538.9177767690046,0.0,0.8867352136176295,2.806373871893875,0.0014959162575277712,354249.3739316699,1554935.0082471198,4.389379693150979,1554935.0082471198,4.389379693150979,0.85,0.095479468990389,4.296143414572793,1.2688026034692306,1.0,0.0,4.296143414572532,1.2840431766910378,1.2843622792577944,3.3457935780975037,19440.240040235116,1982.3527953210441,3099.015535412006,3099.015535412006,6.376945464307807,4.909100822573563,-1.2406223046579412,6.149723127231503,3.1975314967131587,3.1975314967131587,0.913580427632331,0.0,0.0,0.00024850095433436834,1.0003961027219974,0.0002484025614036452,198.428858921237,0.0,1.96455491348556e-05,55.675486248180775,0.07477664000415998,8.286385258322384e-05,0.0001656371017511445,0.000711600743897103,0.0954794689902625,0.07703871216350903,0.018440756826753453,0.09547967493030861,0.07703871216361112,0.018440756826777892,0.4054880992267227,0.4054880992267227,0.09706168787079417,0.0,5.374089706506538,6.429121291711738,1.0190785169332912,5.560640482019494,6.3494365436105795,2.2943954015586314,24848.619811472556,21121.326839751673,0.85,0.9876535871738547,0.6903804123880276,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478942441636022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45130.660776096396,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15651.75069564774,1538.9177767690046,0.4054880992267227,0.09706168787079417,6.112885165565336,3.1975314967131587
2836.0,-29.40512510995919,4.915960941648346,34.99688206805678,24.392607353534572,5.089035742313747,-25.955747450806967,-39.56398379579184,1.6393815795665183,0.5482875539579481,-5.027425371176878,40.010409234612126,45890.74675972714,19776.78571102594,19776.78571102594,65667.53247075308,83358.38175198316,83358.38175198316,19776.78571102594,103135.1674630091,103135.1674630091,103135.1674630091,127986.38370573148,98254.98195947666,60787.34696723422,41630.70554693604,24851.21624272239,0.0,66481.92178965843,21123.53380631403,1539.0071380610439,0.0,0.8867414561475789,2.8063842898328684,0.0014959162575277712,354277.03331726894,1554982.0929696278,4.3891699058490214,1554982.0929696278,4.3891699058490214,0.85,0.09548621542160693,4.296143414572793,1.268796964152716,1.0,0.0,4.296143414572112,1.2840387459612823,1.2843577210800283,3.345805123159683,19439.931726268973,1982.3213560460476,3099.015535412006,3099.015535412006,6.381634904710688,4.915960941648346,-1.234547390266576,6.1505083319149225,3.1994743654282023,3.1994743654282023,0.9141355329794864,0.0,0.0,0.0002484025614036452,1.0003938778900707,0.0002483047596488202,198.43198536259862,0.0,1.952399696930902e-05,55.331007411021766,0.07479616400112929,8.283653244859885e-05,0.00016556602895504633,0.0007112954049721907,0.09548621542154832,0.07703891336103226,0.01844730206051606,0.09548624588117618,0.07703891336107954,0.01844730206052738,0.40548649543158655,0.40548649543158655,0.0970955006547397,0.0,5.413394996210627,6.408488857523764,1.3043136410117881,5.575712925134837,6.3298631417166575,2.4527738265690573,24851.21624272239,21123.53380631403,0.85,0.9877502139381291,0.6902740703693926,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479170439992717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45130.31629725923,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15651.694177220093,1539.0071380610439,0.40548649543158655,0.0970955006547397,6.112885165565336,3.1994743654282023
2837.0,-29.408906238580297,4.922699667071014,34.99749077255582,24.39311414435508,5.0904024292271615,-25.959013615689795,-39.56691547119988,1.640234928993495,0.5588715323203814,-5.025592598959256,40.01149547632023,45886.21760586399,19791.352949279863,19791.352949279863,65677.57055514384,83354.65348378844,83354.65348378844,19791.352949279863,103146.00643306831,103146.00643306831,103146.00643306831,127999.62241402183,98253.46773403024,60785.031856118505,41631.59541990193,24853.615980953513,0.0,66485.21140085545,21125.573583810485,1539.0878298653345,0.0,0.8867468535562658,2.8064595199108138,0.0014959162575277712,354302.3481910956,1555028.93932377,4.388988521422539,1555028.93932377,4.388988521422539,0.85,0.09549454917311417,4.296143414572793,1.2687915352871642,1.0,0.0,4.29614341457226,1.284034960269134,1.2843538088600452,3.345814987523642,19439.63213393575,1982.2908061301005,3099.015535412006,3099.015535412006,6.3863355065913385,4.922699667071014,-1.2286515075317053,6.15135117460272,3.2013923360533845,3.2013923360533845,0.9146835245866812,0.0,0.0,0.0002483047596488202,1.0003917144870156,0.00024820753316229417,198.4350946243185,0.0,1.9406996381865876e-05,54.99942774620789,0.07481557099751115,8.280915672982785e-05,0.0001654956029189924,0.000710992844621183,0.09549454917290494,0.07703918685165444,0.018455362321250505,0.09549439339013689,0.07703918685182323,0.01845536232129094,0.40548491344199805,0.40548491344199805,0.09713720119843484,0.0,5.446619617269107,6.388192167386137,1.5577647539844293,5.584464131279617,6.31057811822501,2.5779500407251135,24853.615980953513,21125.573583810485,0.85,0.9878523234160731,0.6901717936821298,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479397157696698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45129.98471759442,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15651.637963880728,1539.0878298653345,0.40548491344199805,0.09713720119843484,6.112885165565336,3.2013923360533845
2838.0,-29.412666461360804,4.929318380081352,34.998094879706805,24.39358908394354,5.091735652508857,-25.9622643116383,-39.5698371232487,1.6410602434271828,0.564751736774781,-5.023827921348327,40.01257895440669,45881.74114241697,19805.754438759523,19805.754438759523,65687.4955811765,83350.93219916188,83350.93219916188,19805.754438759523,103156.6866379214,103156.6866379214,103156.6866379214,128012.58462675483,98251.93706479625,60782.7460080681,41632.43450747572,24855.89798883342,0.0,66488.33249630914,21127.513290508406,1539.1625867705884,0.0,0.88675191398553,2.8065881031610163,0.0014959162575277712,354326.7238604451,1555075.6675537478,4.388818462832708,1555075.6675537478,4.388818462832708,0.85,0.09550378929743988,4.296143414572793,1.2687862426927312,1.0,0.0,4.29614341457418,1.2840313044140126,1.2843500272487585,3.3458245136269507,19439.32928816843,1982.2599244562036,3099.015535412006,3099.015535412006,6.390982624140476,4.929318380081352,-1.2228715156168009,6.152189895698152,3.20328511979197,3.20328511979197,0.9152243199405629,0.0,0.0,0.00024820753316229417,1.000389560281606,0.00024811087901839427,198.43818677953436,0.0,1.9293147053786604e-05,54.67677875043124,0.07483486414456494,8.278188292828436e-05,0.0001654256502340098,0.0007106923178542634,0.09550378929731132,0.0770394915364736,0.01846429776083771,0.09550395224573201,0.07703949153657731,0.018464297760862565,0.4054833555103639,0.4054833555103639,0.09718347387667198,0.0,5.474037845784494,6.36810317731215,1.7810993691370527,5.588579658123081,6.291186421974032,2.6800053038479064,24855.89798883342,21127.513290508406,0.85,0.9879552263522762,0.6900720685838215,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479622630101767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45129.66206859864,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15651.582044433688,1539.1625867705884,0.4054833555103639,0.09718347387667198,6.112885165565336,3.20328511979197
2839.0,-29.4164070472116,4.9358169084964025,34.99869414621907,24.393919470626884,5.092884353390068,-25.965515826961767,-39.572769951168425,1.6417213979340606,0.5693312117409164,-5.022224901936842,40.01364615036893,45877.40576536774,19820.17659019384,19820.17659019384,65697.58235556158,83347.38346394217,83347.38346394217,19820.17659019384,103167.560054136,103167.560054136,103167.560054136,128025.66203458465,98250.49102898518,60780.51333042134,41633.308553959825,24858.10198044864,0.0,66491.41053440847,21129.38668338134,1539.2363014024136,0.0,0.8867562100946749,2.8067148371308104,0.0014959162575277712,354348.8676695733,1555121.6946058942,4.388674090687456,1555121.6946058942,4.388674090687456,0.8499999999999999,0.09551347598556767,4.296143414572793,1.2687812204426159,1.0,0.0,4.296143414572927,1.284028414474854,1.2843470124791296,3.3458320440127047,19439.043187281935,1982.2307502849533,3099.015535412006,3099.015535412006,6.395636408953592,4.9358169084964025,-1.2172650726301408,6.153081981126544,3.2051529309952067,3.2051529309952067,0.9157579802843447,0.0,0.0,0.00024811087901839427,1.000387537372679,0.00024801476402835714,198.44126287035652,0.0,1.917987306022488e-05,54.355760252677314,0.07485404401762517,8.275451315044457e-05,0.0001653563658679497,0.0007103946622812814,0.09551347598521226,0.07703985053916956,0.0184736254460427,0.09551330169638815,0.07703985053945624,0.01847362544611143,0.40548181589443705,0.40548181589443705,0.09723174616241692,0.0,5.496634571857271,6.348342325165163,1.9786641841629375,5.591556113677768,6.272423121302552,2.773681181523216,24858.10198044864,21129.38668338134,0.85,0.9880611920777934,0.6899749215220327,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479846862503112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45129.34105010089,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15651.526417762698,1539.2363014024136,0.40548181589443705,0.09723174616241692,6.112885165565336,3.2051529309952067
2840.0,-29.42012712702778,4.942198206152083,34.99928828049683,24.394293722603493,5.094085580363111,-25.968743602303338,-39.57567644594235,1.6424319061334016,0.572310750755662,-5.020592418850753,40.01469517053523,45873.04893919069,19834.24428131828,19834.24428131828,65707.29322050896,83343.79748919286,83343.79748919286,19834.24428131828,103178.04177051113,103178.04177051113,103178.04177051113,128038.2354492597,98249.02146708673,60778.27291709718,41634.16505554394,24860.19367874857,0.0,66494.3587342925,21131.164626936283,1539.302890405082,0.0,0.8867607218368068,2.806865841190868,0.0014959162575277712,354371.41960052453,1555166.938758299,4.388522473148106,1555166.938758299,4.388522473148106,0.85,0.09552315706892892,4.296143414572793,1.2687761218147355,1.0,0.0,4.29614341457353,1.2840252928214824,1.2843437666306983,3.345840178219982,19438.752431715107,1982.2011014684024,3099.015535412006,3099.015535412006,6.400175815408221,4.942198206152083,-1.211713247775839,6.153911453927922,3.206995517700549,3.206995517700549,0.9162844336287284,0.0,0.0,0.00024801476402835714,1.0003854242182386,0.0002479192099606717,198.4443221807354,0.0,1.9073180003738947e-05,54.05339213059617,0.07487311719762892,8.272739737159638e-05,0.00016528736665676074,0.0007100982317745213,0.09552315706883628,0.0770401772938435,0.018482979774992775,0.09552305864782212,0.07704017729391822,0.01848297977501069,0.40548029744545017,0.40548029744545017,0.0972802036560372,0.0,5.5149842318834885,6.328757900530718,2.153896091614797,5.592903169606416,6.253600299299421,2.8592423774089752,24860.19367874857,21131.164626936283,0.85,0.9881634242548513,0.6898788079526665,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480069930462798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45129.03868197881,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15651.471059144109,1539.302890405082,0.40548029744545017,0.0972802036560372,6.112885165565336,3.206995517700549
2841.0,-29.423827328236072,4.948463566073592,34.99987723032652,24.394610348995798,5.095216625148957,-25.97196052478431,-39.57858115956185,1.6430812107391988,0.5756265414871677,-5.019028466242185,40.01573240530449,45868.776530372954,19848.156809418975,19848.156809418975,65716.93333979193,83340.26606781938,83340.26606781938,19848.156809418975,103188.42287723835,103188.42287723835,103188.42287723835,128050.71802073313,98247.56770116497,60776.078163733066,41634.98837492434,24862.295143494768,0.0,66497.2835184191,21132.95087197055,1539.371847390751,0.0,0.8867649271763097,2.807004502560603,0.0014959162575277712,354393.0258738965,1555211.6755856415,4.388381153242648,1555211.6755856415,4.388381153242648,0.85,0.0955326557907478,4.296143414572793,1.2687712440779437,1.0,0.0,4.296143414572632,1.284022456011998,1.2843408064176502,3.345847570233343,19438.464801411774,1982.1717713400371,3099.015535412006,3099.015535412006,6.404665153374333,4.948463566073592,-1.2062753508609108,6.154738916934503,3.2088135706741734,3.2088135706741734,0.9168038773354781,0.0,0.0,0.0002479192099606717,1.0003833758958212,0.0002478242001359384,198.44736522531537,0.0,1.8962162193446762e-05,53.73876765622813,0.07489207935982237,8.270030641519663e-05,0.00016521890354547508,0.0007098041044298302,0.09553265579041492,0.07704052210908129,0.01849213368133363,0.09553251001881326,0.07704052210934974,0.018492133681398057,0.405478793459383,0.405478793459383,0.09732758616277497,0.0,5.530059659467668,6.309390734283909,2.3115156444345075,5.5946550077293296,6.234968092312727,2.9460136005849336,24862.295143494768,21132.95087197055,0.85,0.9882649314778245,0.6897842152855423,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448029178204723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45128.72405750444,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15651.415986643551,1539.371847390751,0.405478793459383,0.09732758616277497,6.112885165565336,3.2088135706741734
2842.0,-29.427507701805,4.954615541994805,35.00046068369318,24.39494499647992,5.0963648279370055,-25.975157885078882,-39.581463870685525,1.6437479335441965,0.5793428789901327,-5.01745429216298,40.01675018184724,45864.49896088575,19861.76288945439,19861.76288945439,65726.26185034015,83336.73820840352,83336.73820840352,19861.76288945439,103198.50109785791,103198.50109785791,103198.50109785791,128062.85116001472,98246.11638787582,60773.87714036954,41635.82138611809,24864.35006215681,0.0,66500.1714482749,21134.697552833288,1539.4382484322182,0.0,0.8867692548312889,2.8071391398710563,0.0014959162575277712,354414.77440260246,1555255.5741083634,4.388235723891264,1555255.5741083634,4.388235723891264,0.85,0.09554177623430525,4.296143414572793,1.2687662668852138,1.0,0.0,4.296143414572781,1.2840195367033849,1.2843377643844245,3.345855177252824,19438.177656366384,1982.1424906942111,3099.015535412006,3099.015535412006,6.409055605722811,4.954615541994805,-1.2009015913345267,6.155517133329331,3.2106072845940825,3.2106072845940825,0.9173163670268807,0.0,0.0,0.0002478242001359384,1.0003813326733362,0.0002477297326947051,198.45039204470467,0.0,1.8854449388840396e-05,53.43350956797368,0.07491093380921121,8.267342877384224e-05,0.0001651507713620962,0.0007095113987988865,0.09554177623410984,0.07704083976758691,0.018500936466522927,0.09554167948755596,0.07704083976774448,0.018500936466560768,0.4054773011677106,0.4054773011677106,0.09737315701843063,0.0,5.542565423346673,6.29019223133173,2.4552766439787774,5.596797171153128,6.216462885492604,3.034165851850048,24864.35006215681,21134.697552833288,0.85,0.9883622916891769,0.6896899355599412,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480512454568755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45128.418799416184,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15651.361188375111,1539.4382484322182,0.4054773011677106,0.09737315701843063,6.112885165565336,3.2106072845940825
2843.0,-29.431168414325448,4.960656084828548,35.0010384554756,24.395272589195542,5.097489202547922,-25.97833993712389,-39.58433659337459,1.644395167344026,0.584240927400117,-5.015903586050033,40.01775157275297,45860.268446077935,19875.134859950806,19875.134859950806,65735.40330602875,83333.28276054654,83333.28276054654,19875.134859950806,103208.41762049735,103208.41762049735,103208.41762049735,128074.82212648635,98244.71876260969,60771.70444814802,41636.68257162407,24866.404505989005,0.0,66503.08707761308,21136.443830090655,1539.505590949948,0.0,0.8867735221692699,2.8072556590443054,0.0014959162575277712,354436.19972586405,1555298.766803242,4.388092322415645,1555298.766803242,4.388092322415645,0.85,0.09555046987390903,4.296143414572793,1.2687613814556973,1.0,0.0,4.296143414573157,1.2840167073548827,1.2843348130306171,3.345862549890797,19437.90113359664,1982.1142932190544,3099.015535412006,3099.015535412006,6.413370514874964,4.960656084828548,-1.1956114190709708,6.156267503899519,3.212377236607104,3.212377236607104,0.9178220676020298,0.0,0.0,0.0002477297326947051,1.0003793065351376,0.0002476358028163628,198.45340277461736,0.0,1.874710074820975e-05,53.12928352042643,0.07492968090995943,8.264665229473362e-05,0.00016508308039997152,0.0007092205887177285,0.09555046987356837,0.07704114816760338,0.01850932170596499,0.09555028468571351,0.07704114816787805,0.018509321706030975,0.40547581555234974,0.40547581555234974,0.09741654288069049,0.0,5.553269357572219,6.271221965930238,2.5888326008751505,5.600144513450175,6.1983588797368725,3.1267293192085504,24866.404505989005,21136.443830090655,0.85,0.9884564190127235,0.6895960843525393,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480731950964303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45128.11457336864,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15651.306663980338,1539.505590949948,0.40547581555234974,0.09741654288069049,6.112885165565336,3.212377236607104
2844.0,-29.434809448352357,4.9665878461775055,35.00161040333791,24.395625746715837,5.098648621994984,-25.981500770400828,-39.587187104020245,1.645075905449454,0.5897157911671229,-5.014331027508691,40.018737454298794,45856.031007576086,19888.188638125066,19888.188638125066,65744.21964570115,83329.7867964686,83329.7867964686,19888.188638125066,103217.97543459367,103217.97543459367,103217.97543459367,128086.42335732069,98243.28728768244,60769.53149879732,41637.50643209458,24868.447922727013,0.0,66505.95435482159,21138.18073431796,1539.5722302016177,0.0,0.8867779567143717,2.807367209204824,0.0014959162575277712,354457.9280111175,1555341.291423161,4.387943303032506,1555341.291423161,4.387943303032506,0.85,0.09555869672321105,4.296143414572793,1.268756447671913,1.0,0.0,4.2961434145738675,1.2840137203574045,1.2843317046796008,3.345870333361363,19437.617913608214,1982.0854128176509,3099.015535412006,3099.015535412006,6.417582748736036,4.9665878461775055,-1.1903754494742538,6.156963295651759,3.2141238262652747,3.2141238262652747,0.91832109321865,0.0,0.0,0.0002476358028163628,1.0003772784106923,0.0002475424104091847,198.45639739942337,0.0,1.864070397923439e-05,52.827755077150265,0.07494832161393866,8.262009077660878e-05,0.00016501571203975405,0.0007089311645806297,0.09555869672306759,0.07704142828636512,0.018517268436702466,0.09555869553881856,0.07704142828648078,0.018517268436730266,0.4054743363254476,0.4054743363254476,0.0974576574829794,0.0,5.5626242350728035,6.252398839484272,2.714821727041283,5.60404681867584,6.1801655191063105,3.222402849509024,24868.447922727013,21138.18073431796,0.85,0.9885463682686749,0.6895026385596343,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480950281067686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45127.813044925366,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15651.252410782785,1539.5722302016177,0.4054743363254476,0.0974576574829794,6.112885165565336,3.2141238262652747
