time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2845.0,-29.43843078079406,4.972412038274323,35.0021762414706,24.395912617351883,5.099727073922623,-25.98465196712428,-39.59003220135344,1.6456857412274253,0.596604843935097,-5.012821354402146,40.01970336209369,45851.86122674744,19901.09694838193,19901.09694838193,65752.95817512937,83326.35392535443,83326.35392535443,19901.09694838193,103227.45087373636,103227.45087373636,103227.45087373636,128097.93828803243,98241.87545550632,60767.38275691115,41638.325220661296,24870.487414296065,0.0,66508.81263495736,21139.914302151654,1539.640528895499,0.0,0.8867821432999579,2.8074530277406007,0.0014959162575277712,354478.7883820204,1555382.9553555106,4.38780261706176,1555382.9553555106,4.38780261706176,0.85,0.09556651134095544,4.296143414572793,1.268751668292098,1.0,0.0,4.296143414573223,1.2840110635639326,1.2843289273050504,3.345877256422006,19437.33857997479,1982.0569287141675,3099.015535412006,3099.015535412006,6.421748042555757,4.972412038274323,-1.1852448415605936,6.157656879834916,3.215847667746924,3.215847667746924,0.918813619356264,0.0,0.0,0.0002475424104091847,1.0003752477155572,0.00024744955552875685,198.45937589885355,0.0,1.853432067303561e-05,52.52626478738292,0.07496685593461169,8.259358756907114e-05,0.00016494882284011353,0.000708643798986088,0.09556651134061891,0.0770417110344994,0.018524800306119513,0.09556630717111572,0.0770417110347707,0.018524800306184742,0.4054728584888988,0.4054728584888988,0.09749658506019852,0.0,5.57122597103529,6.233786296190374,2.8360268841324228,5.609426198337246,6.1622724052282365,3.32430458424011,24870.487414296065,21139.914302151654,0.85,0.9886352735843205,0.6894103113584601,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481167443737761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45127.511554635596,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15651.198429787302,1539.640528895499,0.4054728584888988,0.09749658506019852,6.112885165565336,3.215847667746924
2846.0,-29.44203288266283,4.9781320012838695,35.002735903848325,24.39628344671803,5.10090358518409,-25.987776062339368,-39.59284293288363,1.646385729768585,0.603520980783685,-5.011242903227581,40.0206551273679,45847.62839406706,19913.60443885434,19913.60443885434,65761.2328329214,83322.86049577789,83322.86049577789,19913.60443885434,103236.46493463223,103236.46493463223,103236.46493463223,128108.96047314341,98240.43722179552,60765.20512009718,41639.14677966483,24872.495538511186,0.0,66511.64231817602,21141.621207734508,1539.7058285445876,0.0,0.8867867309799444,2.8075464954250076,0.0014959162575277712,354500.6001452186,1555424.010082615,4.387648453755641,1555424.010082615,4.387648453755641,0.85,0.09557389446824277,4.296143414572793,1.26874669384677,1.0,0.0,4.296143414570172,1.284007984426926,1.2843257281731724,3.345885280059401,19437.05402274841,1982.0279119524414,3099.015535412006,3099.015535412006,6.425783998597115,4.9781320012838695,-1.180136953113157,6.158268954397027,3.21754894543976,3.21754894543976,0.9192996986970743,0.0,0.0,0.00024744955552875685,1.0003732656619946,0.0002473572255702052,198.4623386590537,0.0,1.842792161886893e-05,52.22472986787455,0.07498528385623056,8.25674122096365e-05,0.00016488214331912034,0.0007083573342010862,0.0955738944681208,0.07704194548613323,0.018531948981987567,0.09557403659048817,0.07704194548623156,0.018531948982011215,0.4054713819912596,0.4054713819912596,0.09753355678265538,0.0,5.579164263880614,6.215270966561263,2.953380626350679,5.614763884011268,6.144278026261986,3.4263399715949276,24872.495538511186,21141.621207734508,0.85,0.9887176220718649,0.6893173404851862,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448138343749699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45127.21001971609,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15651.144722112442,1539.7058285445876,0.4054713819912596,0.09753355678265538,6.112885165565336,3.21754894543976
2847.0,-29.4456159686837,4.983748028622247,35.003289224976676,24.396539653558307,5.1019387689866535,-25.9908971822161,-39.59566435134036,1.6469604143441101,0.6119646975801061,-5.009777789815866,40.021589720267414,45843.53134522945,19926.076719394692,19926.076719394692,65769.60806462415,83319.48244577416,83319.48244577416,19926.076719394692,103245.55916516886,103245.55916516886,103245.55916516886,128120.08379082309,98239.04518751774,60763.094086984005,41639.9456672597,24874.52462565423,0.0,66514.47029291393,21143.345931806096,1539.775312013976,0.0,0.8867908037857142,2.8076068877029803,0.0014959162575277712,354520.8466976765,1555464.324870303,4.387511593067899,1555464.324870303,4.387511593067899,0.85,0.09558098542980936,4.296143414572793,1.2687419891962781,1.0,0.0,4.296143414574111,1.2840054897125175,1.28432311428307,3.3458917808324,19436.778606166154,1981.9998272770165,3099.015535412006,3099.015535412006,6.429808592987763,4.983748028622247,-1.1751630537185855,6.158911082340833,3.219228487678097,3.219228487678097,0.9197795679080277,0.0,0.0,0.0002473572255702052,1.0003713056926795,0.00024726541451419335,198.4652858554097,0.0,1.8324019502448595e-05,51.93027126993932,0.07500360787573301,8.25411450384735e-05,0.00016481608053173173,0.0007080735189920984,0.09558098542949992,0.07704220720925986,0.018538778220240054,0.09558084456773493,0.07704220720950929,0.01853877822030007,0.40546990005401484,0.40546990005401484,0.0975688109722382,0.0,5.586967849564019,6.196996004270602,3.0690021675714547,5.621742487395977,6.126744080385436,3.5348078153262463,24874.52462565423,21143.345931806096,0.85,0.9888015010115906,0.6892264366437172,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481598290340219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45126.915561118156,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15651.091278978978,1539.775312013976,0.40546990005401484,0.0975688109722382,6.112885165565336,3.219228487678097
2848.0,-29.4491797650471,4.989263289029768,35.00383599111854,24.39687147215011,5.103058657050485,-25.993992458602296,-39.598455315548904,1.6476132677338995,0.6201502645567984,-5.0082499086441015,40.0225054045552,45839.38909936856,19938.16875109744,19938.16875109744,65777.55785046601,83316.0652160326,83316.0652160326,19938.16875109744,103254.23396713004,103254.23396713004,103254.23396713004,128130.71313210958,98237.64220903335,60760.966092376446,41640.75124072989,24876.47916497953,0.0,66517.23040570942,21145.0072902326,1539.8393724258535,0.0,0.8867952643337604,2.8076779464824564,0.0014959162575277712,354541.9616108401,1555503.824778211,4.38736170384705,1555503.824778211,4.38736170384705,0.85,0.09558774542544088,4.296143414572793,1.2687371482746679,1.0,0.0,4.296143414573892,1.2840026286907982,1.284320134661845,3.3458992361668685,19436.50102425218,1981.9715217992057,3099.015535412006,3099.015535412006,6.4337104874973505,4.989263289029768,-1.1702135110658864,6.159476800095655,3.220886209260647,3.220886209260647,0.9202532026458992,0.0,0.0,0.00024726541451419335,1.0003693171739483,0.00024717412886344836,198.4682172614822,0.0,1.822130747608304e-05,51.639185387219335,0.0750218291832091,8.251516899365793e-05,0.00016475024552053543,0.000707790682342299,0.0955877454253591,0.07704241656026947,0.018545328865089625,0.09558772108333738,0.07704241656033539,0.01854532886510549,0.4054684160038178,0.4054684160038178,0.09760266428448941,0.0,5.594529988354282,6.1788498825064835,3.1828166319393176,5.628400173200873,6.109233715211019,3.641493890917502,24876.47916497953,21145.0072902326,0.85,0.988879985670902,0.6891355641204508,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481812014978686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45126.62447523543,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15651.03809672627,1539.8393724258535,0.4054684160038178,0.09760266428448941,6.112885165565336,3.220886209260647
2849.0,-29.452724633744705,4.994678909178025,35.00437637344749,24.397153907362394,5.104123155062286,-25.997076249956894,-39.601240621972806,1.6482181460555885,0.6287317784647257,-5.006780076856188,40.02341296573882,45835.309728341046,19950.12558220922,19950.12558220922,65785.43531055027,83312.67399829852,83312.67399829852,19950.12558220922,103262.79958050774,103262.79958050774,103262.79958050774,128141.26868364222,98236.23323641709,60758.86896647026,41641.51585549647,24878.469103134485,0.0,66519.98495863096,21146.698737664312,1539.9070698721955,0.0,0.8867994586681821,2.80773710133153,0.0014959162575277712,354562.2752282554,1555542.9750274958,4.387220761221957,1555542.9750274958,4.387220761221957,0.85,0.0955943042693988,4.296143414572793,1.2687324491189793,1.0,0.0,4.296143414573216,1.28399999076286,1.2843173788647277,3.345906110186445,19436.22225638802,1981.9430953881317,3099.015535412006,3099.015535412006,6.4375687550585,4.994678909178025,-1.1653614958205107,6.160040404998536,3.22252289286462,3.22252289286462,0.9207208265327486,0.0,0.0,0.00024717412886344836,1.0003673660067678,0.0002470833588365738,198.4711331738145,0.0,1.8117300364913923e-05,51.34442923416606,0.07503994648357401,8.248925314055109e-05,0.00016468487572289726,0.0007075098443166638,0.09559430426914924,0.07704264010902317,0.01855166416012606,0.09559438965791402,0.07704264010922432,0.018551664160174487,0.405466925896276,0.405466925896276,0.09763536434657374,0.0,5.602034556585977,6.160867208905358,3.295629045034957,5.635511855320942,6.091791549921766,3.75018303702916,24878.469103134485,21146.698737664312,0.85,0.9889574591976004,0.6890457019322269,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482024594984144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45126.32971908238,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15650.985181473501,1539.9070698721955,0.405466925896276,0.09763536434657374,6.112885165565336,3.22252289286462
2850.0,-29.456251019744812,4.999996328301924,35.00491012430063,24.397411720734112,5.105141928142619,-26.00014799087889,-39.60401642890645,1.6487836980973447,0.6377375313281277,-5.0053478406389935,40.02430054488909,45831.27407279128,19961.909705132184,19961.909705132184,65793.18377792346,83309.37401771282,83309.37401771282,19961.909705132184,103271.28372284501,103271.28372284501,103271.28372284501,128151.68907407115,98234.88788336713,60756.78793845385,41642.33327212587,24880.405351226145,0.0,66522.73862335202,21148.344548542223,1539.9727882715704,0.0,0.8868035338456732,2.8077863629162336,0.0014959162575277712,354582.0701396318,1555581.2640148723,4.3870838235060665,1555581.2640148723,4.3870838235060665,0.85,0.09560067843952263,4.296143414572793,1.2687278922786938,1.0,0.0,4.2961434145742405,1.283997535534562,1.2843148064749708,3.3459125081452705,19435.95607577389,1981.9159525193509,3099.015535412006,3099.015535412006,6.441371292602539,4.999996328301924,-1.1605936789778948,6.1605900072798185,3.224138710424394,3.224138710424394,0.9211824886926839,0.0,0.0,0.0002470833588365738,1.0003654607971966,0.0002469930925440706,198.4740339572437,0.0,1.8015230092014248e-05,51.055162080768376,0.07505796171366602,8.24634331608693e-05,0.00016461992567570448,0.0007072308095991404,0.095600678439417,0.0770428534714055,0.018557824968011498,0.09560058591463766,0.07704285347149063,0.018557824968032006,0.40546542876129904,0.40546542876129904,0.09766715689372364,0.0,5.609576225624721,6.143107681050367,3.407685902377409,5.643085371967118,6.074850838855923,3.8591428748763974,24880.405351226145,21148.344548542223,0.85,0.989033000436749,0.6889565135357003,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482236051854076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45126.04045192898,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15650.932526611758,1539.9727882715704,0.40546542876129904,0.09766715689372364,6.112885165565336,3.224138710424394
2851.0,-29.459758403032016,5.005217633990779,35.00543728282449,24.39768713610249,5.106180478636496,-26.003200633379265,-39.606770338118054,1.6493689680839259,0.6463393554143977,-5.003911800408033,40.02517600181646,45827.2297597825,19973.443317337402,19973.443317337402,65800.6730771199,83306.0645288032,83306.0645288032,19973.443317337402,103279.5078461406,103279.5078461406,103279.5078461406,128161.8197322791,98233.53329205251,60754.69852304185,41643.14974334518,24882.311886138505,0.0,66525.46162948369,21149.965103217728,1540.0369040677044,0.0,0.8868076720992313,2.8078413326799296,0.0014959162575277712,354601.9184969302,1555619.030763387,4.386944767127237,1555619.030763387,4.386944767127237,0.85,0.09560689823457055,4.296143414572793,1.268723199167289,1.0,0.0,4.2961434145730495,1.2839949871451466,1.284312141548357,3.3459191488939544,19435.688067351843,1981.8886232660332,3099.015535412006,3099.015535412006,6.445092994566735,5.005217633990779,-1.1558834932541915,6.1611011272449705,3.225733930042067,3.225733930042067,0.9216382657263048,0.0,0.0,0.0002469930925440706,1.0003635015216965,0.00024690334280324963,198.47691918283024,0.0,1.791551520347313e-05,50.772570086642844,0.07507587722886949,8.243782425183898e-05,0.00016455526829223162,0.00070695303220693,0.0956068982343184,0.07704304888743195,0.01856384934688645,0.09560688404007069,0.07704304888763513,0.01856384934693541,0.4054639275534336,0.4054639275534336,0.09769825280015236,0.0,5.617049071811152,6.125515964515785,3.518680397557432,5.6502511558224455,6.057936723454475,3.9658869024638648,24882.311886138505,21149.965103217728,0.85,0.989105095483583,0.6888675198530625,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482446412038752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45125.757859934856,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15650.880123857763,1540.0369040677044,0.4054639275534336,0.09769825280015236,6.112885165565336,3.225733930042067
2852.0,-29.46324775776962,5.010343654378714,35.005957824630165,24.397895810566865,5.107140208238134,-26.006244961676398,-39.609526622202225,1.649885059678681,0.655074321380539,-5.002546302559109,40.02603756398963,45823.27969823542,19984.87755344788,19984.87755344788,65808.1572516833,83302.80754597356,83302.80754597356,19984.87755344788,103287.68509942143,103287.68509942143,103287.68509942143,128171.88999906031,98232.18958145632,60752.66173372543,41643.9198308121,24884.204899638877,0.0,66528.12473045097,21151.574164693044,1540.1020417493787,0.0,0.8868115015189385,2.8078863692478846,0.0014959162575277712,354620.79265514883,1555656.1987761173,4.386816089176463,1555656.1987761173,4.386816089176463,0.85,0.09561303000702895,4.296143414572793,1.2687187203532084,1.0,0.0,4.296143414574592,1.2839927609341646,1.2843097995434707,3.3459249501119834,19435.422211700265,1981.8615135342106,3099.015535412006,3099.015535412006,6.448782629542688,5.010343654378714,-1.151275884447052,6.161619538825766,3.2273090178053745,3.2273090178053745,0.9220882908015355,0.0,0.0,0.00024690334280324963,1.0003616430648423,0.0002468140842013928,198.47978965077778,0.0,1.781325205560151e-05,50.48275632557468,0.0750936904809251,8.241220061953384e-05,0.0001644911421837158,0.0007066775372481276,0.09561303000673824,0.0770432568946072,0.018569773112131042,0.09561287427891689,0.07704325689484144,0.018569773112187507,0.40546242142812544,0.40546242142812544,0.09772880164860451,0.0,5.624535325071008,6.108128539770917,3.628886835319804,5.657620623939636,6.0412291651160785,4.0728044355890916,24884.204899638877,21151.574164693044,0.85,0.9891779983024512,0.6887805703812568,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448265564442511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45125.46804617379,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15650.827984245252,1540.1020417493787,0.40546242142812544,0.09772880164860451,6.112885165565336,3.2273090178053745
2853.0,-29.466718193578828,5.01537679239482,35.006471820336486,24.398153938259952,5.1081508631220105,-26.009267138458192,-39.612260554544605,1.6504489070041422,0.6630856607170017,-5.001154160422623,40.02688795036735,45819.31862537551,19996.023438067234,19996.023438067234,65815.34206344275,83299.54415734438,83299.54415734438,19996.023438067234,103295.56759541162,103295.56759541162,103295.56759541162,128181.62249236603,98230.85316499049,60750.62763303058,41644.69503551102,24886.054896954414,0.0,66530.74993246543,21153.14666241125,1540.164239868608,0.0,0.886815506824787,2.807943932979707,0.0014959162575277712,354640.0359071164,1555692.885320324,4.386681501825064,1555692.885320324,4.386681501825064,0.85,0.09561905067036226,4.296143414572793,1.2687141915364188,1.0,0.0,4.29614341457176,1.2839903105819352,1.2843072339730632,3.3459313354363847,19435.157799206,1981.8345509634792,3099.015535412006,3099.015535412006,6.452379218360008,5.01537679239482,-1.146710041876748,6.162086834271568,3.22886406334572,3.22886406334572,0.9225325895273485,0.0,0.0,0.0002468140842013928,1.0003596921510927,0.00024672533903346677,198.48264462747977,0.0,1.771602852106529e-05,50.207224828699026,0.07511140650944616,8.23867920517389e-05,0.0001644272921496539,0.0007064032283447722,0.09561905067030083,0.07704343819110936,0.018575612479191463,0.09561912775048075,0.07704343819115886,0.0185756124792034,0.4054609120347541,0.4054609120347541,0.09775893903818884,0.0,5.631844330409422,6.090883247933334,3.737590685412897,5.664239821139631,6.024602955717285,4.175535308693156,24886.054896954414,21153.14666241125,0.85,0.9892469591918189,0.6886938546745099,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482863807035828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45125.19251467691,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15650.776088891907,1540.164239868608,0.4054609120347541,0.09775893903818884,6.112885165565336,3.22886406334572
2854.0,-29.47017068904804,5.020317616905365,35.00697934975906,24.398331355210416,5.1090717042500176,-26.01228218090516,-39.61498945774508,1.6509336744829972,0.671085471912761,-4.9998443706815126,40.02772757000942,45815.418667407845,20007.101058734595,20007.101058734595,65822.51972614243,83296.32015741477,83296.32015741477,20007.101058734595,103303.42121614936,103303.42121614936,103303.42121614936,128191.33007802928,98229.50979880692,60748.60830881169,41645.4460999947,24887.908861879907,0.0,66533.3549618746,21154.72253259792,1540.2286995891016,0.0,0.8868191319132974,2.8079920735937836,0.0014959162575277712,354658.1415695475,1555729.1080179594,4.386559691349664,1555729.1080179594,4.386559691349664,0.85,0.09562503268056624,4.296143414572793,1.2687097720662135,1.0,0.0,4.296143414573836,1.2839882286752355,1.2843050375988097,3.3459367606550185,19434.892011697102,1981.807448180276,3099.015535412006,3099.015535412006,6.455953779552352,5.020317616905365,-1.1422521904870502,6.1625698073924156,3.2303996327378766,3.2303996327378766,0.9229713236393933,0.0,0.0,0.00024672533903346677,1.000357842522538,0.0002466370817979648,198.48548491683786,0.0,1.7614375627869813e-05,49.91914052938305,0.07512902088507403,8.236143744507592e-05,0.00016436390158839086,0.000706130893402456,0.09562503268050312,0.07704364118297255,0.018581391497530575,0.0956251599454677,0.0770436411830234,0.01858139149754284,0.4054593970580454,0.4054593970580454,0.09778872957465218,0.0,5.639067120578261,6.073814042157039,3.845118648395953,5.670929842594262,6.008078146729872,4.27819687823029,24887.908861879907,21154.72253259792,0.85,0.9893161071444616,0.6886082731535379,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483070846663844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45124.904430377595,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15650.724456235937,1540.2286995891016,0.4054593970580454,0.09778872957465218,6.112885165565336,3.2303996327378766
2855.0,-29.473605344180424,5.025167322910163,35.007480127122705,24.398469866160326,5.109937655132612,-26.015286658007547,-39.6177128777839,1.651370818178832,0.6789958725346423,-4.998578077235072,40.02854593241394,45811.57717786269,20018.035279424254,20018.035279424254,65829.61245728694,83293.16515919234,83293.16515919234,20018.035279424254,103311.2004386166,103311.2004386166,103311.2004386166,128200.88447162004,98228.20406862216,60746.61608730201,41646.20886813349,24889.684033003447,0.0,66535.89290113695,21156.231428052928,1540.2897713907216,0.0,0.8868226125037089,2.8080363240300663,0.0014959162575277712,354675.6466577809,1555764.4142536484,4.386442736945998,1555764.4142536484,4.386442736945998,0.85,0.0956309514963406,4.296143414572793,1.2687054894166065,1.0,0.0,4.2961434145734705,1.2839863682871062,1.2843030634246646,3.3459416086356395,19434.633670540876,1981.7811047137277,3099.015535412006,3099.015535412006,6.45948206799257,5.025167322910163,-1.137877957142286,6.163045280052449,3.231915742785882,3.231915742785882,0.9234044979388234,0.0,0.0,0.0002466370817979648,1.0003560031077594,0.00024654930947757485,198.4883106000213,0.0,1.7517780186028576e-05,49.645389047204986,0.07514653866526007,8.233614097434586e-05,0.00016430094082361892,0.0007058604049275045,0.09563095149608238,0.07704383531404888,0.018587116182033504,0.09563083391384927,0.0770438353142569,0.01858711618208369,0.40545787680036,0.40545787680036,0.09781824376070075,0.0,5.646196479353421,6.056946896992486,3.9513285254205357,5.677573949769737,5.991934352525618,4.37904265447014,24889.684033003447,21156.231428052928,0.85,0.9893849708322178,0.6885242713422708,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448327682160036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45124.63067889542,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15650.673067303585,1540.2897713907216,0.40545787680036,0.09781824376070075,6.112885165565336,3.231915742785882
2856.0,-29.47702225304488,5.029927821057376,35.00797424024985,24.398631357494764,5.110822239097386,-26.01827330049837,-39.620418346580095,1.6518264985302216,0.6863009161208993,-4.997310122362271,40.02935334949475,45807.73878302978,20028.740222334534,20028.740222334534,65836.47900536432,83290.02920220161,83290.02920220161,20028.740222334534,103318.76942453615,103318.76942453615,103318.76942453615,128210.19231988558,98226.91780886365,60744.62738970095,41646.98935462522,24891.42289534943,0.0,66538.41224997464,21157.709461047016,1540.348840016055,0.0,0.8868261410427558,2.8080886543575834,0.0014959162575277712,354693.1753927399,1555799.2488736948,4.386324172014334,1555799.2488736948,4.386324172014334,0.85,0.09563680789546196,4.296143414572793,1.2687011358840392,1.0,0.0,4.296143414571485,1.2839844202935533,1.28430100224648,3.345946684922064,19434.37918164485,1981.7551540683976,3099.015535412006,3099.015535412006,6.4629363723637345,5.029927821057376,-1.1335586290845039,6.16348645014188,3.2334126001255052,3.2334126001255052,0.9238321714644301,0.0,0.0,0.00024654930947757485,1.000354173293447,0.00024646201921252076,198.49112175333045,0.0,1.742177959164448e-05,49.373323362720456,0.07516396044485171,8.231101835481684e-05,0.000164238291122758,0.0007055912528277259,0.09563680789518936,0.07704401409158537,0.018592793803603992,0.09563666402341703,0.07704401409180497,0.018592793803656985,0.40545635319676643,0.40545635319676643,0.0978475285878447,0.0,5.6531120993267905,6.040256091891479,4.0557120174419765,5.68361103848315,5.975951242723056,4.476108748733338,24891.42289534943,21157.709461047016,0.85,0.9894507064284421,0.6884405147952299,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483481737725101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45124.358613210934,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15650.621920689466,1540.348840016055,0.40545635319676643,0.0978475285878447,6.112885165565336,3.2334126001255052
2857.0,-29.480421531947016,5.034600187599952,35.008461836256316,24.398751882277452,5.111664891687774,-26.021248270534848,-39.62311815759165,1.6522461953431549,0.693191554277746,-4.996089048151502,40.03015172416172,45803.957165693064,20039.31601489084,20039.31601489084,65843.2731805839,83286.8974155818,83286.8974155818,20039.31601489084,103326.21343047264,103326.21343047264,103326.21343047264,128219.37079047007,98225.61004782414,60742.66979794583,41647.711388753676,24893.15735999744,0.0,66540.86874875112,21159.183755997823,1540.4088505388897,0.0,0.8868294636661536,2.808140932130871,0.0014959162575277712,354710.0566725398,1555833.6939539714,4.386212526785733,1555833.6939539714,4.386212526785733,0.85,0.09564263274786187,4.296143414572793,1.268696911479347,1.0,0.0,4.296143414573505,1.2839826394407416,1.2842991088695577,3.345951325669048,19434.120438680213,1981.7287696287942,3099.015535412006,3099.015535412006,6.466349002095809,5.034600187599952,-1.1293231750131945,6.163923362613146,3.234890629271431,3.234890629271431,0.9242544655061231,0.0,0.0,0.00024646201921252076,1.0003523553868265,0.00024637520758094913,198.49391847137434,0.0,1.7326342628731105e-05,49.102855009823955,0.07518128678748044,8.228595533635042e-05,0.00016417606387617034,0.0007053239156520914,0.09564263274775073,0.07704420149069231,0.018598431257058408,0.09564252879710311,0.07704420149078185,0.01859843125708002,0.4054548263696468,0.4054548263696468,0.09787658993375944,0.0,5.659801693231543,6.023721131113632,4.1582900723475404,5.689280602429221,5.959948384851259,4.5713625750173605,24893.15735999744,21159.183755997823,0.85,0.9895162840328815,0.6883582680388847,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483685600564795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45124.08814485804,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15650.57101510374,1540.4088505388897,0.4054548263696468,0.09787658993375944,6.112885165565336,3.234890629271431
2858.0,-29.483803304877124,5.039186043336399,35.00894297823773,24.398882744740717,5.112506652992609,-26.024207577102406,-39.62580040153114,1.6526668331639836,0.699692161802659,-4.994880313211069,40.030938902954645,45800.17893849389,20049.697311626252,20049.697311626252,65849.87625012014,83283.81425705184,83283.81425705184,20049.697311626252,103333.51156867809,103333.51156867809,103333.51156867809,128228.37041789561,98224.3430151759,60740.707696626996,41648.48368727655,24894.858849217515,0.0,66543.34253649406,21160.630021834888,1540.4673710628804,0.0,0.8868327639226478,2.8081968565094297,0.0014959162575277712,354726.7679836253,1555867.656563689,4.386101633681927,1555867.656563689,4.386101633681927,0.85,0.09564840433886732,4.296143414572793,1.2686926727881658,1.0,0.0,4.296143414570722,1.2839808532089507,1.28429721072723,3.345955980446114,19433.869753903873,1981.703206895716,3099.015535412006,3099.015535412006,6.469698871309691,5.039186043336399,-1.1251495617295353,6.164335605065935,3.236350006213537,3.236350006213537,0.9246714303467248,0.0,0.0,0.00024637520758094913,1.0003505501866836,0.00024628887097125204,198.49670085509968,0.0,1.7231580919545867e-05,48.834300325992984,0.07519851836839998,8.226106238311589e-05,0.00016411414519783323,0.0007050579041299143,0.09564840433864613,0.0770443792530917,0.018604025085554435,0.09564842302872041,0.07704437925326986,0.018604025085597463,0.4054532952910585,0.4054532952910585,0.0979054325538338,0.0,5.6662215179737245,6.007354700166957,4.258786558116412,5.694572475013729,5.944231454113265,4.6634929042883755,24894.858849217515,21160.630021834888,0.85,0.9895787277894312,0.6882758994767344,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483888416973987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45123.81959017421,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15650.520348807966,1540.4673710628804,0.4054532952910585,0.0979054325538338,6.112885165565336,3.236350006213537
2859.0,-29.487167854875988,5.04368648047821,35.00941774316981,24.398977599944942,5.113308614947971,-26.027155369391146,-39.628476987685985,1.653053358623705,0.7058496997878478,-4.993714157360229,40.03171541647995,45796.45570926195,20059.947542982696,20059.947542982696,65856.40325224465,83280.74734598154,83280.74734598154,20059.947542982696,103340.69488896424,103340.69488896424,103340.69488896424,128237.23875231967,98223.06768458005,60738.776047871754,41649.21292967588,24896.543863355426,0.0,66545.75679303131,21162.062283852112,1540.5260429935165,0.0,0.8868358860494256,2.808252298837043,0.0014959162575277712,354742.8912049831,1555901.1595723764,4.385996726494855,1555901.1595723764,4.385996726494855,0.85,0.09565413747475232,4.296143414572793,1.268688579709269,1.0,0.0,4.296143414572888,1.2839792253876692,1.2842954716446882,3.345960222429352,19433.6174273631,1981.677476749257,3099.015535412006,3099.015535412006,6.473006447938239,5.04368648047821,-1.1210555794232886,6.164742059901499,3.237791073006699,3.237791073006699,0.9250831637161997,0.0,0.0,0.00024628887097125204,1.000348774185673,0.00024620300171981696,198.49946913633315,0.0,1.7137532187887097e-05,48.56776622047203,0.07521565590058787,8.223622887689829e-05,0.00016405264209435374,0.0007047936779769251,0.09565413747469104,0.07704456147485586,0.018609575999835183,0.0956542912147614,0.07704456147490521,0.018609575999847104,0.4054517600121312,0.4054517600121312,0.09793404229674484,0.0,5.67237691806713,5.991146605273002,4.3572698332427535,5.699563857148064,5.928573810735429,4.753827461123876,24896.543863355426,21162.062283852112,0.85,0.9896409091427021,0.6881949791584273,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484090194266908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45123.55305606868,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15650.469919905867,1540.5260429935165,0.4054517600121312,0.09793404229674484,6.112885165565336,3.237791073006699
2860.0,-29.490515300516716,5.048102582193641,35.009886051154446,24.399037286080443,5.114064949481471,-26.03009233299352,-39.631147985905386,1.6534005225626853,0.7118202422632862,-4.992589812290165,40.03247684871233,45792.787381446746,20070.06779414828,20070.06779414828,65862.85517559503,83277.72584847675,83277.72584847675,20070.06779414828,103347.79364262504,103347.79364262504,103347.79364262504,128245.97896955916,98221.81072204515,60736.872255026734,41649.93163002046,24898.18532693413,0.0,66548.11695695459,21163.45752789401,1540.5833011639418,0.0,0.8868388499553722,2.8083053159065465,0.0014959162575277712,354758.43689679255,1555934.012421672,4.385897136180948,1555934.012421672,4.385897136180948,0.85,0.09565982302152379,4.296143414572793,1.268684536633082,1.0,0.0,4.296143414574346,1.2839777805173491,1.2842939161585432,3.345963987664772,19433.368734977495,1981.6521171834925,3099.015535412006,3099.015535412006,6.476272082153345,5.048102582193641,-1.1170401402156167,6.165142722409257,3.239214014950039,3.239214014950039,0.925489718557154,0.0,0.0,0.00024620300171981696,1.0003470103349859,0.00024611759637025463,198.50222341160418,0.0,1.7045000824998368e-05,48.305532338045374,0.07523270090141287,8.221145412418432e-05,0.00016399154759563263,0.0007045312072485778,0.0956598230214534,0.07704474209195114,0.018615080929502252,0.09565997211955875,0.07704474209200783,0.01861508092951595,0.4054502200676992,0.4054502200676992,0.0979624106008034,0.0,5.6782913114846565,5.975111275463689,4.453799620983773,5.7044100545534775,5.913148159865614,4.842449568544566,24898.18532693413,21163.45752789401,0.85,0.9897027622614355,0.6881154490226516,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484290949249283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45123.29082218626,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15650.41972331073,1540.5833011639418,0.4054502200676992,0.0979624106008034,6.112885165565336,3.239214014950039
2861.0,-29.49384577358784,5.052435744452924,35.010347897539916,24.39908879986035,5.114804730170318,-26.033015678933484,-39.63380550323052,1.653734476858719,0.7174658027046803,-4.991486879788662,40.03322523189897,45789.13805408488,20080.02052888603,20080.02052888603,65869.15858297091,83274.74055218062,83274.74055218062,20080.02052888603,103354.76108106665,103354.76108106665,103354.76108106665,128254.54826055016,98220.57553182203,60734.973033738155,41650.66944231542,24899.787179483512,0.0,66550.45662179893,21164.819102560985,1540.6389023118331,0.0,0.8868417520686727,2.808360076430554,0.0014959162575277712,354773.6870483997,1555966.3027660875,4.385799622602271,1555966.3027660875,4.385799622602271,0.85,0.09566545221600103,4.296143414572793,1.2686805303720763,1.0,0.0,4.296143414573951,1.2839763964133395,1.2842924220495835,3.345967594555198,19433.12435028445,1981.6271968801225,3099.015535412006,3099.015535412006,6.479483661644969,5.052435744452924,-1.1130899862514485,6.165525730704372,3.240619016434991,3.240619016434991,0.9258911475528545,0.0,0.0,0.00024611759637025463,1.0003452600069183,0.0002460326511354215,198.50496378833094,0.0,1.6953151779367742e-05,48.04523214272818,0.07524965405319224,8.218681126027059e-05,0.00016393078510998403,0.0007042701628960055,0.09566545221593603,0.07704491476946362,0.018620537446472404,0.09566560302640913,0.07704491476951598,0.018620537446485053,0.4054486760665487,0.4054486760665487,0.09799053289772872,0.0,5.683944215754366,5.959249089593641,4.548269129795585,5.708952682493361,5.8979365278275395,4.928622049836179,24899.787179483512,21164.819102560985,0.85,0.9897626842337117,0.688036421963278,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484490688915257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45123.03052199094,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15650.36975722123,1540.6389023118331,0.4054486760665487,0.09799053289772872,6.112885165565336,3.240619016434991
2862.0,-29.49715967238035,5.0566866537124895,35.01080319420596,24.39908345639708,5.115470205470626,-26.035931550243173,-39.63646172834558,1.6540031955192707,0.7231939492136235,-4.99044691714639,40.033958125191624,45785.56009243054,20089.890888852224,20089.890888852224,65875.45098128276,83271.83067083488,83271.83067083488,20089.890888852224,103361.72155968711,103361.72155968711,103361.72155968711,128263.0743621591,98219.37660308836,60733.10602469391,41651.41175377161,24901.352802471978,0.0,66552.76455624358,21166.14988210118,1540.694005701647,0.0,0.8868443898239533,2.8084064403960833,0.0014959162575277712,354788.0669924812,1555997.925261885,4.385710992063497,1555997.925261885,4.385710992063497,0.85,0.09567104201762187,4.296143414572793,1.2686766752181575,1.0,0.0,4.296143414571466,1.283975316165656,1.2842912324627551,3.3459704096200187,19432.887139994833,1981.6030081623014,3099.015535412006,3099.015535412006,6.482668660188345,5.0566866537124895,-1.1092300581673817,6.165916711879872,3.242006358020198,3.242006358020198,0.9262875308629137,0.0,0.0,0.0002460326511354215,1.0003435508369243,0.00024594815544077983,198.50769059323807,0.0,1.686205076454274e-05,47.78705186671412,0.07526651610395678,8.216218720206681e-05,0.00016387046393335467,0.00070401101447027,0.09567104201738286,0.07704509493990205,0.018625947077480807,0.09567088863905981,0.07704509494009452,0.018625947077527346,0.40544712863386917,0.40544712863386917,0.0980183977518842,0.0,5.6894328557864355,5.94361020269514,4.640968601387328,5.713640866360038,5.883068708709516,5.014109514564666,24901.352802471978,21166.14988210118,0.85,0.9898229084925777,0.6879588007758457,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484689421048704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45122.772341714925,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15650.320019567354,1540.694005701647,0.40544712863386917,0.0980183977518842,6.112885165565336,3.242006358020198
2863.0,-29.500456993441485,5.060857790236075,35.01125214952855,24.399138672184222,5.116215978489948,-26.038824468850486,-39.639091794937826,1.6543458360227898,0.727741009413819,-4.989359715942934,40.03468398961607,45781.94304509716,20099.46361716971,20099.46361716971,65881.40666226688,83268.8357315571,83268.8357315571,20099.46361716971,103368.29934872681,103368.29934872681,103368.29934872681,128271.18562175319,98218.12016106385,60731.22747461348,41652.10298494486,24902.886273026375,0.0,66554.98925797123,21167.45333207242,1540.7462847593195,0.0,0.8868472932441841,2.80847367813197,0.0014959162575277712,354803.1006104691,1556029.244958503,4.385613435399018,1556029.244958503,4.385613435399018,0.85,0.0956765471892789,4.296143414572793,1.2686726634623482,1.0,0.0,4.296143414573096,1.2839738896058353,1.284289697056022,3.3459741271620858,19432.63855059318,1981.5776590979774,3099.015535412006,3099.015535412006,6.485757618022895,5.060857790236075,-1.1053917029982556,6.16624949323433,3.2433761085542545,3.2433761085542545,0.9266788881583584,0.0,0.0,0.00024594815544077983,1.0003418411725749,0.000245864108965477,198.51040382250463,0.0,1.6773045208387222e-05,47.53481012056939,0.07528328914916517,8.213781236114888e-05,0.00016381034307963097,0.0007037527266604665,0.09567654718911935,0.07704524522604612,0.018631301963073225,0.09567673878239148,0.07704524522617462,0.01863130196310428,0.4054455814279801,0.4054455814279801,0.09804601224923835,0.0,5.694501968317638,5.9280467641453924,4.731200663468542,5.717100725356772,5.867897485222272,5.094543322334573,24902.886273026375,21167.45333207242,0.85,0.9898793072733659,0.6878814579571718,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484887169337763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45122.52009996878,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15650.270502935758,1540.7462847593195,0.4054455814279801,0.09804601224923835,6.112885165565336,3.2433761085542545
2864.0,-29.503737807701334,5.064948828032116,35.011694773916915,24.39907999886202,5.116816308503838,-26.041717076588448,-39.64172916077075,1.6545592231945783,0.7329575855314374,-4.988393243584869,40.03539747491335,45778.43518624264,20109.075464475092,20109.075464475092,65887.51065071774,83265.97694118986,83265.97694118986,20109.075464475092,103375.05240566496,103375.05240566496,103375.05240566496,128279.48009614197,98216.92996848829,60729.38821354651,41652.824172157525,24904.427690477012,0.0,66557.25186263454,21168.76353690546,1540.8019414530902,0.0,0.886849627252071,2.8085181595226056,0.0014959162575277712,354816.465231937,1556060.0309831903,4.385535011646154,1556060.0309831903,4.385535011646154,0.85,0.09568204344148842,4.296143414572793,1.2686689390847459,1.0,0.0,4.2961434145715085,1.2839730660344062,1.284288765362998,3.345976273350948,19432.40306876876,1981.5536466345552,3099.015535412006,3099.015535412006,6.4888591988944775,5.064948828032116,-1.1016774319960798,6.166626260028195,3.2447288791617237,3.2447288791617237,0.9270653940462068,0.0,0.0,0.000245864108965477,1.000340138727594,0.0002457805094957097,198.5131035335227,0.0,1.6684099752226652e-05,47.28273869781033,0.07529997324891739,8.211337658489348e-05,0.0001637507323805835,0.0007034966305483156,0.09568204344133112,0.07704543216578678,0.01863661127554433,0.09568196215795556,0.07704543216591346,0.01863661127557497,0.4054440285547986,0.4054440285547986,0.09807333857128886,0.0,5.6994578771218585,5.9127136450639455,4.819893970139049,5.721350829116318,5.853252352171012,5.176842370538736,24904.427690477012,21168.76353690546,0.85,0.9899373668056629,0.6878053691387881,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448508393349949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45122.26802854602,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15650.221207948089,1540.8019414530902,0.4054440285547986,0.09807333857128886,6.112885165565336,3.2447288791617237
2865.0,-29.507002500258007,5.06896200641806,35.01213092195904,24.39906574962663,5.117466042302263,-26.044590244697574,-39.64434840073807,1.6548186673593661,0.7373990647353139,-4.987391635076675,40.036094062731344,45774.92188719541,20118.418593686743,20118.418593686743,65893.34048088215,83263.09689198752,83263.09689198752,20118.418593686743,103381.51548567426,103381.51548567426,103381.51548567426,128287.39752727494,98215.73298126583,60727.55797648015,41653.527783095196,24905.882041600675,0.0,66559.40982469587,21169.999735360572,1540.8519138333133,0.0,0.8868522010826269,2.8085768206691806,0.0014959162575277712,354830.3161417316,1556090.088346265,4.385448530065026,1556090.088346265,4.385448530065026,0.85,0.09568744331858008,4.296143414572793,1.2686651454726237,1.0,0.0,4.296143414573931,1.2839720263494765,1.284287618077465,3.3459789827254784,19432.16624261076,1981.5294970872585,3099.015535412006,3099.015535412006,6.491874068973343,5.06896200641806,-1.0979910340617174,6.166953040479777,3.246064438547256,3.246064438547256,0.9274469824420731,0.0,0.0,0.0002457805094957097,1.000338476081567,0.00024569734682050647,198.51579004222606,0.0,1.659559019726145e-05,47.03190261903895,0.07531656883911465,8.208911539959306e-05,0.00016369139409611662,0.0007032417047682712,0.09568744331846488,0.07704558177213872,0.018641861546326164,0.09568734164909874,0.07704558177223148,0.0186418615463486,0.4054424747448719,0.4054424747448719,0.09810040115664291,0.0,5.70410116271745,5.897514424088058,4.906425364650261,5.72479069981199,5.838655773716596,5.254777833686319,24905.882041600675,21169.999735360572,0.85,0.9899928598290156,0.6877302849853592,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485279717690178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45122.017192467254,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15650.172133735967,1540.8519138333133,0.4054424747448719,0.09810040115664291,6.112885165565336,3.246064438547256
2866.0,-29.510250663465893,5.072898608203692,35.012560961910545,24.39905673908072,5.118114371674782,-26.047448661662063,-39.646950213331706,1.6550785135421155,0.7415184364939478,-4.986410337289878,40.03678842575256,45771.40808599934,20127.607785724165,20127.607785724165,65899.0158717235,83260.24538006913,83260.24538006913,20127.607785724165,103387.85316579329,103387.85316579329,103387.85316579329,128295.21617517107,98214.55674218739,60725.719448126205,41654.263660067976,24907.36300937778,0.0,66561.62666944576,21171.258557971112,1540.9040067502065,0.0,0.8868546795811234,2.8086373149309787,0.0014959162575277712,354843.8865928255,1556120.0501473313,4.385365251995845,1556120.0501473313,4.385365251995845,0.85,0.09569279658414528,4.296143414572793,1.2686613458162173,1.0,0.0,4.296143414572513,1.2839709838868276,1.2842864685745647,3.3459816993430325,19431.933521511815,1981.5057661394887,3099.015535412006,3099.015535412006,6.494839266124636,5.072898608203692,-1.094365433680963,6.167264041884655,3.2473833287404026,3.2473833287404026,0.9278238082115436,0.0,0.0,0.00024569734682050647,1.000336771032296,0.00024561463092770197,198.51846301221278,0.0,1.650910416999408e-05,46.78680121776322,0.07533307794328464,8.206502219873991e-05,0.00016363232462176657,0.0007029879338350399,0.0956927965840704,0.07704573699732427,0.01864705958674613,0.09569290515804407,0.07704573699738455,0.01864705958676073,0.40544091808662136,0.40544091808662136,0.0981271807255066,0.0,5.708455154823753,5.882467830820303,4.990836665296968,5.7279287737838445,5.824179958934508,5.330655966250333,24907.36300937778,21171.258557971112,0.85,0.9900451531779283,0.6876545898330653,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448547454481579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45121.77209106598,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15650.123273134825,1540.9040067502065,0.40544091808662136,0.0981271807255066,6.112885165565336,3.2473833287404026
2867.0,-29.51348286138232,5.076759298720673,35.01298486985474,24.39898399114611,5.118698334403022,-26.050299163604993,-39.64955066386608,1.6552820016325764,0.7454744540546585,-4.985485401880875,40.037469876171365,45767.96254699766,20136.71713796229,20136.71713796229,65904.67968495995,83257.39688690063,83257.39688690063,20136.71713796229,103394.11402486292,103394.11402486292,103394.11402486292,128302.93472862666,98213.3489506515,60723.91461075834,41654.92704432574,24908.820703763726,0.0,66563.74774808946,21172.497598199167,1540.9561875632571,0.0,0.8868569180581642,2.808693382257424,0.0014959162575277712,354856.6779766368,1556149.4551928353,4.385290038969732,1556149.4551928353,4.385290038969732,0.85,0.09569810337462221,4.296143414572793,1.2686576461652295,1.0,0.0,4.29614341457128,1.2839702038255474,1.2842855821113448,3.345983732155601,19431.69455770022,1981.4813986121887,3099.015535412006,3099.015535412006,6.497778700320444,5.076759298720673,-1.0908221961501936,6.167581494870866,3.248685806956432,3.248685806956432,0.9281959448446948,0.0,0.0,0.00024561463092770197,1.0003351243435588,0.00024553234706107066,198.52112290671366,0.0,1.6420631906232237e-05,46.53607082226216,0.07534949857519088,8.204094814235477e-05,0.0001635736827853472,0.0007027360000956884,0.0956981033744366,0.0770459001316757,0.018652203242760908,0.09569829755916974,0.07704590013182513,0.018652203242797077,0.4054393582763121,0.4054393582763121,0.09815366294974655,0.0,5.712570020154658,5.867552227274359,5.073473325486816,5.7309598559355095,5.809679251232524,5.406075442577105,24908.820703763726,21172.497598199167,0.85,0.9900986935768137,0.6875809144672343,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485668390474609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45121.52136067048,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15650.074634848552,1540.9561875632571,0.4054393582763121,0.09815366294974655,6.112885165565336,3.248685806956432
2868.0,-29.516699238386416,5.080545358536375,35.0134025542759,24.398908588942163,5.119264356815152,-26.053137222904535,-39.652141579985596,1.655470916206417,0.7493402014725916,-4.984578564269703,40.03813639702464,45764.54820605048,20145.672822115863,20145.672822115863,65910.22102816634,83254.61432713621,83254.61432713621,20145.672822115863,103400.28714925208,103400.28714925208,103400.28714925208,128310.51335178883,98212.19256524247,60722.126444167036,41655.62902341715,24910.22620253676,0.0,66565.85522595391,21173.692272156244,1541.005923480032,0.0,0.8868591184574082,2.8087485212898984,0.0014959162575277712,354869.2194284512,1556178.2164237476,4.3852161056124075,1556178.2164237476,4.3852161056124075,0.85,0.09570334067389724,4.296143414572793,1.2686540476186199,1.0,0.0,4.296143414573951,1.2839694909655475,1.2842847634207724,3.34598558984613,19431.46576468685,1981.4580682176738,3099.015535412006,3099.015535412006,6.500668548419377,5.080545358536375,-1.0873372956859044,6.167882654222279,3.249971946276061,3.249971946276061,0.9285634132217317,0.0,0.0,0.00024553234706107066,1.0003334924993923,0.00024545049116329556,198.52376984362652,0.0,1.633508560075366e-05,46.29363259253587,0.07536583366079164,8.201696884462303e-05,0.00016351537821644762,0.0007024855153059709,0.09570334067379914,0.07704605135555374,0.0186572893182454,0.09570350253721854,0.07704605135563271,0.018657289318264526,0.40543779386000345,0.40543779386000345,0.0981798559109669,0.0,5.716464301452163,5.85280297103219,5.154284681526576,5.733918765742317,5.795559957339606,5.479539584571739,24910.22620253676,21173.692272156244,0.85,0.9901505930395987,0.6875078529481127,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485861288254849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45121.278922440746,20600.0,,,,,,,,,,,,,,,,,,,,3.0,15650.026208128176,1541.005923480032,0.40543779386000345,0.0981798559109669,6.112885165565336,3.249971946276061
