time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2869.0,-29.51990215193007,5.084259046591933,35.013814401527604,24.399018636345886,5.119911221086625,-26.055851515374098,-39.65460090022532,1.6558605845300352,0.7543223577726508,-4.983628605280967,40.03880173051604,45760.61327047751,20154.35743333293,20154.35743333293,65914.97070381044,83252.28360582932,83252.28360582932,20154.35743333293,103406.64103916225,103406.64103916225,103406.64103916225,128318.2767459816,98210.97021839152,60720.29475016975,41656.30607580197,24911.63570681934,0.0,66567.94178262132,21174.89035079644,1541.0550675669203,0.0,0.8868615424266528,2.8087941416401407,0.0014959162575277712,354882.3576166107,1556206.9268191417,4.3851346605974575,1556206.9268191417,4.3851346605974575,0.85,0.09570849716442596,4.296143414572793,1.2686500397091733,1.0,0.0,4.296143414572691,1.2839678392465137,1.2842830061903552,3.345989894181423,19431.22392107898,1981.433407032879,3099.015535412006,3099.015535412006,6.503470925857576,5.084259046591933,-1.0838720732511606,6.168131119843094,3.2512420064849987,3.2512420064849987,0.9289262875671425,0.0,0.0,0.00024545049116329556,1.0003321050130607,0.00024536900288738695,198.52640576219017,0.0,1.6250341410247365e-05,46.05346755664103,0.07538208400220188,8.199421347914581e-05,0.00016345627768414974,0.0007022316109433417,0.09570849716256144,0.07704618126085228,0.018662315901709168,0.09570837068763641,0.07704618126235324,0.018662315902072724,0.405436225906896,0.405436225906896,0.0982057618177599,0.0,5.720373098640096,5.8386416031461295,5.232738059167332,5.737950963053606,5.783832006094599,5.548628479445995,24911.63570681934,21174.89035079644,0.85,0.9901909077954796,0.6874271916038733,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486053246701103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45121.03875740485,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15649.977990613483,1541.0550675669203,0.405436225906896,0.0982057618177599,6.112885165565336,3.2512420064849987
2870.0,-29.5230893014503,5.087900011543674,35.014220433472836,24.39889901960271,5.120421832888289,-26.05866935174775,-39.65717718293888,1.6560018831856942,0.7577975676380788,-4.982791671908728,40.03945602207961,45757.2700218004,20163.08420579107,20163.08420579107,65920.35422759148,83249.5496258514,83249.5496258514,20163.08420579107,103412.63383164248,103412.63383164248,103412.63383164248,128325.69124214197,98209.82877434458,60718.5388391657,41656.98881686542,24913.057410499485,0.0,66570.0462273649,21176.098798924562,1541.1075890757986,0.0,0.8868634314254696,2.808846237459071,0.0014959162575277712,354893.93294639676,1556235.1611249202,4.385071190721016,1556235.1611249202,4.385071190721016,0.85,0.09571364224935451,4.296143414572793,1.268646535673179,1.0,0.0,4.29614341457268,1.2839673472222317,1.2842824094115668,3.345991176385584,19430.99808424202,1981.4103780844653,3099.015535412006,3099.015535412006,6.506286908016562,5.087900011543674,-1.0805217157743106,6.168421727317984,3.252496544645986,3.252496544645986,0.9292847270417103,0.0,0.0,0.00024536900288738695,1.000330478829011,0.00024528794041606773,198.52902876826323,0.0,1.617757452789444e-05,45.847246212052845,0.07539826157672977,8.197038215334849e-05,0.00016339862073403845,0.0007019839084168167,0.09571364224855382,0.07704635156541402,0.0186672906831398,0.09571361164440505,0.07704635156605855,0.018667290683295968,0.40543468095673896,0.40543468095673896,0.09823134890455887,0.0,5.72407458115606,5.824563011525015,5.30977778659053,5.740589239546807,5.769866652700273,5.619789688217452,24913.057410499485,21176.098798924562,0.85,0.9902404754601725,0.6873552388039501,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486244406443856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45120.83253606027,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15649.929935604212,1541.1075890757986,0.40543468095673896,0.09823134890455887,6.112885165565336,3.252496544645986
2871.0,-29.52626107017385,5.091469864906656,35.014620374467405,24.398788867425196,5.120937499559292,-26.061472837090623,-39.65974368676541,1.6561492664762145,0.7609071360441817,-4.981948772310992,40.04009065364679,45753.954696817746,20171.617596442076,20171.617596442076,65925.57229325981,83246.83466876419,83246.83466876419,20171.617596442076,103418.45226520626,103418.45226520626,103418.45226520626,128332.83860676673,98208.70191769814,60716.806539858015,41657.661530933474,24914.38634156047,0.0,66572.04787249395,21177.228390326396,1541.1547739551736,0.0,0.8868654218737971,2.8089037887433106,0.0014959162575277712,354905.5910923993,1556262.5474229038,4.3850043123657985,1556262.5474229038,4.3850043123657985,0.8499999999999999,0.09571870075633024,4.296143414572793,1.268643068452366,1.0,0.0,4.2961434145724215,1.283966825890779,1.2842817838652463,3.3459925349646418,19430.77513354949,1981.3876434408785,3099.015535412006,3099.015535412006,6.509040489130789,5.091469864906656,-1.077212965355224,6.168682830261879,3.253735334150748,3.253735334150748,0.9296386669002137,0.0,0.0,0.00024528794041606773,1.0003288922653943,0.00024520729363377333,198.53163917635294,0.0,1.6093253700559164e-05,45.60828098738467,0.07541435483043032,8.19466476513569e-05,0.0001633412927647108,0.000701737619238919,0.09571870075529659,0.07704649678311745,0.018672203972179148,0.09571871814924579,0.0770464967839495,0.018672203972380737,0.4054331499897904,0.4054331499897904,0.09825664747616782,0.0,5.727490038653002,5.810543756770016,5.3850978428853296,5.742855908355182,5.756095805089615,5.688232415250525,24914.38634156047,21177.228390326396,0.85,0.9902890837837476,0.6872847712969671,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486434630112897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45120.5935708356,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15649.882089637093,1541.1547739551736,0.4054331499897904,0.09825664747616782,6.112885165565336,3.253735334150748
2872.0,-29.52941742574783,5.094969352979357,35.01501428179168,24.398633383121364,5.121405877909368,-26.06426717762802,-39.66229733834041,1.6562556297894586,0.763839551192973,-4.9811505691899685,40.040714772263975,45750.654089590804,20180.061431276066,20180.061431276066,65930.71552086687,83244.12813152497,83244.12813152497,20180.061431276066,103424.18956280104,103424.18956280104,103424.18956280104,128339.89027368088,98207.55642357926,60715.06189536262,41658.32725357404,24915.70071087984,0.0,66574.02796445388,21178.34560424786,1541.2022756219158,0.0,0.8868672229960848,2.808958448889395,0.0014959162575277712,354916.6313183907,1556289.4804100879,4.384943795473936,1556289.4804100879,4.384943795473936,0.8499999999999999,0.0957237143678128,4.296143414572793,1.2686395891429858,1.0,0.0,4.296143414573059,1.2839664953581067,1.2842813496983367,3.3459933963265684,19430.548495398223,1981.364532781146,3099.015535412006,3099.015535412006,6.511765172094622,5.094969352979357,-1.0739761606285128,6.16894551360787,3.254958739934487,3.254958739934487,0.9299882114098533,0.0,0.0,0.00024520729363377333,1.0003273022250938,0.0002451270630006225,198.5342369589605,0.0,1.601093788320606e-05,45.374997961005974,0.07543036576831354,8.192303830946222e-05,0.0001632842553243111,0.0007014925782149615,0.09572371436710826,0.07704664942741468,0.018677064939693584,0.0957237255126368,0.07704664942798178,0.018677064939831012,0.4054316244234508,0.4054316244234508,0.09828166226872792,0.0,5.7306695133023595,5.7965922773777265,5.4589197439636905,5.744990120382965,5.74232907884101,5.75596776898459,24915.70071087984,21178.34560424786,0.85,0.9903368856706327,0.6872147515847865,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486623940511416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45120.36028780922,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15649.834445560282,1541.2022756219158,0.4054316244234508,0.09828166226872792,6.112885165565336,3.254958739934487
2873.0,-29.53255858880612,5.098399748114891,35.015402159050815,24.39848924931141,5.121867148273354,-26.06704855311048,-39.664845157507784,1.6563571125777676,0.7667254121941482,-4.980364139551811,40.041326928862595,45747.39818314846,20188.352583735952,20188.352583735952,65935.75076688442,83241.50149401564,83241.50149401564,20188.352583735952,103429.85407775159,103429.85407775159,103429.85407775159,128346.83101549845,98206.48122148757,60713.35241679203,41659.03200521726,24916.97693774686,0.0,66576.00894296412,21179.43039708483,1541.2479898398985,0.0,0.8868690074893447,2.809012346720473,0.0014959162575277712,354927.5089648039,1556315.8975348885,4.384883837474597,1556315.8975348885,4.384883837474597,0.8500000000000001,0.09572866450099032,4.296143414572793,1.2686362774251032,1.0,0.0,4.296143414575073,1.2839661867700296,1.2842809380158047,3.345994200501693,19430.33576465585,1981.3428402824463,3099.015535412006,3099.015535412006,6.514440587033701,5.098399748114891,-1.070790538871269,6.16919028698616,3.2561668686112624,3.2561668686112624,0.9303333910317892,0.0,0.0,0.0002451270630006225,1.0003257349474195,0.0002450472425499552,198.53682229681226,0.0,1.59285275333339e-05,45.141447029468274,0.07544629429584687,8.189948915629633e-05,0.00016322757384432617,0.0007012490664479961,0.09572866450029312,0.0770467918472835,0.01868187265300962,0.09572859421603296,0.07704679184784466,0.018681872653145658,0.40543009794313384,0.40543009794313384,0.09830640936333669,0.0,5.7336404723608325,5.782771482046485,5.5311251187473545,5.747089551745944,5.729007917349463,5.821675498331501,24916.97693774686,21179.43039708483,0.85,0.9903830495963161,0.6871453983121818,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448681233563998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45120.12673687768,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15649.78700453461,1541.2479898398985,0.40543009794313384,0.09830640936333669,6.112885165565336,3.2561668686112624
2874.0,-29.535684704786078,5.101762163526955,35.01578413111001,24.39832059843468,5.122315648345033,-26.069817661161313,-39.667379670403875,1.6564486047200224,0.7690638120134281,-4.979597583302736,40.04193066301198,45744.15327957224,20196.510150552152,20196.510150552152,65940.66343012439,83238.82412553726,83238.82412553726,20196.510150552152,103435.33427608942,103435.33427608942,103435.33427608942,128353.57433010853,98205.34329608703,60711.64199816363,41659.66810880377,24918.240054019112,0.0,66577.90816282289,21180.504045916245,1541.2935222429633,0.0,0.8868707213517227,2.809071061744311,0.0014959162575277712,354938.11198055925,1556341.95152761,4.384826252788695,1556341.95152761,4.384826252788695,0.85,0.0957335618943112,4.296143414572793,1.268632903066464,1.0,0.0,4.296143414574425,1.2839659240146093,1.2842805727038982,3.3459948852380212,19430.110623989647,1981.3198823236935,3099.015535412006,3099.015535412006,6.517072896140573,5.101762163526955,-1.0676603388690333,6.169422502395989,3.2573599867321144,3.2573599867321144,0.9306742819234612,0.0,0.0,0.0002450472425499552,1.0003241826358302,0.0002449678282337048,198.5393953087625,0.0,1.584729862978691e-05,44.9112443168161,0.07546214159447666,8.187606919982308e-05,0.00016317117335013211,0.0007010067618362857,0.09573356189371265,0.07704693192694001,0.018686629966772637,0.09573360830070912,0.07704693192742171,0.01868662996688949,0.4054285693588151,0.4054285693588151,0.09833089344492323,0.0,5.736342098369903,5.769008181699121,5.601704190336193,5.748661395316162,5.715436026313057,5.88570241578384,24918.240054019112,21180.504045916245,0.85,0.9904285858435196,0.6870770581692108,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486999828600025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45119.89653416503,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15649.739762653819,1541.2935222429633,0.4054285693588151,0.09833089344492323,6.112885165565336,3.2573599867321144
2875.0,-29.538795904069783,5.10505743229513,35.016160219372104,24.39813130712139,5.122726627662126,-26.072577094290143,-39.669908839836694,1.6565078178826078,0.7714691969575824,-4.978866578458636,40.04252321051542,45740.9539410595,20204.56774781918,20204.56774781918,65945.52168887868,83236.219889163,83236.219889163,20204.56774781918,103440.78763698218,103440.78763698218,103440.78763698218,128360.26714913954,98204.2558782345,60709.95456471965,41660.334792794274,24919.479512157362,0.0,66579.81430495164,21181.557585333758,1541.3386435010184,0.0,0.8868722948555219,2.8091247704263673,0.0014959162575277712,354948.22348037286,1556367.5230840205,4.384773384194951,1556367.5230840205,4.384773384194951,0.85,0.09573841019036622,4.296143414572793,1.2686295578302813,1.0,0.0,4.296143414574783,1.283965811236873,1.2842803579279491,3.345995179135044,19429.89547633617,1981.2979433686498,3099.015535412006,3099.015535412006,6.519672946761474,5.10505743229513,-1.064594591730458,6.169652024025588,3.258538314961612,3.258538314961612,0.9310109471318891,0.0,0.0,0.0002449678282337048,1.0003226437308161,0.0002448888163923488,198.5419561012883,0.0,1.5766870327215805e-05,44.683310507329594,0.07547790846480387,8.185270479046083e-05,0.00016311512344324393,0.0007007659633979206,0.09573841018997575,0.0770470720842962,0.018691338105679557,0.09573841121036623,0.07704707208461038,0.018691338105755833,0.4054270333654604,0.4054270333654604,0.09835511659061467,0.0,5.738854672324976,5.755370406030863,5.670787804016925,5.750335775416204,5.702231599119727,5.948728089457518,24919.479512157362,21181.557585333758,0.85,0.9904731993819066,0.6870093348646916,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487186428006011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45119.668600355544,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15649.692717510727,1541.3386435010184,0.4054270333654604,0.09835511659061467,6.112885165565336,3.258538314961612
2876.0,-29.541892316220636,5.108286689254393,35.016530438542034,24.397933319583558,5.123124694569361,-26.075324507744497,-39.67242854470385,1.6565568860929984,0.7736195303348268,-4.978151749190544,40.043104419074744,45737.78131029241,20212.489164888448,20212.489164888448,65950.27047518086,83233.63378412806,83233.63378412806,20212.489164888448,103446.12294901651,103446.12294901651,103446.12294901651,128366.8087685587,98203.17465182199,60708.281943469745,41660.99189816916,24920.685819542185,0.0,66581.67771771134,21182.582946610855,1541.3823552576268,0.0,0.8868738270974054,2.809179919224518,0.0014959162575277712,354958.1114528916,1556392.605613544,4.384721902094357,1556392.605613544,4.384721902094357,0.85,0.0957432000718439,4.296143414572793,1.2686263296334075,1.0,0.0,4.296143414572956,1.2839657450284514,1.2842801902495284,3.3459953516731824,19429.681553670664,1981.276129327616,3099.015535412006,3099.015535412006,6.522229054331361,5.108286689254393,-1.0615808541291178,6.169867543383511,3.259701991312556,3.259701991312556,0.9313434260893017,0.0,0.0,0.0002448888163923488,1.000321118149343,0.000244810203392895,198.5445047802065,0.0,1.568716553797767e-05,44.457427134628716,0.07549359563034184,8.182943394326845e-05,0.00016305938244908037,0.0007005264920929231,0.09574320007148832,0.07704720351648563,0.018695996555002686,0.09574317132023881,0.07704720351677176,0.018695996555072144,0.4054254898845072,0.4054254898845072,0.09837908731585801,0.0,5.741160678294932,5.741850940031782,5.73831609399042,5.7517712795253715,5.689153879646028,6.009995940704698,24920.685819542185,21182.582946610855,0.85,0.9905168018563985,0.6869424574161149,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487372141574888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45119.44271698284,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15649.645866994917,1541.3823552576268,0.4054254898845072,0.09837908731585801,6.112885165565336,3.259701991312556
2877.0,-29.54497406165572,5.111450928241158,35.01689486628064,24.39771193256604,5.1235029312042855,-26.078060702181208,-39.674935082998104,1.6565895717297534,0.7754149129592065,-4.97746026636586,40.043676152019735,45734.61861007012,20220.291321588207,20220.291321588207,65954.90993165833,83231.03230413594,83231.03230413594,20220.291321588207,103451.32362572415,103451.32362572415,103451.32362572415,128373.19691730593,98202.06317300389,60706.60441676605,41661.62084026426,24921.873291581785,0.0,66583.49413184605,21183.592297844516,1541.425638977154,0.0,0.8868752748690787,2.809236974751086,0.0014959162575277712,354967.67668825923,1556417.2795132722,4.384673258236281,1556417.2795132722,4.384673258236281,0.85,0.0957479387804277,4.296143414572793,1.26862309594173,1.0,0.0,4.296143414571049,1.2839657545405498,1.2842800988223024,3.3459953268847977,19429.4616455102,1981.2537049359569,3099.015535412006,3099.015535412006,6.524746678593198,5.111450928241158,-1.0586228770729442,6.170073805314102,3.2608512462157586,3.2608512462157586,0.9316717846330739,0.0,0.0,0.000244810203392895,1.0003196049445282,0.0002447319858401363,198.54704144381878,0.0,1.5608179045842253e-05,44.23357941591694,0.07550920380938769,8.18062907644672e-05,0.0001630039126284278,0.000700288185788219,0.09574793878017451,0.07704733170331078,0.01870060707686374,0.09574796083248653,0.0770473317035145,0.01870060707691321,0.4054239384990781,0.4054239384990781,0.09840280780418043,0.0,5.743237759709018,5.728415556411335,5.804315708240779,5.752875179325088,5.676009616687168,6.06982822301228,24921.873291581785,21183.592297844516,0.85,0.9905594590914226,0.6868762176930548,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487556976975802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45119.21886926413,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15649.599209008025,1541.425638977154,0.4054239384990781,0.09840280780418043,6.112885165565336,3.2608512462157586
2878.0,-29.548041313034226,5.114551155979122,35.017253558151516,24.39748792620378,5.123862881045768,-26.080785678589038,-39.677436103206105,1.6566072466007498,0.7771973802787784,-4.976790121243173,40.044237920956334,45731.49852682696,20227.97267144426,20227.97267144426,65959.47119827122,83228.4985810635,83228.4985810635,20227.97267144426,103456.47125250776,103456.47125250776,103456.47125250776,128379.50892977978,98201.0053148931,60704.955428391935,41662.277651667966,24923.037677272026,0.0,66585.31532893999,21184.582025681222,1541.4682135383741,0.0,0.8868766501571569,2.8092917173077527,0.0014959162575277712,354976.94695363834,1556441.523690837,4.3846270498633695,1556441.523690837,4.3846270498633695,0.85,0.09575262443261685,4.296143414572793,1.268619923791848,1.0,0.0,4.296143414571081,1.2839658333707162,1.2842800772378746,3.3459951214545893,19429.252346306846,1981.2323623568545,3099.015535412006,3099.015535412006,6.527225320525862,5.114551155979122,-1.0557188356311804,6.1702699916103025,3.261986269458857,3.261986269458857,0.9319960769882448,0.0,0.0,0.0002447319858401363,1.000318109537162,0.000244654159018846,198.54956623344276,0.0,1.552986368921985e-05,44.01163369524906,0.07552473367307691,8.178320456544846e-05,0.00016294878127468785,0.0007000513335859126,0.09575262443244684,0.07704745468769923,0.018705169744747598,0.09575261975603948,0.07704745468783604,0.018705169744780814,0.4054223768780885,0.4054223768780885,0.09842628038216554,0.0,5.7451325113433995,5.715119582886302,5.868797346275585,5.753987501521976,5.663229891329024,6.128189379887488,24923.037677272026,21184.582025681222,0.85,0.9906008685612282,0.6868105722847071,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487740941332956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45118.99692354346,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15649.552741630601,1541.4682135383741,0.4054223768780885,0.09842628038216554,6.112885165565336,3.261986269458857
2879.0,-29.55109502116595,5.117588370166082,35.017606576630186,24.397245374880754,5.124205560171531,-26.083500191002326,-39.679927833471424,1.656610730008006,0.7786702332480218,-4.976140619604463,40.044790038351415,45728.40041212061,20235.5342975647,20235.5342975647,65963.9347096853,83225.95946993871,83225.95946993871,20235.5342975647,103461.49376750342,103461.49376750342,103461.49376750342,128385.6741938486,98199.9287821236,60703.31542037648,41662.90373527459,24924.180426345174,0.0,66587.08416161976,21185.5533623934,1541.5101366167103,0.0,0.8868779553646505,2.809348090705101,0.0014959162575277712,354985.9318344447,1556465.3516163733,4.384583196221602,1556465.3516163733,4.384583196221602,0.8500000000000001,0.09575725771784485,4.296143414572793,1.2686168038425967,1.0,0.0,4.29614341457342,1.2839659777006942,1.2842801216709836,3.3459947453329395,19429.03935228738,1981.2106430113627,3099.015535412006,3099.015535412006,6.529665329630055,5.117588370166082,-1.0528677060934815,6.170456076259564,3.263107256373545,3.263107256373545,0.93231635896387,0.0,0.0,0.000244654159018846,1.0003167126484773,0.000244576698484913,198.55207993096369,0.0,1.5452481608511417e-05,43.79233287852136,0.07554018615468543,8.176021010823202e-05,0.00016289394891061399,0.0006998157658860912,0.09575725771775179,0.07704757285490502,0.018709684862846777,0.09575728634801701,0.07704757285497986,0.01870968486286499,0.40542080656927393,0.40542080656927393,0.09844950654106657,0.0,5.7468232387597595,5.70193308524091,5.93177337627742,5.754810852852472,5.650441291220602,6.185095936633502,24924.180426345174,21185.5533623934,0.85,0.9906415867314154,0.6867458004487615,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448792404489025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45118.77762272673,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15649.506461892597,1541.5101366167103,0.40542080656927393,0.09844950654106657,6.112885165565336,3.263107256373545
2880.0,-29.554133527173992,5.120563452647229,35.01795395742001,24.3969909491949,5.124522126790515,-26.08620363073972,-39.68241027379406,1.6565922303561835,0.7801493093875251,-4.975517577835569,40.04533184927056,45725.3315879413,20242.990102262662,20242.990102262662,65968.32169020396,83223.48179639631,83223.48179639631,20242.990102262662,103466.47189865897,103466.47189865897,103466.47189865897,128391.77161533182,98198.89586464739,60701.68637082776,41663.56610424403,24925.299716672853,0.0,66588.8658209169,21186.504759171923,1541.5514450173343,0.0,0.8868791632859152,2.8094013060134033,0.0014959162575277712,354994.5508503515,1556488.7350097029,4.384542611376148,1556488.7350097029,4.384542611376148,0.85,0.095761840887485,4.296143414572793,1.2686137229064478,1.0,0.0,4.296143414571705,1.2839662239852578,1.2842802685539179,3.34599410351944,19428.834987635164,1981.1898036164405,3099.015535412006,3099.015535412006,6.532071191947543,5.120563452647229,-1.0500724899633105,6.17063594261054,3.2642144012465764,3.2642144012465764,0.9326326860704504,0.0,0.0,0.000244576698484913,1.0003151435744635,0.00024449964599251986,198.55458117007257,0.0,1.537995012496073e-05,43.586778654138705,0.07555556610481039,8.173730732454342e-05,0.00016283939116036957,0.0006995813779666648,0.09576184088748883,0.07704768785698365,0.01871415303050518,0.09576179672191727,0.07704768785698055,0.018714153030504457,0.4054192270877537,0.4054192270877537,0.09847248721223835,0.0,5.748359419522217,5.68890099959134,5.993312112082663,5.755666887223072,5.637975654722823,6.240827722067252,24925.299716672853,21186.504759171923,0.85,0.9906809626044417,0.6866813396539044,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488106344347254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45118.572068502355,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15649.460351229258,1541.5514450173343,0.4054192270877537,0.09847248721223835,6.112885165565336,3.2642144012465764
2881.0,-29.557157912244886,5.123477433062472,35.01829574773489,24.396722518745833,5.124825946966699,-26.088895634021533,-39.68488328447563,1.6565636687435696,0.7813114498878804,-4.9749109251171575,40.0458637604207,45722.286738950934,20250.32235017061,20250.32235017061,65972.60908912154,83220.99876432122,83220.99876432122,20250.32235017061,103471.32111449183,103471.32111449183,103471.32111449183,128397.71459795412,98197.84600724946,60700.070053835654,41664.19550379312,24926.3934834623,0.0,66590.58898725541,21187.434460942954,1541.591779265825,0.0,0.88688032366641,2.80945674238153,0.0014959162575277712,355002.9433017168,1556511.6914085723,4.384503623919799,1556511.6914085723,4.384503623919799,0.85,0.09576637023055579,4.296143414572793,1.2686106694443153,1.0,0.0,4.29614341457168,1.283966516439901,1.2842804621421215,3.345993341387796,19428.627271387795,1981.1686224539262,3099.015535412006,3099.015535412006,6.534437184574611,5.123477433062472,-1.0473264575214474,6.17080389058392,3.2653078650786656,3.2653078650786656,0.9329451043081901,0.0,0.0,0.00024449964599251986,1.0003136865443607,0.00024442297379450787,198.557070839985,0.0,1.5299125355233284e-05,43.357721256731125,0.07557086523016562,8.171449743473466e-05,0.0001627851485577852,0.0006993483439667826,0.09576637023059524,0.07704779620448347,0.018718574026111764,0.09576631726506442,0.07704779620445171,0.01871857402610408,0.4054176408447316,0.4054176408447316,0.09849522628139881,0.0,5.749707891515243,5.675988323193337,6.053388100146151,5.756222375005052,5.625508803727826,6.295014351985628,24926.3934834623,21187.434460942954,0.85,0.9907197111854328,0.6866178454691487,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488287740611265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45118.343011104946,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15649.414443324858,1541.591779265825,0.4054176408447316,0.09849522628139881,6.112885165565336,3.2653078650786656
2882.0,-29.56016824407803,5.126331219295147,35.018632016331594,24.396441201120638,5.1251097985678475,-26.09157698440698,-39.68735084692014,1.6565185388968025,0.7823419661319235,-4.974326788682648,40.04638649376579,45719.282845089685,20257.545652079076,20257.545652079076,65976.82849716875,83218.54651452928,83218.54651452928,20257.545652079076,103476.09216660836,103476.09216660836,103476.09216660836,128403.56064622542,98196.8122587225,60698.48004335886,41664.813572626255,24927.468479617066,0.0,66592.28205224332,21188.348207674506,1541.6316711721984,0.0,0.8868814027372467,2.8095112742072903,0.0014959162575277712,355011.0244092911,1556534.2519579672,4.38446736843711,1556534.2519579672,4.38446736843711,0.85,0.09577085036695818,4.296143414572793,1.2686077022505926,1.0,0.0,4.296143414573086,1.2839668855209143,1.2842807328636912,3.345992379569678,19428.422742310635,1981.1477662923257,3099.015535412006,3099.015535412006,6.53676802216672,5.126331219295147,-1.0446327746079946,6.1709639939031415,3.2663878549250094,3.2663878549250094,0.9332536728357169,0.0,0.0,0.00024442297379450787,1.0003122364310852,0.0002443466798592411,198.55954899566973,0.0,1.5223807052124465e-05,43.14426918572073,0.07558608903721775,8.169174366167704e-05,0.0001627312301328308,0.0006991167026804907,0.09577085036706985,0.07704790151944366,0.018722948847626195,0.09577077082457296,0.07704790151935378,0.01872294884760439,0.4054160477486121,0.4054160477486121,0.09851772435474443,0.0,5.750886636416283,5.663206878975473,6.112044848094797,5.756668754814598,5.613208724417518,6.347944284568825,24927.468479617066,21188.348207674506,0.85,0.990757884606031,0.6865552799230061,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488468298165769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45118.129559033936,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15649.368717026364,1541.6316711721984,0.4054160477486121,0.09851772435474443,6.112885165565336,3.2663878549250094
2883.0,-29.563164541730167,5.129125892137462,35.018962855168915,24.39614979028704,5.125389593193079,-26.09424610734641,-39.68980513801796,1.6564711588093388,0.782951273267031,-4.9737535338994245,40.046900862681575,45716.28531686497,20264.639258922158,20264.639258922158,65980.92457578712,83216.06813609437,83216.06813609437,20264.639258922158,103480.70739501654,103480.70739501654,103480.70739501654,128409.23179960725,98195.74458969048,60696.88861636947,41665.39552591224,24928.524404590717,0.0,66593.91993050295,21189.24574390211,1541.6708274137038,0.0,0.8868824567226793,2.8095700256768805,0.0014959162575277712,355018.95511739096,1556556.4517497758,4.384431955851718,1556556.4517497758,4.384431955851718,0.85,0.09577527671732312,4.296143414572793,1.2686046828562394,1.0,0.0,4.2961434145719375,1.2839672643352038,1.2842810138065612,3.3459913923874027,19428.211501998187,1981.1262257751819,3099.015535412006,3099.015535412006,6.539057009350557,5.129125892137462,-1.0419837266320013,6.171109618769464,3.267454542826971,3.267454542826971,0.9335584408077059,0.0,0.0,0.0002443466798592411,1.0003107881895439,0.0002442707633909283,198.5620156520591,0.0,1.514888937767177e-05,42.9319524963218,0.07560123792659543,8.166911807550857e-05,0.00016267756178373256,0.0006988861357559412,0.09577527671744585,0.0770479998169495,0.01872727690049635,0.09577531992246867,0.07704799981685075,0.018727276900472378,0.4054144485229828,0.4054144485229828,0.0985399835815299,0.0,5.751842975995146,5.650505063624394,6.169225387707513,5.756704807166443,5.600804252596845,6.399192462566191,24928.524404590717,21189.24574390211,0.85,0.9907950252011664,0.6864933820471033,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488648020992734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45117.917242344534,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15649.323171448232,1541.6708274137038,0.4054144485229828,0.0985399835815299,6.112885165565336,3.267454542826971
2884.0,-29.566147125631684,5.131862087324069,35.01928829215141,24.395838227961235,5.1256292274604345,-26.096906902293583,-39.69225426027549,1.6563890041222993,0.783754661988894,-4.973216876095473,40.04740518517547,45713.32867688343,20271.656577607355,20271.656577607355,65984.98525449078,83213.67618540194,83213.67618540194,20271.656577607355,103485.3327630093,103485.3327630093,103485.3327630093,128414.89453831334,98194.74010138854,60695.31493348061,41666.027964342145,24929.561775304046,0.0,66595.5897396462,21190.12750900844,1541.7098835527559,0.0,0.8868833609435844,2.8096219935103734,0.0014959162575277712,355026.379649634,1556578.2181775775,4.384401575211743,1556578.2181775775,4.384401575211743,0.85,0.09577965981274254,4.296143414572793,1.268601820613258,1.0,0.0,4.296143414574011,1.2839678048467755,1.2842814569708363,3.3459899838263314,19428.01276211121,1981.1059599466905,3099.015535412006,3099.015535412006,6.541321379633643,5.131862087324069,-1.0393945261903985,6.171256613514467,3.268508154499894,3.268508154499894,0.9338594727142554,0.0,0.0,0.0002442707633909283,1.0003093730860542,0.00024419521596336606,198.56447107219964,0.0,1.507412696937414e-05,42.720075831206316,0.0756163120535648,8.164654591422454e-05,0.0001626242174767038,0.0006986569609625947,0.095779659813,0.07704809988860328,0.018731559924396724,0.09577961548654165,0.07704809988839616,0.01873155992434639,0.40541284070360073,0.40541284070360073,0.09856200127892685,0.0,5.752677315894118,5.637962425973285,6.225116290066978,5.756971538084372,5.5888277637546935,6.449848557842188,24929.561775304046,21190.12750900844,0.85,0.9908311573252438,0.6864317720677684,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448882691017063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45117.705365679416,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15649.277806677132,1541.7098835527559,0.40541284070360073,0.09856200127892685,6.112885165565336,3.268508154499894
2885.0,-29.56911606840225,5.134540966446007,35.01960836681703,24.395526002068095,5.125871393060636,-26.099555164753816,-39.69469004133714,1.656310489412593,0.7841705556811007,-4.972684083887659,40.04789985593921,45710.37639588121,20278.534505367326,20278.534505367326,65988.91090124854,83211.27058743787,83211.27058743787,20278.534505367326,103489.8050928052,103489.8050928052,103489.8050928052,128420.37373239148,98193.71718824719,60693.74085814306,41666.64036678237,24930.568639586283,0.0,66597.20900636865,21190.98334364834,1541.7473865295524,0.0,0.8868842804185755,2.809678558275266,0.0014959162575277712,355033.7508228122,1556599.5682626844,4.384370682097606,1556599.5682626844,4.384370682097606,0.8499999999999999,0.09578398433936938,4.296143414572793,1.2685988995758817,1.0,0.0,4.296143414572307,1.2839683275902,1.2842818828364042,3.345988621569783,19427.81037683534,1981.085322391983,3099.015535412006,3099.015535412006,6.543540770818159,5.134540966446007,-1.0368446319790348,6.171385598425042,3.2695487832014165,3.2695487832014165,0.9341567952004047,0.0,0.0,0.00024419521596336606,1.000307965414785,0.00024412003543539587,198.56691531514662,0.0,1.5001034994764167e-05,42.51293317516165,0.07563131308855955,8.162410243110176e-05,0.0001625711135322643,0.000698428818801403,0.09578398433959269,0.0770481882722196,0.018735796067373096,0.09578397301611051,0.07704818827203998,0.0187357960673294,0.40541122719812,0.40541122719812,0.09858378563517935,0.0,5.753324676158513,5.625530302720563,6.279585432884801,5.756854639568758,5.5768299779936115,6.498617218076561,24930.568639586283,21190.98334364834,0.85,0.9908660120417068,0.6863707515356982,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489004984771963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45117.49822302337,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15649.232616761581,1541.7473865295524,0.40541122719812,0.09858378563517935,6.112885165565336,3.2695487832014165
2886.0,-29.572071416844928,5.1371632373494,35.01992316196023,24.39519722191619,5.126083882217407,-26.10219415821642,-39.69712058370931,1.6562066235888429,0.7846273956462255,-4.972181281963662,40.04838621409601,45707.463852860645,20285.327491592816,20285.327491592816,65992.79134445346,83208.92167291814,83208.92167291814,20285.327491592816,103494.24916451095,103494.24916451095,103494.24916451095,128425.81332132417,98192.73229046591,60692.18787081487,41667.27157739004,24931.564156813212,0.0,66598.83573420325,21191.82953329123,1541.7850445742406,0.0,0.8868850774570618,2.809731101851778,0.0014959162575277712,355040.70719095605,1556620.55978985,4.384343902719394,1556620.55978985,4.384343902719394,0.85,0.0957882662856691,4.296143414572793,1.2685960301896557,1.0,0.0,4.296143414573741,1.2839689680240707,1.2842824268921835,3.345986952616329,19427.61551296947,1981.065451807648,3099.015535412006,3099.015535412006,6.545732752803362,5.1371632373494,-1.0343494429942428,6.171512680343643,3.2705766818820745,3.2705766818820745,0.9344504805377356,0.0,0.0,0.00024412003543539587,1.000306562498471,0.00024404522032291375,198.5693484187089,0.0,1.4928365530805185e-05,42.30698791430189,0.07564624145409037,8.160171290232907e-05,0.0001625183225330668,0.0006982020210978521,0.09578826628598354,0.07704827816648925,0.018739988119494292,0.09578818996992546,0.07704827816623633,0.018739988119432772,0.40540960748654203,0.40540960748654203,0.09860533432570567,0.0,5.753846591283946,5.613252315653142,6.332768397613961,5.756808677609911,5.565110693167526,6.546592164889091,24931.564156813212,21191.82953329123,0.85,0.9909000753080952,0.6863102537599858,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489182249075294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45117.29227776251,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15649.18760070389,1541.7850445742406,0.40540960748654203,0.09860533432570567,6.112885165565336,3.2705766818820745
2887.0,-29.575013303207687,5.139730088947808,35.02023277195365,24.394866660609864,5.126306120728959,-26.10482005861911,-39.699537749960996,1.6561128761405841,0.7845341678882392,-4.971678369274395,40.04886476248998,45704.55447741838,20291.977808191023,20291.977808191023,65996.5322856094,83206.52300447586,83206.52300447586,20291.977808191023,103498.50081266688,103498.50081266688,103498.50081266688,128431.0389070466,98191.69605499,60690.63651177451,41667.843936906094,24932.538094379728,0.0,66600.38203128582,21192.65738022277,1541.8215627810043,0.0,0.8868859033068534,2.809790822312892,0.0014959162575277712,355047.66519855516,1556641.2144515023,4.384316155356137,1556641.2144515023,4.384316155356137,0.85,0.09579249131687056,4.296143414572793,1.2685931734414773,1.0,0.0,4.296143414570788,1.2839695604285513,1.2842829233759614,3.345985408827657,19427.410491844817,1981.0445454711669,3099.015535412006,3099.015535412006,6.547878697708192,5.139730088947808,-1.0318899935145116,6.17162008246232,3.2715919685486745,3.2715919685486745,0.9347405624424784,0.0,0.0,0.00024404522032291375,1.000305173203025,0.0002439707669825092,198.57177049105007,0.0,1.4855988137447408e-05,42.101870381525956,0.0756610974422278,8.15794522213529e-05,0.00016246576810156085,0.0006979762397230311,0.09579249131714765,0.07704835729909283,0.01874413401805482,0.09579258399061182,0.07704835729886997,0.01874413401800059,0.40540798387293275,0.40540798387293275,0.09862665276827556,0.0,5.754146473911817,5.601044464631059,6.384516845813209,5.756212537162639,5.5531833501930805,6.5925970298984,24932.538094379728,21192.65738022277,0.85,0.9909332390106598,0.6862506352583454,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489358705818367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45117.08716022974,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15649.14275802114,1541.8215627810043,0.40540798387293275,0.09862665276827556,6.112885165565336,3.2715919685486745
2888.0,-29.577942869170155,5.142241846414174,35.0205372002191,24.394498101342492,5.126468105117493,-26.107440894580527,-39.7019577800296,1.6559661305277094,0.7847802123602037,-4.971226346393579,40.04933304047785,45701.7151518652,20298.58910403615,20298.58910403615,66000.30425590136,83204.2205755993,83204.2205755993,20298.58910403615,103502.80967963545,103502.80967963545,103502.80967963545,128436.30686304256,98190.7247356738,60689.12423539168,41668.445000313455,24933.4971834071,0.0,66601.94218372056,21193.472605896033,1541.8585203482949,0.0,0.8868865075347296,2.8098402051953877,0.0014959162575277712,355053.9192156626,1556661.426031924,4.384295854192207,1556661.426031924,4.384295854192207,0.8499999999999999,0.09579668200515616,4.296143414572793,1.26859045681078,1.0,0.0,4.296143414572964,1.2839703997091212,1.2842836672605022,3.3459832216895875,19427.21831450363,1981.0249488361092,3099.015535412006,3099.015535412006,6.550012051274697,5.142241846414174,-1.0294969936711218,6.171738840085295,3.2725949075097764,3.2725949075097764,0.9350271164313647,0.0,0.0,0.0002439707669825092,1.0003039022619589,0.0002438966462400327,198.5741824714438,0.0,1.4784331623104192e-05,41.89879581987728,0.07567588177385091,8.15571707898789e-05,0.0001624135961926303,0.0006977521017200534,0.09579668200559002,0.07704844455370646,0.018748237451883563,0.09579662903332113,0.0770484445533575,0.01874823745179865,0.40540635320729373,0.40540635320729373,0.09864773544045397,0.0,5.7543662728105005,5.589002136036811,6.435164969954826,5.756006558753768,5.541705243834201,6.638740950669785,24933.4971834071,21193.472605896033,0.85,0.9909666609096834,0.6861919285446307,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489534362841343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45116.88408566809,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15649.098086517113,1541.8585203482949,0.40540635320729373,0.09864773544045397,6.112885165565336,3.2725949075097764
2889.0,-29.580857998573805,5.144699860860099,35.020836471323705,24.394146899599605,5.126651775126806,-26.11004656682969,-39.70436038272453,1.655840343382653,0.7845594207521458,-4.970762514442642,40.049791670868984,45698.86547239581,20305.038266488955,20305.038266488955,66003.90373888476,83201.89942608228,83201.89942608228,20305.038266488955,103506.93769257123,103506.93769257123,103506.93769257123,128441.35552565342,98189.73784460369,60687.60410384483,41669.037489732065,24934.417833082185,0.0,66603.45532281425,21194.255158119857,1541.8931037471957,0.0,0.8868872067111845,2.8098970422824006,0.0014959162575277712,355060.33670844877,1556681.2213998456,4.384272362919786,1556681.2213998456,4.384272362919786,0.85,0.09580080822091945,4.296143414572793,1.2685877132555468,1.0,0.0,4.296143414573574,1.2839711403803262,1.2842843129385701,3.345981291526715,19427.023056261845,1981.0050380366226,3099.015535412006,3099.015535412006,6.552093087132411,5.144699860860099,-1.0271316516745448,6.171831512534643,3.27358550449371,3.27358550449371,0.9353101441410601,0.0,0.0,0.0002438966462400327,1.0003024116676165,0.0002438229113468092,198.5765826169065,0.0,1.4718465841449256e-05,41.71213219466719,0.07569060023969236,8.153505537876663e-05,0.00016236159086126606,0.0006975286793581904,0.09580080822125886,0.07704851354312289,0.018752294678135967,0.09580079105122562,0.07704851354284992,0.018752294678069534,0.40540471880315754,0.40540471880315754,0.09866859724229182,0.0,5.754402127904598,5.577064465775436,6.484431693596832,5.755321935194786,5.530208573271523,6.682499731766882,24934.417833082185,21194.255158119857,0.85,0.9909981909943926,0.6861335534455701,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448970928825957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45116.69742204288,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15649.05356376889,1541.8931037471957,0.40540471880315754,0.09866859724229182,6.112885165565336,3.27358550449371
2890.0,-29.583760050960297,5.147104890085773,35.021130770194326,24.393782286811643,5.1268191630669175,-26.112642095972433,-39.70675376532597,1.65570120807892,0.7841703252832986,-4.97032120487353,40.05024537401665,45696.03578531318,20311.396492919077,20311.396492919077,66007.43227823226,83199.59068648542,83199.59068648542,20311.396492919077,103510.9871794045,103510.9871794045,103510.9871794045,128446.33062870856,98188.75070442622,60686.09172910337,41669.62108369205,24935.34344930405,0.0,66604.9645329961,21195.041931908443,1541.9285953864853,0.0,0.8868878091842823,2.8099534520057907,0.0014959162575277712,355066.44267024234,1556700.80428567,4.384252120754229,1556700.80428567,4.384252120754229,0.85,0.09580489509602874,4.296143414572793,1.2685849620075897,1.0,0.0,4.296143414571928,1.2839719426224583,1.2842850206979135,3.345979200914704,19426.8277487337,1980.9851222113261,3099.015535412006,3099.015535412006,6.554144779470662,5.147104890085773,-1.024814273675008,6.171919163760781,3.2745640752622545,3.2745640752622545,0.9355897357892156,0.0,0.0,0.0002438229113468092,1.000301062031863,0.00024374952761875863,198.57897204608733,0.0,1.4642023115942918e-05,41.49549351058223,0.07570524226280831,8.151303034825011e-05,0.0001623098809985591,0.0006973065263720533,0.09580489509643138,0.07704858534390341,0.018756309752527973,0.09580498457724228,0.07704858534357958,0.018756309752449154,0.40540307972927675,0.40540307972927675,0.0986892323083097,0.0,5.754274780470496,5.565233573621697,6.532414788297274,5.754491530156827,5.518761383247693,6.725299839595721,24935.34344930405,21195.041931908443,0.85,0.9910287129652651,0.686075521632856,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489883355661524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45116.4807833588,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15649.009232580866,1541.9285953864853,0.40540307972927675,0.0986892323083097,6.112885165565336,3.2745640752622545
2891.0,-29.58665017858808,5.149457464612418,35.021420061058784,24.393392563238763,5.126944409854617,-26.1152311052311,-39.709142258483894,1.6555253364973055,0.7839679251001712,-4.969915300583817,40.05068809085594,45693.2399035932,20317.69105680269,20317.69105680269,66010.9309603959,83197.35570818213,83197.35570818213,20317.69105680269,103515.04676498483,103515.04676498483,103515.04676498483,128451.28894314903,98187.81399531866,60684.59018849771,41670.24867424551,24936.24217816421,0.0,66606.49085240971,21195.805851439578,1541.963472940327,0.0,0.8868882713707272,2.8100033121223635,0.0014959162575277712,355072.058837131,1556719.9131562815,4.384236592016207,1556719.9131562815,4.384236592016207,0.85,0.09580894007715131,4.296143414572793,1.2685823113145305,1.0,0.0,4.296143414571679,1.2839729157835236,1.2842858998686455,3.345976664898061,19426.64241908695,1980.9662238467727,3099.015535412006,3099.015535412006,6.556175928979816,5.149457464612418,-1.022552357648224,6.172009822260642,3.2755307588467666,3.2755307588467666,0.9358659310990761,0.0,0.0,0.00024374952761875863,1.0002998318601943,0.000243676465650777,198.58135170705927,0.0,1.4572465281191109e-05,41.298366606895605,0.0757198147280895,8.149105579572504e-05,0.00016225847182303358,0.0006970856651811707,0.09580894007761666,0.07704865783363576,0.01876028224398089,0.09580890157343726,0.07704865783326154,0.018760282243889776,0.40540143543902535,0.40540143543902535,0.09870964095666489,0.0,5.754066168834072,5.553566437578127,6.579299342460672,5.753883225683978,5.507681147914752,6.767717510086982,24936.24217816421,21195.805851439578,0.85,0.9910585307168713,0.6860178237710011,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490056646171536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45116.28365645511,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15648.965066198103,1541.963472940327,0.40540143543902535,0.09870964095666489,6.112885165565336,3.2755307588467666
2892.0,-29.589526309511193,5.151758545062036,35.02170433567616,24.39298261832448,5.1270631146081005,-26.11780816977728,-39.71152132200075,1.6553449748739957,0.7832622150244788,-4.96951804600024,40.05112055184385,45690.46720812873,20323.87034604597,20323.87034604597,66014.3375541747,83195.06160902587,83195.06160902587,20323.87034604597,103518.93195507184,103518.93195507184,103518.93195507184,128456.03881943961,98186.8093129141,60683.10234559954,41670.78551923841,24937.106864367768,0.0,66607.89238360617,21196.540834712603,1541.9966926806915,0.0,0.8868887266775571,2.8100587218452806,0.0014959162575277712,355077.5553925813,1556738.5795274356,4.384221294433191,1556738.5795274356,4.384221294433191,0.85,0.09581293217191801,4.296143414572793,1.2685796397412195,1.0,0.0,4.296143414573948,1.2839739092607092,1.284286799773459,3.3459740759424315,19426.443640796406,1980.9459541022068,3099.015535412006,3099.015535412006,6.558169881308441,5.151758545062036,-1.020329132268932,6.172087677330968,3.276485626979114,3.276485626979114,0.9361387505654611,0.0,0.0,0.000243676465650777,1.000298386612205,0.000243603777544875,198.58371989316268,0.0,1.4508744360173306e-05,41.11778151673115,0.07573432347244967,8.14691734413353e-05,0.0001622072922094417,0.0006968657902212776,0.09581293217236574,0.07704872066374567,0.01876421150862007,0.09581290411993162,0.07704872066338563,0.018764211508532382,0.4053997890229533,0.4053997890229533,0.09872983381482715,0.0,5.753683278586834,5.541967592826495,6.625002585174059,5.752780261024725,5.496338702690991,6.808674542836002,24937.106864367768,21196.540834712603,0.85,0.9910888213364702,0.6859617617832668,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490229228543645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45116.103071364945,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15648.921041972928,1541.9966926806915,0.4053997890229533,0.09872983381482715,6.112885165565336,3.276485626979114
