time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2893.0,-29.592389679674223,5.154009009068802,35.021983708913915,24.39258926259356,5.127175190089545,-26.120374410473914,-39.71389113049952,1.6551599208893581,0.7827166174575382,-4.9691332786633895,40.051546326585715,45687.712612885414,20329.944319188045,20329.944319188045,66017.65693207346,83192.86790272778,83192.86790272778,20329.944319188045,103522.81222191582,103522.81222191582,103522.81222191582,128460.77269871006,98185.89666932664,60681.62463369668,41671.41337292218,24937.96047679423,0.0,66609.37384971642,21197.266405275095,1542.0296771185217,0.0,0.8868891426769792,2.8101105944312406,0.0014959162575277712,355082.8792337084,1556756.9574645178,4.384207317525697,1556756.9574645178,4.384207317525697,0.85,0.09581687907319603,4.296143414572793,1.2685770907020193,1.0,0.0,4.296143414572983,1.2839749238918836,1.2842877213173238,3.3459714318646205,19426.26307255776,1980.927541266157,3099.015535412006,3099.015535412006,6.560129849909007,5.154009009068802,-1.0181463742441244,6.172155383312926,3.277428882022436,3.277428882022436,0.9364082520064103,0.0,0.0,0.000243603777544875,1.0002970695116493,0.00024353143178136447,198.5860776213773,0.0,1.4434674462003106e-05,40.9078674253168,0.07574875814691168,8.144738161368407e-05,0.00016215639593119093,0.0006966471325106444,0.09581687907365156,0.07704877948246229,0.018768099591189278,0.09581676727797352,0.07704877948209599,0.018768099591100047,0.4053981372711391,0.4053981372711391,0.09874981363097655,0.0,5.753196899981617,5.530529898257782,6.669504446220287,5.751849896120916,5.485521412917819,6.84834246465897,24937.96047679423,21197.266405275095,0.85,0.9911166119204485,0.6859051507670031,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490400979000226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45115.89315727353,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15648.877201810816,1542.0296771185217,0.4053981372711391,0.09874981363097655,6.112885165565336,3.277428882022436
2894.0,-29.59524033247183,5.156209590477767,35.02225825414748,24.39216705914589,5.127269026187438,-26.122931027714166,-39.716255630459614,1.6549597214298686,0.7817835159480069,-4.968768639278845,40.05196443614827,45684.99348640153,20335.93023092411,20335.93023092411,66020.92371732564,83190.6282893586,83190.6282893586,20335.93023092411,103526.5585202827,103526.5585202827,103526.5585202827,128465.35869746402,98184.92476755347,60680.16905610567,41671.95079049756,24938.800177181307,0.0,66610.75096767888,21197.98015060411,1542.0624212911325,0.0,0.8868894840603432,2.810165173266499,0.0014959162575277712,355087.92463182146,1556775.0047050384,4.384195847603675,1556775.0047050384,4.384195847603675,0.85,0.0958207840693142,4.296143414572793,1.268574516386725,1.0,0.0,4.296143414572751,1.2839760085824485,1.2842887133770766,3.345968605220183,19426.070779976373,1980.9079328798698,3099.015535412006,3099.015535412006,6.562061402580384,5.156209590477767,-1.0160082593588045,6.172217849836571,3.278360702906247,3.278360702906247,0.936674486544642,0.0,0.0,0.00024353143178136447,1.000295756823009,0.00024345942699470488,198.58842492678244,0.0,1.4366861408081403e-05,40.7156852305027,0.07576312500831976,8.142564397157301e-05,0.00016210578780979148,0.0006964297127631701,0.09582078406979028,0.0770488370210082,0.018771947048782073,0.09582069980145176,0.07704883702062539,0.018771947048688814,0.4053964832946125,0.4053964832946125,0.09876958059852299,0.0,5.752557123471888,5.5191779164596255,6.712860528976364,5.750552155226842,5.4744735428919284,6.887072428017234,24938.800177181307,21197.98015060411,0.85,0.9911451643798547,0.6858501491533848,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490571971292714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45115.70097507872,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15648.833521418232,1542.0624212911325,0.4053964832946125,0.09876958059852299,6.112885165565336,3.278360702906247
2895.0,-29.598079269395054,5.158361453378982,35.02252812282477,24.39177300492304,5.127382781938499,-26.125475106552734,-39.7186029824428,1.654778619096521,0.7806525933293642,-4.968397093501069,40.052377301485826,45682.253087524914,20341.77645185419,20341.77645185419,66024.0295393791,83188.42442227519,83188.42442227519,20341.77645185419,103530.20087412938,103530.20087412938,103530.20087412938,128469.82940673371,98183.99217306387,60678.69607909915,41672.55121551636,24939.62853260432,0.0,66612.17974812069,21198.684252713672,1542.0944567408678,0.0,0.886889879532275,2.8102231335191776,0.0014959162575277712,355093.06564934633,1556792.8257394938,4.384182560401851,1556792.8257394938,4.384182560401851,0.85,0.09582463623010469,4.296143414572793,1.2685719036078078,1.0,0.0,4.296143414573092,1.2839770033430034,1.2842896159225963,3.3459660129326436,19425.88626441447,1980.8891175288677,3099.015535412006,3099.015535412006,6.563947879386738,5.158361453378982,-1.0138977049591436,6.172259158338125,3.2792812266463995,3.2792812266463995,0.9369374933275427,0.0,0.0,0.00024345942699470488,1.0002945479681702,0.0002433877376311081,198.59076263341035,0.0,1.429931716991684e-05,40.524264859544324,0.07577742432548967,8.140406928144432e-05,0.00016205535771326058,0.0006962130578360627,0.09582463623054377,0.07704888400087923,0.018775752229664544,0.09582470951313384,0.07704888400052617,0.018775752229578512,0.40539482511309427,0.40539482511309427,0.09878913744454482,0.0,5.751743239219252,5.507929435086737,6.754891501036013,5.74904968683046,5.4636520667526725,6.92381208447938,24939.62853260432,21198.684252713672,0.85,0.9911705305101027,0.6857942985841675,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449074220796136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45115.50955470776,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15648.790000351199,1542.0944567408678,0.40539482511309427,0.09878913744454482,6.112885165565336,3.2792812266463995
2896.0,-29.600904849697145,5.160464228860603,35.022793175478135,24.391280637960904,5.127385636865368,-26.12801825366402,-39.720957703515865,1.6544990408321614,0.7799304278338468,-4.96811026151026,40.05277675126967,45679.60700501869,20347.666942205513,20347.666942205513,66027.2739472242,83186.27490973422,83186.27490973422,20347.666942205513,103533.94185193973,103533.94185193973,103533.94185193973,128474.37717671056,98183.06028776181,60677.26327046539,41673.107796996024,24940.43532477083,0.0,66613.54312176685,21199.370026055207,1542.1273142557852,0.0,0.8868898927935452,2.8102659139435,0.0014959162575277712,355097.03453615267,1556810.0678479974,4.384182114845281,1556810.0678479974,4.384182114845281,0.85,0.09582847124626916,4.296143414572793,1.2685694441339002,1.0,0.0,4.296143414571893,1.2839784575662765,1.2842909784475416,3.3459622233194937,19425.701889166645,1980.8703164859198,3099.015535412006,3099.015535412006,6.565848641188028,5.160464228860603,-1.0118703970083596,6.172334625868962,3.2801907212723957,3.2801907212723957,0.9371973489349702,0.0,0.0,0.0002433877376311081,1.000293168767368,0.0002433164048606147,198.59308938956087,0.0,1.4236845389389347e-05,40.34721983352941,0.07579166117087906,8.138243217074109e-05,0.00016200530546036702,0.0006959980261794095,0.09582847124681333,0.07704895054942519,0.018779520697388145,0.09582821147401839,0.07704895054898765,0.018779520697281508,0.4053931622786207,0.4053931622786207,0.09880847470735322,0.0,5.750923883914254,5.496835581705511,6.796251032087412,5.748040689344123,5.453014342277527,6.9623186704466775,24940.43532477083,21199.370026055207,0.85,0.9911989492366292,0.6857405396004567,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490911748764848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45115.33250968174,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15648.746618970421,1542.1273142557852,0.4053931622786207,0.09880847470735322,6.112885165565336,3.2801907212723957
2897.0,-29.60371778283922,5.162520403809895,35.02305358261641,24.390899610612564,5.127514156070333,-26.130537448578124,-39.723282284662105,1.6543338218090473,0.7781796609920661,-4.967735304880303,40.05317153603009,45676.88631450638,20353.259006084954,20353.259006084954,66030.14532059134,83184.06342324476,83184.06342324476,20353.259006084954,103537.32242932971,103537.32242932971,103537.32242932971,128478.52110774323,98182.11525602963,60675.8049033137,41673.67816968437,24941.198678413515,0.0,66614.87684809789,21200.018876651488,1542.1557363721636,0.0,0.8868903710200613,2.8103323475921456,0.0014959162575277712,355102.2228537985,1556827.1087342196,4.38416604723759,1556827.1087342196,4.38416604723759,0.85,0.09583221411716221,4.296143414572793,1.268566844542511,1.0,0.0,4.2961434145727795,1.283979376731139,1.2842918062415547,3.345959828038882,19425.514912873063,1980.8512502101191,3099.015535412006,3099.015535412006,6.567653105804465,5.162520403809895,-1.009820256934919,6.172340660744814,3.281088994298316,3.281088994298316,0.9374539983709474,0.0,0.0,0.0002433164048606147,1.000291863096158,0.00024324541050197937,198.59540577879048,0.0,1.4166195267001785e-05,40.146997386683054,0.07580582736614606,8.136107722521496e-05,0.00016195532763539974,0.0006957833142758016,0.09583221411752112,0.07704897170062235,0.01878324241689877,0.09583229469178323,0.07704897170033378,0.018783242416828425,0.40539149760356014,0.40539149760356014,0.09882762359015108,0.0,5.749810400748686,5.485775978589743,6.83595621306506,5.745914965872373,5.442260237736093,6.995573129072795,24941.198678413515,21200.018876651488,0.85,0.99122220808364,0.6856859679957605,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491080495668165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45115.1322872349,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15648.703410536054,1542.1557363721636,0.40539149760356014,0.09882762359015108,6.112885165565336,3.281088994298316
2898.0,-29.606518598454766,5.164529027773051,35.023309467325106,24.390398966521047,5.127500081284631,-26.133059996706443,-39.725622337404616,1.6540414795362874,0.7771767236559981,-4.967477667589388,40.05356061532341,45674.29041617214,20358.96512442119,20358.96512442119,66033.25554059332,83181.9514308974,83181.9514308974,20358.96512442119,103540.91655531859,103540.91655531859,103540.91655531859,128482.91770377646,98181.20292102,60674.404697250284,41674.22024863301,24942.001148457875,0.0,66616.22139709089,21200.700976189193,1542.1892136194888,0.0,0.8868902733552102,2.8103753903356203,0.0014959162575277712,355105.78784485196,1556843.9034818541,4.3841693286115895,1556843.9034818541,4.3841693286115895,0.85,0.09583596892198441,4.296143414572793,1.268564497712068,1.0,0.0,4.29614341457276,1.2839808891629219,1.2842932278812107,3.3459558867528156,19425.334405687114,1980.8328435997119,3099.015535412006,3099.015535412006,6.569494373868803,5.164529027773051,-1.0078720905975023,6.172401118370553,3.281976714122787,3.281976714122787,0.9377076326065106,0.0,0.0,0.00024324541050197937,1.000290612299659,0.00024317474093129833,198.59771223661764,0.0,1.4099153461187432e-05,39.95700090900518,0.07581992651960726,8.133958538053235e-05,0.00016190582512144703,0.0006955706443764789,0.09583596892252003,0.07704903631818445,0.01878693260433557,0.095835832262684,0.07704903631775384,0.018786932604230575,0.40538982613797714,0.40538982613797714,0.09884654897805674,0.0,5.748713451287131,5.474884883709308,6.8750459492706,5.744654391245376,5.431818458652629,7.031970379388895,24942.001148457875,21200.700976189193,0.85,0.9912488903712718,0.6856331604867447,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491248490989597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45114.942290757215,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15648.660361280452,1542.1892136194888,0.40538982613797714,0.09884654897805674,6.112885165565336,3.281976714122787
2899.0,-29.609307140441693,5.166491961691186,35.02356068875387,24.389956017863028,5.127551921163481,-26.135564904262647,-39.72794084167106,1.6538096849845345,0.7754983074337929,-4.967168025531267,40.05393654704675,45671.65579940037,20364.4479298238,20364.4479298238,66036.10372922417,83179.80395198816,83179.80395198816,20364.4479298238,103544.25188181196,103544.25188181196,103544.25188181196,128486.97530875556,98180.27828393191,60672.98891221561,41674.765968573665,24942.72342694361,0.0,66617.48939551727,21201.314912902068,1542.2169839794574,0.0,0.8868904876850333,2.8104332846259616,0.0014959162575277712,355110.0724759202,1556860.130839966,4.384162127492274,1556860.130839966,4.384162127492274,0.85,0.09583963765461409,4.296143414572793,1.2685620756028224,1.0,0.0,4.29614341457442,1.2839821180269393,1.2842943663009703,3.3459526844303413,19425.151464511968,1980.81418879148,3099.015535412006,3099.015535412006,6.571263582619118,5.166491961691186,-1.0059224233896287,6.172414385080815,3.2828535163580224,3.2828535163580224,0.9379581475308635,0.0,0.0,0.00024317474093129833,1.0002893452185333,0.00024310439983560149,198.60000863388197,0.0,1.4034815061997708e-05,39.77466588570151,0.07583396133466926,8.131829662020803e-05,0.0001618564443110903,0.0006953584973332585,0.09583963765505758,0.07704906059349058,0.018790577061567,0.09583955542208795,0.07704906059313406,0.018790577061480036,0.4053881520897404,0.4053881520897404,0.09886528470318645,0.0,5.747419189202844,5.464062021744439,6.912837768716372,5.742666332965086,5.42136786163843,7.064668222388605,24942.72342694361,21201.314912902068,0.85,0.99127277729064,0.685580561708674,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491415766311306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45114.75995573391,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15648.61746101486,1542.2169839794574,0.4053881520897404,0.09886528470318645,6.112885165565336,3.2828535163580224
2900.0,-29.6120836783478,5.168409854624058,35.023807600847796,24.389508563932054,5.127597779140738,-26.13805960490576,-39.73024635398758,1.6535737056989688,0.773642102793076,-4.966877519544635,40.05431346256402,45669.0195025237,20369.852848055372,20369.852848055372,66038.87235057907,83177.662833804,83177.662833804,20369.852848055372,103547.51568185937,103547.51568185937,103547.51568185937,128490.99826890284,98179.35225575493,60671.563781316356,41675.32052715397,24943.48258704347,0.0,66618.80311419744,21201.960198986948,1542.247402445981,0.0,0.886890601154608,2.810491269896514,0.0014959162575277712,355114.0923510134,1556876.4007925694,4.38415831510756,1556876.4007925694,4.38415831510756,0.85,0.09584327870048029,4.296143414572793,1.268559628217481,1.0,0.0,4.2961434145722555,1.2839833657678181,1.2842955240237852,3.3459494329225303,19424.96824810728,1980.7955059176459,3099.015535412006,3099.015535412006,6.573007658494121,5.168409854624058,-1.0040138044896567,6.172423659113715,3.2837198831362815,3.2837198831362815,0.9382056808960805,0.0,0.0,0.00024310439983560149,1.0002881060259377,0.0002430343801661656,198.60229519195366,0.0,1.3969742212710006e-05,39.59024943082016,0.07584793107688197,8.129713226088066e-05,0.00016180726757472082,0.0006951472270211546,0.09584327870095204,0.07704909362453896,0.018794185076413075,0.09584343542474863,0.07704909362415971,0.018794185076320573,0.4053864728541142,0.4053864728541142,0.0988838160176361,0.0,5.745962593521199,5.453320139520656,6.94945873106775,5.740519622337729,5.410913132688734,7.0965650407461,24943.48258704347,21201.960198986948,0.85,0.9912947886105932,0.6855274692377499,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491582312262363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45114.57553927903,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15648.57471327044,1542.247402445981,0.4053864728541142,0.0988838160176361,6.112885165565336,3.2837198831362815
2901.0,-29.614847947821175,5.1702829903886425,35.024050153067186,24.38902154043319,5.127593274044315,-26.140548298673835,-39.73255081856621,1.6532936248965948,0.7719502687784257,-4.966627524557293,40.05468028735086,45666.4356964395,20375.223708249814,20375.223708249814,66041.65940468932,83175.56845707775,83175.56845707775,20375.223708249814,103550.79216532757,103550.79216532757,103550.79216532757,128495.01191891999,98178.44593870561,60670.1640325117,41675.868784659906,24944.21975359242,0.0,66620.08853825233,21202.586790553556,1542.2775918271027,0.0,0.8868905451478644,2.8105424013044282,0.0014959162575277712,355117.5516839501,1556892.2352916212,4.384160196838804,1556892.2352916212,4.384160196838804,0.85,0.09584688509041653,4.296143414572793,1.268557264902629,1.0,0.0,4.296143414574601,1.283984818906475,1.284296887606852,3.3459456461733463,19424.788931586023,1980.7772207212477,3099.015535412006,3099.015535412006,6.574740744415462,5.1702829903886425,-1.0021590060179126,6.172441996406555,3.284575934107183,3.284575934107183,0.9384502668877666,0.0,0.0,0.0002430343801661656,1.0002868393150446,0.00024296468834138172,198.60457169252842,0.0,1.3906067058548503e-05,39.40979404392646,0.07586183714394051,8.127598260822115e-05,0.00016175839755794446,0.0006949372744204108,0.09584688509090147,0.07704913051815424,0.01879775457274724,0.09584704921888752,0.0770491305177644,0.018797754572652134,0.4053847871661062,0.4053847871661062,0.09890213796609096,0.0,5.74442525564848,5.442694488967732,6.985181863960008,5.738577793335708,5.400674751671431,7.128615218223615,24944.21975359242,21202.586790553556,0.85,0.9913174967753025,0.6854754579051402,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491748144894048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45114.39508389214,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15648.532113056373,1542.2775918271027,0.4053847871661062,0.09890213796609096,6.112885165565336,3.284575934107183
2902.0,-29.617600553577535,5.172112308769552,35.02428831260904,24.38854450536894,5.1275909486206785,-26.143026275128687,-39.73484609797595,1.653016670171694,0.7701534748786116,-4.966377922957658,40.05503743702931,45663.86504026462,20380.481794290816,20380.481794290816,66044.34683455544,83173.50775809621,83173.50775809621,20380.481794290816,103553.98955238702,103553.98955238702,103553.98955238702,128498.90949392269,98177.5692213881,60668.77354471267,41676.439640750476,24944.919941535674,0.0,66621.35958228615,21203.181950305323,1542.3057656841445,0.0,0.8868905221451082,2.810594855714773,0.0014959162575277712,355121.0055997234,1556907.652268188,4.3841609696923,1556907.652268188,4.3841609696923,0.85,0.09585043781722886,4.296143414572793,1.2685548982908954,1.0,0.0,4.296143414572789,1.2839862567653193,1.2842982363271596,3.3459418992504224,19424.615471426998,1980.7595327076015,3099.015535412006,3099.015535412006,6.576437440021184,5.172112308769552,-1.0003332214450453,6.172445530214597,3.28542167982054,3.28542167982054,0.9386919085201543,0.0,0.0,0.00024296468834138172,1.0002856352800993,0.00024289530887179733,198.60683863302498,0.0,1.3841115011672764e-05,39.22571994308061,0.07587567825895218,8.125492231006073e-05,0.000161709766031321,0.0006947283464075668,0.09585043781768487,0.07704915423359045,0.01880128358409443,0.09585058650659531,0.0770491542332239,0.018801283584004975,0.40538309620632595,0.40538309620632595,0.09892026236740435,0.0,5.742786972616386,5.432191479201151,7.019877266606272,5.736531397836245,5.39066136898424,7.1591961591408335,24944.919941535674,21203.181950305323,0.85,0.9913389226616124,0.685423793908975,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491913248370298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45114.211009791296,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15648.489666068645,1542.3057656841445,0.40538309620632595,0.09892026236740435,6.112885165565336,3.28542167982054
2903.0,-29.620342012194655,5.173897858449538,35.02452200682174,24.38800443140792,5.127520359824751,-26.145501044277463,-39.7371482924558,1.6526793919073346,0.7684921368714868,-4.9661816047597425,40.05538368523931,45661.376989436605,20385.73403840163,20385.73403840163,66047.11102783824,83171.4699056083,83171.4699056083,20385.73403840163,103557.20394400993,103557.20394400993,103557.20394400993,128502.80250905974,98176.68107279605,60667.43154627491,41676.94391835683,24945.598565049804,0.0,66622.54248340664,21203.758780292334,1542.3340262113368,0.0,0.8868902676574142,2.8106393460983545,0.0014959162575277712,355123.7222134954,1556922.5987743721,4.384169520047923,1556922.5987743721,4.384169520047923,0.85,0.0958539645723497,4.296143414572793,1.268552737734281,1.0,0.0,4.296143414571624,1.2839879758381272,1.284299866730621,3.345937419521761,19424.43974956895,1980.741614064839,3099.015535412006,3099.015535412006,6.578132250534653,5.173897858449538,-0.9985683984962916,6.17246625694583,3.286257329182762,3.286257329182762,0.9389306654807891,0.0,0.0,0.00024289530887179733,1.0002844847792445,0.00024282622850578612,198.6090964383152,0.0,1.3779237120192259e-05,39.05035799862486,0.07588945749607237,8.123380363030679e-05,0.00016166150524149053,0.0006945210111331545,0.0958539645727951,0.07704918693503734,0.018804777637757755,0.09585383262271546,0.07704918693467933,0.018804777637670366,0.40538140138556855,0.40538140138556855,0.09893819019745824,0.0,5.74112595048058,5.421821113415035,7.053904699669658,5.734673741631241,5.38071953251324,7.19044574557239,24945.598565049804,21203.758780292334,0.85,0.9913628115331726,0.6853742785455729,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449207765876298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45114.03564784684,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15648.44736060173,1542.3340262113368,0.40538140138556855,0.09893819019745824,6.112885165565336,3.286257329182762
2904.0,-29.62307067125788,5.175641406613685,35.024751383809814,24.387531028501712,5.127525650106264,-26.14795670331884,-39.739417378418125,1.6524116821672201,0.7661238973356035,-4.965934297737098,40.05572531711822,45658.80151741383,20390.77422030253,20390.77422030253,66049.57573771635,83169.39208089121,83169.39208089121,20390.77422030253,103560.16630119373,103560.16630119373,103560.16630119373,128506.41464744712,98175.7802104897,60666.02887975052,41677.501478599086,24946.248346253382,0.0,66623.74982485246,21204.311094315373,1542.3595405172387,0.0,0.8868902891307056,2.810698981717227,0.0014959162575277712,355127.14442410955,1556937.346113549,4.384168798581562,1556937.346113549,4.384168798581562,0.85,0.09585742230406158,4.296143414572793,1.2685503562865779,1.0,0.0,4.296143414570836,1.283989369245228,1.2843011717731179,3.345933788453568,19424.26151227878,1980.7234389193843,3099.015535412006,3099.015535412006,6.5797586321527195,5.175641406613685,-0.9968004421808319,6.1724418487945165,3.28708282385084,3.28708282385084,0.9391665211002399,0.0,0.0,0.00024282622850578612,1.000283162698945,0.00024275748864011366,198.6113437469192,0.0,1.371998907511479e-05,38.882449038875315,0.07590317748514748,8.121299362942754e-05,0.00016161323487635858,0.0006943136347218739,0.09585742230447922,0.07704919073611326,0.018808231568365964,0.09585745446317546,0.07704919073577757,0.018808231568284012,0.40537970452109107,0.40537970452109107,0.09895594337728494,0.0,5.739255104453775,5.411501516424551,7.086643014086974,5.732058195072682,5.370700364491256,7.218124041319072,24946.248346253382,21204.311094315373,0.85,0.9913818407302867,0.6853232013725811,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492241406882724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45113.867738887086,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15648.405186695649,1542.3595405172387,0.40537970452109107,0.09895594337728494,6.112885165565336,3.28708282385084
2905.0,-29.625787731008117,5.177343190301801,35.0249767245763,24.38703153692188,5.127495117135021,-26.1504055041444,-39.74168908372519,1.6521128902710978,0.7638655697383001,-4.965726536811518,40.05606650004767,45656.29158461107,20395.785957426055,20395.785957426055,66052.07754203712,83167.35642466447,83167.35642466447,20395.785957426055,103563.14238209052,103563.14238209052,103563.14238209052,128510.07597449399,98174.90105262131,60664.67166052613,41678.03265788353,24946.93359240346,0.0,66624.96625028699,21204.89355354294,1542.388091161856,0.0,0.8868901111521992,2.8107525849979287,0.0014959162575277712,355130.01941966667,1556952.0741781334,4.384174778359814,1556952.0741781334,4.384174778359814,0.85,0.09586086302547417,4.296143414572793,1.268548113857396,1.0,0.0,4.296143414573364,1.2839909071812672,1.2843026218166704,3.345929780767743,19424.087569252206,1980.7057016669512,3099.015535412006,3099.015535412006,6.581375835121294,5.177343190301801,-0.995083853980375,6.172427044282175,3.2878986239777737,3.2878986239777737,0.9393996068507925,0.0,0.0,0.00024275748864011366,1.0002819651066008,0.00024268905879378,198.61358154675278,0.0,1.365251709018955e-05,38.69123343359719,0.07591683000223767,8.11921645428917e-05,0.00016156532409722195,0.0006941078031435991,0.09586086302590682,0.07704921046438763,0.018811652561519194,0.09586103779146589,0.07704921046403987,0.018811652561434303,0.40537800218803394,0.40537800218803394,0.09897350131535407,0.0,5.737280976429361,5.4012861845212115,7.118418037177037,5.7295921065498305,5.360826357896542,7.245966082013638,24946.93359240346,21204.89355354294,0.85,0.9914012908299612,0.6852730163208811,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492404393984268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45113.67652328181,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15648.363177825344,1542.388091161856,0.40537800218803394,0.09897350131535407,6.112885165565336,3.2878986239777737
2906.0,-29.628494509888966,5.1790031702879125,35.02519777545071,24.38646558383482,5.127385165429262,-26.152852992600586,-39.743964246567316,1.6517436481405625,0.7619338939151135,-4.965574837877001,40.056392221467085,45653.84473460845,20400.802401666526,20400.802401666526,66054.64713627497,83165.37679243476,83165.37679243476,20400.802401666526,103566.17919410129,103566.17919410129,103566.17919410129,128513.74871152542,98174.03919890834,60663.33921232929,41678.55554064339,24947.569517424126,0.0,66626.12505806753,21205.434089810507,1542.4152020912586,0.0,0.8868897040590791,2.810795409202646,0.0014959162575277712,355132.1186409642,1556966.1349039397,4.384188456009579,1556966.1349039397,4.384188456009579,0.85,0.09586427257958796,4.296143414572793,1.2685459769284355,1.0,0.0,4.296143414572985,1.2839927736548296,1.2843044008753544,3.345924916963518,19423.91704988511,1980.6883135306257,3099.015535412006,3099.015535412006,6.582994556997047,5.1790031702879125,-0.9934286933998218,6.172431863687734,3.288704731068045,3.288704731068045,0.9396299231622985,0.0,0.0,0.00024268905879378,1.0002809042818874,0.0002426209055425377,198.6158109231684,0.0,1.3591096865024318e-05,38.51716851547892,0.0759304210991027,8.117130870414779e-05,0.0001615177500896322,0.0006939034183841875,0.09586427257996882,0.07704923438817328,0.01881503819179554,0.09586413931142823,0.07704923438786718,0.01881503819172078,0.405376294925797,0.405376294925797,0.09899086644588621,0.0,5.735307070926979,5.391212285836161,7.14960709614337,5.727508731792113,5.3512108923857795,7.274700064882609,24947.569517424126,21205.434089810507,0.85,0.991422615058365,0.6852243724938103,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492566691713167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45113.50245836369,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15648.321310372638,1542.4152020912586,0.405376294925797,0.09899086644588621,6.112885165565336,3.288704731068045
2907.0,-29.63118831508529,5.180623415463107,35.02541473021514,24.385993263591104,5.12737959065985,-26.155278364533697,-39.74620965365318,1.6514696401079776,0.7591693817997225,-4.9653514375904155,40.056715007960605,45651.32609343652,20405.57057897652,20405.57057897652,66056.89667241304,83163.35082944162,83163.35082944162,20405.57057897652,103568.92140841814,103568.92140841814,103568.92140841814,128517.09847721108,98173.17050281818,60661.973636392264,41679.10762936212,24948.17706879294,0.0,66627.28469815507,21205.950508473998,1542.4391118375681,0.0,0.8868896721585023,2.81085743170826,0.0014959162575277712,355135.2100887084,1556980.0690296872,4.384189527816104,1556980.0690296872,4.384189527816104,0.85,0.09586760546651171,4.296143414572793,1.2685436509782448,1.0,0.0,4.296143414573361,1.2839941945865898,1.2843057346390423,3.3459212141967907,19423.745176740897,1980.6707873474527,3099.015535412006,3099.015535412006,6.584533167325234,5.180623415463107,-0.991756509114007,6.172379924577115,3.2895010636810245,3.2895010636810245,0.939857446766007,0.0,0.0,0.0002426209055425377,1.0002795638843451,0.0002425530964567323,198.61802965772725,0.0,1.353631326254054e-05,38.36191178603989,0.07594395741236523,8.11507304844679e-05,0.0001614701750580698,0.0006936990292256426,0.09586760546689976,0.0770492223455556,0.018818383121344158,0.09586773725456461,0.07704922234524372,0.018818383121267983,0.40537458549027694,0.40537458549027694,0.09900806296524735,0.0,5.733103372766607,5.3811871806479985,7.179413393052982,5.724520819390136,5.341517858497525,7.299112538276631,24948.17706879294,21205.950508473998,0.85,0.9914391224507185,0.6851746442955466,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492728378782105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45113.34720163426,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15648.279558311357,1542.4391118375681,0.40537458549027694,0.09900806296524735,6.112885165565336,3.2895010636810245
2908.0,-29.63387077654348,5.182202558246319,35.025627524343044,24.385374679137044,5.127201153133272,-26.157710812987133,-39.74847859991712,1.6510411895772654,0.7573692558693779,-4.9652620710574205,40.0570277227648,45648.964514060994,20410.502866014664,20410.502866014664,66059.46738007566,83161.43962369912,83161.43962369912,20410.502866014664,103571.94248971378,103571.94248971378,103571.94248971378,128520.74424933997,98172.33703012332,60660.686092254524,41679.612153187554,24948.8017596262,0.0,66628.41391281376,21206.48149568227,1542.4671954224937,0.0,0.8868889951869796,2.8108912900400482,0.0014959162575277712,355136.44676253817,1556993.5684681828,4.384212272950024,1556993.5684681828,4.384212272950024,0.85,0.09587095768627645,4.296143414572793,1.2685416607605293,1.0,0.0,4.296143414571002,1.2839963364366551,1.2843077899376418,3.345915632824502,19423.580272611245,1980.6539718059935,3099.015535412006,3099.015535412006,6.58612473309242,5.182202558246319,-0.9901923773016121,6.172394935547931,3.290288176259355,3.290288176259355,0.9400823360741014,0.0,0.0,0.0002425530964567323,1.0002783925851153,0.0002424855902664048,198.62023909233727,0.0,1.3468107015555734e-05,38.16861528208495,0.07595742551938078,8.112994143675168e-05,0.00016142315501998063,0.0006934970243986529,0.09587095768654737,0.07704925585629235,0.01882170183025501,0.09587056436500184,0.07704925585607462,0.01882170183020182,0.4053728705603367,0.4053728705603367,0.09902506150081286,0.0,5.731014436996645,5.371355259672725,7.209007743096151,5.7226313269267735,5.332202423053445,7.327595876827104,24948.8017596262,21206.48149568227,0.85,0.9914609023489198,0.6851275879656191,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492889294293962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45113.1539051303,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15648.237975930262,1542.4671954224937,0.4053728705603367,0.09902506150081286,6.112885165565336,3.290288176259355
2909.0,-29.63654296882039,5.183743118834544,35.02583611065321,24.384866596106463,5.127153391358071,-26.160120948288228,-39.75071017686275,1.650731370826079,0.7544503760170755,-4.965072846169431,40.057330742109855,45646.48497932007,20415.132729412948,20415.132729412948,66061.61770873301,83159.44153912984,83159.44153912984,20415.132729412948,103574.57426854278,103574.57426854278,103574.57426854278,128523.91831098868,98171.46869551494,60659.33294241426,41680.150836778535,24949.3440424459,0.0,66629.49487922444,21206.942436079014,1542.488324844349,0.0,0.8868888610346776,2.8109513504957895,0.0014959162575277712,355139.06530950096,1557006.6494523422,4.384216780250359,1557006.6494523422,4.384216780250359,0.85,0.09587421076954297,4.296143414572793,1.2685394199797884,1.0,0.0,4.296143414572909,1.2839979233647874,1.2843092905683877,3.345911497515909,19423.408470986884,1980.6364529158159,3099.015535412006,3099.015535412006,6.5876187118561225,5.183743118834544,-0.9885935755355826,6.172336694370126,3.291065590024729,3.291065590024729,0.9403044542927798,0.0,0.0,0.0002424855902664048,1.0002773327492296,0.00024241835971624097,198.6224401115483,0.0,1.3408095663060663e-05,37.99854310911392,0.07597083361504385,8.110949958481819e-05,0.0001613760906815866,0.0006932948292512002,0.09587421076990135,0.07704923281779975,0.018824977952101602,0.09587391164107462,0.07704923281751175,0.01882497795203123,0.40537115627129916,0.40537115627129916,0.0990419086620966,0.0,5.728683824765824,5.361549089699622,7.237253649360525,5.719523222186524,5.322689929973421,7.3506407989404465,24949.3440424459,21206.942436079014,0.85,0.9914770902657932,0.6850792589987498,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493049535568259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45112.983832957325,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15648.196531008545,1542.488324844349,0.40537115627129916,0.0990419086620966,6.112885165565336,3.291065590024729
2910.0,-29.63920301962792,5.185245132453276,35.02604094581994,24.384322540741437,5.127066153488451,-26.162524103281058,-39.752944408077724,1.6503872371419128,0.7515677012437436,-4.964931140459783,40.05763864839097,45644.07351220713,20419.758365752183,20419.758365752183,66063.83187795931,83157.45842910116,83157.45842910116,20419.758365752183,103577.21679485333,103577.21679485333,103577.21679485333,128527.17355517957,98170.59305568718,60658.02500802381,41680.6311640704,24949.956760326244,0.0,66630.58792439665,21207.463246277308,1542.5146706825317,0.0,0.8868884675855961,2.8110054108451408,0.0014959162575277712,355141.0262826959,1557019.941484788,4.384229999508376,1557019.941484788,4.384229999508376,0.85,0.09587746219808323,4.296143414572793,1.268537281951867,1.0,0.0,4.2961434145730815,1.2839996700635554,1.2843109513622288,3.345906945879622,19423.235224011216,1980.618786640822,3099.015535412006,3099.015535412006,6.589111326619221,5.185245132453276,-0.9870489590103442,6.17229409146362,3.2918339967325876,3.2918339967325876,0.9405239990664536,0.0,0.0,0.00024241835971624097,1.0002760784968037,0.0002423514516917597,198.6246311726666,0.0,1.3353495923583235e-05,37.843807447434884,0.07598418711096744,8.108903818890054e-05,0.00016132932152734044,0.0006930939022571803,0.09587746219842622,0.07704923624077571,0.0188282259576505,0.09587735052520108,0.07704923624050009,0.018828225957583145,0.4053694375025972,0.4053694375025972,0.09905857264793236,0.0,5.726233102014476,5.351812549369583,7.264593775327569,5.716498841703526,5.313141055768199,7.374262616865053,24949.956760326244,21207.463246277308,0.85,0.9914940560470453,0.6850318289851777,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493209166754728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45112.829097295646,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15648.15520239738,1542.5146706825317,0.4053694375025972,0.09905857264793236,6.112885165565336,3.2918339967325876
2911.0,-29.641852891682237,5.1867096496463905,35.02624208024149,24.383811314497166,5.127002718438843,-26.16491571498321,-39.75516170086337,1.6500655417396661,0.7485604526181646,-4.9647754025279145,40.05794052050399,45641.63430264042,20424.257936826223,20424.257936826223,66065.89223946664,83155.51445840199,83155.51445840199,20424.257936826223,103579.77239522821,103579.77239522821,103579.77239522821,128530.3181537562,98169.76245627658,60656.6958376512,41681.185131805985,24950.545758527987,0.0,66631.73089033397,21207.963894748787,1542.5394180907444,0.0,0.8868881673166301,2.811062730029272,0.0014959162575277712,355143.18144849275,1557032.9731109678,4.384240088069347,1557032.9731109678,4.384240088069347,0.85,0.09588066048301008,4.296143414572793,1.2685351400775837,1.0,0.0,4.296143414573909,1.2840013112584179,1.284312507040504,3.3459026691820504,19423.070888366226,1980.6020290686654,3099.015535412006,3099.015535412006,6.5905632622493036,5.1867096496463905,-0.9855207468835845,6.172230396529975,3.2925933427056293,3.2925933427056293,0.9407409550587512,0.0,0.0,0.0002423514516917597,1.0002750279026906,0.00024228481660679455,198.6268138918331,0.0,1.3289581685084205e-05,37.66267449552864,0.07599747669265253,8.106873663498174e-05,0.00016128271505677795,0.0006928936741755968,0.09588066048335528,0.07704922461510885,0.01883143586824642,0.0958808113417205,0.07704922461483145,0.018831435868178627,0.40536771283691536,0.40536771283691536,0.09907505397334254,0.0,5.723634894107477,5.342160784961891,7.290825565978253,5.713335855146056,5.303855079348523,7.396086290976484,24950.545758527987,21207.963894748787,0.85,0.9915079701021332,0.6849834709796123,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493368075964774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45112.64796434374,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15648.114027947244,1542.5394180907444,0.40536771283691536,0.09907505397334254,6.112885165565336,3.2925933427056293
2912.0,-29.644490670697284,5.188136262776232,35.02643939875794,24.383209912944608,5.1268432400997055,-26.167306046494307,-39.7573862230405,1.649658615896864,0.7458646327074234,-4.964692702374535,40.0582316367633,45639.283366686526,20428.806424419072,20428.806424419072,66068.0897911056,83153.59600471744,83153.59600471744,20428.806424419072,103582.40242913652,103582.40242913652,103582.40242913652,128533.52266734459,98168.91068872073,60655.40767067256,41681.67002005352,24951.120238208063,0.0,66632.79025826158,21208.452202476852,1542.5651035150797,0.0,0.8868875345910584,2.8111074914035123,0.0014959162575277712,355144.32589152927,1557045.5404918974,4.384261346660122,1557045.5404918974,4.384261346660122,0.85,0.09588384378144746,4.296143414572793,1.26853311853949,1.0,0.0,4.29614341457272,1.2840033501336026,1.284314460845712,3.3458973562068763,19422.902364564154,1980.5848444233409,3099.015535412006,3099.015535412006,6.592030982414263,5.188136262776232,-0.9840617549351358,6.172198017711368,3.2933438806129742,3.2933438806129742,0.9409553944608497,0.0,0.0,0.00024228481660679455,1.0002737785255762,0.00024221850238234503,198.62898669170784,0.0,1.3235514620039194e-05,37.509448433191075,0.07601071220727257,8.104837361027939e-05,0.00016123644299651516,0.0006926948827686201,0.09588384378168181,0.07704923050418357,0.018834613277498247,0.09588386624835371,0.07704923050399524,0.01883461327745221,0.4053659821056954,0.4053659821056954,0.09909134015815371,0.0,5.721028958833415,5.332619691192804,7.3165588260172285,5.710557335081944,5.294617102162022,7.419681023048781,24951.120238208063,21208.452202476852,0.85,0.9915251865490359,0.6849372987352554,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493526380407744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45112.494738281406,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15648.0729687431,1542.5651035150797,0.4053659821056954,0.09909134015815371,6.112885165565336,3.2933438806129742
2913.0,-29.647117377780383,5.189526611405295,35.02663290444617,24.382676334958546,5.126752440527146,-26.169679542675176,-39.75958930151535,1.6493146054222128,0.7426830432306701,-4.964559530441762,40.058515210971606,45636.8886519259,20433.15816451246,20433.15816451246,66070.04681643836,83151.67374478196,83151.67374478196,20433.15816451246,103584.83190929441,103584.83190929441,103584.83190929441,128536.4779009854,98168.08001129553,60654.10093741369,41682.19897097982,24951.645991690977,0.0,66633.8449626708,21208.89909293733,1542.586911768203,0.0,0.886887185782806,2.8111644606017294,0.0014959162575277712,355146.1687925145,1557057.782358989,4.384273066081313,1557057.782358989,4.384273066081313,0.8499999999999999,0.0958869542975755,4.296143414572793,1.2685309788631276,1.0,0.0,4.296143414573899,1.2840050943793586,1.2843161203618594,3.345892811001184,19422.738013483828,1980.568085277218,3099.015535412006,3099.015535412006,6.593435215482366,5.189526611405295,-0.9825964631712694,6.1721230745765645,3.2940854249898868,3.2940854249898868,0.9411672642828248,0.0,0.0,0.00024221850238234503,1.0002726350688163,0.00024215248312344466,198.63115041285346,0.0,1.3171927205656485e-05,37.32924170083048,0.07602388413447822,8.10282115389349e-05,0.00016119029084341014,0.0006924966064999896,0.09588695429787313,0.07704920350856619,0.01883775078930694,0.0958871272952612,0.07704920350832703,0.018837750789248472,0.4053642468015541,0.4053642468015541,0.09910745747415567,0.0,5.718262194207853,5.323144446649508,7.34119365614805,5.707242573672431,5.285501520483251,7.4400190939122695,24951.645991690977,21208.89909293733,0.85,0.9915388621720946,0.6848905188870958,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493683965681983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45112.31453154904,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15648.032063473776,1542.586911768203,0.4053642468015541,0.09910745747415567,6.112885165565336,3.2940854249898868
2914.0,-29.649733504621462,5.190880594849624,35.02682276229112,24.382088798470818,5.1266028937733354,-26.172049390386267,-39.76179548827929,1.648918779538019,0.7396532127333444,-4.964479244462503,40.05879596545365,45634.55689826439,20437.521986680626,20437.521986680626,66072.07888494502,83149.77217307381,83149.77217307381,20437.521986680626,103587.29415975444,103587.29415975444,103587.29415975444,128539.49076401202,98167.24009698624,60652.8273935643,41682.680781579926,24952.19660425758,0.0,66634.8773858375,21209.367113618944,1542.6114469943068,0.0,0.886886578269352,2.811213298246811,0.0014959162575277712,355147.2798343841,1557069.9025704693,4.384293477614634,1557069.9025704693,4.384293477614634,0.85,0.09589005332288708,4.296143414572793,1.2685290012834596,1.0,0.0,4.296143414571215,1.2840070801299686,1.2843180218198709,3.3458876364902386,19422.57183486873,1980.5511397744112,3099.015535412006,3099.015535412006,6.594843347232044,5.190880594849624,-0.9811872581103165,6.17206785295994,3.294818407264281,3.294818407264281,0.9413766877897947,0.0,0.0,0.00024215248312344466,1.0002715425822475,0.00024208674626323643,198.63330545978474,0.0,1.3113481344783466e-05,37.16360613111634,0.076036997615823,8.100802566763579e-05,0.00016114445745580886,0.0006922996996936788,0.09589005332311393,0.07704919522513272,0.01884085809798121,0.09589025256848063,0.07704919522495045,0.01884085809793664,0.4053625054731996,0.4053625054731996,0.09912339021253584,0.0,5.715447308488876,5.31376587357272,7.3651809423766395,5.70413245719584,5.276408586109426,7.46131106744906,24952.19660425758,21209.367113618944,0.85,0.9915539951002881,0.6848449143835823,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493840892747234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45112.14889597933,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15647.991292086188,1542.6114469943068,0.4053625054731996,0.09912339021253584,6.112885165565336,3.294818407264281
2915.0,-29.65233903539623,5.1921983683739175,35.0270086982622,24.381457501463615,5.126396349343148,-26.174415399965294,-39.7640010114759,1.6484727139126527,0.7368953747354681,-4.964436529259629,40.059061442180216,45632.271337121725,20441.86717708473,20441.86717708473,66074.13851420645,83147.92795338397,83147.92795338397,20441.86717708473,103589.7951304687,103589.7951304687,103589.7951304687,128542.4841312391,98166.42835991402,60651.570865083115,41683.17499425656,24952.689000770402,0.0,66635.86399502696,21209.78565065484,1542.6335991005485,0.0,0.8868858349932365,2.8112542190717402,0.0014959162575277712,355147.87095214275,1557081.363304628,4.38431845059392,1557081.363304628,4.38431845059392,0.85,0.09589311543074333,4.296143414572793,1.268527114368044,1.0,0.0,4.296143414573277,1.2840093000511452,1.284320157867501,3.3458818517916242,19422.411231172624,1980.534762755133,3099.015535412006,3099.015535412006,6.5962454668259785,5.1921983683739175,-0.9798248675331975,6.172023235907115,3.2955427366223295,3.2955427366223295,0.9415836390349513,0.0,0.0,0.00024208674626323643,1.0002704483837808,0.00024202129199597558,198.63545181897038,0.0,1.3057529833709164e-05,37.00503954873177,0.07605005514565671,8.09878505143533e-05,0.00016109889574888314,0.0006921039600665132,0.0958931154308762,0.07704918310400648,0.018843932326869713,0.09589294502589342,0.07704918310389973,0.018843932326843605,0.40536075887338036,0.40536075887338036,0.09913915242770861,0.0,5.712649964811533,5.30451890634555,7.38871303747726,5.701331903995083,5.267616221771959,7.482947700497959,24952.689000770402,21209.78565065484,0.85,0.991570222892849,0.6848004753195256,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493997190938546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45111.99032939695,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15647.950645099214,1542.6335991005485,0.40536075887338036,0.09913915242770861,6.112885165565336,3.2955427366223295
2916.0,-29.654934189981645,5.193482029836114,35.02719102014027,24.380933283269428,5.126309304500924,-26.176760118457956,-39.76617684876544,1.6481352329772065,0.7332489508732465,-4.9643134850334585,40.059328040572034,45629.90247809183,20445.960624536376,20445.960624536376,66075.86310262821,83146.03005878918,83146.03005878918,20445.960624536376,103591.99068332557,103591.99068332557,103591.99068332557,128545.16262160361,98165.61008865622,60650.2782493126,41683.70204371513,24953.17193827804,0.0,66636.87398199317,21210.19614753633,1542.653425400973,0.0,0.886885496106345,2.8113160753447306,0.0014959162575277712,355149.5737138434,1557092.8725256724,4.384329836702204,1557092.8725256724,4.384329836702204,0.8499999999999999,0.0958961063848261,4.296143414572793,1.2685250043636191,1.0,0.0,4.296143414571382,1.2840110120275954,1.284321786210044,3.345877390715448,19422.249334675696,1980.518253906859,3099.015535412006,3099.015535412006,6.597566353218729,5.193482029836114,-0.9784368439267501,6.1719188737628645,3.296258399293574,3.296258399293574,0.9417881140838783,0.0,0.0,0.00024202129199597558,1.0002693769429225,0.0002419561145975039,198.63758967104914,0.0,1.3001537950837655e-05,36.84635855267391,0.07606305668360755,8.096795146621842e-05,0.00016105334052975715,0.0006919082483118656,0.0958961063850959,0.07704913630906227,0.01884697007603363,0.09589625079041031,0.07704913630884548,0.018846970075980612,0.40535900978809564,0.40535900978809564,0.09915476660091119,0.0,5.7096276250862275,5.295308568604071,7.410938688411591,5.697562435906718,5.258705632340877,7.500103143020397,24953.17193827804,21210.19614753633,0.85,0.9915810744736232,0.6847545473159815,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494152859271632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45111.83164840089,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15647.910123182537,1542.653425400973,0.40535900978809564,0.09915476660091119,6.112885165565336,3.296258399293574
