time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2917.0,-29.65751857345514,5.1947302831112365,35.027369755452455,24.380275688041024,5.126067416785756,-26.179110627155495,-39.76837234860284,1.6476594704861078,0.7304438771001287,-4.964313056320675,40.05958821268766,45627.670552993135,20450.20960698533,20450.20960698533,66077.88015997846,83144.22491330799,83144.22491330799,20450.20960698533,103594.43452029332,103594.43452029332,103594.43452029332,128548.12157237952,98164.81305826096,60649.050940586574,41684.180130749315,24953.6870520862,0.0,66637.86718283551,21210.63399427327,1542.6780123416172,0.0,0.8868845570052407,2.811352693191346,0.0014959162575277712,355149.5796466458,1557104.1043823003,4.3843613891688475,1557104.1043823003,4.3843613891688475,0.85,0.09589911912131695,4.296143414572793,1.2685231504170225,1.0,0.0,4.296143414572195,1.2840133695678675,1.284324060627913,3.3458712474455408,19422.091640723094,1980.5021735988432,3099.015535412006,3099.015535412006,6.598937428129584,5.1947302831112365,-0.9771463663531312,6.171876649464368,3.29696596778196,3.29696596778196,0.9419902765091315,0.0,0.0,0.0002419561145975039,1.0002682644350553,0.00024189122378501034,198.6397186901979,0.0,1.2946681333446524e-05,36.69089489898745,0.076076003364941,8.094787717613035e-05,0.00016100823742137355,0.0006917144788898067,0.09589911912132873,0.07704913456956666,0.018849984551762063,0.09589892673193609,0.0770491345695572,0.018849984551759746,0.4053572547719824,0.4053572547719824,0.09917019877098825,0.0,5.706695884186104,5.28625901975704,7.432963694413729,5.69475693342082,5.250065160863755,7.521084079144259,24953.6870520862,21210.63399427327,0.85,0.9915965644380453,0.6847108480798714,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449430791084475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45111.6761847472,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15647.869722284495,1542.6780123416172,0.4053572547719824,0.09917019877098825,6.112885165565336,3.29696596778196
2918.0,-29.66009210956591,5.195945659272048,35.02754493719347,24.379737115837656,5.125969072144979,-26.181437015729195,-39.770533971581585,1.647313978308073,0.7264371786287143,-4.964205101266134,40.05984217286849,45625.338928305726,20454.154860702645,20454.154860702645,66079.49378900837,83142.31387457001,83142.31387457001,20454.154860702645,103596.46873527266,103596.46873527266,103596.46873527266,128550.60411058682,98163.96745724718,60647.78123403246,41684.65135912747,24954.135375314156,0.0,66638.78673444163,21211.01506901703,1542.6963518145187,0.0,0.8868841871182527,2.811417494895631,0.0014959162575277712,355151.07360040257,1557115.0681233513,4.384373816860077,1557115.0681233513,4.384373816860077,0.8499999999999999,0.09590203526115668,4.296143414572793,1.2685211228346454,1.0,0.0,4.2961434145735105,1.2840151178248793,1.2843257259828262,3.3458666918583146,19421.92433698289,1980.4851133652055,3099.015535412006,3099.015535412006,6.600210494905867,5.195945659272048,-0.9758131251385582,6.171758784410606,3.2976649942363485,3.2976649942363485,0.9421899983532425,0.0,0.0,0.00024189122378501034,1.0002671439414244,0.00024182662126826342,198.6418388131006,0.0,1.2889892739296169e-05,36.52995602316534,0.0760888932576803,8.092811712998579e-05,0.00016096310665502457,0.0006915205906451618,0.09590203526139815,0.07704907699150573,0.018852958269892424,0.09590223728569433,0.07704907699131172,0.018852958269844962,0.4053554986255075,0.4053554986255075,0.0991854879832063,0.0,5.703486500769486,5.27719140313485,7.453638405999982,5.69064227989486,5.241130395968241,7.5365668518997495,24954.135375314156,21211.01506901703,0.85,0.991607095914545,0.684666410721501,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494462322024118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45111.51524587138,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15647.829450662577,1542.6963518145187,0.4053554986255075,0.0991854879832063,6.112885165565336,3.2976649942363485
2919.0,-29.662655501010764,5.197126148257984,35.02771648733988,24.379027168639027,5.125657071712541,-26.183775640178354,-39.77271990207953,1.6467772108800471,0.7238816651421303,-4.96426146296951,40.06008675329554,45623.16222812966,20458.34132168777,20458.34132168777,66081.50354981743,83140.58554263506,83140.58554263506,20458.34132168777,103598.92686432283,103598.92686432283,103598.92686432283,128553.54250658264,98163.20792634608,60646.57003307508,41685.15321474555,24954.615642259814,0.0,66639.76885700537,21211.423295920842,1542.7204111560309,0.0,0.8868830156569156,2.811444251612426,0.0014959162575277712,355150.29362909676,1557125.6269852368,4.3844131763873175,1557125.6269852368,4.3844131763873175,0.85,0.09590499119285456,4.296143414572793,1.2685193985654042,1.0,0.0,4.296143414570463,1.284017759245093,1.2843282850869122,3.345859808900623,19421.77406237526,1980.4697896198256,3099.015535412006,3099.015535412006,6.601561395195744,5.197126148257984,-0.9746022517341633,6.171728399992147,3.2983561831833788,3.2983561831833788,0.9423874809095368,0.0,0.0,0.00024182662126826342,1.000266096332967,0.00024176228920965502,198.6439506181669,0.0,1.2832762718562653e-05,36.36804954440656,0.07610172602039886,8.09081394160514e-05,0.00016091848185221201,0.0006913288760924322,0.09590499119265886,0.07704907879557436,0.018855912397084486,0.09590451899629271,0.0770490787957316,0.01885591239712297,0.405353734445599,0.405353734445599,0.09920059559461325,0.0,5.700482346824742,5.268345462540481,7.47444904428653,5.688143128111619,5.232857567189853,7.557598071517077,24954.615642259814,21211.423295920842,0.85,0.9916226404028221,0.684623656574007,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494616088214687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45111.35333939262,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15647.789310203376,1542.7204111560309,0.405353734445599,0.09920059559461325,6.112885165565336,3.2983561831833788
2920.0,-29.665208352023818,5.198275262670979,35.02788449481208,24.37849718788641,5.125568583415917,-26.186082423006688,-39.77485952256245,1.64644265439893,0.719459850188116,-4.964150260156706,40.06032666077643,45620.82921918056,20462.10627044056,20462.10627044056,66082.93548962112,83138.66911649615,83138.66911649615,20462.10627044056,103600.77538693672,103600.77538693672,103600.77538693672,128555.78755858913,98162.35229206596,60645.294395278805,41685.61988531906,24955.012171652408,0.0,66640.63205697146,21211.760345904546,1542.7358549324472,0.0,0.8868827131253372,2.8115148490008313,0.0014959162575277712,355151.8325299934,1557135.9841624016,4.38442334105343,1557135.9841624016,4.38442334105343,0.85,0.09590782396748512,4.296143414572793,1.2685172874620183,1.0,0.0,4.296143414573095,1.284019455261818,1.2843298989058853,3.3458553894705494,19421.60477353457,1980.4525269622727,3099.015535412006,3099.015535412006,6.602776280603633,5.198275262670979,-0.973311532047771,6.17158679471875,3.2990388734595895,3.2990388734595895,0.9425825352741685,0.0,0.0,0.00024176228920965502,1.0002650075698147,0.00024169823734714716,198.64605377887722,0.0,1.2779174273371617e-05,36.21617989073516,0.07611450519467224,8.088858935494842e-05,0.0001608736998547066,0.0006911364862087578,0.0959078239677139,0.07704900049684237,0.018858823470871533,0.09590785461142456,0.07704900049665858,0.018858823470826545,0.4053519712422116,0.4053519712422116,0.0992155799547322,0.0,5.697108313675415,5.259429436650237,7.493651371613396,5.68361011034483,5.223980817079735,7.570694409828548,24955.012171652408,21211.760345904546,0.85,0.9916312833456686,0.6845797797982925,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449476925136395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45111.201469738946,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15647.749287191113,1542.7358549324472,0.4053519712422116,0.0992155799547322,6.112885165565336,3.2990388734595895
2921.0,-29.66775070332354,5.199391216903568,35.02804927147111,24.37783215371894,5.125302707225557,-26.18839749549278,-39.77702292669562,1.6459494993947577,0.7163698181778386,-4.96418783589006,40.06056856706822,45618.650229747895,20466.08549208926,20466.08549208926,66084.73572183715,83136.93556638373,83136.93556638373,20466.08549208926,103603.021058473,103603.021058473,103603.021058473,128558.52387404739,98161.59840444212,60644.09166250026,41686.11860215762,24955.502815574386,0.0,66641.621417732,21212.177393238228,1542.7602195302302,0.0,0.886881646854456,2.8115507650867375,0.0014959162575277712,355151.312530603,1557146.4276840445,4.384459166400706,1557146.4276840445,4.384459166400706,0.85,0.09591070564650034,4.296143414572793,1.2685155335208398,1.0,0.0,4.2961434145750355,1.284021891777451,1.2843322537623312,3.3458490404908203,19421.45561545989,1980.437317071568,3099.015535412006,3099.015535412006,6.604060308257974,5.199391216903568,-0.9721326668299173,6.171523883733485,3.299714066554606,3.299714066554606,0.9427754475870304,0.0,0.0,0.00024169823734714716,1.000263922967084,0.0002416344644623365,198.64814832829597,0.0,1.272364972437441e-05,36.058823318877074,0.07612722884439661,8.086882641878444e-05,0.0001608294109283627,0.000690946214629507,0.09591070564637846,0.0770489889552345,0.018861716691143966,0.09591047919203378,0.07704898895533241,0.018861716691167936,0.40535019867090605,0.40535019867090605,0.0992303820167147,0.0,5.693855747493842,5.250705428569006,7.512683121328166,5.680557654067911,5.215741021319161,7.588750665815951,24955.502815574386,21212.177393238228,0.85,0.9916435752304987,0.684536919409492,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44949217877876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45111.04411316709,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15647.70938989245,1542.7602195302302,0.40535019867090605,0.0992303820167147,6.112885165565336,3.299714066554606
2922.0,-29.670281879796885,5.200475789872514,35.02821054050854,24.377228586841397,5.125111858588671,-26.190695005019833,-39.779164747428126,1.6455249838115675,0.7125574694475745,-4.964160695329614,40.060795948770654,45616.42752188908,20469.851243726494,20469.851243726494,66086.27876561557,83135.14371539769,83135.14371539769,20469.851243726494,103604.99495912419,103604.99495912419,103604.99495912419,128560.88850555508,98160.81380891951,60642.87259997739,41686.60134326902,24955.893546430885,0.0,66642.49488969991,21212.509514466252,1542.777429528666,0.0,0.8868809621992944,2.8116036353829323,0.0014959162575277712,355151.68812068156,1557156.2442017866,4.384482169975383,1557156.2442017866,4.384482169975383,0.85,0.09591350094453395,4.296143414572793,1.2685137032018972,1.0,0.0,4.296143414572958,1.2840240069978777,1.2843342876038513,3.3458435287494543,19421.300381770077,1980.4214876405376,3099.015535412006,3099.015535412006,6.6052754527431174,5.200475789872514,-0.9709359741849717,6.171411764057486,3.3003811715192226,3.3003811715192226,0.9429660490054922,0.0,0.0,0.0002416344644623365,1.0002627682024545,0.0002415709872882416,198.65023370972875,0.0,1.2668365481192353e-05,35.90214777369913,0.07613989720987781,8.084926504645056e-05,0.00016078519941588592,0.0006907562756313315,0.0959135009446189,0.07704892983048035,0.018864571114138546,0.09591327864723821,0.07704892983041212,0.018864571114121837,0.4053484243103291,0.4053484243103291,0.09924504069336448,0.0,5.690461071265872,5.242034822466508,7.530765026301424,5.676718164777185,5.2074073768430935,7.603159219812312,24955.893546430885,21212.509514466252,0.85,0.9916537319767974,0.6844945945884664,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44950736998809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45110.88743762191,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15647.669617843012,1542.777429528666,0.4053484243103291,0.09924504069336448,6.112885165565336,3.3003811715192226
2923.0,-29.67280269415584,5.201529751270201,35.02836875890051,24.376646568439924,5.124950177029852,-26.19298027055905,-39.78128955988211,1.645127753433159,0.7083559689182835,-4.964127633086344,40.06102962638757,45614.177489600545,20473.524632277575,20473.524632277575,66087.70212187812,83133.31872060889,83133.31872060889,20473.524632277575,103606.84335288647,103606.84335288647,103606.84335288647,128563.18049164332,98160.00420394682,60641.634598644545,41687.07733922476,24956.33713875685,0.0,66643.41447798161,21212.886567943322,1542.7975982184325,0.0,0.8868802848748353,2.81166227239063,0.0014959162575277712,355152.1456595743,1557166.3325753375,4.384504927271186,1557166.3325753375,4.384504927271186,0.85,0.09591627188603133,4.296143414572793,1.2685117487004027,1.0,0.0,4.296143414573482,1.2840259941199235,1.2843361936954945,3.3458383508173344,19421.140199913843,1980.405153636955,3099.015535412006,3099.015535412006,6.6064607932195045,5.201529751270201,-0.9697563184837996,6.171286069754,3.3010406697263606,3.3010406697263606,0.9431544770646745,0.0,0.0,0.0002415709872882416,1.0002616977507013,0.00024150778524406637,198.65231059226272,0.0,1.2609755469185821e-05,35.73604699967262,0.07615250696534699,8.082986333387777e-05,0.0001607411239543638,0.0006905669211275691,0.0959162718861301,0.07704887534991617,0.01886739653621393,0.09591645959832029,0.07704887534983683,0.0188673965361945,0.40534664594204967,0.40534664594204967,0.0992595397256669,0.0,5.6868961833002345,5.2333926002927456,7.547856762432048,5.672483602004604,5.198889951962258,7.6163005558451005,24956.33713875685,21212.886567943322,0.85,0.9916614063001364,0.6844513872360346,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495224947265395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45110.721336847884,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15647.629984917552,1542.7975982184325,0.40534664594204967,0.0992595397256669,6.112885165565336,3.3010406697263606
2924.0,-29.675313033246102,5.202552409037335,35.02852376219852,24.37597137121486,5.12467835994229,-26.19526712104311,-39.783425827603764,1.6446324477394545,0.7047605378521666,-4.964176214835255,40.061252412616824,45612.026809499555,20477.281067943877,20477.281067943877,66089.30787744344,83131.56717437058,83131.56717437058,20477.281067943877,103608.84824231445,103608.84824231445,103608.84824231445,128565.61444147093,98159.21597612566,60640.44384580811,41687.52458924172,24956.766199156482,0.0,66644.29078839821,21213.25126928301,1542.8188976620863,0.0,0.8868792318043954,2.8117035036428066,0.0014959162575277712,355151.47335085773,1557175.9507898702,4.384540309231719,1557175.9507898702,4.384540309231719,0.85,0.09591903583768785,4.296143414572793,1.2685100288270044,1.0,0.0,4.296143414571272,1.2840284389547232,1.284338557963479,3.345831980224763,19420.984247566976,1980.3892509232996,3099.015535412006,3099.015535412006,6.60767293159809,5.202552409037335,-0.9686469258639532,6.171199334901289,3.3016927410644503,3.3016927410644503,0.9433407831612716,0.0,0.0,0.00024150778524406637,1.000260615484709,0.00024144486097459303,198.6543788822001,0.0,1.2555232109560971e-05,35.58152779849579,0.07616506219745656,8.081036136191997e-05,0.0001606974238821464,0.0006903791793500959,0.09591903583753165,0.07704884179785838,0.01887019403967327,0.09591907647536137,0.07704884179798385,0.018870194039703997,0.40534486030916256,0.40534486030916256,0.09927386302685162,0.0,5.683366212196745,5.224861678608818,7.564667766223636,5.6689367526874435,5.190648525093309,7.6318273753933,24956.766199156482,21213.25126928301,0.85,0.9916724612957936,0.6844101163042151,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495375578465417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45110.56681764671,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15647.590475207233,1542.8188976620863,0.40534486030916256,0.09927386302685162,6.112885165565336,3.3016927410644503
2925.0,-29.67781379955706,5.203544667662535,35.028675298494825,24.37531017875301,5.124416790484644,-26.197544329205407,-39.785553014930315,1.644147320132702,0.7010263216767498,-4.964210722914342,40.06146143107885,45609.8803419848,20480.928964976018,20480.928964976018,66090.80930696081,83129.8317952783,83129.8317952783,20480.928964976018,103610.76076025431,103610.76076025431,103610.76076025431,128567.88248516344,98158.44422325298,60639.25789179269,41687.98481273366,24957.121724909128,0.0,66645.10653764279,21213.553466172758,1542.8357312807932,0.0,0.886878300103713,2.8117481853539394,0.0014959162575277712,355150.9958041787,1557184.9746577758,4.384571613355037,1557184.9746577758,4.384571613355037,0.85,0.09592174145224326,4.296143414572793,1.2685082798311487,1.0,0.0,4.296143414572802,1.2840308356659516,1.2843408744526532,3.345825735053033,19420.83155481944,1980.373680596273,3099.015535412006,3099.015535412006,6.60885004639163,5.203544667662535,-0.9675496270821315,6.171094294744666,3.302337125742986,3.302337125742986,0.9435248930694246,0.0,0.0,0.00024144486097459303,1.000259626861656,0.00024138219167370916,198.6564393226586,0.0,1.2500181668844292e-05,35.42551484950472,0.0761775623791254,8.079094660683937e-05,0.00016065391436775365,0.0006901922562363663,0.09592174145214846,0.07704878351439987,0.01887295793774859,0.09592154657259216,0.07704878351447601,0.018872957937767245,0.4053430698553376,0.4053430698553376,0.09928804010653772,0.0,5.6797969299806255,5.216420141296112,7.580907769416456,5.665237044591095,5.1825912939716545,7.645810332528413,24957.121724909128,21213.553466172758,0.85,0.9916828517579322,0.6843695315607788,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495525586682545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45110.41080469772,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15647.55109132432,1542.8357312807932,0.4053430698553376,0.09928804010653772,6.112885165565336,3.302337125742986
2926.0,-29.680304193615093,5.204506982630738,35.02882348357663,24.374650173727446,5.124146588920364,-26.199813064258503,-39.78767133140934,1.64365545956405,0.6973462951067972,-4.96425718552383,40.061666888358644,45607.74257919769,20484.52220381565,20484.52220381565,66092.26478301335,83128.13886203984,83128.13886203984,20484.52220381565,103612.66106585549,103612.66106585549,103612.66106585549,128570.13834125485,98157.70672215277,60638.07220605177,41688.48279566777,24957.477275399364,0.0,66645.96007106714,21213.85568408946,1542.8529166781507,0.0,0.8868773204950816,2.8117907706927845,0.0014959162575277712,355150.35282323085,1557193.8448187464,4.384604527181223,1557193.8448187464,4.384604527181223,0.85,0.0959244205536719,4.296143414572793,1.2685065517155452,1.0,0.0,4.296143414573305,1.2840332633207097,1.2843432222199305,3.345819409274724,19420.68563884907,1980.3588013082012,3099.015535412006,3099.015535412006,6.610009523909109,5.204506982630738,-0.9664797958805069,6.170986778511245,3.302974044443317,3.302974044443317,0.9437068698409476,0.0,0.0,0.00024138219167370916,1.0002585551650394,0.0002413197971937185,198.65849125448602,0.0,1.2449660168429421e-05,35.282336917328976,0.07619001203929383,8.077161710063809e-05,0.00016061057457307108,0.0006900060622628517,0.09592442055353309,0.07704872520222618,0.01887569535130691,0.09592396186965169,0.07704872520233767,0.01887569535133422,0.40534127528013303,0.40534127528013303,0.09930207677565778,0.0,5.676219413692479,5.208102910948071,7.5965920330074255,5.6616034806306175,5.174748430014006,7.659247341134744,24957.477275399364,21213.85568408946,0.85,0.991691990220212,0.6843286904497199,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495675025810726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45110.26762676554,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15647.511815538117,1542.8529166781507,0.40534127528013303,0.09930207677565778,6.112885165565336,3.302974044443317
2927.0,-29.682784665546638,5.205441301600423,35.02896878466328,24.374080763105326,5.124000256198511,-26.202060480131458,-39.78975615520028,1.6432760707833731,0.6924398274280748,-4.964224667523176,40.06187925264016,45605.50265969646,20487.881723637845,20487.881723637845,66093.38438333431,83126.30229136531,83126.30229136531,20487.881723637845,103614.18401500315,103614.18401500315,103614.18401500315,128572.04073104124,98156.87480615673,60636.83372607437,41688.93453342484,24957.856716038088,0.0,66646.79124946293,21214.178208632373,1542.8696967464507,0.0,0.8868767175057123,2.8118585501531883,0.0014959162575277712,355150.8028291744,1557203.01321428,4.384624787018392,1557203.01321428,4.384624787018392,0.8499999999999999,0.095927041068676,4.296143414572793,1.2685045785317195,1.0,0.0,4.296143414574381,1.2840351648663557,1.2843450441037223,3.345814454403935,19420.52104271519,1980.3420171735702,3099.015535412006,3099.015535412006,6.611093584244983,5.205441301600423,-0.9653813912732607,6.170822692873684,3.3036035839048288,3.3036035839048288,0.9438867382585225,0.0,0.0,0.0002413197971937185,1.0002575301438856,0.0002412576660722614,198.66053504810608,0.0,1.2395193257553846e-05,35.1279776919076,0.07620240723255138,8.075259738746332e-05,0.00016056719980625517,0.0006898197180440369,0.09592704106876815,0.07704864040996061,0.018878400658807547,0.09592725223220054,0.07704864040988658,0.018878400658789412,0.4053394793214225,0.4053394793214225,0.09931597822812462,0.0,5.672339305625485,5.199729005807171,7.610958993894201,5.656664494951258,5.1662983642976315,7.66849921574277,24957.856716038088,21214.178208632373,0.85,0.9916964214517519,0.684286547104606,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449582384804052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45110.113267540124,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15647.472664183835,1542.8696967464507,0.4053394793214225,0.09931597822812462,6.112885165565336,3.3036035839048288
2928.0,-29.6852560681884,5.206345655461348,35.029111053910334,24.373354471195512,5.123648418257975,-26.204320284593262,-39.79187293499706,1.6427126346624281,0.6891032658799645,-4.964347788245064,40.06208154249356,45603.44628621397,20491.47753668906,20491.47753668906,66094.92382290303,83124.67585115664,83124.67585115664,20491.47753668906,103616.1533878457,103616.1533878457,103616.1533878457,128574.41115278268,98156.16036764599,60635.68640204309,41689.41551733656,24958.25776493697,0.0,66647.67328227352,21214.519100196423,1542.8913990500653,0.0,0.8868753595428888,2.8118877351233187,0.0014959162575277712,355149.0990042535,1557211.7467048296,4.384670413273889,1557211.7467048296,4.384670413273889,0.85,0.09592969585183753,4.296143414572793,1.2685030152602121,1.0,0.0,4.29614341457175,1.2840379258805912,1.28434772600141,3.345807260035956,19420.379689721234,1980.327603179601,3099.015535412006,3099.015535412006,6.612253892417088,5.206345655461348,-0.9643969476635856,6.170742603124934,3.304226281765068,3.304226281765068,0.9440646519328766,0.0,0.0,0.0002412576660722614,1.0002565936193533,0.000241195776774926,198.66257140579424,0.0,1.2343001831804328e-05,34.98006719133347,0.07621475023438319,8.0733290377616e-05,0.00016052437569464542,0.0006896357395189598,0.09592969585136792,0.0770486098680637,0.018881085983304225,0.09592945034505827,0.07704860986844086,0.018881085983396655,0.40533767327281617,0.40533767327281617,0.09932970204708055,0.0,5.668652136798812,5.191563851270416,7.625453555549029,5.653451054125014,5.158671544611252,7.683197395002992,24958.25776493697,21214.519100196423,0.85,0.9917063952550987,0.6842466366840634,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495972080235322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45109.965357039546,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15647.433628589686,1542.8913990500653,0.40533767327281617,0.09932970204708055,6.112885165565336,3.304226281765068
2929.0,-29.687717821659156,5.207222993840813,35.029250249498624,24.372778040729486,5.123478038691351,-26.20655325555225,-39.793955453764625,1.6423134725844004,0.6843203340969239,-4.9643314036369075,40.06227655063481,45601.28297639975,20494.71939446414,20494.71939446414,66096.00237086389,83122.91284571672,83122.91284571672,20494.71939446414,103617.63224018086,103617.63224018086,103617.63224018086,128576.20156995651,98155.38357632146,60634.50617887517,41689.86377494032,24958.569329775648,0.0,66648.43310471596,21214.7839303093,1542.9048029587234,0.0,0.8868747373056172,2.8119520313844317,0.0014959162575277712,355149.3257447868,1557220.165855958,4.384691319884382,1557220.165855958,4.384691319884382,0.8499999999999999,0.09593223813786657,4.296143414572793,1.2685011805454267,1.0,0.0,4.296143414573089,1.2840399187926428,1.2843496399218266,3.3458020671291675,19420.226000106584,1980.3119312004187,3099.015535412006,3099.015535412006,6.613299985196564,5.207222993840813,-0.9633469511140964,6.170569944954909,3.304841497349115,3.304841497349115,0.9442404278140328,0.0,0.0,0.000241195776774926,1.00025559682301,0.00024113414365388883,198.66459984933223,0.0,1.2295086951150075e-05,34.844276419559314,0.07622704532133434,8.071430002460321e-05,0.00016048147675032278,0.000689451439501816,0.09593223813791737,0.07704850797087427,0.018883730167043096,0.09593240995725416,0.07704850797083347,0.0188837301670331,0.40533586623389306,0.40533586623389306,0.09934330107831496,0.0,5.664689012372037,5.183376771081612,7.638624185589094,5.648651737733815,5.150662550246693,7.691345960796866,24958.569329775648,21214.7839303093,0.85,0.9917112719966857,0.6842063774365471,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496119773327274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45109.82956626777,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15647.394692001244,1542.9048029587234,0.40533586623389306,0.09934330107831496,6.112885165565336,3.304841497349115
2930.0,-29.690168707703883,5.208072194981124,35.02938671116415,24.372099071647995,5.123190219519343,-26.20878818996561,-39.7960419539362,1.6418097017808937,0.6801756670730583,-4.9644181047982805,40.062475307478266,45599.18762289727,20498.095863162616,20498.095863162616,66097.28348605988,83121.21438407943,83121.21438407943,20498.095863162616,103619.31024724204,103619.31024724204,103619.31024724204,128578.27435166104,98154.61592901034,60633.338142099914,41690.308652122694,24958.964104418992,0.0,66649.27275654169,21215.119488756143,1542.9254273402119,0.0,0.8868735773066077,2.8119960023727275,0.0014959162575277712,355148.1259207663,1557228.7468864492,4.384730294856934,1557228.7468864492,4.384730294856934,0.85,0.09593480947542725,4.296143414572793,1.2684994628699497,1.0,0.0,4.296143414571731,1.284042399995475,1.284352042579485,3.345795601911535,19420.074119652072,1980.2964437042285,3099.015535412006,3099.015535412006,6.614389514648705,5.208072194981124,-0.96237807702202,6.170450272003144,3.3054500705193557,3.3054500705193557,0.944414305862673,0.0,0.0,0.00024113414365388883,1.000254473459525,0.0002410727970252325,198.66661937444562,0.0,1.2244319328313339e-05,34.70040097644,0.07623928964066265,8.069527750670591e-05,0.00016043886614718292,0.0006892683782397457,0.09593480947513386,0.07704845513579796,0.018886354339335894,0.09593506696133611,0.0770484551360336,0.01888635433939365,0.40533405162912395,0.40533405162912395,0.09935672962389529,0.0,5.660746322487,5.175287673228922,7.651495671186524,5.644593771871314,5.142768964615357,7.702817189955397,24958.964104418992,21215.119488756143,0.85,0.9917180000973435,0.6841663192554741,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496266892629708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45109.685690824655,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15647.355866337775,1542.9254273402119,0.40533405162912395,0.09935672962389529,6.112885165565336,3.3054500705193557
2931.0,-29.692610116285707,5.208893735636463,35.02952003069535,24.371408158354484,5.122877498624698,-26.211017082658174,-39.79812744129447,1.6412844649971432,0.6762169141702543,-4.964512672938342,40.06265670600461,45597.13182150748,20501.415121359398,20501.415121359398,66098.54694286687,83119.57172446224,83119.57172446224,20501.415121359398,103620.98684582164,103620.98684582164,103620.98684582164,128580.25820860239,98153.88925515296,60632.19525585767,41690.771110328096,24959.27136278075,0.0,66650.04247310884,21215.380658363636,1542.941290177669,0.0,0.8868724400999843,2.812036634425928,0.0014959162575277712,355146.8172322805,1557236.5785286587,4.384768504092105,1557236.5785286587,4.384768504092105,0.85,0.09593732882638645,4.296143414572793,1.2684978688275441,1.0,0.0,4.296143414574738,1.2840449809224228,1.284354545352883,3.345788876871401,19419.930345871926,1980.281782858767,3099.015535412006,3099.015535412006,6.615460583237698,5.208893735636463,-0.9614328016275113,6.170326537263974,3.3060516178530843,3.3060516178530843,0.9445861765294526,0.0,0.0,0.0002410727970252325,1.0002534943708288,0.00024101170191549303,198.668631126014,0.0,1.2187527325175629e-05,34.53945243954773,0.07625147716798783,8.067626836396752e-05,0.00016039652866126498,0.0006890864903284298,0.09593732882607406,0.07704838257685322,0.018888946249220842,0.0959373164858803,0.0770483825771041,0.018888946249282352,0.4053322314578863,0.4053322314578863,0.09937001241327618,0.0,5.656822263247648,5.167312906563836,7.663991055574627,5.640729587108581,5.135236480801666,7.7137922340883165,24959.27136278075,21215.380658363636,0.85,0.9917255036939476,0.684127573360579,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44964133653018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45109.52474228776,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15647.317176326622,1542.941290177669,0.4053322314578863,0.09937001241327618,6.112885165565336,3.3060516178530843
2932.0,-29.695042813666888,5.209688965349652,35.02965044226215,24.370768933463864,5.122635491792041,-26.21323106208452,-39.80019176434723,1.6408237402094077,0.6715075215294632,-4.9645616719315475,40.06283864134405,45595.02265783041,20504.5724344173,20504.5724344173,66099.5950922477,83117.84711052956,83117.84711052956,20504.5724344173,103622.41954494687,103622.41954494687,103622.41954494687,128581.9969799711,98153.10741571087,60631.02603214821,41691.20153729184,24959.577435024235,0.0,66650.77897231607,21215.6408197706,1542.956087452689,0.0,0.8868715326692334,2.8120923679277405,0.0014959162575277712,355146.1391574293,1557244.4333769677,4.384798993089073,1557244.4333769677,4.384798993089073,0.85,0.09593979845615352,4.296143414572793,1.2684961302718145,1.0,0.0,4.296143414570985,1.284047259887357,1.2843567464141499,3.3457829386666593,19419.77565747779,1980.266009032421,3099.015535412006,3099.015535412006,6.616479394864108,5.209688965349652,-0.9604780795578742,6.170167044907526,3.3066462362757467,3.3066462362757467,0.9447560675073562,0.0,0.0,0.00024101170191549303,1.0002525947985907,0.00024095083898684886,198.67063573504907,0.0,1.2137681820431925e-05,34.39819027910408,0.07626361484980826,8.065745620988081e-05,0.00016035424570561222,0.0006889048366869535,0.09593979845602071,0.07704828993751188,0.01889150851850883,0.09594003984928998,0.07704828993761854,0.018891508518534984,0.40533040837683404,0.40533040837683404,0.09938316436188124,0.0,5.652733384194107,5.15934405020505,7.6756175833098155,5.636069193461026,5.127378057734859,7.722032396188808,24959.577435024235,21215.6408197706,0.85,0.9917302709950727,0.6840883686711098,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496559274377079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45109.38348012732,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15647.278594484444,1542.956087452689,0.40533040837683404,0.09938316436188124,6.112885165565336,3.3066462362757467
2933.0,-29.697465525473838,5.210456735519252,35.029777837457935,24.37002514433118,5.1222561441775225,-26.215449788350014,-39.80227180346844,1.6402404070542944,0.6678070743915328,-4.964714560133989,40.063011603111285,45593.02942162958,20507.86757964792,20507.86757964792,66100.8970012775,83116.26398037907,83116.26398037907,20507.86757964792,103624.13156002699,103624.13156002699,103624.13156002699,128584.0202405468,98152.40344836575,60629.908737004356,41691.66079040154,24959.888680519813,0.0,66651.54947092135,21215.90537844184,1542.9736595108918,0.0,0.8868701294066877,2.8121228437970256,0.0014959162575277712,355144.023413446,1557251.9008294167,4.384846141748301,1557251.9008294167,4.384846141748301,0.85,0.09594228149419648,4.296143414572793,1.2684946186514572,1.0,0.0,4.296143414572379,1.284050111309497,1.284359520368433,3.3457755088635204,19419.63637622351,1980.2518062971055,3099.015535412006,3099.015535412006,6.6175426826059605,5.210456735519252,-0.9596045961386528,6.170061331657905,3.3072342867986193,3.3072342867986193,0.9449240819424627,0.0,0.0,0.00024095083898684886,1.0002515628304736,0.000240890239956252,198.67263215102466,0.0,1.2091676726434718e-05,34.26781184271599,0.07627570652653469,8.063850493702117e-05,0.0001603123340498277,0.000688724778202961,0.09594228149361411,0.07704823053252934,0.018894050961084784,0.09594202041905749,0.07704823053299702,0.018894050961199466,0.40532857800997746,0.40532857800997746,0.09939616725748493,0.0,5.64879249393141,5.151550384836639,7.687279952249355,5.632521634525517,5.120087240371049,7.7336330916029965,24959.888680519813,21215.90537844184,0.85,0.991738339558271,0.6840505552165872,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449670466561948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45109.25310169093,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15647.240105776364,1542.9736595108918,0.40532857800997746,0.09939616725748493,6.112885165565336,3.3072342867986193
2934.0,-29.699878728065293,5.211199434826035,35.0299023004579,24.369399959128373,5.122023018654765,-26.21764533116428,-39.80431810542939,1.639789621753737,0.662882697505836,-4.964758810741315,40.06318098409548,45590.93092139474,20510.876083186,20510.876083186,66101.80700458074,83114.56164939947,83114.56164939947,20510.876083186,103625.43773258547,103625.43773258547,103625.43773258547,128585.58325771597,98151.63933581022,60628.74538101261,41692.10439421957,24960.1455251305,0.0,66652.24991935007,21216.123696360926,1542.9856536383506,0.0,0.8868692915346741,2.8121819411446327,0.0014959162575277712,355143.41105308995,1557259.2137113423,4.384874293721726,1557259.2137113423,4.384874293721726,0.85,0.09594467798398854,4.296143414572793,1.268492854819633,1.0,0.0,4.296143414571514,1.2840523428221786,1.284361674602449,3.345769694349401,19419.485195126996,1980.2363901155845,3099.015535412006,3099.015535412006,6.618513475912323,5.211199434826035,-0.958682975380623,6.169882410206658,3.3078153790753646,3.3078153790753646,0.945090108307247,0.0,0.0,0.000240890239956252,1.000250580272379,0.00024082989273613322,198.67462076605673,0.0,1.2039368914476813e-05,34.11957150362729,0.07628774589544916,8.061986506074905e-05,0.00016027037489550294,0.0006885445156584277,0.09594467798387715,0.07704811827865665,0.018896559705220504,0.09594469182650286,0.0770481182787461,0.01889655970524244,0.40532674713016,0.40532674713016,0.09940906083607243,0.0,5.644622045194865,5.143741215421528,7.697830094590415,5.627641508247166,5.112422924327916,7.7399477541598,24960.1455251305,21216.123696360926,0.85,0.9917415703830648,0.6840118822179334,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496849462833556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45109.10486135184,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15647.20173602271,1542.9856536383506,0.40532674713016,0.09940906083607243,6.112885165565336,3.3078153790753646
2935.0,-29.702281794809906,5.211916257166656,35.030024129819274,24.3686944822781,5.12169831282913,-26.21984090955005,-39.806371881253995,1.639257427569407,0.6584253580568884,-4.964884622455857,40.0633531971847,45588.912480271036,20513.98131912549,20513.98131912549,66102.89379939652,83112.9080687574,83112.9080687574,20513.98131912549,103626.8893878829,103626.8893878829,103626.8893878829,128587.35891159123,98150.88005788687,60627.6179792237,41692.513420736854,24960.469523708332,0.0,66652.98294444519,21216.399095152083,1543.0034448438082,0.0,0.8868680286529822,2.812225450420678,0.0014959162575277712,355141.67001696356,1557266.6488936364,4.384916725821705,1557266.6488936364,4.384916725821705,0.85,0.09594709481341052,4.296143414572793,1.2684912794595586,1.0,0.0,4.296143414573134,1.2840549542356838,1.2843642091518699,3.345762889976943,19419.33497057149,1980.2210714741009,3099.015535412006,3099.015535412006,6.619515483131712,5.211916257166656,-0.9578281052333883,6.169744362400045,3.3083901879254434,3.3083901879254434,0.9452543394072696,0.0,0.0,0.00024082989273613322,1.0002495325792338,0.0002407698128237377,198.6766010633405,0.0,1.1989461071384895e-05,33.978132676304796,0.07629973535652054,8.060116110959647e-05,0.00016022873162653675,0.0006883656102026972,0.0959470948129707,0.07704804456237255,0.01889905025059816,0.095947145924165,0.07704804456272572,0.018899050250684796,0.40532490970361806,0.40532490970361806,0.09942180726087928,0.0,5.6404504979664125,5.136008249143629,7.708060819455511,5.623309980512772,5.104839469893875,7.748739502800504,24960.469523708332,21216.399095152083,0.85,0.9917469688414822,0.6839740768731849,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496993694456461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45108.96342252452,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15647.163476013278,1543.0034448438082,0.40532490970361806,0.09942180726087928,6.112885165565336,3.3083901879254434
2936.0,-29.7046754837976,5.21260804889753,35.03014313654002,24.36801247475671,5.121390159324432,-26.222026390700844,-39.8084165417589,1.6387410662276976,0.6538961478179885,-4.964993113742331,40.06351463774634,45586.89705449686,20516.98499229515,20516.98499229515,66103.88204679202,83111.28454047178,83111.28454047178,20516.98499229515,103628.26953276694,103628.26953276694,103628.26953276694,128589.00373642848,98150.1539464297,60626.49694037863,41692.95222894563,24960.73420366155,0.0,66653.68643260718,21216.624073112314,1543.0175006803004,0.0,0.8868668928185897,2.81227191723114,0.0014959162575277712,355140.1686736816,1557273.6190037853,4.384954889275498,1557273.6190037853,4.384954889275498,0.85,0.0959494591407358,4.296143414572793,1.2684896771749483,1.0,0.0,4.296143414572786,1.2840574911225309,1.2843666694996292,3.345756279819744,19419.191308063273,1980.2064219752183,3099.015535412006,3099.015535412006,6.620484717759721,5.21260804889753,-0.9569800199469434,6.169588068844473,3.308958428389574,3.308958428389574,0.9454166938255926,0.0,0.0,0.0002407698128237377,1.000248563556771,0.00024070998109468653,198.67857366717527,0.0,1.1936472786924662e-05,33.827963878144494,0.07631167182930747,8.05825441574137e-05,0.000160187268666324,0.0006881874793792306,0.09594945914038429,0.07704794830855728,0.01890151083182701,0.09594948242315778,0.07704794830883954,0.01890151083189625,0.40532306645657395,0.40532306645657395,0.0994344236180963,0.0,5.636222344911005,5.128347925094886,7.717702386650387,5.618889261560298,5.097502660995872,7.756058139519155,24960.73420366155,21216.624073112314,0.85,0.9917513281674065,0.6839366206787268,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449713732300255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45108.81325372636,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15647.125338618558,1543.0175006803004,0.40532306645657395,0.0994344236180963,6.112885165565336,3.308958428389574
2937.0,-29.707060669122118,5.213274756884572,35.03025931676471,24.36730071147906,5.121036990356076,-26.224208719107335,-39.81046060854567,1.6381850403416731,0.6496996316437276,-4.9651376251344645,40.063670320808306,45584.91860556635,20519.995041554965,20519.995041554965,66104.91364712131,83109.72668972492,83109.72668972492,20519.995041554965,103629.72173127989,103629.72173127989,103629.72173127989,128590.7152752341,98149.47041273626,60625.390047258596,41693.42262830852,24960.993543954213,0.0,66654.41617226273,21216.84451236108,1543.0321501310732,0.0,0.8868655946337886,2.812309850628064,0.0014959162575277712,355138.1688783464,1557280.3405592889,4.384998507701209,1557280.3405592889,4.384998507701209,0.85,0.09595180791928505,4.296143414572793,1.268488217755221,1.0,0.0,4.296143414573972,1.2840602128555214,1.2843693150564224,3.34574918805321,19419.05606964515,1980.1926314944606,3099.015535412006,3099.015535412006,6.621456009844393,5.213274756884572,-0.9561708379644385,6.169445594849011,3.3095203126569985,3.3095203126569985,0.9455772321877138,0.0,0.0,0.00024070998109468653,1.0002476852589994,0.00024065037554409156,198.6805392975049,0.0,1.1887282587927718e-05,33.68855885418715,0.0763235591118954,8.05639365845569e-05,0.00016014604451012964,0.0006880103744920748,0.09595180791877239,0.07704785965097838,0.018903948267794013,0.095951547146472,0.07704785965139004,0.018903948267895015,0.40532121780477914,0.40532121780477914,0.09944690699949271,0.0,5.632043087882209,5.1208255219879675,7.72702618689209,5.6148372567781735,5.090463321090624,7.764039469938098,24960.993543954213,21216.84451236108,0.85,0.9917559472170414,0.6838994506793963,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497280393749032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45108.6738487024,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15647.087308989347,1543.0321501310732,0.40532121780477914,0.09944690699949271,6.112885165565336,3.3095203126569985
2938.0,-29.709435515935485,5.213918220320482,35.03037296693018,24.36667028758677,5.120799387827757,-26.226370183969998,-39.81247509419916,1.6377340558621256,0.6443189013148753,-4.965203752197194,40.06382898559346,45582.85702663572,20522.784387690765,20522.784387690765,66105.64141432648,83108.02128696247,83108.02128696247,20522.784387690765,103630.80567465324,103630.80567465324,103630.80567465324,128592.05663818779,98148.68478260296,60624.24492189829,41693.82206744963,24961.250963534545,0.0,66655.07303098417,21217.063319004363,1543.0449204813071,0.0,0.8868646842643652,2.8123723692692506,0.0014959162575277712,355137.253793634,1557287.1908720878,4.385029095756337,1557287.1908720878,4.385029095756337,0.85,0.09595409529217265,4.296143414572793,1.2684864566707987,1.0,0.0,4.296143414573689,1.284062443281974,1.2843714694785555,3.345743376460844,19418.900631255674,1980.1767811898737,3099.015535412006,3099.015535412006,6.6223560847565475,5.213918220320482,-0.9553305587466827,6.169248779067165,3.310075782981252,3.310075782981252,0.9457359379946435,0.0,0.0,0.00024065037554409156,1.000246616344987,0.00024059104186071123,198.68249644182893,0.0,1.184246293733381e-05,33.56153996440402,0.07633540157483273,8.054560218129317e-05,0.00016010477336279839,0.0006878330677242558,0.09595409529199597,0.0770477398329296,0.018906355459066368,0.09595437581187839,0.07704773983307146,0.018906355459101184,0.40531936808950486,0.40531936808950486,0.09945927115008227,0.0,5.627606561245386,5.113248166613118,7.735259291598538,5.609522653512045,5.082815386739526,7.76806380977456,24961.250963534545,21217.063319004363,0.85,0.9917570922710971,0.6838617820649124,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497422958910402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45108.546829812614,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15647.04936992722,1543.0449204813071,0.40531936808950486,0.09945927115008227,6.112885165565336,3.310075782981252
2939.0,-29.711801703072013,5.214535983466095,35.03048378081281,24.365852178912633,5.120318604946762,-26.228548173654605,-39.81452212957663,1.637065075529373,0.6407970968078871,-4.965448957751818,40.0639736705766,45580.979737666974,20525.868422526506,20525.868422526506,66106.84816019348,83106.55560161224,83106.55560161224,20525.868422526506,103632.42402413875,103632.42402413875,103632.42402413875,128593.93847678203,98148.0301248956,60623.17585561889,41694.282521418565,24961.51445264328,0.0,66655.79697406184,21217.287284746788,1543.0622606885806,0.0,0.886862913782451,2.8123897755622242,0.0014959162575277712,355133.86058702285,1557293.4376302517,4.385088583375588,1557293.4376302517,4.385088583375588,0.85,0.09595642808529971,4.296143414572793,1.2684851609962062,1.0,0.0,4.296143414573983,1.284065691837191,1.2843746426232656,3.3457349120713897,19418.771106005333,1980.1635732900975,3099.015535412006,3099.015535412006,6.623351250737647,5.214535983466095,-0.954615611859519,6.169151595325614,3.310625352379226,3.310625352379226,0.945892957822636,0.0,0.0,0.00024059104186071123,1.0002457217348866,0.00024053193793562608,198.68444648329327,0.0,1.1788564337093435e-05,33.408791331322796,0.07634719013916982,8.05269754849774e-05,0.0001600640663757338,0.0006876581846698512,0.09595642808420547,0.0770476798371296,0.01890874824707588,0.09595585643942875,0.0770476798380082,0.018908748247291506,0.4053175091747407,0.4053175091747407,0.0994714799630307,0.0,5.623470454029814,5.105914063677972,7.744029033815821,5.606246054559733,5.076113404178557,7.7786267177856985,24961.51445264328,21217.287284746788,0.85,0.9917644250194476,0.683826190772337,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497564908784197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45108.39408117953,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15647.011558473752,1543.0622606885806,0.4053175091747407,0.0994714799630307,6.112885165565336,3.310625352379226
2940.0,-29.71415808251915,5.215132378524582,35.03059198379029,24.3652849336155,5.120144764781271,-26.230686637893662,-39.81651038685811,1.6366733201557406,0.6349084603718893,-4.965465862856827,40.064119247906156,45578.88761388642,20528.432592981586,20528.432592981586,66107.32020686801,83104.84774929502,83104.84774929502,20528.432592981586,103633.2803422766,103633.2803422766,103633.2803422766,128594.97815933453,98147.26163440046,60622.01994055042,41694.712993166715,24961.69781705792,0.0,66656.41081022464,21217.443144499233,1543.0697668411067,0.0,0.8868623010696566,2.812464662602728,0.0014959162575277712,355133.62665152247,1557299.722934484,4.385109170364754,1557299.722934484,4.385109170364754,0.8500000000000001,0.09595862027512471,4.296143414572793,1.2684833416668697,1.0,0.0,4.296143414571692,1.2840676444711048,1.2843765198296009,3.3457298243367335,19418.619058725293,1980.1480687824378,3099.015535412006,3099.015535412006,6.624178665258736,5.215132378524582,-0.9537782895582172,6.168910668082799,3.3111682412953534,3.3111682412953534,0.9460480689415295,0.0,0.0,0.00024053193793562608,1.0002447078377106,0.00024047309228518538,198.68638847539648,0.0,1.1743030640533446e-05,33.27974883527179,0.07635893316981036,8.05088874434863e-05,0.0001600230504921398,0.0006874819745516558,0.09595862027509686,0.0770475201828658,0.01891110009223105,0.09595881199785304,0.07704752018288817,0.018911100092236538,0.405315652606129,0.405315652606129,0.0994836025506117,0.0,5.61889961269577,5.098461705845239,7.7510600341478835,5.600374323228721,5.068622511003696,7.779152610456947,24961.69781705792,21217.443144499233,0.85,0.9917623736909579,0.6837885067597269,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497706343686363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45108.26503868349,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15646.97384134092,1543.0697668411067,0.405315652606129,0.0994836025506117,6.112885165565336,3.3111682412953534
