time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2941.0,-29.7165055177101,5.215705114084834,35.03069808967851,24.36455888617786,5.119777933155806,-26.232836352612217,-39.81853039059786,1.636108768058014,0.6303508185999931,-4.965649424770967,40.06427456992049,45576.97769885321,20531.271732769797,20531.271732769797,66108.249431623,83103.28741565978,83103.28741565978,20531.271732769797,103634.55914842957,103634.55914842957,103634.55914842957,128596.58549607972,98146.55346416493,60620.959301026516,41695.10462570935,24962.026347650142,0.0,66657.13097335948,21217.72239550262,1543.089512071105,0.0,0.886860805562061,2.812502772279646,0.0014959162575277712,355131.0865006832,1557306.4289868248,4.385159419108833,1557306.4289868248,4.385159419108833,0.85,0.09596088601866948,4.296143414572793,1.2684819311508906,1.0,0.0,4.296143414571619,1.284070404052969,1.2843792045093751,3.3457226340648325,19418.47894592129,1980.1337812526492,3099.015535412006,3099.015535412006,6.6250948077419745,5.215705114084834,-0.9530574113022521,6.168762525387086,3.3117057137771067,3.3117057137771067,0.9462016325077448,0.0,0.0,0.00024047309228518538,1.0002437835629912,0.00024041448318587965,198.68832312933407,0.0,1.1691829763547589e-05,33.13464554989387,0.07637062499957391,8.049051443704987e-05,0.00015998257784813553,0.0006873080982686466,0.09596088601794575,0.07704744492804594,0.018913441089899806,0.0959611783600755,0.07704744492862704,0.018913441090042442,0.40531378585090694,0.40531378585090694,0.09949555652071919,0.0,5.614431697402779,5.091141940602142,7.758073065529857,5.596000243370952,5.061515992474654,7.785764497483797,24962.026347650142,21217.72239550262,0.85,0.9917655990631242,0.6837524662900467,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497847194965645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45108.11993539811,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15646.936241815893,1543.089512071105,0.40531378585090694,0.09949555652071919,6.112885165565336,3.3117057137771067
2942.0,-29.71884540138836,5.216254381325735,35.03080130588605,24.36378904329615,5.1193547163832225,-26.234984907640765,-39.820542571227975,1.6354942226357052,0.626116554839939,-4.965852579612678,40.06440261111957,45575.06818922794,20534.087931091948,20534.087931091948,66109.15612031988,83101.78159384913,83101.78159384913,20534.087931091948,103635.86952494108,103635.86952494108,103635.86952494108,128598.07924814137,98145.87221083057,60619.8718982534,41695.55590286352,24962.20972320029,0.0,66657.7656260638,21217.878264720246,1543.1014561245656,0.0,0.8868593091105775,2.812534381413281,0.0014959162575277712,355128.2752372847,1557311.9572020986,4.3852096996826155,1557311.9572020986,4.3852096996826155,0.85,0.09596309331348103,4.296143414572793,1.268480518986471,1.0,0.0,4.29614341457284,1.284073396776904,1.2843821226907142,3.3457148363608753,19418.34415867647,1980.1200367787646,3099.015535412006,3099.015535412006,6.626003547401381,5.216254381325735,-0.9523645987129683,6.168618980038703,3.312237042968657,3.312237042968657,0.9463534408481877,0.0,0.0,0.00024041448318587965,1.0002430038952659,0.00024035607572322806,198.69025159259732,0.0,1.1644943661176871e-05,33.001770335775255,0.07638226994323509,8.047221643957808e-05,0.00015994226674630158,0.0006871349159939686,0.09596309331269656,0.07704734258125044,0.018915750731446128,0.09596283770537337,0.07704734258188027,0.018915750731600765,0.4053119140221084,0.4053119140221084,0.09950737919406512,0.0,5.610058441252477,5.0839484991592485,7.765050963550664,5.591969134452597,5.054790533892515,7.792563094288312,24962.20972320029,21217.878264720246,0.85,0.9917697585481411,0.6837173097714464,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497987514202235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45107.98706018399,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15646.89874292815,1543.1014561245656,0.4053119140221084,0.09950737919406512,6.112885165565336,3.312237042968657
2943.0,-29.72117527735284,5.216782639960652,35.030902075498474,24.36315994653853,5.119103874942826,-26.237107215629084,-39.82252440238369,1.6350358132186846,0.6205213193022701,-4.965937865204298,40.06453777929431,45573.07056949467,20536.608963809947,20536.608963809947,66109.67953330462,83100.13920380188,83100.13920380188,20536.608963809947,103636.74816761183,103636.74816761183,103636.74816761183,128599.147061542,98145.12451974077,60618.76576913736,41695.95416733712,24962.398893930167,0.0,66658.35306126729,21218.03905984064,1543.1110507239696,0.0,0.8868583862938905,2.812597486966731,0.0014959162575277712,355127.0950576599,1557317.7931426687,4.385240706259871,1557317.7931426687,4.385240706259871,0.85,0.09596522712019695,4.296143414572793,1.2684788782382386,1.0,0.0,4.296143414571928,1.2840756594711924,1.2843843109255098,3.345708940812747,19418.19622659763,1980.1049519048431,3099.015535412006,3099.015535412006,6.626817042102906,5.216782639960652,-0.951615589564657,6.168398229525309,3.3127622471098035,3.3127622471098035,0.9465034991742296,0.0,0.0,0.00024035607572322806,1.000241969061359,0.00024029793105840333,198.69217184048907,0.0,1.160499344912825e-05,32.88855143482946,0.07639387493668422,8.045419818741919e-05,0.00015990187753580888,0.0006869613981532905,0.09596522711996973,0.07704719681635702,0.018918030303612707,0.09596548767673528,0.07704719681653946,0.018918030303657494,0.4053100409182491,0.4053100409182491,0.09951909937393214,0.0,5.605412505453444,5.076704463665067,7.770841769605738,5.586459184506566,5.04756837927556,7.793837806629426,24962.398893930167,21218.03905984064,0.85,0.9917688706251356,0.6836813163926712,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498127384620936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45107.87384128304,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15646.86131707454,1543.1110507239696,0.4053100409182491,0.09951909937393214,6.112885165565336,3.3127622471098035
2944.0,-29.723496102155007,5.21728705785619,35.03100022022216,24.362314876075857,5.1185891575176035,-26.239247766207907,-39.82454283451659,1.634340821570953,0.6167515260711411,-4.966222129388223,40.06466286095687,45571.2769026583,20539.469852535414,20539.469852535414,66110.74675519372,83098.70379826667,83098.70379826667,20539.469852535414,103638.17365080208,103638.17365080208,103638.17365080208,128600.79949212828,98144.46595976244,60617.74603294473,41696.3554742419,24962.625841326197,0.0,66658.98131556809,21218.231965127266,1543.1274845941186,0.0,0.8868564880319919,2.81261359075282,0.0014959162575277712,355123.16144008184,1557323.1936087252,4.385304487867049,1557323.1936087252,4.385304487867049,0.85,0.09596742472409325,4.296143414572793,1.2684776858659461,1.0,0.0,4.296143414571302,1.2840790271886597,1.2843876047862388,3.3457001661172634,19418.06592927569,1980.0916652756744,3099.015535412006,3099.015535412006,6.627740202601064,5.21728705785619,-0.9510026488032715,6.168289706659461,3.3132820291002134,3.3132820291002134,0.9466520083143467,0.0,0.0,0.00024029793105840333,1.0002410335265377,0.000240240025157924,198.69408466098577,0.0,1.1552889734963794e-05,32.74088950888739,0.07640542782641918,8.043585100298893e-05,0.0001598620800554144,0.0006867904224699771,0.09596742472277071,0.07704712472120587,0.018920300001564843,0.09596685374678383,0.07704712472226767,0.018920300001825575,0.4053081589293412,0.4053081589293412,0.09953067019403546,0.0,5.601074643705147,5.069684769660455,7.777286577404311,5.582973655459341,5.041067514246379,7.802505708575495,24962.625841326197,21218.231965127266,0.85,0.9917755334756918,0.683647964659418,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498266659369388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45107.7261793571,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15646.82401371267,1543.1274845941186,0.4053081589293412,0.09953067019403546,6.112885165565336,3.3132820291002134
2945.0,-29.725807429228617,5.217772127276575,35.03109593089558,24.361739528272324,5.1183952674771644,-26.241347681589616,-39.82649473529307,1.6339355198379997,0.6106544570641859,-4.966266174339328,40.06478825165171,45569.23275806491,20541.791669553713,20541.791669553713,66111.02442761863,83097.04761354758,83097.04761354758,20541.791669553713,103638.83928310129,103638.83928310129,103638.83928310129,128601.60220255956,98143.72108561332,60616.610149880566,41696.78992859195,24962.762919458277,0.0,66659.55284805023,21218.348481539535,1543.1332490432249,0.0,0.8868558103158353,2.8126880586683596,0.0014959162575277712,355122.5519537862,1557328.6074316143,4.385327259177493,1557328.6074316143,4.385327259177493,0.85,0.09596947603047265,4.296143414572793,1.2684759088465944,1.0,0.0,4.296143414573841,1.2840810406914553,1.2843895444131601,3.345694919893369,19417.91855453382,1980.0766372343073,3099.015535412006,3099.015535412006,6.628489413759178,5.217772127276575,-0.9502589729315405,6.168031100208116,3.313795499565302,3.313795499565302,0.9467987141615148,0.0,0.0,0.000240240025157924,1.0002400515533474,0.00024018236900715716,198.6959896856419,0.0,1.1505559892211735e-05,32.606756734528055,0.07641693338631139,8.041811225533654e-05,0.00015982191290258744,0.0006866178586208775,0.09596947603038111,0.07704694681653883,0.018922529213842288,0.0959696797664192,0.07704694681661231,0.01892252921386034,0.40530627861308766,0.40530627861308766,0.09954216506297096,0.0,5.596301571897186,5.062546721568367,7.781991300651498,5.576920631403539,5.033912977497266,7.80072402989822,24962.762919458277,21218.348481539535,0.85,0.9917711956201992,0.6836114376875512,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498405395596874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45107.592046582744,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15646.786814013223,1543.1332490432249,0.40530627861308766,0.09954216506297096,6.112885165565336,3.313795499565302
2946.0,-29.728111669295238,5.21823446189546,35.031189467288264,24.360925540700578,5.117914910583434,-26.243469867150157,-39.82849137447772,1.633273108438317,0.6065070414306888,-4.966540526612998,40.064916340833655,45567.41958567112,20544.5198457338,20544.5198457338,66111.93943140493,83095.5980536982,83095.5980536982,20544.5198457338,103640.11789943199,103640.11789943199,103640.11789943199,128603.14694508976,98143.05607223423,60615.57921081577,41697.19651268718,24963.02904565776,0.0,66660.22555834494,21218.574688809094,1543.1518035010467,0.0,0.8868539515478391,2.812710251240412,0.0014959162575277712,355118.7555337064,1557334.1377780864,4.385389714034044,1557334.1377780864,4.385389714034044,0.8499999999999999,0.09597162604037607,4.296143414572793,1.2684746835054828,1.0,0.0,4.296143414573931,1.284084255177725,1.2843926856325085,3.3456865445158663,19417.78698039449,1980.063220405999,3099.015535412006,3099.015535412006,6.629369750159211,5.21823446189546,-0.9496694072027179,6.167903869098178,3.3143039739368785,3.3143039739368785,0.9469439925533939,0.0,0.0,0.00024018236900715716,1.0002393199367443,0.00024012490233072065,198.6978889010603,0.0,1.1456045938080668e-05,32.466434188520616,0.07642838943224947,8.039997066962068e-05,0.00015978239833753648,0.0006864480983824541,0.09597162603911782,0.07704687247455003,0.01892475356456779,0.09597138977296081,0.07704687247556016,0.01892475356481591,0.4053043877750137,0.4053043877750137,0.09955349790238131,0.0,5.591796422027187,5.055612112373979,7.787231046917952,5.573047568043705,5.027354101270021,7.807648886879292,24963.02904565776,21218.574688809094,0.85,0.991774913415795,0.6835773387203414,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498543566577915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45107.451724036735,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15646.749727224109,1543.1518035010467,0.4053043877750137,0.09955349790238131,6.112885165565336,3.3143039739368785
2947.0,-29.730405724573334,5.218676157962419,35.03128022618463,24.360200366377853,5.1175364749650285,-26.245572691234173,-39.830462413933105,1.6327034416263084,0.6015798468678781,-4.966718192031292,40.065022511050735,45565.54033330236,20546.996471965005,20546.996471965005,66112.53680526736,83094.09194033372,83094.09194033372,20546.996471965005,103641.08841229872,103641.08841229872,103641.08841229872,128604.21989353909,98142.37413742188,60614.520882398734,41697.6147278035,24963.13148124038,0.0,66660.74620904388,21218.66175905432,1543.1587925387605,0.0,0.8868526638026104,2.812753888956237,0.0014959162575277712,355116.2970598215,1557338.721768067,4.38543298255254,1557338.721768067,4.38543298255254,0.85,0.09597366978330149,4.296143414572793,1.268473221338354,1.0,0.0,4.296143414572548,1.284087035883597,1.2843953932102359,3.3456792993915405,19417.652058317974,1980.0494621831078,3099.015535412006,3099.015535412006,6.630168915637053,5.218676157962419,-0.9490362666999124,6.167712424662331,3.314806398425703,3.314806398425703,0.9470875424073437,0.0,0.0,0.00024012490233072065,1.0002382664942084,0.00024006770224093503,198.69977975361076,0.0,1.1418507290095112e-05,32.36004966012955,0.07643980793953957,8.038206539552754e-05,0.00015974283693519312,0.0006862781369243055,0.09597366978270504,0.07704672712893014,0.018926942653774897,0.09597317402917961,0.07704672712940897,0.018926942653892526,0.40530249610274444,0.40530249610274444,0.09956473671271686,0.0,5.587205182107368,5.048718554761479,7.791861559045913,5.568298038899172,5.020808599661905,7.810033295820119,24963.13148124038,21218.66175905432,0.85,0.991776128607121,0.683543808381798,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498681316398343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45107.34533950834,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15646.712705367134,1543.1587925387605,0.40530249610274444,0.09956473671271686,6.112885165565336,3.314806398425703
2948.0,-29.73269072960418,5.219098747605713,35.03136902384622,24.359576997254067,5.117277675804812,-26.247655404638266,-39.8324040119536,1.6322423508394048,0.5957838782784393,-4.966830491476319,40.06514690238085,45563.572400621524,20549.28924280465,20549.28924280465,66112.86164342618,83092.50885467468,83092.50885467468,20549.28924280465,103641.79809747933,103641.79809747933,103641.79809747933,128605.127305937,98141.66299896188,60613.42198964682,41698.045565905624,24963.32920845767,0.0,66661.3747743633,21218.82982718902,1543.1697743306831,0.0,0.8868516425549281,2.8128164879582913,0.0014959162575277712,355114.74310502457,1557344.0924831652,4.385467296756484,1557344.0924831652,4.385467296756484,0.85,0.09597568520023847,4.296143414572793,1.2684716239990665,1.0,0.0,4.2961434145736614,1.2840893086622622,1.2843975930808327,3.3456733776939753,19417.511358245218,1980.0351147685722,3099.015535412006,3099.015535412006,6.630908754083635,5.219098747605713,-0.9483772587613171,6.16747600636703,3.315303367509061,3.315303367509061,0.9472295335740174,0.0,0.0,0.00024006770224093503,1.0002373308469348,0.00024001074028866888,198.7016631780316,0.0,1.1365645242289024e-05,32.210238616647096,0.07645117358478186,8.036443117678084e-05,0.0001597032710641542,0.0006861081562679997,0.09597568519991276,0.07704657551544326,0.01892910968446949,0.09597588243377175,0.07704657551570473,0.01892910968453373,0.4053006016305088,0.4053006016305088,0.09957586683275232,0.0,5.582370175006986,5.041799467396743,7.795350618274142,5.562614369754783,5.0139117053378754,7.809085364434793,24963.32920845767,21218.82982718902,0.85,0.9917716498828034,0.6835078417576292,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498818459841651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45107.19552846486,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15646.675810737419,1543.1697743306831,0.4053006016305088,0.09957586683275232,6.112885165565336,3.315303367509061
2949.0,-29.73496796874073,5.219500403818599,35.03145574810581,24.35879782950508,5.1168399999509395,-26.24974901688055,-39.83437347980214,1.6316210480908027,0.5910587807595675,-4.967078542154255,40.06526410401228,45561.764283576274,20551.801254453705,20551.801254453705,66113.56553802997,83091.02545420353,83091.02545420353,20551.801254453705,103642.82670865723,103642.82670865723,103642.82670865723,128606.38035954263,98140.9709537006,60612.402713141026,41698.4091561773,24963.5536508854,0.0,66661.9628070627,21219.02060325259,1543.185484070009,0.0,0.8868499568990166,2.812849294670983,0.0014959162575277712,355111.3106978835,1557349.1527889299,4.3855239353777415,1557349.1527889299,4.3855239353777415,0.85,0.09597773347943503,4.296143414572793,1.2684703206317502,1.0,0.0,4.296143414572717,1.2840923296492068,1.2844005416448425,3.345665506581158,19417.374435797494,1980.0211525645857,3099.015535412006,3099.015535412006,6.631719337838492,5.219500403818599,-0.9478143974381421,6.167314801256741,3.3157953089813925,3.3157953089813925,0.9473700882803978,0.0,0.0,0.00024001074028866888,1.000236528566023,0.00023995398431684691,198.703540232611,0.0,1.131843465315134e-05,32.0764438070309,0.07646249201943502,8.034654748895573e-05,0.00015966419279971316,0.0006859402704395684,0.09597773347839192,0.07704647332286793,0.018931260155523988,0.0959777964644963,0.07704647332370529,0.018931260155729743,0.40529869877379,0.40529869877379,0.09958684383941324,0.0,5.5776584115428705,5.034993582217339,7.799006002262274,5.558137322913808,5.007300540630979,7.813137737663112,24963.5536508854,21219.02060325259,0.85,0.9917734605172078,0.6834746887883281,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498955064702073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45107.061733655246,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15646.639020945815,1543.185484070009,0.40529869877379,0.09958684383941324,6.112885165565336,3.3157953089813925
2950.0,-29.73723630747933,5.219883020775362,35.03154016764015,24.35811236444863,5.116506685472832,-26.251824179936957,-39.83631378561256,1.6310945579303322,0.5856274127272059,-4.9672398151145165,40.06537042092973,45559.867972642154,20554.085965188446,20554.085965188446,66113.9539378306,83089.49610051581,83089.49610051581,20554.085965188446,103643.58206570425,103643.58206570425,103643.58206570425,128607.26776135486,98140.27419456273,60611.33613856046,41698.82006222475,24963.68569565061,0.0,66662.50575787536,21219.132841303017,1543.1939414802875,0.0,0.8868487519597001,2.8129014357272024,0.0014959162575277712,355109.0790934349,1557353.743146279,4.3855644218449115,1557353.743146279,4.3855644218449115,0.85,0.09597969476247038,4.296143414572793,1.2684688353864475,1.0,0.0,4.296143414573609,1.2840949071505585,1.284403046881006,3.3456587909892517,19417.23658070049,1980.00709525684,3099.015535412006,3099.015535412006,6.632456575425278,5.219883020775362,-0.9472128571092249,6.167095877884587,3.3162816398516224,3.3162816398516224,0.9475090399576064,0.0,0.0,0.00023995398431684691,1.000235608386908,0.00023989746246269277,198.70540998187366,0.0,1.12776125303672e-05,31.960753911060642,0.07647376963196538,8.032893220377487e-05,0.00015962505211307204,0.0006857721164364133,0.0959796947619536,0.07704631791485518,0.018933376847098424,0.09597997118932348,0.07704631791527002,0.018933376847200364,0.405296791464359,0.405296791464359,0.09959771077178278,0.0,5.572801479975396,5.028192820250865,7.801898535075679,5.552867227841716,5.000685249628191,7.81315019217169,24963.68569565061,21219.132841303017,0.85,0.9917712091106033,0.6834406756043642,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449909120773529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45106.94604375927,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15646.602310564127,1543.1939414802875,0.405296791464359,0.09959771077178278,6.112885165565336,3.3162816398516224
2951.0,-29.73949541088834,5.2202460694307655,35.03162250064606,24.35737905269491,5.116109398669523,-26.253897427878705,-39.83825744418425,1.6305114156597937,0.5806779140899039,-4.967458318313842,40.06547848406517,45558.02955973802,20556.434161351553,20556.434161351553,66114.46372108957,83088.03638503246,83088.03638503246,20556.434161351553,103644.47054638402,103644.47054638402,103644.47054638402,128608.33574771098,98139.61546967554,60610.29575798801,41699.244124097255,24963.86520132696,0.0,66663.10932542422,21219.285421127915,1543.2064992757128,0.0,0.8868472496180215,2.812940620697709,0.0014959162575277712,355106.05558670737,1557358.4089091104,4.385614901261083,1557358.4089091104,4.385614901261083,0.85,0.09598166388646874,4.296143414572793,1.268467456190847,1.0,0.0,4.296143414571983,1.284097748923863,1.2844058167528765,3.345651386877029,19417.106250751018,1979.9938053005887,3099.015535412006,3099.015535412006,6.633214298688125,5.2202460694307655,-0.946659429105039,6.1669054985358045,3.316762896639944,3.316762896639944,0.9476465418971268,0.0,0.0,0.00023989746246269277,1.0002346533634705,0.0002398411829224213,198.7072721493724,0.0,1.1231198202634514e-05,31.829215706266215,0.07648500083016802,8.031129005964945e-05,0.0001595861724030433,0.0006856050836262129,0.09598166388563426,0.0770461886265682,0.018935475259066047,0.09598192668858081,0.07704618862723807,0.018935475259230675,0.40529487636630973,0.40529487636630973,0.09960844580200393,0.0,5.56799134375467,5.0214990567196764,7.804591522270471,5.548136232403749,4.9943106818807905,7.814931802382432,24963.86520132696,21219.285421127915,0.85,0.9917698767746287,0.6834069100698688,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499226821089173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45106.81450555448,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15646.565702579104,1543.2064992757128,0.40529487636630973,0.09960844580200393,6.112885165565336,3.316762896639944
2952.0,-29.741746000617834,5.2205901204450464,35.031702601257045,24.356639314815425,5.1157185914895775,-26.255962363948218,-39.840192266833014,1.629934954820259,0.5753905890233568,-4.967668305675963,40.06557812538755,45556.19134342261,20558.71387828623,20558.71387828623,66114.90522170885,83086.52092463849,83086.52092463849,20558.71387828623,103645.23480292472,103645.23480292472,103645.23480292472,128609.23598048152,98138.900135009,60609.25493040809,41699.6057828899,24964.001177556802,0.0,66663.6069604467,21219.40100092328,1543.2164098921737,0.0,0.8868458210484195,2.8129852128541946,0.0014959162575277712,355103.1499356937,1557362.7110588509,4.385662902007139,1557362.7110588509,4.385662902007139,0.85,0.09598359212082466,4.296143414572793,1.2684660149039702,1.0,0.0,4.296143414573038,1.2841005589855101,1.2844085552163338,3.3456440654203243,19416.96472045096,1979.979373226429,3099.015535412006,3099.015535412006,6.6339499248599285,5.2205901204450464,-0.9461143015884064,6.166704422033453,3.3172388880189496,3.3172388880189496,0.9477825394339856,0.0,0.0,0.0002398411829224213,1.0002337732565592,0.0002397851275722743,198.7091273295997,0.0,1.1183153925166305e-05,31.69305822392131,0.07649618398409318,8.029373167469032e-05,0.00015954745124773098,0.0006854387319898132,0.09598359212006335,0.07704604400064934,0.018937548119414012,0.09598391004224334,0.07704604400126043,0.018937548119564225,0.4052929569947629,0.4052929569947629,0.09961906513309404,0.0,5.56312422126291,5.014822151927319,7.806924827614409,5.5430588946993,4.987717424746563,7.815843129723248,24964.001177556802,21219.40100092328,0.85,0.9917690961567168,0.6833742340172548,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44993618847108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45106.678348072135,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15646.529203997228,1543.2164098921737,0.4052929569947629,0.09961906513309404,6.112885165565336,3.3172388880189496
2953.0,-29.743988934888005,5.22091507591169,35.03178042225646,24.355879704840504,5.115286460224257,-26.25802454154833,-39.842126600537426,1.6293220668840298,0.5705665552800383,-4.967909464426432,40.065671926655526,45554.38645474776,20561.005344002715,20561.005344002715,66115.39179875047,83085.0981517291,83085.0981517291,20561.005344002715,103646.1034957318,103646.1034957318,103646.1034957318,128610.23003663492,98138.25634763521,60608.22655286091,41700.03310530477,24964.12654090312,0.0,66664.15964620789,21219.50755976765,1543.226492847529,0.0,0.8868442550561801,2.8130201258779466,0.0014959162575277712,355099.8129809005,1557366.761064499,4.3857155203522,1557366.761064499,4.3857155203522,0.85,0.09598550559151914,4.296143414572793,1.2684647109871734,1.0,0.0,4.296143414570631,1.284103538827995,1.2844114637889241,3.3456363016442543,19416.83734591643,1979.9663846386309,3099.015535412006,3099.015535412006,6.634689342165295,5.22091507591169,-0.9456013782014745,6.1665164541131645,3.3177097535239755,3.3177097535239755,0.9479170724354216,0.0,0.0,0.0002397851275722743,1.0002329822595273,0.00023972927490413228,198.71097622966707,0.0,1.1138709709866746e-05,31.56710331776236,0.07650732269380305,8.02761812742767e-05,0.00015950894629799758,0.0006852733092035876,0.09598550559057993,0.07704590443636349,0.018939601154216442,0.09598555898376596,0.07704590443711738,0.018939601154401756,0.40529103076467254,0.40529103076467254,0.09962957187950519,0.0,5.558325622954442,5.0082629170614155,7.80912555939301,5.538476019706479,4.981569609845053,7.817451903396602,24964.12654090312,21219.50755976765,0.85,0.991768172727748,0.6833414940878065,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499496441716828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45106.55239316598,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15646.492800669284,1543.226492847529,0.40529103076467254,0.09962957187950519,6.112885165565336,3.3177097535239755
2954.0,-29.746222635449108,5.22122183584406,35.03185601713336,24.355150269717,5.114895014549847,-26.260074338654242,-39.84404769781975,1.6287467177549946,0.5653020359309266,-4.968121625788828,40.065762726765925,45552.56578633291,20563.188808115618,20563.188808115618,66115.75459444853,83083.63008861404,83083.63008861404,20563.188808115618,103646.81889672966,103646.81889672966,103646.81889672966,128611.05121379955,98137.58086404014,60607.19551142081,41700.428169577026,24964.2323170699,0.0,66664.66048664693,21219.597469509412,1543.2348268102994,0.0,0.8868428473930933,2.8130641733337174,0.0014959162575277712,355096.8772882629,1557370.681498403,4.3857628188438005,1557370.681498403,4.3857628188438005,0.85,0.09598737939454466,4.296143414572793,1.2684633405832577,1.0,0.0,4.296143414572864,1.2841063428376995,1.284414196746524,3.345628996021391,19416.703700225302,1979.9527565708272,3099.015535412006,3099.015535412006,6.63539390917632,5.22122183584406,-0.9450839565281903,6.16630579237225,3.3181754319571546,3.3181754319571546,0.9480501234163299,0.0,0.0,0.00023972927490413228,1.0002320272571072,0.00023967366408125465,198.71281754824858,0.0,1.1098538211530549e-05,31.453257291477573,0.07651842123201458,8.025875447921339e-05,0.0001594705204249189,0.0006851082261420113,0.09598737939378676,0.0770457476506944,0.01894163174309237,0.09598742797144075,0.07704574765130273,0.01894163174324193,0.4052891017351197,0.4052891017351197,0.09963998207091375,0.0,5.553464932992483,5.001743996001039,7.810843716706302,5.53342366171978,4.975267057366068,7.817297006085539,24964.2323170699,21219.597469509412,0.85,0.9917661638386601,0.6833090494094272,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449963054339245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45106.43854713969,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15646.456475686053,1543.2348268102994,0.4052891017351197,0.09963998207091375,6.112885165565336,3.3181754319571546
2955.0,-29.748447858054675,5.221510910665923,35.03192965497826,24.35443840166556,5.114524619485055,-26.26211439925655,-39.84596348656339,1.6281911606869908,0.5598204601095631,-4.968327158999929,40.065856912678534,45550.76095858054,20565.31102137636,20565.31102137636,66116.0719799569,83082.14692161336,83082.14692161336,20565.31102137636,103647.45794298971,103647.45794298971,103647.45794298971,128611.82481129683,98136.89571782028,60606.18598337142,41700.78859383207,24964.366868307116,0.0,66665.15546213918,21219.71183806105,1543.2447012087785,0.0,0.8868414611762014,2.8131118317606596,0.0014959162575277712,355094.03332801297,1557374.7481273885,4.385809396827534,1557374.7481273885,4.385809396827534,0.85,0.09598923416360869,4.296143414572793,1.2684620080934836,1.0,0.0,4.296143414574945,1.284109053866639,1.2844168370113316,3.3456219326828047,19416.568142765813,1979.9389335569042,3099.015535412006,3099.015535412006,6.636078711571306,5.221510910665923,-0.9445751066373953,6.166086017303319,3.3186361629966057,3.3186361629966057,0.948181760856173,0.0,0.0,0.00023967366408125465,1.0002311507187343,0.000239618276144502,198.7146519079833,0.0,1.1050583300190105e-05,31.317353072738758,0.07652947181531476,8.02413793221586e-05,0.00015943228475909606,0.0006849439602380848,0.09598923416288434,0.07704559145141578,0.018943642711468558,0.09598951831910722,0.07704559145199717,0.018943642711611523,0.40528716853887775,0.40528716853887775,0.09965028720929053,0.0,5.548518362331947,4.995250590402009,7.812018817488024,5.528147619109518,4.968888328787443,7.816312916164236,24964.366868307116,21219.71183806105,0.85,0.9917635610631086,0.6832769029459469,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449976409534986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45106.30264292095,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15646.420260920315,1543.2447012087785,0.40528716853887775,0.09965028720929053,6.112885165565336,3.3186361629966057
2956.0,-29.750666372908924,5.221781173347287,35.03200104645851,24.353626020625256,5.114024511112394,-26.264161393879395,-39.847891533840425,1.6275195320833347,0.5552984763514246,-4.968624398059889,40.06593875692419,45549.04155946656,20567.56847823637,20567.56847823637,66116.61003770294,83080.79002862157,83080.79002862157,20567.56847823637,103648.35850685794,103648.35850685794,103648.35850685794,128612.83514448212,98136.27794351056,60605.203521316,41701.19380243841,24964.47663762417,0.0,66665.67044006257,21219.805141980545,1543.2553353216279,0.0,0.8868396531642627,2.813136274177277,0.0014959162575277712,355089.9204667944,1557378.2818914733,4.3858701476070445,1557378.2818914733,4.3858701476070445,0.85,0.09599109678899993,4.296143414572793,1.2684608437446876,1.0,0.0,4.296143414573794,1.2841123068811178,1.2844200196774787,3.345613457289703,19416.445914964603,1979.926469789847,3099.015535412006,3099.015535412006,6.636807154792778,5.221781173347287,-0.9441346353959732,6.16591580874326,3.3190920702942748,3.3190920702942748,0.9483120200840786,0.0,0.0,0.000239618276144502,1.0002304580437662,0.00023956306690874356,198.7164807678338,0.0,1.1006394571704822e-05,31.192122216211466,0.07654047820988646,8.022389649770507e-05,0.00015939437964679692,0.0006847811144395022,0.09599109678771015,0.07704545899374222,0.018945637793967924,0.09599081809544555,0.07704545899477744,0.01894563779422249,0.4052852292112752,0.4052852292112752,0.09966047650525052,0.0,5.543750987469764,4.988920907258773,7.813438186760095,5.523922874411312,4.963039274386119,7.818528058739503,24964.47663762417,21219.805141980545,0.85,0.9917639708903357,0.6832458334071441,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449989714274739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45106.177412064426,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15646.3841415396,1543.2553353216279,0.4052852292112752,0.09966047650525052,6.112885165565336,3.3190920702942748
2957.0,-29.752874439099376,5.222034964197935,35.03207030968503,24.35293587567287,5.113680937336631,-26.266183328614424,-39.849781862553186,1.6269898268515584,0.5494413967894047,-4.968805294438717,40.066019548810914,45547.203410519745,20569.54509792224,20569.54509792224,66116.74850844199,83079.28495627047,83079.28495627047,20569.54509792224,103648.8300541927,103648.8300541927,103648.8300541927,128613.37036367168,98135.5750891143,60604.164273786875,41701.56757258602,24964.540309478984,0.0,66666.107882065,21219.859263057137,1543.2606697669687,0.0,0.8868384406980694,2.813191715169509,0.0014959162575277712,355087.4174435974,1557381.7702241205,4.385910887623883,1557381.7702241205,4.385910887623883,0.85,0.0959928789643812,4.296143414572793,1.2684594101505358,1.0,0.0,4.296143414572125,1.2841148962920772,1.2844225388102477,3.345606710877698,19416.30685390933,1979.9122895085814,3099.015535412006,3099.015535412006,6.637444976598858,5.222034964197935,-0.9436361483781388,6.1656711125760735,3.319542784387596,3.319542784387596,0.9484407955393132,0.0,0.0,0.00023956306690874356,1.0002293766726273,0.00023950812933097042,198.71830104359134,0.0,1.097098503579845e-05,31.091771591452805,0.07655144919492227,8.020675911003313e-05,0.00015935630779871044,0.0006846175523200648,0.09599287896381435,0.07704527374249007,0.018947605221324288,0.09599291044312452,0.07704527374294504,0.018947605221436167,0.40528329058214274,0.40528329058214274,0.09967058872963268,0.0,5.538757091543857,4.982539293216917,7.813913496425926,5.518246691228114,4.956671002048324,7.81545708385238,24964.540309478984,21219.859263057137,0.85,0.9917595403260252,0.6832137776978755,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500029791402858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45106.07706143967,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15646.34808236342,1543.2606697669687,0.40528329058214274,0.09967058872963268,6.112885165565336,3.319542784387596
2958.0,-29.755076177265455,5.222271321010215,35.032137755405195,24.352175741829,5.113247487171719,-26.268208555555816,-39.85168389100579,1.6263798654620019,0.5442486759585563,-4.969066344739364,40.066105135583726,45545.44648866274,20571.637182526367,20571.637182526367,66117.0836711891,83077.86582182959,83077.86582182959,20571.637182526367,103649.50300435595,103649.50300435595,103649.50300435595,128614.18165963677,98134.91663778726,60603.1659718524,41701.94518437207,24964.678655280823,0.0,66666.6238396529,21219.9768569887,1543.2721892464574,0.0,0.8868368031744877,2.8132291421019593,0.0014959162575277712,355083.80537271337,1557385.4655908984,4.385965910093225,1557385.4655908984,4.385965910093225,0.85,0.09599468932125896,4.296143414572793,1.268458105684258,1.0,0.0,4.296143414570332,1.2841178602149403,1.2844254328931968,3.3455989887514597,19416.176578084254,1979.8990050714826,3099.015535412006,3099.015535412006,6.638120056984943,5.222271321010215,-0.9431981587701248,6.16546947978034,3.3199889799164533,3.3199889799164533,0.9485682799761295,0.0,0.0,0.00023950812933097042,1.0002287233614098,0.00023945336075339803,198.72011613187757,0.0,1.091710211852717e-05,30.939067403905998,0.07656236629704079,8.01895190703693e-05,0.00015931861026060112,0.0006844555982899709,0.09599468932021137,0.07704512884690537,0.018949560473305992,0.09599472682542101,0.07704512884774617,0.018949560473512796,0.4052813451415231,0.4052813451415231,0.09968058297004931,0.0,5.533806009553302,4.976243243425984,7.814257387435703,5.513315020697917,4.950564959631777,7.81511681555736,24964.678655280823,21219.9768569887,0.85,0.9917568921776277,0.6831821362097025,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450016181761418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45105.92435725212,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15646.312158558307,1543.2721892464574,0.4052813451415231,0.09968058297004931,6.112885165565336,3.3199889799164533
2959.0,-29.757268473621572,5.222490494967394,35.032203045151846,24.35140338437634,5.112790577771273,-26.270227629566847,-39.853581169713266,1.6257497337163127,0.5392646280384952,-4.969335538250264,40.06617722857292,45543.71230452502,20573.69912513857,20573.69912513857,66117.4114296636,83076.49525477173,83076.49525477173,20573.69912513857,103650.1943799103,103650.1943799103,103650.1943799103,128614.9427897937,98134.29255630386,60602.17526597945,41702.3525448049,24964.7484098834,0.0,66667.1009546883,21220.03614840089,1543.2800173481214,0.0,0.8868351730435818,2.8132628968434337,0.0014959162575277712,355080.0806569877,1557388.5783438238,4.386020684298208,1557388.5783438238,4.386020684298208,0.85,0.09599646247406675,4.296143414572793,1.2684568990254776,1.0,0.0,4.296143414573258,1.2841209180651407,1.2844284211426777,3.345591021946781,19416.053102396945,1979.886414055457,3099.015535412006,3099.015535412006,6.638785411059049,5.222490494967394,-0.9427773534888999,6.165267848456294,3.3204303391618213,3.3204303391618213,0.9486943826176633,0.0,0.0,0.00023945336075339803,1.0002277465000533,0.0002393988385058115,198.72192346541084,0.0,1.0883618095563226e-05,30.84417368282618,0.07657324991513635,8.01723254954186e-05,0.00015928103525797942,0.0006842941706899051,0.0959964624730064,0.07704496948276723,0.018951492990239165,0.09599618910051662,0.07704496948361825,0.018951492990448505,0.40527939518820216,0.40527939518820216,0.09969047516743482,0.0,5.52890501274976,4.970048870059486,7.8144404820782825,5.5086001662887725,4.944761815347704,7.814640617933833,24964.7484098834,21220.03614840089,0.85,0.9917547108370842,0.6831512343019049,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500293467739402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45105.82946353104,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15646.27628792241,1543.2800173481214,0.40527939518820216,0.09969047516743482,6.112885165565336,3.3204303391618213
2960.0,-29.759453659757906,5.222693887373407,35.032266452842364,24.350695183407538,5.112425825808764,-26.272231086540092,-39.85545717934144,1.6252032525911564,0.5333439477379329,-4.969543049908429,40.06625298826243,45541.9168764305,20575.592911278454,20575.592911278454,66117.50978770896,83075.00368275649,83075.00368275649,20575.592911278454,103650.59659403494,103650.59659403494,103650.59659403494,128615.42093744251,98133.58421085135,60601.160766702415,41702.69271572104,24964.82434340757,0.0,66667.51705912862,21220.100691896434,1543.2868055449417,0.0,0.886833843370768,2.8133160795907104,0.0014959162575277712,355077.20942766144,1557391.8494186238,4.386065362879634,1557391.8494186238,4.386065362879634,0.85,0.09599818974888447,4.296143414572793,1.2684554665302858,1.0,0.0,4.296143414572531,1.28412358449136,1.2844310181904661,3.3455840749739756,19415.912954925938,1979.8721229906175,3099.015535412006,3099.015535412006,6.639396503878121,5.222693887373407,-0.9423308906112382,6.165024777984645,3.3208669088405873,3.3208669088405873,0.9488191168115964,0.0,0.0,0.0002393988385058115,1.0002270118378935,0.0002393445044699621,198.72372496603276,0.0,1.083476591205101e-05,30.70572659475256,0.07658408468104841,8.015532801665567e-05,0.00015924351048915582,0.0006841329589014403,0.09599818974818732,0.07704478713702594,0.018953402611161376,0.09599828215795711,0.07704478713758546,0.01895340261129901,0.4052774435957235,0.4052774435957235,0.0997002762046765,0.0,5.52381769430724,4.963807437295316,7.813865694209085,5.502886997646385,4.938449345633785,7.811156271593347,24964.82434340757,21220.100691896434,0.85,0.9917499961648212,0.6831200393444765,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450042455556928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45105.691016442965,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15646.240533046166,1543.2868055449417,0.4052774435957235,0.0997002762046765,6.112885165565336,3.3208669088405873
2961.0,-29.7616300889335,5.222881241854077,35.03232822730245,24.34997147591787,5.112024980543475,-26.274230271172343,-39.85733249047769,1.6246251627824893,0.5278924815989399,-4.9697872015449605,40.06633223156296,45540.1589379041,20577.517462319585,20577.517462319585,66117.67640022369,83073.60124364287,83073.60124364287,20577.517462319585,103651.11870596246,103651.11870596246,103651.11870596246,128616.06619655635,98132.94563783413,60600.16389815542,41703.090821865226,24964.94749059388,0.0,66668.0383124591,21220.205367004797,1543.2971989832877,0.0,0.8868323147063386,2.8133588662376865,0.0014959162575277712,355073.8312536162,1557395.2709107946,4.386116727927506,1557395.2709107946,4.386116727927506,0.85,0.09599991864961765,4.296143414572793,1.268454140634276,1.0,0.0,4.2961434145726125,1.2841263982591462,1.2844337628564977,3.345576744156146,19415.786612061594,1979.859239603901,3099.015535412006,3099.015535412006,6.640017524011495,5.222881241854077,-0.9419179049913593,6.164799146845437,3.321299083041347,3.321299083041347,0.9489425951546705,0.0,0.0,0.0002393445044699621,1.0002261060383704,0.00023929039946571883,198.72551927583385,0.0,1.0797461996434588e-05,30.600007297895623,0.07659488214304484,8.013834019610432e-05,0.00015920616427385776,0.0006839725142045283,0.09599991864869523,0.07704462389928456,0.018955294749410666,0.09600022320111566,0.07704462390002484,0.018955294749592812,0.4052754837073996,0.4052754837073996,0.0997099584576605,0.0,5.518720050183049,4.957639955721561,7.8129358266272675,5.497679683143872,4.932508092870137,7.808733668754826,24964.94749059388,21220.205367004797,0.85,0.9917447411658344,0.6830883297400613,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500555220495148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45105.585297146106,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15646.20484753478,1543.2971989832877,0.4052754837073996,0.0997099584576605,6.112885165565336,3.321299083041347
2962.0,-29.763799014882824,5.223052577342487,35.03238817393843,24.349216126743727,5.111590904967089,-26.276226024785466,-39.859203436039365,1.6240179148700942,0.5225477702879857,-4.9700517305231875,40.066402540346395,45538.41643221411,20579.43974139085,20579.43974139085,66117.85617360496,83072.20558172405,83072.20558172405,20579.43974139085,103651.64532311489,103651.64532311489,103651.64532311489,128616.68021560078,98132.29626357277,60599.16526609362,41703.47888608794,24965.03489248588,0.0,66668.51377857382,21220.279658613,1543.3060596127968,0.0,0.8868307147064903,2.8133978869620115,0.0014959162575277712,355070.1711594577,1557398.3066416052,4.3861704900640515,1557398.3066416052,4.3861704900640515,0.85,0.09600162117525748,4.296143414572793,1.2684528806759046,1.0,0.0,4.296143414572715,1.2841293478336078,1.2844366436555197,3.345569059550432,19415.65813215092,1979.8461382991052,3099.015535412006,3099.015535412006,6.6406378110185456,5.223052577342487,-0.9415286661258602,6.164581243468347,3.321726758121971,3.321726758121971,0.9490647880348488,0.0,0.0,0.00023929039946571883,1.0002253304578823,0.00023923649219738984,198.72730742811035,0.0,1.075204506366426e-05,30.47129571042451,0.0766056341881085,8.012139523857623e-05,0.00015916900422714258,0.0006838128693145477,0.09600162117423139,0.07704445709225534,0.018957164081976046,0.09600193268026566,0.07704445709307882,0.01895716408217866,0.4052735175078165,0.4052735175078165,0.09971952375854387,0.0,5.513633343301819,4.951534728297986,7.811807758535622,5.492599500811195,4.926613200463635,7.806772532633374,24965.03489248588,21220.279658613,0.85,0.9917403647725258,0.6830573212335418,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450068536402446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45105.45658555864,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15646.169264614971,1543.3060596127968,0.4052735175078165,0.09971952375854387,6.112885165565336,3.321726758121971
2963.0,-29.76595865217544,5.223208310554601,35.03244623423793,24.348465352691733,5.111160092353899,-26.27821309090988,-39.86106921276075,1.6234145310888746,0.5171540869779392,-4.970312600821655,40.066467489196754,45536.69425925082,20581.312014546274,20581.312014546274,66118.0062737971,83070.81562618839,83070.81562618839,20581.312014546274,103652.12764073466,103652.12764073466,103652.12764073466,128617.2257451705,98131.65000508305,60598.183835975535,41703.85129900835,24965.098104435834,0.0,66668.94940344419,21220.333388770458,1543.3134945686231,0.0,0.88682915269623,2.813437977262566,0.0014959162575277712,355066.5617167733,1557401.1109499107,4.38622297582673,1557401.1109499107,4.38622297582673,0.85,0.09600329195030613,4.296143414572793,1.2684516047826038,1.0,0.0,4.296143414572362,1.2841322789542982,1.2844395062499683,3.3455614230577964,19415.53026870148,1979.8330998558613,3099.015535412006,3099.015535412006,6.641241961960686,5.223208310554601,-0.9411484955237981,6.164356806078399,3.322149913064065,3.322149913064065,0.9491856894468756,0.0,0.0,0.00023923649219738984,1.0002243693219492,0.00023918282690869446,198.7290879505523,0.0,1.0712846285823034e-05,30.36020637402248,0.07661634703439434,8.010450039325556e-05,0.00015913199180413428,0.0006836538586371832,0.09600329194931809,0.07704428079763175,0.018959011151686342,0.09600359409222889,0.07704428079842467,0.01895901115188147,0.40527154592432346,0.40527154592432346,0.09972898285367077,0.0,5.5085356884895305,4.945483921565199,7.810401653213319,5.4874666877996106,4.920787036484398,7.804261548717136,24965.098104435834,21220.333388770458,0.85,0.9917361360186873,0.6830270263250668,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500815061101637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45105.34549622224,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15646.133759462156,1543.3134945686231,0.40527154592432346,0.09972898285367077,6.112885165565336,3.322149913064065
2964.0,-29.768110531792974,5.223348263185682,35.03250233029395,24.34767399625855,5.110685768885632,-26.28019752509123,-39.86293834224341,1.6227727621835386,0.5119267236593146,-4.970605234345414,40.06652639616182,45535.02265651212,20583.205684270335,20583.205684270335,66118.22834078246,83069.43845376775,83069.43845376775,20583.205684270335,103652.64413803809,103652.64413803809,103652.64413803809,128617.79246367949,98130.99440229921,60597.23131477004,41704.18120836575,24965.148325641403,0.0,66669.32953400715,21220.376076795194,1543.3209643068406,0.0,0.8868274509617593,2.813472195989717,0.0014959162575277712,355062.5128273483,1557403.6543899404,4.386280156664241,1557403.6543899404,4.386280156664241,0.8500000000000001,0.09600495020415838,4.296143414572793,1.2684504508739338,1.0,0.0,4.296143414572515,1.2841353889791898,1.284442548101846,3.345553320501484,19415.400556465996,1979.8198728889067,3099.015535412006,3099.015535412006,6.641853017214336,5.223348263185682,-0.9407987726119096,6.164147035797591,3.3225686468786235,3.3225686468786235,0.9493053276796067,0.0,0.0,0.00023918282690869446,1.0002235672147457,0.00023912936542250303,198.7308621050535,0.0,1.0664853877036887e-05,30.224195887522537,0.07662701188827137,8.008757849055078e-05,0.0001590952484181437,0.0006834960037814306,0.09600495020297108,0.07704410990642098,0.0189608402965501,0.09600504219087136,0.07704410990737377,0.0189608402967846,0.4052695692650728,0.4052695692650728,0.09973833936455508,0.0,5.503482464533477,4.939497851104306,7.808958153134199,5.482531958004756,4.914999623405151,7.8026056844008735,24965.148325641403,21220.376076795194,0.85,0.9917338122780494,0.682998058849314,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500944204936186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45105.20948573574,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15646.098368094565,1543.3209643068406,0.4052695692650728,0.09973833936455508,6.112885165565336,3.3225686468786235
