time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2965.0,-29.770254568560304,5.223472808775077,35.03255636178326,24.346888122987025,5.110209481756816,-26.282175095842526,-39.864795038569696,1.6221300090385804,0.5067605588487822,-4.97089655434147,40.06657845250146,45533.33240353321,20585.054529272493,20585.054529272493,66118.3869328057,83068.09325297544,83068.09325297544,20585.054529272493,103653.14778224792,103653.14778224792,103653.14778224792,128618.31383086134,98130.36654733183,60596.255895165734,41704.567391295655,24965.16604861342,0.0,66669.73343990908,21220.39114132141,1543.3265882056403,0.0,0.8868257806804707,2.813505770852222,0.0014959162575277712,355058.4821479345,1557405.9020415011,4.386336280772503,1557405.9020415011,4.386336280772503,0.85,0.09600657984247354,4.296143414572793,1.2684492711396889,1.0,0.0,4.296143414572163,1.2841385031978076,1.2844455944098434,3.345545207058571,19415.27633418783,1979.807205741801,3099.015535412006,3099.015535412006,6.642449608286897,5.223472808775077,-0.9404594363578926,6.16393224513297,3.3229828797732575,3.3229828797732575,0.9494236799352164,0.0,0.0,0.00023912936542250303,1.0002227562153108,0.00023907610973312768,198.73262982108815,0.0,1.062444724024066e-05,30.10968347884203,0.07663763633551161,8.007077242146092e-05,0.0001590585930010421,0.0006833385268526412,0.09600657984131827,0.07704392889648541,0.018962650944832866,0.09600635690385981,0.07704392889741249,0.018962650945061055,0.40526758843867866,0.40526758843867866,0.09974761060202654,0.0,5.49846415818115,4.933591688641741,7.807365891799179,5.477657113190276,4.909415590803974,7.800421003325766,24965.16604861342,21220.39114132141,0.85,0.9917301828182602,0.6829685684070332,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450107288705315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45105.09497332705,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15646.063060151153,1543.3265882056403,0.40526758843867866,0.09974761060202654,6.112885165565336,3.3229828797732575
2966.0,-29.772391697556497,5.223583235355207,35.03260866351017,24.346177477296465,5.109821645145022,-26.284137602800246,-39.86663807937873,1.6215675503888725,0.5009402191147387,-4.971130825122398,40.06663613179765,45531.61386294587,20586.748810384383,20586.748810384383,66118.36267333025,83066.69102680743,83066.69102680743,20586.748810384383,103653.4398371918,103653.4398371918,103653.4398371918,128618.64279453794,98129.71689202572,60595.287697964464,41704.92132673473,24965.202957346137,0.0,66670.12428408087,21220.422513744215,1543.3320277164335,0.0,0.8868243802318759,2.8135545471832533,0.0014959162575277712,355055.2408227996,1557408.3924799366,4.3863833381837205,1557408.3924799366,4.3863833381837205,0.85,0.09600817157365968,4.296143414572793,1.2684479622775688,1.0,0.0,4.296143414570853,1.2841412417509068,1.2844482652264577,3.3455380723658306,19415.14779867193,1979.79409876685,3099.015535412006,3099.015535412006,6.642996324201204,5.223583235355207,-0.9400961835799899,6.163679418935197,3.3233926981313675,3.3233926981313675,0.9495407708946765,0.0,0.0,0.00023907610973312768,1.0002220423377375,0.00023902303649933027,198.73439186932657,0.0,1.0583643202497704e-05,29.994044835878494,0.07664821997871411,8.005409318102068e-05,0.000159022016552107,0.0006831813891824202,0.0960081715728507,0.07704372929759809,0.01896444227525261,0.09600820808792065,0.07704372929824727,0.018964442275412413,0.405265605135608,0.405265605135608,0.0997568036335848,0.0,5.4933102129919575,4.927687614085812,7.805073017496113,5.472071044237111,4.903628190670361,7.795438587177159,24965.202957346137,21220.422513744215,0.85,0.9917240050671037,0.6829387878285036,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501201102335448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45104.97933468409,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15646.027837596856,1543.3320277164335,0.405265605135608,0.0997568036335848,6.112885165565336,3.3233926981313675
2967.0,-29.774520782837143,5.223679397401901,35.03265950639802,24.34544936930763,5.109410038907123,-26.286095246968088,-39.86847280813379,1.6209845030380345,0.4952923124966446,-4.9713929475578595,40.06669824291086,45529.89566605993,20588.460554396705,20588.460554396705,66118.35622045663,83065.3163186731,83065.3163186731,20588.460554396705,103653.7768730698,103653.7768730698,103653.7768730698,128619.06501355772,98129.08102377914,60594.305770487044,41705.305836991225,24965.28814048792,0.0,66670.59397747915,21220.49491941473,1543.340919061994,0.0,0.8868228220498863,2.813597828041548,0.0014959162575277712,355051.6141750928,1557411.0742758,4.38643569581905,1557411.0742758,4.38643569581905,0.85,0.09600976446459908,4.296143414572793,1.2684466698998587,1.0,0.0,4.296143414574064,1.2841440761600895,1.2844510321560882,3.345530687973371,19415.021990951507,1979.781269949627,3099.015535412006,3099.015535412006,6.643548675098694,5.223679397401901,-0.9397599985623213,6.163439395964223,3.3237984648309986,3.3237984648309986,0.9496567042374282,0.0,0.0,0.00023902303649933027,1.0002212103852544,0.00023897017381511632,198.73614731290328,0.0,1.0547476843267142e-05,29.89154937381908,0.07665876745555739,8.003749235364186e-05,0.0001589855441456884,0.0006830246984937714,0.09600976446361026,0.07704354659502875,0.0189662178685815,0.09601006941187407,0.07704354659582226,0.01896621786877682,0.4052636160404209,0.4052636160404209,0.09976589053505157,0.0,5.488120211591706,4.921831231257556,7.802401735110607,5.466685260054533,4.897909730034996,7.791198703884447,24965.28814048792,21220.49491941473,0.85,0.9917169215980127,0.6829082050992317,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501328906679387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45104.87683922203,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15645.992681960346,1543.340919061994,0.4052636160404209,0.09976589053505157,6.112885165565336,3.3237984648309986
2968.0,-29.776641894416834,5.223760093805999,35.032708399305186,24.344601190555863,5.108859883159224,-26.288059569090272,-39.87032730421049,1.6202775578331547,0.49046790308210575,-4.971746922093935,40.066743130579674,45528.302054691754,20590.31643150836,20590.31643150836,66118.61848620011,83064.02116105454,83064.02116105454,20590.31643150836,103654.3375925629,103654.3375925629,103654.3375925629,128619.65481974253,98128.4614428061,60593.38518801918,41705.64028309658,24965.317227179632,0.0,66670.95751027622,21220.519643102685,1543.3487681544573,0.0,0.8868208589313584,2.8136196435152625,0.0014959162575277712,355046.71673529857,1557413.0124104272,4.386501660206988,1557413.0124104272,4.386501660206988,0.8499999999999999,0.09601135884024863,4.296143414572793,1.2684456709446383,1.0,0.0,4.296143414569924,1.2841474891869953,1.2844543781118112,3.3455217961705612,19414.89940569858,1979.7687697326387,3099.015535412006,3099.015535412006,6.644147535314284,5.223760093805999,-0.939490117756768,6.163250211562767,3.3242001124406766,3.3242001124406766,0.9497714606973362,0.0,0.0,0.00023897017381511632,1.0002203856653276,0.00023891751981855268,198.73789620923935,0.0,1.050572619729839e-05,29.773228043143636,0.07666927318175469,8.0020715903441e-05,0.00015894945791167532,0.0006828696668571592,0.09601135883864884,0.07704338155026406,0.018967977288384775,0.09601108958835568,0.07704338155154779,0.01896797728870084,0.40526162126878895,0.40526162126878895,0.09977486804710525,0.0,5.483108928359229,4.916100661529015,7.800128627196273,5.462214825176034,4.892508084622705,7.790336651159976,24965.317227179632,21220.519643102685,0.85,0.9917154478546228,0.682880578813861,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501456232130874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45104.75851789136,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15645.95761622864,1543.3487681544573,0.40526162126878895,0.09977486804710525,6.112885165565336,3.3242001124406766
2969.0,-29.778754442353165,5.223827430122645,35.03275536444813,24.343872698396467,5.108449088329932,-26.290002245408434,-39.8721483425237,1.6196968913850869,0.4846545470294359,-4.971994625552806,40.06678476546758,45526.59986464847,20591.919642002456,20591.919642002456,66118.51950665093,83062.64119971675,83062.64119971675,20591.919642002456,103654.5608417192,103654.5608417192,103654.5608417192,128619.85060745013,98127.81355535024,60592.412346860845,41706.00134276599,24965.289765730937,0.0,66671.29110849692,21220.496300871295,1543.350953009688,0.0,0.8868194481669405,2.8136667742323658,0.0014959162575277712,355043.2896480565,1557414.8100999335,4.386549064604913,1557414.8100999335,4.386549064604913,0.85,0.09601287680584847,4.296143414572793,1.2684443862596528,1.0,0.0,4.296143414572623,1.2841503116302269,1.2844571336103914,3.3455144430240766,19414.77121995515,1979.7556984245539,3099.015535412006,3099.015535412006,6.644664864277554,5.223827430122645,-0.9391663733220224,6.162993803444667,3.3245972548515828,3.3245972548515828,0.9498849299575951,0.0,0.0,0.00023891751981855268,1.0002194995991116,0.00023886508902726944,198.73963807160092,0.0,1.0464344504066879e-05,29.655952324525533,0.07667973752625876,8.000424528780171e-05,0.00015891327453075097,0.0006827142178634842,0.09601287680500191,0.07704316509109509,0.018969711713906826,0.09601268104536292,0.07704316509177438,0.018969711714074095,0.40525962568440743,0.40525962568440743,0.09978378042269147,0.0,5.477945883794689,4.910354479636851,7.797145262252968,5.4566491725822175,4.886901166512928,7.784722507007871,24965.289765730937,21220.496300871295,0.85,0.9917090010909427,0.6828516308550433,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501583082852985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45104.64124217274,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15645.922639267232,1543.350953009688,0.40525962568440743,0.09978378042269147,6.112885165565336,3.3245972548515828
2970.0,-29.780860184181453,5.223881733724681,35.03280102529081,24.343171098176413,5.1080668786019965,-26.29193593681433,-39.873960440140195,1.619142631234355,0.4786698619942058,-4.9722406590075305,40.06684070482858,45524.88955467622,20593.48356775574,20593.48356775574,66118.37312243196,83061.25397674764,83061.25397674764,20593.48356775574,103654.73754450338,103654.73754450338,103654.73754450338,128620.09555944208,98127.16782088048,60591.441334380455,41706.362762777804,24965.358014938698,0.0,66671.7207777165,21220.554312697892,1543.3586210139229,0.0,0.8868179941122216,2.813716343616746,0.0014959162575277712,355039.88569175923,1557417.2254229982,4.386597923747436,1557417.2254229982,4.386597923747436,0.85,0.0960143971820096,4.296143414572793,1.2684430801449342,1.0,0.0,4.296143414572212,1.2841530102130139,1.2844597655052872,3.3455074125941997,19414.64346018404,1979.7426705535572,3099.015535412006,3099.015535412006,6.645169516718116,5.223881733724681,-0.9388511873494592,6.16273292107414,3.3249905014634478,3.3249905014634478,0.9499972861324136,0.0,0.0,0.00023886508902726944,1.0002187961250573,0.00023881283770376592,198.74137434883932,0.0,1.0420076483438659e-05,29.530496754065158,0.0766901576027422,7.998785864844662e-05,0.00015887723037882282,0.0006825593670175441,0.09601439718113539,0.07704296510915787,0.018971432071977518,0.09601469214576158,0.07704296510985935,0.018971432072150254,0.4052576246823084,0.4052576246823084,0.09979259608477202,0.0,5.472666744516971,4.904615544428054,7.793540756360358,5.450910521001731,4.881194421302098,7.778636925283877,24965.358014938698,21220.554312697892,0.85,0.9917004143761431,0.6828215774789463,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450170942354019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45104.51578660228,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15645.887763160426,1543.3586210139229,0.4052576246823084,0.09979259608477202,6.112885165565336,3.3249905014634478
2971.0,-29.782957374442216,5.223921232069045,35.032844933685446,24.34231904279443,5.107505205966339,-26.293879878405896,-39.875792794022686,1.6184277099300066,0.47387703978972695,-4.97261146088836,40.06688098211827,45523.30886376499,20595.260198676267,20595.260198676267,66118.56906244127,83059.99201382734,83059.99201382734,20595.260198676267,103655.2522125036,103655.2522125036,103655.2522125036,128620.64571201285,98126.56616137006,60590.518228516565,41706.719925392776,24965.39349950924,0.0,66672.11342490201,21220.58447458285,1543.3673474867169,0.0,0.8868159620048616,2.813735793211496,0.0014959162575277712,355034.7555703519,1557418.9644983672,4.386666206795511,1557418.9644983672,4.386666206795511,0.8499999999999999,0.09601593786319546,4.296143414572793,1.2684420751454306,1.0,0.0,4.296143414572558,1.2841564593010826,1.2844631483148976,3.3454984269681747,19414.524420725975,1979.73053190702,3099.015535412006,3099.015535412006,6.645742805525557,5.223921232069045,-0.9386215920789178,6.1625428241479625,3.3253799287669326,3.3253799287669326,0.9501085510762665,0.0,0.0,0.00023881283770376592,1.0002179112295164,0.00023876080904230716,198.74310360145563,0.0,1.0384499844634964e-05,29.429672559695486,0.07670054210258684,7.997129198848622e-05,0.00015884154571527972,0.0006824060605852622,0.09601593786147421,0.07704279897631737,0.01897313888515684,0.09601567871423124,0.0770427989776985,0.01897313888549696,0.40525561595487963,0.40525561595487963,0.09980129470458714,0.0,5.467606384573003,4.899026083828915,7.790442127717256,5.446488500678072,4.875966109597641,7.777315070940574,24965.39349950924,21220.58447458285,0.85,0.9916975128876896,0.6827938477612748,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501835359278827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45104.41496240791,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15645.852952984387,1543.3673474867169,0.40525561595487963,0.09980129470458714,6.112885165565336,3.3253799287669326
2972.0,-29.785047337859776,5.2239486145847245,35.03288711070548,24.341626627743267,5.107129773499173,-26.295798688575694,-39.87759120119733,1.617881124214776,0.46779245615783793,-4.972839917307973,40.06691836838809,45521.61113236487,20596.714098118387,20596.714098118387,66118.32523048326,83058.61516029912,83058.61516029912,20596.714098118387,103655.3292584175,103655.3292584175,103655.3292584175,128620.68772933703,98125.92693308335,60589.55580669806,41707.079029316985,24965.35847091953,0.0,66672.43750023651,21220.554700281602,1543.368770627061,0.0,0.8868146644809377,2.8137887246899975,0.0014959162575277712,355031.5948570683,1557420.5787478443,4.386709806418339,1557420.5787478443,4.386709806418339,0.85,0.09601738271663114,4.296143414572793,1.268440780020319,1.0,0.0,4.296143414572565,1.284159121211441,1.284465744044429,3.345491492144624,19414.397948215334,1979.7176353000602,3099.015535412006,3099.015535412006,6.646211954332815,5.2239486145847245,-0.938315708044958,6.1622643226296825,3.3257649803236906,3.3257649803236906,0.9502185658067688,0.0,0.0,0.00023876080904230716,1.0002171639546755,0.00023870897005835278,198.74482692146282,0.0,1.0340337654544245e-05,29.30451691297839,0.07671088244024138,7.99550353315737e-05,0.00015880577371073346,0.0006822523789235047,0.09601738271590537,0.0770425658795014,0.01897481683640398,0.09601743299541016,0.07704256588008372,0.01897481683654742,0.4052536062893565,0.4052536062893565,0.09980992797747246,0.0,5.462332170408843,4.893397006542557,7.7864149459988425,5.440632373465803,4.870448678639036,7.7698553246220285,24965.35847091953,21220.554700281602,0.85,0.9916890353716062,0.6827650651321003,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501960785657422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45104.28980676119,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15645.818243933358,1543.368770627061,0.4052536062893565,0.09980992797747246,6.112885165565336,3.3257649803236906
2973.0,-29.787129913503918,5.223962076693383,35.032927751777336,24.340811278112255,5.106600201883319,-26.297726264205924,-39.87940972493959,1.6171965525858112,0.46285584331531027,-4.973193873183773,40.06695798421552,45520.03665946249,20598.38454696086,20598.38454696086,66118.42120642334,83057.37319852298,83057.37319852298,20598.38454696086,103655.75774548385,103655.75774548385,103655.75774548385,128621.15819798809,98125.35284862529,60588.646848074546,41707.45111172305,24965.400452504236,0.0,66672.85156422728,21220.590384628602,1543.3775599447074,0.0,0.8868127204181532,2.813812023014341,0.0014959162575277712,355026.6978921336,1557422.2892656522,4.386775131313752,1557422.2892656522,4.386775131313752,0.8500000000000001,0.09601887809841705,4.296143414572793,1.2684397365571929,1.0,0.0,4.296143414570607,1.2841624276368158,1.2844689846861483,3.345482878267031,19414.284364532883,1979.7060529878077,3099.015535412006,3099.015535412006,6.646750979976085,5.223962076693383,-0.9380952393358504,6.162057316029234,3.326146442769369,3.326146442769369,0.9503275550769626,0.0,0.0,0.00023870897005835278,1.0002163999177913,0.00023865732463292195,198.74654417588826,0.0,1.0302729893796838e-05,29.19793651902024,0.07672118517013518,7.993859993793785e-05,0.00015877037012041492,0.0006821002800221055,0.09601887809683887,0.07704238994181503,0.018976488155023844,0.09601856434736408,0.07704238994308132,0.01897648815533573,0.40525158974363856,0.40525158974363856,0.09981845057484161,0.0,5.457243909042518,4.88792483377415,7.782695299137117,5.436049716499099,4.865366018799193,7.767117705773785,24965.400452504236,21220.590384628602,0.85,0.9916843161077362,0.6827372099963676,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502085781880287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45104.18322636723,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15645.783609753746,1543.3775599447074,0.40525158974363856,0.09981845057484161,6.112885165565336,3.326146442769369
2974.0,-29.78920513871242,5.223963743620913,35.03296681151984,24.34010492814707,5.106211425238302,-26.299633142580483,-39.88119486076755,1.616639429106529,0.4567274077396064,-4.973438424665992,40.06699320631209,45518.34863865948,20599.799968696534,20599.799968696534,66118.14860735601,83055.99392611651,83055.99392611651,20599.799968696534,103655.79389481305,103655.79389481305,103655.79389481305,128621.17042106693,98124.6990931842,60587.681993853235,41707.796777034404,24965.376526253884,0.0,66673.17330328829,21220.5700473158,1543.3800660138252,0.0,0.8868113488138866,2.8138636599778937,0.0014959162575277712,355023.3145634317,1557423.8100737382,4.386821220428538,1557423.8100737382,4.386821220428538,0.85,0.09602029231470387,4.296143414572793,1.2684384298929943,1.0,0.0,4.296143414572368,1.2841651380299213,1.2844716294015752,3.345475817201862,19414.155017797617,1979.692863291503,3099.015535412006,3099.015535412006,6.647207712677001,5.223963743620913,-0.9378180239861482,6.161781767607061,3.326523751529789,3.326523751529789,0.9504353575799397,0.0,0.0,0.00023865732463292195,1.0002156397226045,0.00023860587172893052,198.7482553952442,0.0,1.0264349826872377e-05,29.089167409356318,0.07673144951996205,7.992246933422925e-05,0.0001587348552986927,0.0006819477032546439,0.09602029231389098,0.07704215995371629,0.018978132360174687,0.09602033380976667,0.07704215995436853,0.018978132360335343,0.40524957345992063,0.40524957345992063,0.09982690060412465,0.0,5.451954396209771,4.8823969731382135,7.778177899320724,5.430165832405578,4.8598230007029315,7.759625812045101,24965.376526253884,21220.5700473158,0.85,0.9916754420341215,0.6827085975284536,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502210338301038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45104.07445725757,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15645.749053910411,1543.3800660138252,0.40524957345992063,0.09982690060412465,6.112885165565336,3.326523751529789
2975.0,-29.79127295720807,5.22395259277718,35.03300452360538,24.33932872898879,5.1057319045588265,-26.30154242934043,-39.882991661410756,1.616001376691213,0.45131462396335564,-4.973760845613209,40.06703207206076,45516.74637057115,20601.338101247933,20601.338101247933,66118.08447181908,83054.70483861546,83054.70483861546,20601.338101247933,103656.0429398634,103656.0429398634,103656.0429398634,128621.46009447731,98124.09314422488,60586.76049824045,41708.147384427146,24965.41715461392,0.0,66673.56453904106,21220.60458142183,1543.3881174869664,0.0,0.886809567850352,2.813896866535252,0.0014959162575277712,355018.8539624227,1557425.4882075384,4.386881065117701,1557425.4882075384,4.386881065117701,0.85,0.09602173333993798,4.296143414572793,1.268437309502624,1.0,0.0,4.296143414572789,1.2841682262724752,1.2844746523035748,3.3454677718067414,19414.03512966407,1979.6806381041508,3099.015535412006,3099.015535412006,6.647704042086719,5.22395259277718,-0.9375969382179905,6.16154953099517,3.3268975245140826,3.3268975245140826,0.9505421498611665,0.0,0.0,0.00023860587172893052,1.0002148736405514,0.00023855461263084423,198.74996053284946,0.0,1.0226174903315086e-05,28.980979675994952,0.07674167569486537,7.990623636512678e-05,0.00015869963536380374,0.000681796393363309,0.09602173333860364,0.07704196782848968,0.018979765510113968,0.09602177503493672,0.07704196782956026,0.01897976551037772,0.4052475503592902,0.4052475503592902,0.09983524170216165,0.0,5.446734116565381,4.87695440084201,7.773666098488661,5.425075469576541,4.854573886852506,7.754982550123884,24965.41715461392,21220.60458142183,0.85,0.9916686610193651,0.6826805599079463,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502334457131205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45103.96626952421,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15645.714575901617,1543.3881174869664,0.4052475503592902,0.09983524170216165,6.112885165565336,3.3268975245140826
2976.0,-29.79333265703969,5.223929216211973,35.03304065012726,24.338565801177197,5.105267058882849,-26.30344294012608,-39.884779521357245,1.615377341969431,0.44576969619896545,-4.974065022854323,40.06706131287509,45515.14222740203,20602.805187824863,20602.805187824863,66117.9474152269,83053.40986081852,83053.40986081852,20602.805187824863,103656.21504864338,103656.21504864338,103656.21504864338,128621.61435589919,98123.48414864618,60585.83975716947,41708.49376830745,24965.399307255815,0.0,66673.89307556328,21220.589411167442,1543.3924326385782,0.0,0.8868079145152683,2.8139339307958493,0.0014959162575277712,355014.6457981539,1557426.7507596682,4.386936621327883,1557426.7507596682,4.386936621327883,0.85,0.09602313115662317,4.296143414572793,1.2684361858153714,1.0,0.0,4.296143414571544,1.2841712486148655,1.2844776095382644,3.345459898130179,19413.914638751186,1979.6683514504125,3099.015535412006,3099.015535412006,6.648177446159778,5.223929216211973,-0.9373740389958893,6.161303255207862,3.327267433582258,3.327267433582258,0.9506478381663594,0.0,0.0,0.00023855461263084423,1.00021403352921,0.00023850356487112567,198.75165900133558,0.0,1.0187743721599956e-05,28.872065707014276,0.07675186343858696,7.98900871949212e-05,0.00015866452543592303,0.0006816455560778581,0.09602313115545012,0.07704175458065803,0.018981376574792097,0.09602312926853511,0.07704175458159919,0.018981376575023988,0.40524552329404867,0.40524552329404867,0.09984349298327365,0.0,5.44150243865613,4.8715552614456215,7.7689196186586855,5.419834719053313,4.849383103382252,7.749333530174454,24965.399307255815,21220.589411167442,0.85,0.9916617189323816,0.6826531364505523,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450245813498331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45103.85735555523,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15645.680177099797,1543.3924326385782,0.40524552329404867,0.09984349298327365,6.112885165565336,3.327267433582258
2977.0,-29.795385686018463,5.223893273233233,35.033075119844845,24.337758274655812,5.104751368735326,-26.30534253067769,-39.886567171756155,1.6147082133947859,0.4404951449873238,-4.97440651027697,40.06708530754233,45513.56804349515,20604.31315744878,20604.31315744878,66117.88120094393,83052.14173129077,83052.14173129077,20604.31315744878,103656.45488873955,103656.45488873955,103656.45488873955,128621.82904052314,98122.8771747268,60584.92458818671,41708.83620726677,24965.374151783588,0.0,66674.21035905037,21220.56802901605,1543.3972314912908,0.0,0.8868060903287165,2.813963113353456,0.0014959162575277712,355009.92150984774,1557427.786795631,4.386997918739657,1557427.786795631,4.386997918739657,0.85,0.09602452351467862,4.296143414572793,1.2684351159771903,1.0,0.0,4.296143414572025,1.2841744812910028,1.2844807774279683,3.345451476542195,19413.79454782738,1979.6561055842087,3099.015535412006,3099.015535412006,6.648664042501965,5.223893273233233,-0.9371828485886722,6.161076121821905,3.327633635973049,3.327633635973049,0.9507524674208712,0.0,0.0,0.00023850356487112567,1.0002133438449623,0.0002384526924568753,198.75335199432186,0.0,1.0145826932365396e-05,28.753273526323532,0.07676200926551932,7.98739429341982e-05,0.00015862962193692747,0.0006814956056405028,0.09602452351325148,0.07704155038057078,0.0189829731326807,0.09602422614081159,0.07704155038171578,0.018982973132962835,0.40524349206366594,0.40524349206366594,0.0998516551657859,0.0,5.436344435103308,4.866230776821681,7.764244723749812,5.414901655264316,4.844286492358947,7.744871260950674,24965.374151783588,21220.56802901605,0.85,0.9916560067961732,0.6826262778126345,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502581329252398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45103.738563374536,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15645.645872014597,1543.3972314912908,0.40524349206366594,0.0998516551657859,6.112885165565336,3.327633635973049
2978.0,-29.79743074022392,5.223845282019787,35.03310785152838,24.336958676017844,5.104250929835664,-26.307233417680916,-39.88834968823937,1.6140536072925618,0.43497034757990605,-4.974733922423262,40.06710362261492,45512.00813004753,20605.7589456135,20605.7589456135,66117.76707566103,83050.84212515512,83050.84212515512,20605.7589456135,103656.60107076862,103656.60107076862,103656.60107076862,128621.91767554358,98122.24187596914,60584.026448283614,41709.128252983915,24965.316604774947,0.0,66674.44485775886,21220.519114058705,1543.399881967331,0.0,0.886804358284554,2.8139972124945163,0.0014959162575277712,355005.3919914779,1557428.577599772,4.387056120086083,1557428.577599772,4.387056120086083,0.85,0.096025885285092,4.296143414572793,1.2684340345999225,1.0,0.0,4.296143414571699,1.2841776457466278,1.2844838773057485,3.34544323271956,19413.6688527814,1979.6432882565812,3099.015535412006,3099.015535412006,6.649130573936932,5.223845282019787,-0.9369922548558938,6.160837536875681,3.3279960085348157,3.3279960085348157,0.9508560024385188,0.0,0.0,0.0002384526924568753,1.0002125186095454,0.00023840202758945914,198.75503843628374,0.0,1.0111062856306789e-05,28.65475213477344,0.07677212032837563,7.98578480408733e-05,0.00015859484441600199,0.0006813461964230036,0.09602588528378649,0.07704133223602401,0.018984553047762472,0.09602536710093079,0.07704133223707142,0.018984553048020575,0.4052414584308002,0.4052414584308002,0.09985974724791699,0.0,5.431172913258649,4.860926365274167,7.759419893710117,5.409704270003147,4.83908910103554,7.739474598610741,24965.316604774947,21220.519114058705,0.85,0.991650807392766,0.6826004809960008,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502704126513155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45103.64004198299,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15645.611631912154,1543.399881967331,0.4052414584308002,0.09985974724791699,6.112885165565336,3.3279960085348157
2979.0,-29.799468588855394,5.223786871450533,35.033139351006916,24.336280719749652,5.103877911654651,-26.30910507571588,-39.89010286806149,1.6135143985149347,0.4287935686982678,-4.974979504509413,40.0671331951475,45510.35165638968,20607.00926831048,20607.00926831048,66117.36092470016,83049.51756751124,83049.51756751124,20607.00926831048,103656.52683582171,103656.52683582171,103656.52683582171,128621.827054206,98121.63355088435,60583.08390738068,41709.49960389297,24965.300218384287,0.0,66674.79982227726,21220.505185626644,1543.4030312846414,0.0,0.8868030017994977,2.8140493814677647,0.0014959162575277712,355001.99456460285,1557429.8544766651,4.3871017017433855,1557429.8544766651,4.3871017017433855,0.85,0.09602720596371779,4.296143414572793,1.2684327554097399,1.0,0.0,4.296143414573571,1.2841802704486978,1.2844864375675078,3.3454363950566712,19413.548494526993,1979.6310151302425,3099.015535412006,3099.015535412006,6.649534031965034,5.223786871450533,-0.9367605354828914,6.160547406933424,3.328354686640815,3.328354686640815,0.9509584818973756,0.0,0.0,0.00023840202758945914,1.0002117732776483,0.0002383515511002501,198.75671896125775,0.0,1.0069897670664548e-05,28.53808999866333,0.07678219022604629,7.984202096194279e-05,0.00015856000662751635,0.0006811965282874227,0.09602720596291794,0.07704109137520897,0.018986114587708977,0.09602719638216022,0.07704109137585068,0.018986114587867118,0.4052394205440583,0.4052394205440583,0.09986777103708196,0.0,5.425817895785713,4.855608444184156,7.753715044699447,5.403773073207674,4.833872349759929,7.7304117615155405,24965.300218384287,21220.505185626644,0.85,0.9916394365028022,0.6825720028811222,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502826448753385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45103.523379846876,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15645.577483136705,1543.4030312846414,0.4052394205440583,0.09986777103708196,6.112885165565336,3.328354686640815
2980.0,-29.80149920847892,5.223716722073555,35.03316970537058,24.335500329639785,5.103387463790027,-26.310981970730104,-39.89186806194482,1.6128702260410979,0.4233469295112968,-4.975319113115472,40.067162839954854,45508.78194688733,20608.417925237252,20608.417925237252,66117.19987212458,83048.25777038612,83048.25777038612,20608.417925237252,103656.67569562337,103656.67569562337,103656.67569562337,128622.00839972582,98121.03616071522,60582.17429924171,41709.846512748336,24965.33270410245,0.0,66675.17921685078,21220.532798487082,1543.4111945377686,0.0,0.8868011666525946,2.814081043608803,0.0014959162575277712,354997.2963999304,1557431.1344750177,4.387163367916069,1557431.1344750177,4.387163367916069,0.85,0.09602855607905267,4.296143414572793,1.2684316872199997,1.0,0.0,4.296143414571822,1.284183385350143,1.2844894883871472,3.345428280402035,19413.43029976607,1979.6189626188425,3099.015535412006,3099.015535412006,6.649988581776316,5.223716722073555,-0.9365939119528868,6.160310634026442,3.3287101415891227,3.3287101415891227,0.951060040454035,0.0,0.0,0.0002383515511002501,1.0002110254733219,0.00023830126346333457,198.75839354965447,0.0,1.0032541379871878e-05,28.432222270556903,0.07679222276742617,7.982608835409015e-05,0.00015852546274615996,0.0006810481228190197,0.0960285560776167,0.07704089079942586,0.018987665278190843,0.09602858601157367,0.0770408908005779,0.01898766527847478,0.40523737489836215,0.40523737489836215,0.0998756835875031,0.0,5.420548024470065,4.850376960337485,7.748092594562593,5.398666042626758,4.828808341196805,7.7249331543342805,24965.33270410245,21220.532798487082,0.85,0.9916313784037766,0.6825445762789328,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502948341959883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45103.41751211877,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15645.543410544446,1543.4111945377686,0.40523737489836215,0.0998756835875031,6.112885165565336,3.3287101415891227
2981.0,-29.803521495506256,5.223634984154361,35.03319844136194,24.334692733269208,5.102868893334554,-26.312854177227848,-39.8936287156306,1.6122015750559557,0.4179803083158049,-4.975665806488508,40.06717640977757,45507.23073499609,20609.808550303213,20609.808550303213,66117.03928529931,83047.00183245578,83047.00183245578,20609.808550303213,103656.810382759,103656.810382759,103656.810382759,128622.0882231777,98120.42689899378,60581.267125685285,41710.17752589833,24965.27784041871,0.0,66675.45536631704,21220.4861643559,1543.414551615137,0.0,0.88679935361929,2.814110836144683,0.0014959162575277712,354992.5002745203,1557431.7203907364,4.38722429117898,1557431.7203907364,4.38722429117898,0.85,0.09602986699988228,4.296143414572793,1.2684306096890943,1.0,0.0,4.296143414573162,1.2841866142843459,1.2844926535089394,3.3454198687213044,19413.309756196355,1979.6066705956016,3099.015535412006,3099.015535412006,6.650437313010498,5.223634984154361,-0.9364402707390473,6.160075254893409,3.329061957979486,3.329061957979486,0.9511605594227103,0.0,0.0,0.00023830126346333457,1.0002101629305546,0.00023825119189463785,198.76006129109507,0.0,9.995089928740005e-06,28.326084858049175,0.07680221785735492,7.981019965387289e-05,0.0001584910638094617,0.0006809003400536552,0.09602986699845643,0.07704067199485197,0.018989195003604464,0.0960296152061306,0.07704067199599586,0.018989195003886412,0.4052353247440813,0.4052353247440813,0.09988350834256149,0.0,5.415330523471823,4.845199941904525,7.742515973660716,5.393646114804312,4.82383577427413,7.719525882146172,24965.27784041871,21220.4861643559,0.85,0.9916248628832038,0.6825184842754795,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503069804710247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45103.31137470626,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15645.509414845028,1543.414551615137,0.4052353247440813,0.09988350834256149,6.112885165565336,3.329061957979486
2982.0,-29.80553594680902,5.223542533350459,35.03322567350441,24.33392914189028,5.102403245151721,-26.31471403776655,-39.895376132894285,1.611581336109182,0.4122013402937341,-4.975975601159402,40.06719007868067,45505.657249521195,20611.09409646824,20611.09409646824,66116.75134598944,83045.70761147684,83045.70761147684,20611.09409646824,103656.80170794508,103656.80170794508,103656.80170794508,128622.01738236766,98119.79883625491,60580.35731221738,41710.49058226392,24965.215674422583,0.0,66675.7062566865,21220.433323259196,1543.4166685509924,0.0,0.8867977279401006,2.814150327514535,0.0014959162575277712,354988.2146455063,1557432.3105846993,4.387278918935272,1557432.3105846993,4.387278918935272,0.85,0.09603114343993749,4.296143414572793,1.2684294711658728,1.0,0.0,4.296143414573078,1.2841896165185158,1.2844955921538466,3.3454120476536726,19413.18549281021,1979.5939992566484,3099.015535412006,3099.015535412006,6.650852137057148,5.223542533350459,-0.9362726724917101,6.159815205842169,3.329410161577318,3.329410161577318,0.951260046164948,0.0,0.0,0.00023825119189463785,1.0002093519888748,0.00023820132397371133,198.7617225950459,0.0,9.952228063100694e-06,28.20461433082737,0.07681217008541802,7.979443329409623e-05,0.0001584567586005416,0.0006807529599562675,0.09603114343877642,0.07704043624025592,0.0189907071985205,0.09603091849352172,0.0770404362411874,0.018990707198750102,0.40523327079951194,0.40523327079951194,0.09989126189333654,0.0,5.4100483026623465,4.8400261125543125,7.736597538506771,5.388176941453139,4.818744694391626,7.712313282864329,24965.215674422583,21220.433323259196,0.85,0.9916168130481405,0.6824923169817598,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503190770970433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45103.18990417904,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15645.475518387962,1543.4166685509924,0.40523327079951194,0.09989126189333654,6.112885165565336,3.329410161577318
2983.0,-29.807543029112914,5.2234398608546435,35.03325172631842,24.33320222133773,5.101970862756885,-26.31656393851102,-39.897114504687465,1.6109917721554377,0.40632698449257987,-4.976270545307266,40.06721019232461,45504.07763373548,20612.320699497843,20612.320699497843,66116.39833323332,83044.4280816724,83044.4280816724,20612.320699497843,103656.74878117024,103656.74878117024,103656.74878117024,128621.94280919459,98119.19665783535,60579.45270399488,41710.8266153783,24965.194028024343,0.0,66676.02064340265,21220.414923820692,1543.4207989003794,0.0,0.8867961544719094,2.81419280175247,0.0014959162575277712,354984.1344929783,1557433.179049081,4.387331792373069,1557433.179049081,4.387331792373069,0.85,0.09603240525303083,4.296143414572793,1.2684283304447308,1.0,0.0,4.296143414572108,1.2841924749755025,1.2844983872485567,3.345404601171446,19413.066350685,1979.5818501409758,3099.015535412006,3099.015535412006,6.651247941148989,5.2234398608546435,-0.9361039666608031,6.159543827515447,3.329754997225065,3.329754997225065,0.9513585706357329,0.0,0.0,0.00023820132397371133,1.000208589518378,0.0002381516480361465,198.7633778461369,0.0,9.91183386558866e-06,28.09013717507826,0.07682208191928361,7.97787514056041e-05,0.00015842257256810723,0.0006806060918581543,0.09603240525194731,0.0770402009272397,0.018992204324707614,0.09603245449708087,0.07704020092810893,0.018992204324921914,0.40523121056483713,0.40523121056483713,0.09989893402620635,0.0,5.404700650368056,4.834878675563687,7.730238677634816,5.3825975297998525,4.81373100659016,7.704222317277015,24965.194028024343,21220.414923820692,0.85,0.9916068429883914,0.6824654080227858,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503311270438561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45103.075427023294,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15645.441711497013,1543.4207989003794,0.40523121056483713,0.09989893402620635,6.112885165565336,3.329754997225065
2984.0,-29.809543316616697,5.223326953749464,35.03327668754982,24.33246705858039,5.101523335960601,-26.318409237579996,-39.8988483013585,1.6103892569238352,0.40062148938392284,-4.976580429634965,40.06723050310547,45502.50945793285,20613.548852621465,20613.548852621465,66116.05831055432,83043.17842668935,83043.17842668935,20613.548852621465,103656.72727931081,103656.72727931081,103656.72727931081,128621.9145629403,98118.61488910808,60578.55024538459,41711.18293747054,24965.18728362949,0.0,66676.37022110003,21220.409191085066,1543.4261637963098,0.0,0.8867945042548615,2.8142313288042846,0.0014959162575277712,354979.8477029568,1557434.0560257835,4.387387244948696,1557434.0560257835,4.387387244948696,0.85,0.09603365611442008,4.296143414572793,1.2684272177470848,1.0,0.0,4.296143414571614,1.284195393581152,1.2845012427525269,3.3453969980319096,19412.951246655535,1979.5701127964735,3099.015535412006,3099.015535412006,6.651644245430006,5.223326953749464,-0.9359520030520994,6.159278956801564,3.3300965952444113,3.3300965952444113,0.9514561700698317,0.0,0.0,0.0002381516480361465,1.0002078866930664,0.00023810214976761933,198.76502751765702,0.0,9.873757148059481e-06,27.98222775760057,0.07683195567643167,7.976311362729865e-05,0.00015838853440884785,0.0006804598590444079,0.09603365611323442,0.0770399711753029,0.018993684937931517,0.09603392431078626,0.07703997117625407,0.018993684938166017,0.4052291434499949,0.4052291434499949,0.09990651035996831,0.0,5.399348750806496,4.829789325362356,7.72362203133315,5.377201919018887,4.808845699573453,7.696545208581028,24965.18728362949,21220.409191085066,0.85,0.9915965444926335,0.682438310709562,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450343133101144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45102.967517605815,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15645.407985083299,1543.4261637963098,0.4052291434499949,0.09990651035996831,6.112885165565336,3.3300965952444113
2985.0,-29.81153675338596,5.223202576917797,35.03330009908771,24.331605748180323,5.100942205128848,-26.32026173093807,-39.90059819826854,1.609667182680757,0.3955522327945573,-4.976979081089547,40.06723528716459,45501.04431119882,20614.925219800138,20614.925219800138,66115.96953099896,83041.96094460973,83041.96094460973,20614.925219800138,103656.88616440987,103656.88616440987,103656.88616440987,128622.01794459712,98118.00464881497,60577.69015567985,41711.46054792791,24965.131780187246,0.0,66676.59232811516,21220.36201315916,1543.4308234657829,0.0,0.886792458561986,2.814251185961213,0.0014959162575277712,354974.33301114914,1557434.262591426,4.387455986972753,1557434.262591426,4.387455986972753,0.85,0.09603491194421851,4.296143414572793,1.2684262402215971,1.0,0.0,4.29614341457149,1.2841988706393794,1.2845046570699346,3.3453879401356432,19412.83050947358,1979.5578010302786,3099.015535412006,3099.015535412006,6.652088375884647,5.223202576917797,-0.9358618711071873,6.159064448024984,3.33043493470244,3.33043493470244,0.9515528384864114,0.0,0.0,0.00023810214976761933,1.0002071780197197,0.0002380528304536173,198.7666715632307,0.0,9.838524705879782e-06,27.8823790164633,0.07684179420113754,7.974733350804732e-05,0.00015835481625957201,0.0006803150010394449,0.09603491194240615,0.07703975991991618,0.018995152022489973,0.09603467031958159,0.07703975992137006,0.01899515202284844,0.40522707092332594,0.40522707092332594,0.09991399017622066,0.0,5.394166683009075,4.824789253608003,7.717508218344335,5.37253131388411,4.8040345052329485,7.692267228132266,24965.131780187246,21220.36201315916,0.85,0.9915919098810962,0.6824140635035518,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503550987016738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45102.867668864674,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15645.374327889336,1543.4308234657829,0.40522707092332594,0.09991399017622066,6.112885165565336,3.33043493470244
2986.0,-29.813524069449244,5.223068713083458,35.033321973810715,24.330870061554037,5.1004966102322715,-26.322095159794962,-39.90231879344208,1.6090677005776588,0.38970530666210834,-4.9772739212116734,40.067237347010725,45499.47774297357,20616.06366012069,20616.06366012069,66115.54140309426,83040.70069118775,83040.70069118775,20616.06366012069,103656.76435130845,103656.76435130845,103656.76435130845,128621.7864839735,98117.40753602599,60576.784764984295,41711.80307893521,24965.022132665054,0.0,66676.82521160027,21220.268812765295,1543.4300098336525,0.0,0.8867909509110545,2.8142933240344115,0.0014959162575277712,354970.2544228332,1557434.3515312714,4.3875066491517565,1557434.3515312714,4.3875066491517565,0.85,0.09603609593966647,4.296143414572793,1.2684251247765497,1.0,0.0,4.296143414572947,1.2842017743604779,1.2845074981432034,3.345380375846496,19412.712369592846,1979.5457541151002,3099.015535412006,3099.015535412006,6.652455731358519,5.223068713083458,-0.9357169379617574,6.158785651045215,3.330769625947803,3.330769625947803,0.9516484645565152,0.0,0.0,0.0002380528304536173,1.0002065451936888,0.00023800367193909798,198.76831058470142,0.0,9.80303588796677e-06,27.781803706497826,0.0768515972370255,7.973182043831197e-05,0.00015832101001530532,0.0006801697645657671,0.09603609593864258,0.07703949874439345,0.018996597194249138,0.09603589435785229,0.0770394987452148,0.018996597194451674,0.40522499609052126,0.40522499609052126,0.09992141887258878,0.0,5.388870715118571,4.819787899835603,7.710819655902242,5.366979227873799,4.799224812381169,7.683485013169843,24965.022132665054,21220.268812765295,0.85,0.9915820255879796,0.6823881850789992,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450367023508927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45102.767093554714,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15645.340741262173,1543.4300098336525,0.40522499609052126,0.09992141887258878,6.112885165565336,3.330769625947803
2987.0,-29.815502960876263,5.222925253225176,35.0333428021476,24.330135073419683,5.100045731697385,-26.323921534508564,-39.90403834087772,1.6084643053295373,0.3839729644328145,-4.977588563622966,40.067250618126806,45497.94534073705,20617.215182993823,20617.215182993823,66115.16052373088,83039.46626049448,83039.46626049448,20617.215182993823,103656.6814434883,103656.6814434883,103656.6814434883,128621.67823192582,98116.83033225995,60575.906932049016,41712.13711134549,24964.996788437515,0.0,66677.133899783,21220.247270171887,1543.4345186178411,0.0,0.8867893019002973,2.8143316578787223,0.0014959162575277712,354965.90194565465,1557434.9245503726,4.387562061633785,1557434.9245503726,4.387562061633785,0.85,0.09603729252746093,4.296143414572793,1.2684240263653916,1.0,0.0,4.296143414574934,1.2842046960521751,1.284510357397572,3.345372764777873,19412.598168749486,1979.5341088699493,3099.015535412006,3099.015535412006,6.6528273083512675,5.222925253225176,-0.935591239040436,6.158516492265612,3.3311012479859734,3.3311012479859734,0.9517432137102781,0.0,0.0,0.00023800367193909798,1.0002056728552642,0.00023795473111012694,198.76994268166294,0.0,9.77115488185734e-06,27.6914529351837,0.07686136839190737,7.971631960233464e-05,0.00015828735233676335,0.0006800251663517492,0.09603729252626166,0.07703925964372837,0.018998032882533284,0.09603730444181414,0.0770392596446904,0.01899803288277054,0.40522291600165106,0.40522291600165106,0.09992876772904068,0.0,5.3835576542937815,4.814840639207887,7.703823891412071,5.361561528055802,4.794456413679484,7.675221565331356,24964.996788437515,21220.247270171887,0.85,0.9915717226703719,0.6823620434723743,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503789118881403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45102.6767427834,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15645.307210805258,1543.4345186178411,0.40522291600165106,0.09992876772904068,6.112885165565336,3.3311012479859734
2988.0,-29.817475435918663,5.2227720259986725,35.0333624729148,24.32936861822384,5.099560418250403,-26.325745577001737,-39.90575362751258,1.60783055933311,0.37841012558533293,-4.977926935610847,40.06725855796478,45496.42405128743,20618.387267180467,20618.387267180467,66114.8113184679,83038.24471571614,83038.24471571614,20618.387267180467,103656.63198289661,103656.63198289661,103656.63198289661,128621.58787381418,98116.24838410837,60575.023189275445,41712.472438703255,24964.955890917565,0.0,66677.42832962082,21220.212507279928,1543.4387158612674,0.0,0.8867875514234809,2.814365010467599,0.0014959162575277712,354961.2212618155,1557435.2673760862,4.387620883880549,1557435.2673760862,4.387620883880549,0.8499999999999999,0.09603847640376031,4.296143414572793,1.268422971363179,1.0,0.0,4.2961434145739545,1.28420775916565,1.2845133583866528,3.3453647853397164,19412.483029220584,1979.5223679055116,3099.015535412006,3099.015535412006,6.6532055201328,5.2227720259986725,-0.9354872658299982,6.158259291828671,3.3314297521171974,3.3314297521171974,0.951837072033485,0.0,0.0,0.00023795473111012694,1.0002050092258543,0.00023790595819381152,198.77156951016278,0.0,9.727965769367068e-06,27.56905499038627,0.07687109635767674,7.97008599508741e-05,0.00015825387115925283,0.0006798813264114752,0.0960384764024161,0.07703902344438773,0.01899945295802837,0.09603851417117068,0.07703902344546601,0.018999452958294305,0.40522083165534334,0.40522083165534334,0.09993602961759372,0.0,5.378271039421179,4.809948222091236,7.696740287142973,5.3563370611962,4.789738422527705,7.667739862063854,24964.955890917565,21220.212507279928,0.85,0.9915621069191268,0.6823362146838539,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503907500548727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45102.5543448386,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15645.273782878021,1543.4387158612674,0.40522083165534334,0.09993602961759372,6.112885165565336,3.3314297521171974
