time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2989.0,-29.819440989779945,5.222608690435281,35.03338071594389,24.328547715581976,5.099019755661943,-26.327568924420337,-39.90747251138089,1.6071476903024866,0.373049890207767,-4.978299526409001,40.06725631340218,45494.950818846715,20619.600267606962,20619.600267606962,66114.55108645368,83037.0271140533,83037.0271140533,20619.600267606962,103656.62738166026,103656.62738166026,103656.62738166026,128621.5020989429,98115.64349803943,60574.16047124686,41712.7589186584,24964.874717282648,0.0,66677.63363594105,21220.14350969025,1543.4414278607771,0.0,0.88678566367084,2.814391725152733,0.0014959162575277712,354956.067286809,1557435.170460529,4.387684319259999,1557435.170460529,4.387684319259999,0.85,0.09603964721900417,4.296143414572793,1.2684219883428884,1.0,0.0,4.296143414572492,1.284211051547024,1.2845165889135262,3.345356208699066,19412.363351381882,1979.5101641622657,3099.015535412006,3099.015535412006,6.653596934894242,5.222608690435281,-0.935411559111178,6.158020249546459,3.3317550706592445,3.3317550706592445,0.9519300201883556,0.0,0.0,0.00023790595819381152,1.0002042930920336,0.00023785736557713482,198.77319065362587,0.0,9.694669125603796e-06,27.474692301961156,0.07688079102680234,7.968537065844008e-05,0.00015822058753537144,0.0006797383351899241,0.09603964721743,0.07703878877026137,0.019000858447168638,0.0960393901013881,0.07703878877152408,0.019000858447480087,0.4052187439320849,0.4052187439320849,0.09994321193903812,0.0,5.373056982476555,4.8051053073259595,7.689825932130134,5.351349416616756,4.785028702316595,7.661434919754527,24964.874717282648,21220.14350969025,0.85,0.9915551509736864,0.6823120188585052,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504025500208606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45102.459982150176,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15645.24041752931,1543.4414278607771,0.4052187439320849,0.09994321193903812,6.112885165565336,3.3317550706592445
2990.0,-29.82139927922903,5.222436865134498,35.033397752070314,24.327839479688578,5.098596831628691,-26.329373958149286,-39.909166005067505,1.6065715105491898,0.3670896259425831,-4.978588528508189,40.067257645740405,45493.398663555075,20620.619036093907,20620.619036093907,66114.01769964898,83035.78758120819,83035.78758120819,20620.619036093907,103656.4066173021,103656.4066173021,103656.4066173021,128621.19265418875,98115.06439874129,60573.266445947214,41713.10883643786,24964.786036886653,0.0,66677.89487332452,21220.068131353655,1543.4418057473856,0.0,0.8867841882806248,2.8144360417591803,0.0014959162575277712,354952.0696182265,1557435.2279881295,4.387733897884439,1557435.2279881295,4.387733897884439,0.85,0.09604076593899476,4.296143414572793,1.2684208553144707,1.0,0.0,4.296143414573664,1.2842138449061236,1.2845193205306573,3.3453489320439793,19412.24877550396,1979.4984806742323,3099.015535412006,3099.015535412006,6.653925674287543,5.222436865134498,-0.9352924945009295,6.157729359635428,3.3320770844742857,3.3320770844742857,0.9520220241355102,0.0,0.0,0.00023785736557713482,1.0002035412453016,0.00023780896164493772,198.77480582871232,0.0,9.658909459036727e-06,27.373349406910084,0.07689044993626137,7.96701128847991e-05,0.0001581872526923357,0.0006795951239235403,0.09604076593800895,0.07703852105419402,0.019002244883814925,0.09604076610428669,0.07703852105498478,0.019002244884009974,0.40521665324879713,0.40521665324879713,0.09995033615218094,0.0,5.367719293009031,4.800264669705541,7.68227298626914,5.345678154450752,4.780355588871203,7.651493043568223,24964.786036886653,21220.068131353655,0.85,0.9915432667041033,0.6822860672188885,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504143087644012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45102.35863925512,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15645.207125085759,1543.4418057473856,0.40521665324879713,0.09995033615218094,6.112885165565336,3.3320770844742857
2991.0,-29.823351014990838,5.222254459535271,35.033413423546385,24.326965945679717,5.097988743336705,-26.331191610537296,-39.910887682903535,1.605829338882894,0.36220731090242,-4.9790156577062685,40.06725196950691,45492.001850340675,20621.888671907367,20621.888671907367,66113.89052224804,83034.63386004622,83034.63386004622,20621.888671907367,103656.52253195358,103656.52253195358,103656.52253195358,128621.24402110858,98114.48832618514,60572.44519345114,41713.38125859333,24964.721489155,0.0,66678.10274774833,21220.01326578175,1543.4467991930842,0.0,0.8867820353803962,2.814450148210721,0.0014959162575277712,354946.16134876024,1557434.9829001545,4.387806243578057,1557434.9829001545,4.387806243578057,0.85,0.09604193169951256,4.296143414572793,1.268420020653866,1.0,0.0,4.29614341457225,1.2842174137384696,1.2845228280475118,3.3453396353397373,19412.134798472587,1979.4868582515526,3099.015535412006,3099.015535412006,6.654335364332317,5.222254459535271,-0.9352642084610201,6.157518667996291,3.3323962649926084,3.3323962649926084,0.9521132185693167,0.0,0.0,0.00023780896164493772,1.0002028632436653,0.00023776072873229087,198.77641562137637,0.0,9.621482223823703e-06,27.267280622316374,0.07690007141848519,7.965460395065422e-05,0.0001581543576942835,0.000679453802294286,0.09604193169749396,0.07703830456039361,0.019003627137100354,0.09604132503067561,0.0770383045620128,0.019003627137499757,0.4052145571070228,0.4052145571070228,0.09995737052793438,0.0,5.3626105433514795,4.795551238840233,7.6753686546940685,5.34122296860869,4.775889284081188,7.646910228366323,24964.721489155,21220.01326578175,0.85,0.991538268153268,0.6822629915317575,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450426024230183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45102.25257047053,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15645.173912654136,1543.4467991930842,0.4052145571070228,0.09995737052793438,6.112885165565336,3.3323962649926084
2992.0,-29.825294276139093,5.222064862755458,35.03342793966472,24.326309433113806,5.097635559287643,-26.332976142020435,-39.912551595456875,1.605317425169465,0.3555794230112497,-4.979253012112049,40.067249660124055,45490.38826593533,20622.751613577544,20622.751613577544,66113.13987951288,83033.31678371997,83033.31678371997,20622.751613577544,103656.06839729752,103656.06839729752,103656.06839729752,128620.67009119938,98113.85533081622,60571.51302382841,41713.7136744309,24964.601693901855,0.0,66678.31536833275,21219.911439816577,1543.4442509377018,0.0,0.8867808359460916,2.814509232917985,0.0014959162575277712,354942.87817461527,1557434.8831858065,4.387846549268193,1557434.8831858065,4.387846549268193,0.85,0.0960429908662818,4.296143414572793,1.2684187051979823,1.0,0.0,4.29614341457236,1.2842199059991861,1.2845252589560499,3.3453331431038538,19412.00955915638,1979.4740873954288,3099.015535412006,3099.015535412006,6.654613821042302,5.222064862755458,-0.9351281560026417,6.157193018758099,3.3327119674120653,3.3327119674120653,0.95220341926059,0.0,0.0,0.00023776072873229087,1.0002019855241657,0.0002377127142051113,198.77801844697342,0.0,9.587565490919465e-06,27.171160601265765,0.07690965898397611,7.963961802031873e-05,0.00015812111071197214,0.0006793109684901746,0.09604299086560057,0.07703800829388853,0.019004982571712046,0.09604305278464022,0.07703800829443495,0.01900498257184685,0.40521246108857734,0.40521246108857734,0.09996436734774576,0.0,5.357172732813979,4.790720338718529,7.667268541087196,5.334832435123303,4.770948115924284,7.63440230609109,24964.601693901855,21219.911439816577,0.85,0.9915238487100666,0.6822366164268734,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504377006682103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45102.15645044948,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15645.140766238399,1543.4442509377018,0.40521246108857734,0.09996436734774576,6.112885165565336,3.3327119674120653
2993.0,-29.827232239150337,5.221866341348458,35.03344179130434,24.325557506550126,5.097154288721074,-26.33476871457409,-39.91423925673587,1.604690764145193,0.350070544983339,-4.979605201368343,40.067259337987245,45488.90447129719,20623.82256883998,20623.82256883998,66112.72704013716,83032.14065669467,83032.14065669467,20623.82256883998,103655.96322553465,103655.96322553465,103655.96322553465,128620.57460037559,98113.3056893239,60570.65400794916,41714.057423749706,24964.61137484094,0.0,66678.66879859065,21219.9196686148,1543.4518203666921,0.0,0.8867790087512215,2.814540284671431,0.0014959162575277712,354938.0066061567,1557435.3010558386,4.387907950314227,1557435.3010558386,4.387907950314227,0.85,0.09604411022169718,4.296143414572793,1.2684176710760222,1.0,0.0,4.296143414573534,1.284222934155299,1.2845282261676096,3.345325254916579,19411.900811560365,1979.4629982267509,3099.015535412006,3099.015535412006,6.65495940022711,5.221866341348458,-0.9350677580587821,6.15693409940724,3.3330251964827142,3.3330251964827142,0.9522929132807755,0.0,0.0,0.0002377127142051113,1.0002014379722366,0.00023766483948177417,198.77961692525903,0.0,9.544232569426515e-06,27.048355101754744,0.07691920321654554,7.962442086100392e-05,0.00015808829334410738,0.0006791699803713388,0.09604411022024245,0.07703777626404888,0.01900633395619357,0.09604438552869057,0.07703777626521574,0.01900633395648144,0.4052103549000395,0.4052103549000395,0.09997125697580585,0.0,5.351834606078796,4.78599897517779,7.6592304709873815,5.329675746351654,4.766447355468074,7.626385824804743,24964.61137484094,21219.9196686148,0.85,0.9915124016623222,0.6822107473186187,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504493265843021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45102.03364494997,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15645.107724539563,1543.4518203666921,0.4052103549000395,0.09997125697580585,6.112885165565336,3.3330251964827142
2994.0,-29.829163636343942,5.221658183515573,35.03345421081611,24.324711423274152,5.096569970941474,-26.336565681771624,-39.915938827302284,1.6039720163694589,0.34509790720954925,-4.980012926438162,40.067245327343734,45487.50389750349,20624.97893994621,20624.97893994621,66112.4828374497,83031.00278435565,83031.00278435565,20624.97893994621,103655.98172430185,103655.98172430185,103655.98172430185,128620.48852169121,98112.74697681848,60569.83050588667,41714.35163436868,24964.506797389357,0.0,66678.85843175804,21219.830777780953,1543.4541593859674,0.0,0.8867769846784437,2.8145578438297294,0.0014959162575277712,354932.36691819096,1557434.6961053803,4.387975967444965,1557434.6961053803,4.387975967444965,0.85,0.09604520507233634,4.296143414572793,1.2684168166341259,1.0,0.0,4.296143414572541,1.2842263924588317,1.284531623808084,3.3453162462634203,19411.790269247464,1979.4517260478822,3099.015535412006,3099.015535412006,6.65533254166284,5.221658183515573,-0.9350480987074814,6.1567062822230545,3.333335417296195,3.333335417296195,0.9523815477989128,0.0,0.0,0.00023766483948177417,1.0002007586114476,0.0002376171357955357,198.7812100104133,0.0,9.516519165355442e-06,26.969815314617325,0.07692871973571089,7.96091191695811e-05,0.00015805572031219307,0.0006790300419547875,0.09604520507051892,0.07703753772344822,0.019007667347070697,0.09604491105182524,0.07703753772490599,0.019007667347430358,0.40520824400004685,0.40520824400004685,0.09997805921436193,0.0,5.34667199825617,4.781384730392119,7.651650819314966,5.325110833647727,4.762156390740586,7.620530052629874,24964.506797389357,21219.830777780953,0.85,0.9915059194528953,0.6821878023610336,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504609209804245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.95510516283,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15645.0747242047,1543.4541593859674,0.40520824400004685,0.09997805921436193,6.112885165565336,3.333335417296195
2995.0,-29.831087401601195,5.221442153531785,35.03346527606395,24.3239612429403,5.0961092837504225,-26.3383434149804,-39.91760528935117,1.6033652971294046,0.33909449510377954,-4.980327729716914,40.06723072047787,45485.99204970096,20625.923598054473,20625.923598054473,66111.91564775544,83029.74533641309,83029.74533641309,20625.923598054473,103655.66893446757,103655.66893446757,103655.66893446757,128620.03414218395,98112.11879338653,60568.945514204665,41714.63697686874,24964.365207716393,0.0,66679.00218458513,21219.710426558933,1543.4522466683259,0.0,0.8867754355938502,2.8145997351186254,0.0014959162575277712,354928.01258047874,1557434.0654114683,4.388028023170826,1557434.0654114683,4.388028023170826,0.85,0.09604623854302825,4.296143414572793,1.2684156830562276,1.0,0.0,4.296143414572749,1.284229326792764,1.2845344975737782,3.345308602554644,19411.665981981972,1979.4390522739134,3099.015535412006,3099.015535412006,6.65563736688797,5.221442153531785,-0.9349791414422022,6.156421294973987,3.3336424002521885,3.3336424002521885,0.952469257214911,0.0,0.0,0.0002376171357955357,1.000199968387714,0.00023756962937977882,198.78279682281675,0.0,9.48259647243913e-06,26.873678402892494,0.07693820233218333,7.959411820262176e-05,0.00015802301759291394,0.0006788895463827178,0.09604623854192687,0.07703725716849939,0.019008981373427474,0.0960460537588966,0.0770372571693828,0.01900898137364546,0.4052061326818525,0.4052061326818525,0.09998481399331932,0.0,5.3413684731535795,4.7767157210297455,7.643578448257756,5.319422224820698,4.75744439042694,7.610670517783831,24964.365207716393,21219.710426558933,0.85,0.991495275600258,0.6821636581150944,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450472476270712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.85896825111,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15645.041790806283,1543.4522466683259,0.4052061326818525,0.09998481399331932,6.112885165565336,3.3336424002521885
2996.0,-29.8330035402692,5.221218692968901,35.033475589259474,24.323261563573055,5.095693842710822,-26.34010975891902,-39.919266233313806,1.6028000613606073,0.33300586942357313,-4.980627063438902,40.06723094585648,45484.49106697608,20626.815267546037,20626.815267546037,66111.30633452212,83028.51073984454,83028.51073984454,20626.815267546037,103655.32600739057,103655.32600739057,103655.32600739057,128619.63984896548,98111.52971473435,60568.087643909,41714.93563425039,24964.313841574913,0.0,66679.2494758253,21219.666765338676,1543.455176799295,0.0,0.8867739115173089,2.8146445499630075,0.0014959162575277712,354923.8722555135,1557434.0751428427,4.388079238641996,1557434.0751428427,4.388079238641996,0.85,0.09604727191677417,4.296143414572793,1.2684145544236527,1.0,0.0,4.296143414573727,1.284232066833057,1.2845371772527467,3.345301464997033,19411.549431670206,1979.42716744966,3099.015535412006,3099.015535412006,6.655925093580969,5.221218692968901,-0.9349068782638037,6.156125571232705,3.3339466615129387,3.3339466615129387,0.9525561890036968,0.0,0.0,0.00023756962937977882,1.000199178683083,0.00023752231999687903,198.78437736661562,0.0,9.443458191181127e-06,26.762760513807315,0.07694764579037451,7.957916950795659e-05,0.00015799045987182223,0.0006787496737436562,0.09604727191572149,0.07703698739678658,0.019010284518934915,0.09604760029567935,0.07703698739763092,0.01901028451914326,0.40520401463054934,0.40520401463054934,0.09999149585985398,0.0,5.3359615774738245,4.772047869465325,7.634976143304414,5.313632932862447,4.75281050588228,7.5999794184667735,24964.313841574913,21219.666765338676,0.85,0.9914824604990629,0.6821386177039467,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450483986074788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.74805036202,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15645.008945921083,1543.455176799295,0.40520401463054934,0.09999149585985398,6.112885165565336,3.3339466615129387
2997.0,-29.834912917415238,5.220986821875132,35.03348500574562,24.32248763451355,5.095182529306717,-26.341879604281477,-39.920931368228025,1.6021492161733488,0.3276853823945771,-4.980996130524956,40.06722545363223,45483.04006259348,20627.82453125228,20627.82453125228,66110.86459384576,83027.3693300645,83027.3693300645,20627.82453125228,103655.19386131677,103655.19386131677,103655.19386131677,128619.45753343354,98110.98951079178,60567.23570185499,41715.282009929775,24964.263672116762,0.0,66679.54568204653,21219.624121299246,1543.4598244560914,0.0,0.8867720532532146,2.8146711796814805,0.0014959162575277712,354918.76744459296,1557433.8380001374,4.3881416844018295,1557433.8380001374,4.3881416844018295,0.85,0.09604831489120025,4.296143414572793,1.2684135944815353,1.0,0.0,4.296143414574934,1.2842352066298484,1.2845402570359592,3.3452932861472773,19411.44255131104,1979.416268686151,3099.015535412006,3099.015535412006,6.656250765941986,5.220986821875132,-0.9348829759039541,6.155869797779086,3.3342483211656884,3.3342483211656884,0.952642377475911,0.0,0.0,0.00023752231999687903,1.0001984788748017,0.00023747518618913088,198.78595235512006,0.0,9.40436622333295e-06,26.65197387692558,0.07695705015659784,7.956418569955128e-05,0.00015795813429732774,0.0006786107984396694,0.09604831488967291,0.07703673962159925,0.019011575268073663,0.09604859696264595,0.07703673962282426,0.019011575268375984,0.40520188815032593,0.40520188815032593,0.0999980818655467,0.0,5.330672035651276,4.76748794703343,7.626532434010073,5.30868151291952,4.748550231882518,7.592032507889314,24964.263672116762,21219.624121299246,0.85,0.991471431270506,0.6821138266219439,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504954504225758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.63726372514,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15644.976189696381,1543.4598244560914,0.40520188815032593,0.0999980818655467,6.112885165565336,3.3342483211656884
2998.0,-29.836815886540812,5.220746106492745,35.03349298171856,24.321640782896452,5.094599611449414,-26.343650841923395,-39.92260422147808,1.601434566831992,0.32259464963203754,-4.981403311750843,40.06720232850896,45481.65280587065,20628.885845886416,20628.885845886416,66110.53865175707,83026.22240408046,83026.22240408046,20628.885845886416,103655.10824996687,103655.10824996687,103655.10824996687,128619.23698304966,98110.41011218392,60566.413936641,41715.5513061588,24964.12873308279,0.0,66679.68003924159,21219.509423120373,1543.4605235931062,0.0,0.8867700648345569,2.8146903592259216,0.0014959162575277712,354913.1355186504,1557432.8395061975,4.388208504118202,1557432.8395061975,4.388208504118202,0.85,0.096049336406522,4.296143414572793,1.2684127202583477,1.0,0.0,4.296143414572927,1.284238644311388,1.284543634999859,3.3452843313840597,19411.327916214126,1979.4045791594608,3099.015535412006,3099.015535412006,6.656593234258783,5.220746106492745,-0.9348888672217832,6.155634973714529,3.3345470712073495,3.3345470712073495,0.9527277346306713,0.0,0.0,0.00023747518618913088,1.0001978157849367,0.00023742821913959566,198.78752207969657,0.0,9.369538861338581e-06,26.55327313303354,0.07696641969545918,7.954913506362945e-05,0.00015792605112550142,0.0006784729645323091,0.09604933640475263,0.07703648560770669,0.019012850797045934,0.09604907958538181,0.07703648560912583,0.019012850797396157,0.40519975836276595,0.40519975836276595,0.1000045950691659,0.0,5.325517953997746,4.7630004310837535,7.618484809989809,5.3039979613828905,4.744280179801308,7.585493869866639,24964.12873308279,21219.509423120373,0.85,0.9914645453135112,0.6820916473969925,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505068744878713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.538562981244,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15644.943505056215,1543.4605235931062,0.40519975836276595,0.1000045950691659,6.112885165565336,3.3345470712073495
2999.0,-29.838712254313265,5.220499069258192,35.03349994280326,24.320967366825812,5.0942154996660935,-26.345396255272323,-39.92423921646548,1.6008995006253863,0.31622484944398366,-4.981670819677847,40.0671887196851,45480.12851837037,20629.644468146336,20629.644468146336,66109.7729865167,83024.96587727085,83024.96587727085,20629.644468146336,103654.61034541718,103654.61034541718,103654.61034541718,128618.60797081277,98109.80412580838,60565.538096540906,41715.85114363053,24963.99762539559,0.0,66679.84876902611,21219.39798158625,1543.458229014692,0.0,0.8867687527421159,2.8147425781628157,0.0014959162575277712,354909.43552170834,1557432.251906173,4.3882525963751435,1557432.251906173,4.3882525963751435,0.85,0.09605028808238304,4.296143414572793,1.2684115092037245,1.0,0.0,4.296143414572428,1.2842412422582001,1.2845461732434889,3.3452775640645886,19411.20802067771,1979.3923532172262,3099.015535412006,3099.015535412006,6.65683802885605,5.220499069258192,-0.9348164453386341,6.155315514596826,3.3348427667701213,3.3348427667701213,0.9528122190771775,0.0,0.0,0.00023742821913959566,1.0001971325648549,0.00023738142353072614,198.78908638064587,0.0,9.336463396501367e-06,26.459537265684876,0.07697575615885568,7.953442758127273e-05,0.00015789379155832294,0.0006783343728052184,0.09605028808156378,0.07703618160305813,0.019014106478505655,0.09605057660206784,0.07703618160371521,0.01901410647866783,0.4051976272820484,0.4051976272820484,0.10001106843116002,0.0,5.320120686253915,4.75843755795637,7.609507368497475,5.297895669121829,4.739680434482864,7.573073318901891,24963.99762539559,21219.39798158625,0.85,0.9914505537574912,0.6820670616082237,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505182603839506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.4448271139,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15644.91088514415,1543.458229014692,0.4051976272820484,0.10001106843116002,6.112885165565336,3.3348427667701213
3000.0,-29.84060299931261,5.220242990857419,35.03350587660129,24.320113914459967,5.093606444905946,-26.34715910362662,-39.925906935799844,1.600162549220514,0.3115590974049951,-4.982111552050213,40.06717271993087,45478.77514220219,20630.72940809282,20630.72940809282,66109.50455029501,83023.90344214237,83023.90344214237,20630.72940809282,103654.63285023518,103654.63285023518,103654.63285023518,128618.56593161916,98109.2926676883,60564.73390019005,41716.1764083314,24963.933081383977,0.0,66680.10948971537,21219.34311917638,1543.4638013210626,0.0,0.8867665677281746,2.8147522853364757,0.0014959162575277712,354903.3396620895,1557431.5610710855,4.388326022950213,1557431.5610710855,4.388326022950213,0.85,0.09605131220522795,4.296143414572793,1.2684107256447898,1.0,0.0,4.296143414572759,1.2842447835179414,1.2845496552439235,3.3452683395795737,19411.106827733223,1979.382034408613,3099.015535412006,3099.015535412006,6.6571881206623305,5.220242990857419,-0.9348547368192772,6.155097727676696,3.335136154048519,3.335136154048519,0.9528960440138626,0.0,0.0,0.00023738142353072614,1.0001965510517281,0.00023733477513106246,198.79064606498332,0.0,9.302456333798487e-06,26.363161249984913,0.07698505861518948,7.95194283191604e-05,0.00015786199521156574,0.0006781977711394899,0.09605131220313103,0.07703594965433024,0.019015362548800787,0.09605101794875273,0.07703594965601203,0.01901536254921591,0.4051954876034587,0.4051954876034587,0.10001744814584478,0.0,5.315023661475152,4.754066227680596,7.601278294514373,5.293670649455237,4.735747240586306,7.56749570074868,24963.933081383977,21219.34311917638,0.85,0.991442651432533,0.6820440981611879,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450529606952317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.3484510982,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15644.87833404689,1543.4638013210626,0.4051954876034587,0.10001744814584478,6.112885165565336,3.335136154048519
3001.0,-29.842486183403803,5.219980108389576,35.03351049914424,24.319373757485323,5.093144209080992,-26.348900462623806,-39.92754496922714,1.5995584883013925,0.3056530196146241,-4.98243013344776,40.06714639440944,45477.325473281686,20631.545896141088,20631.545896141088,66108.87136942278,83022.69624002014,83022.69624002014,20631.545896141088,103654.24213616124,103654.24213616124,103654.24213616124,128618.00040390785,98108.69659241283,60563.89297820962,41716.448460225794,24963.758267746613,0.0,66680.2067279724,21219.19452758462,1543.4602405628582,0.0,0.8867650417149529,2.814792482839367,0.0014959162575277712,354898.9333487589,1557430.4243920117,4.3883773041986744,1557430.4243920117,4.3883773041986744,0.85,0.09605224600397161,4.296143414572793,1.2684096843795851,1.0,0.0,4.2961434145715165,1.284247703329389,1.2845525158372972,3.3452607339184786,19410.98889312647,1979.3700084255552,3099.015535412006,3099.015535412006,6.65745158757269,5.219980108389576,-0.9348255787571658,6.154805687146742,3.335426402179716,3.335426402179716,0.9529789720513475,0.0,0.0,0.00023733477513106246,1.000195768010085,0.00023728832166851297,198.79219953370796,0.0,9.273265507040242e-06,26.280434446952047,0.07699433188069651,7.95046985940816e-05,0.00015783007653698085,0.0006780606439358702,0.09605224600288083,0.07703565073840525,0.01901659526447558,0.09605200276849786,0.07703565073928006,0.019016595264691544,0.40519334962492215,0.40519334962492215,0.10002379235868328,0.0,5.309781716158284,4.7496472617980885,7.592506874109347,5.2880831530623595,4.7313690721264265,7.556796187921293,24963.758267746613,21219.19452758462,0.85,0.9914317098493646,0.6820213629332362,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450540920046492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.26572429517,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15644.84583238026,1543.4602405628582,0.40519334962492215,0.10002379235868328,6.112885165565336,3.335426402179716
3002.0,-29.84436253312,5.219710762576169,35.03351448170349,24.318674217816465,5.092723745694662,-26.350631492783517,-39.92917008055372,1.5989927053581081,0.2995656002376563,-4.982737972428964,40.06713699865888,45475.850230401025,20632.321497608787,20632.321497608787,66108.17172800981,83021.483910935,83021.483910935,20632.321497608787,103653.80540854379,103653.80540854379,103653.80540854379,128617.49345263455,98108.11048529742,60563.04179738714,41716.742986566984,24963.68804409075,0.0,66680.43103065774,21219.134837477137,1543.4624498429891,0.0,0.8867635090613932,2.8148363120833273,0.0014959162575277712,354894.67565504485,1557430.0187039764,4.388428808714469,1557430.0187039764,4.388428808714469,0.8499999999999999,0.09605318725284683,4.296143414572793,1.2684085645386949,1.0,0.0,4.296143414571919,1.2842504438297742,1.2845551973271465,3.3452535953666693,19410.872930738806,1979.3581835528755,3099.015535412006,3099.015535412006,6.65770186107369,5.219710762576169,-0.9347953131292535,6.154506075705423,3.3357141709533455,3.3357141709533455,0.9530611917009558,0.0,0.0,0.00023728832166851297,1.000195060469232,0.00023724204512386954,198.79374738590454,0.0,9.234585996168841e-06,26.170816713142496,0.07700356646669268,7.949008756131978e-05,0.0001577982341071932,0.000677923844290834,0.09605318725177221,0.0770353678105508,0.019017819441221415,0.09605346987144411,0.07703536781141264,0.019017819441434183,0.4051912072023145,0.4051912072023145,0.10003006978164584,0.0,5.304427848921421,4.745215266212597,7.583220251863509,5.282303572666592,4.726905337287917,7.545470386561249,24963.68804409075,21219.134837477137,0.85,0.9914178823711439,0.6819969446432124,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505521880680712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.15610656136,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15644.81341915899,1543.4624498429891,0.4051912072023145,0.10003006978164584,6.112885165565336,3.3357141709533455
3003.0,-29.84623170855461,5.21943402315358,35.03351768172213,24.317899450566642,5.092213169261697,-26.352365077075202,-39.930799312982685,1.598346537782267,0.2941101924986924,-4.983111306305204,40.06712217061672,45474.426287784,20633.208730710692,20633.208730710692,66107.6350184947,83020.33591413894,83020.33591413894,20633.208730710692,103653.54464484964,103653.54464484964,103653.54464484964,128617.16302368435,98107.54670607614,60562.19981123775,41717.052105375995,24963.618378834704,0.0,66680.6704842107,21219.0756220095,1543.466236584357,0.0,0.886761662730411,2.81486422921282,0.0014959162575277712,354889.51216101524,1557429.3784615882,4.388490854457751,1557429.3784615882,4.388490854457751,0.85,0.0960541374416688,4.296143414572793,1.2684075754741206,1.0,0.0,4.2961434145730815,1.284253559717289,1.2845582545201524,3.3452454790302704,19410.761385966707,1979.3468091516174,3099.015535412006,3099.015535412006,6.657988156218636,5.21943402315358,-0.9348101942338198,6.1542442173874,3.3359995518136176,3.3359995518136176,0.9531427290896051,0.0,0.0,0.00023724204512386954,1.000194317556153,0.00023719595378580052,198.795289340938,0.0,9.199487725739118e-06,26.071348214744663,0.07701276595441842,7.947544196840757e-05,0.00015776660315546198,0.0006777879531858572,0.09605413744013888,0.07703510557877256,0.01901903186136631,0.0960544581806289,0.07703510557999957,0.019019031861669228,0.40518905748800405,0.40518905748800405,0.10003625666951572,0.0,5.29915298112752,4.740848361263886,7.574072211254816,5.277221498803897,4.722674816136816,7.536747550915948,24963.618378834704,21219.0756220095,0.85,0.9914062731889942,0.6819731409052325,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505634153623514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45101.05663806296,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15644.781080080229,1543.466236584357,0.40518905748800405,0.10003625666951572,6.112885165565336,3.3359995518136176
3004.0,-29.848094328257453,5.219150400481744,35.03351984888683,24.317143053654604,5.0917186420034,-26.354091154713828,-39.932423586118944,1.5977154684597552,0.28861355260050914,-4.9834644882286625,40.06709848658808,45473.01079155991,20634.03472062032,20634.03472062032,66107.04551218022,83019.19797872541,83019.19797872541,20634.03472062032,103653.23269934572,103653.23269934572,103653.23269934572,128616.72419466102,98106.9970995754,60561.37057016413,41717.362810456965,24963.49149531529,0.0,66680.85430577226,21218.967771017997,1543.4663053424297,0.0,0.8867599509976222,2.814895039518187,0.0014959162575277712,354884.62743822613,1557428.355837513,4.38854837720073,1557428.355837513,4.38854837720073,0.85,0.09605504814495952,4.296143414572793,1.2684065660787747,1.0,0.0,4.296143414572201,1.2842566046632322,1.2845612409923355,3.34523754752218,19410.652645293838,1979.3357206889038,3099.015535412006,3099.015535412006,6.658254689219259,5.219150400481744,-0.9348186801598235,6.153969080641567,3.3362822533587635,3.3362822533587635,0.9532235009596467,0.0,0.0,0.00023719595378580052,1.000193638920946,0.00023715003230944182,198.79682590884306,0.0,9.162740887541411e-06,25.967207675292357,0.07702192869530596,7.946084343906273e-05,0.0001577351103467378,0.0006776526555630504,0.09605504814361562,0.07703482220013894,0.019020225943476687,0.09605532841312268,0.07703482220121671,0.0190202259437428,0.4051869029344996,0.4051869029344996,0.10004237334551595,0.0,5.293896406086219,4.736529030540169,7.564824608864512,5.272078040829172,4.718583952807478,7.527141580142256,24963.49149531529,21218.967771017997,0.85,0.9913946994296028,0.6819500329590635,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450574599893621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.9524975235,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15644.748822181253,1543.4663053424297,0.4051869029344996,0.10004237334551595,6.112885165565336,3.3362822533587635
3005.0,-29.849951329039285,5.21885897261128,35.033520760571704,24.316301580425375,5.091129788343819,-26.355821607531517,-39.93405973361803,1.5970000668365711,0.2836403737605906,-4.983883254809532,40.06706625241648,45471.674064738305,20634.971344455575,20634.971344455575,66106.64540919388,83018.10015602892,83018.10015602892,20634.971344455575,103653.07150048448,103653.07150048448,103653.07150048448,128616.41839340786,98106.44445392743,60560.5772296122,41717.63024923914,24963.346892923375,0.0,66680.97714216252,21218.844858984867,1543.466906172543,0.0,0.8867579364047387,2.8149113470274005,0.0014959162575277712,354878.8357077357,1557426.9640379534,4.388616077743755,1557426.9640379534,4.388616077743755,0.8499999999999999,0.09605596774936423,4.296143414572793,1.2684057924104857,1.0,0.0,4.296143414572246,1.2842600434700269,1.284564621636656,3.345228590126311,19410.543303320017,1979.3245709105574,3099.015535412006,3099.015535412006,6.6585569219201135,5.21885897261128,-0.9348726912958938,6.153731663907174,3.3365624172246817,3.3365624172246817,0.9533035477784805,0.0,0.0,0.00023715003230944182,1.0001930576580185,0.00023710425751677944,198.79835786223728,0.0,9.129043741159234e-06,25.87170996244527,0.07703105773904712,7.944614069242361e-05,0.0001577038916170182,0.0006775185354229542,0.09605596774753783,0.0770345562246106,0.019021411522927224,0.09605570405624653,0.07703455622607534,0.019021411523288886,0.40518474448453967,0.40518474448453967,0.1000484217132453,0.0,5.2888050200099315,4.732304751250069,7.556031663569456,5.267523628570132,4.714615737301983,7.520037773601075,24963.346892923375,21218.844858984867,0.85,0.9913868728746404,0.6819287301053433,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450585745361271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.85699981066,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15644.716633309587,1543.466906172543,0.40518474448453967,0.1000484217132453,6.112885165565336,3.3365624172246817
3006.0,-29.851801277521226,5.218562294206778,35.03352076016246,24.315633403044217,5.090740490518637,-26.35752575547168,-39.93565421607343,1.5964649684689818,0.2773705849926955,-4.984159121432312,40.067041509163424,45470.18537863156,20635.601408540257,20635.601408540257,66105.78678717182,83016.88894310202,83016.88894310202,20635.601408540257,103652.49035164228,103652.49035164228,103652.49035164228,128615.68195883706,98105.86155849388,60559.71463986941,41717.941020693856,24963.191607194785,0.0,66681.13262788864,21218.712866115566,1543.4636030902361,0.0,0.8867566219575409,2.81496130845734,0.0014959162575277712,354875.02038857684,1557425.8956801698,4.388660249951767,1557425.8956801698,4.388660249951767,0.85,0.09605681397204315,4.296143414572793,1.2684045819053424,1.0,0.0,4.29614341457308,1.2842626391899095,1.2845671591822292,3.345221828833022,19410.427976369607,1979.3128108344447,3099.015535412006,3099.015535412006,6.658760232964372,5.218562294206778,-0.9348457924184821,6.1534080866252605,3.336839753817895,3.336839753817895,0.9533827868051129,0.0,0.0,0.00023710425751677944,1.0001923273341176,0.00023705866465577674,198.7998840184272,0.0,9.099953612765083e-06,25.789268538576245,0.07704015769265989,7.943181477591173e-05,0.0001576724427408677,0.0006773834265407845,0.0960568139712138,0.07703423645473785,0.019022577516475937,0.09605706098119489,0.07703423645540297,0.01902257751664017,0.40518258580431515,0.40518258580431515,0.10005443685182011,0.0,5.28347839656351,4.728010868405875,7.546326194612732,5.261529706424994,4.710313989672159,7.506964554290391,24963.191607194785,21218.712866115566,0.85,0.9913716846423782,0.681904814550408,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505968573693522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.77455838679,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15644.684494916315,1543.4636030902361,0.40518258580431515,0.10005443685182011,6.112885165565336,3.336839753817895
3007.0,-29.8536458143658,5.2182576139047425,35.03351983206791,24.31476964792239,5.09012527762422,-26.359247625599167,-39.93728522965682,1.5957270888571027,0.27255468727452126,-4.9846087456925945,40.06701448757773,45468.88351889233,20636.561636244296,20636.561636244296,66105.44515513664,83015.8085726182,83015.8085726182,20636.561636244296,103652.3702088625,103652.3702088625,103652.3702088625,128615.47353561847,98105.30961405535,60558.939479731074,41718.18903813809,24963.10332675597,0.0,66681.29236489406,21218.637827742572,1543.4681957306775,0.0,0.8867544313838498,2.8149719618325078,0.0014959162575277712,354868.80201751663,1557424.7289497626,4.3887338647280885,1557424.7289497626,4.3887338647280885,0.85,0.09605773448354635,4.296143414572793,1.2684038131823767,1.0,0.0,4.2961434145715325,1.2842661824204642,1.2845706446965248,3.3452125995218727,19410.318773131385,1979.3016752031924,3099.015535412006,3099.015535412006,6.6590700822352344,5.2182576139047425,-0.9349292098822257,6.153186823786968,3.337115020786889,3.337115020786889,0.9534614345105397,0.0,0.0,0.00023705866465577674,1.0001917675668865,0.00023701321320855978,198.80140573070614,0.0,9.063855479404822e-06,25.686966428633266,0.07704922154813929,7.941716310974942e-05,0.00015764150154602732,0.000677250498730332,0.09605773448141493,0.07703398937261743,0.019023745108797497,0.09605747304388153,0.07703398937432673,0.019023745109219607,0.40518041990107717,0.40518041990107717,0.10006036418533897,0.0,5.27840982079158,4.723849890534041,7.537393977137242,5.257163432967104,4.706355746285851,7.500782508594227,24963.10332675597,21218.637827742572,0.85,0.9913641864256879,0.6818836574143919,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506079273390888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.67225627685,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15644.652435904092,1543.4681957306775,0.40518041990107717,0.10006036418533897,6.112885165565336,3.337115020786889
3008.0,-29.855482175199935,5.2179481475545835,35.03351796996362,24.314110061991983,5.089746685533914,-26.36093847191901,-39.938866266142554,1.5952029822532159,0.2661736626496918,-4.98487588293084,40.0669854264173,45467.39837815963,20637.135962019103,20637.135962019103,66104.53434017874,83014.58822499272,83014.58822499272,20637.135962019103,103651.72418701183,103651.72418701183,103651.72418701183,128614.65265137985,98104.71635761879,60558.07887319797,41718.48609380091,24962.92846436801,0.0,66681.41455816892,21218.48919471281,1543.463615054373,0.0,0.8867531769634944,2.8150244063761654,0.0014959162575277712,354865.1075098771,1557423.474155908,4.388776019948818,1557423.474155908,4.388776019948818,0.85,0.09605854517372128,4.296143414572793,1.2684026065235958,1.0,0.0,4.296143414573021,1.284268726117036,1.2845731306212222,3.345205973801221,19410.201396237175,1979.2897060909868,3099.015535412006,3099.015535412006,6.659255407467794,5.2179481475545835,-0.9349077572272035,6.152855904781787,3.33738737938612,3.33738737938612,0.9535392512531772,0.0,0.0,0.00023701321320855978,1.0001909203422166,0.00023696797120240345,198.8029207182866,0.0,9.035811599226861e-06,25.607490072208925,0.07705825735973851,7.940296278098745e-05,0.00015761025042757232,0.0006771162394435835,0.09605854517295123,0.07703365874012731,0.01902488643282392,0.09605884167991996,0.07703365874074485,0.019024886432976434,0.4051782534197415,0.4051782534197415,0.10006626171509028,0.0,5.273062360359745,4.719591793746304,7.527439572765161,5.251049545580543,4.702054626136373,7.487099719606817,24962.92846436801,21218.48919471281,0.85,0.9913487105543187,0.6818601356828831,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506189650864711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.59277992042,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15644.620423640055,1543.463615054373,0.4051782534197415,0.10006626171509028,6.112885165565336,3.33738737938612
3009.0,-29.85731179991182,5.2176314986832315,35.0335154095329,24.313295969646447,5.089181239057852,-26.362641942094307,-39.94047555662689,1.5945113812399057,0.26114229180683424,-4.985294751965639,40.06696136202416,45466.06936487004,20637.99786456224,20637.99786456224,66104.06722943229,83013.50755614352,83013.50755614352,20637.99786456224,103651.50542070577,103651.50542070577,103651.50542070577,128614.36081064893,98104.17918551719,60557.291233965174,41718.76439061335,24962.855389943157,0.0,66681.6197805565,21218.427081451682,1543.468415078657,0.0,0.8867511321600626,2.8150414748758776,0.0014959162575277712,354859.3146124688,1557422.4351115124,4.388844736434005,1557422.4351115124,4.388844736434005,0.85,0.09605942843287847,4.296143414572793,1.2684017652692274,1.0,0.0,4.296143414571766,1.2842720523302467,1.2845763995167614,3.3451973098516454,19410.09511573341,1979.2788684957054,3099.015535412006,3099.015535412006,6.659533528869022,5.2176314986832315,-0.9349828711857917,6.152614369869023,3.337657786393663,3.337657786393663,0.9536165103981895,0.0,0.0,0.00023696797120240345,1.0001902227979136,0.00023692290306489265,198.80443016882157,0.0,8.994242963032984e-06,25.489684557235478,0.07706725160270154,7.938851109513184e-05,0.0001575794601072716,0.000676983959811791,0.09605942843101534,0.07703339995345793,0.01902602847755741,0.09605950134628594,0.07703339995495205,0.019026028477926418,0.40517607781006154,0.40517607781006154,0.10007206743434419,0.0,5.267919437562341,4.715461801806271,7.518005405347651,5.24643704377246,4.698149889439378,7.479447311657225,24962.855389943157,21218.427081451682,0.85,0.9913386544444347,0.6818381064301524,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506299540676675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.47497440545,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15644.588513684199,1543.468415078657,0.40517607781006154,0.10007206743434419,6.112885165565336,3.337657786393663
3010.0,-29.859136120289367,5.2173090377783105,35.03351176332488,24.312548303883545,5.088693717147738,-26.364332843753026,-39.94206780390812,1.59389044061136,0.25555973367892193,-4.985641374833222,40.066924615635024,45464.68955798209,20638.695308590526,20638.695308590526,66103.38486657263,83012.37723098045,83012.37723098045,20638.695308590526,103651.07253957097,103651.07253957097,103651.07253957097,128613.75108052447,98103.62373002619,60556.48460562427,41719.043471557685,24962.67854095349,0.0,66681.72201251118,21218.276759810466,1543.4656152727387,0.0,0.8867495009640003,2.8150741942698883,0.0014959162575277712,354854.5209250862,1557420.8484891085,4.388899553622702,1557420.8484891085,4.388899553622702,0.85,0.09606024193793032,4.296143414572793,1.2684008152177557,1.0,0.0,4.2961434145720965,1.284275047903199,1.2845793379167079,3.3451895071752653,19409.985217826892,1979.2676620280008,3099.015535412006,3099.015535412006,6.6597585822836685,5.2173090377783105,-0.9350197560752731,6.1523287938535836,3.3379255108967296,3.3379255108967296,0.9536930031133514,0.0,0.0,0.00023692290306489265,1.0001896741005258,0.00023687797344834445,198.80593526334562,0.0,8.959745396604934e-06,25.391918453978384,0.07707621134809815,7.937421485310699e-05,0.00015754868821178566,0.0006768517593356452,0.09606024193668217,0.07703309253562973,0.019027149401052438,0.09606026689538975,0.07703309253663065,0.01902714940129967,0.40517389983066904,0.40517389983066904,0.10007782462997249,0.0,5.262730117830017,4.711340579368027,7.508300600721952,5.2412011085121435,4.6942005004625,7.4688025494795625,24962.67854095349,21218.276759810466,0.85,0.991326901458393,0.681816368651244,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506409028971925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.37720830219,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15644.556677463299,1543.4656152727387,0.40517389983066904,0.10007782462997249,6.112885165565336,3.3379255108967296
3011.0,-29.860954326191937,5.216981104864863,35.03350742492304,24.311827006191038,5.088237986935843,-26.36601506257904,-39.943643601704366,1.5932987233234108,0.2497598229120399,-4.9859760655501075,40.06689716168063,45463.26527755587,20639.351949613665,20639.351949613665,66102.61722716954,83011.22363770627,83011.22363770627,20639.351949613665,103650.57558731994,103650.57558731994,103650.57558731994,128613.13422378789,98103.05610086766,60555.644355505094,41719.346383736185,24962.558636467944,0.0,66681.90502020413,21218.17484099775,1543.4658241112556,0.0,0.8867478968342616,2.8151111567989644,0.0014959162575277712,354849.8923038924,1557419.6630929154,4.3889534613671115,1557419.6630929154,4.3889534613671115,0.85,0.09606105115175319,4.296143414572793,1.2683997563691811,1.0,0.0,4.296143414573023,1.2842779066002827,1.2845821395859998,3.3451820610583156,19409.872911337516,1979.2562099531967,3099.015535412006,3099.015535412006,6.659970469257334,5.216981104864863,-0.9350542003022557,6.152035305167119,3.3381909543548836,3.3381909543548836,0.9537688441013953,0.0,0.0,0.00023687797344834445,1.0001890411388537,0.00023683320223007653,198.80743533329178,0.0,8.932274438887843e-06,25.314065759808148,0.07708514362253704,7.936006864864672e-05,0.00015751790479969773,0.0006767195093825255,0.09606105115055397,0.07703279089903503,0.019028260251518936,0.09606136740961832,0.07703279089999668,0.019028260251756506,0.40517171773419497,0.40517171773419497,0.10008352029859806,0.0,5.25748079182182,4.7072218081264054,7.498282008054389,5.235735888462159,4.690114148336306,7.457552640786787,24962.558636467944,21218.17484099775,0.85,0.9913126688138398,0.6817931380901735,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506518201415908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.29935560802,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15644.524886518404,1543.4658241112556,0.40517171773419497,0.10008352029859806,6.112885165565336,3.3381909543548836
3012.0,-29.862766185108274,5.216645518776994,35.03350186606013,24.310938000585907,5.0875791543909035,-26.367711879683892,-39.945255511533446,1.5925248489659336,0.24538642784148124,-4.986450450678197,40.06685293641622,45462.03015419702,20640.27033054439,20640.27033054439,66102.30048474141,83010.22291939064,83010.22291939064,20640.27033054439,103650.49324993503,103650.49324993503,103650.49324993503,128612.89534256932,98102.55090525007,60554.902752120775,41719.60905903255,24962.402092634293,0.0,66682.01115166684,21218.04177873915,1543.4672033443212,0.0,0.8867456423675063,2.815113135229384,0.0014959162575277712,354843.33185336075,1557417.7535530373,4.389029224301843,1557417.7535530373,4.389029224301843,0.85,0.09606189552315272,4.296143414572793,1.2683991178730505,1.0,0.0,4.296143414571587,1.284281616473856,1.28458579283656,3.3451723979109445,19409.77295744084,1979.2460174922978,3099.015535412006,3099.015535412006,6.660266815280847,5.216645518776994,-0.9351783879437967,6.15182390672079,3.338454209655624,3.338454209655624,0.9538440599016068,0.0,0.0,0.00023683320223007653,1.0001883839719745,0.00023678859505402196,198.80893018662783,0.0,8.900851080592089e-06,25.22501196239798,0.07709404447361763,7.934560067182803e-05,0.00015748760155824852,0.0006765893223113332,0.09606189552087692,0.07703252862299421,0.0190293668978827,0.09606127653384303,0.07703252862481923,0.0190293668983335,0.40516952974528,0.40516952974528,0.10008914123927717,0.0,5.252554538669017,4.70328091535589,7.489183319434005,5.231836878519687,4.686620416995197,7.451857900711957,24962.402092634293,21218.04177873915,0.85,0.9913063409919223,0.681773530357304,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450662700951286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.21030181061,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15644.493157256145,1543.4672033443212,0.40516952974528,0.10008914123927717,6.112885165565336,3.338454209655624
