time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3013.0,-29.864570517410087,5.216306605587353,35.03349550738524,24.310341767873638,5.087261815214898,-26.369367769824493,-39.9468008900061,1.5920590676292725,0.2387389753999969,-4.986674995030925,40.06681852256783,45460.53536819866,20640.669582756884,20640.669582756884,66101.20495095555,83009.01170006955,83009.01170006955,20640.669582756884,103649.68128282644,103649.68128282644,103649.68128282644,128611.88333452694,98101.9794423493,60554.0453663503,41719.92675111,24962.202051700493,0.0,66682.12880281049,21217.87174394542,1543.4603120768327,0.0,0.8867446240396537,2.8151740584210097,0.0014959162575277712,354840.22657816065,1557416.2676475784,4.389063446008499,1557416.2676475784,4.389063446008499,0.85,0.096062616106312,4.296143414572793,1.2683978672558442,1.0,0.0,4.296143414572588,1.2842838858449017,1.2845880054538363,3.345166486883432,19409.6598924384,1979.234488070687,3099.015535412006,3099.015535412006,6.660395647230199,5.216306605587353,-0.9351564828430252,6.151463088430378,3.3387146096938913,3.3387146096938913,0.9539184599125404,0.0,0.0,0.00023678859505402196,1.0001876041128213,0.0002367441808720039,198.8104188498885,0.0,8.868304950055002e-06,25.132776228455874,0.07710291277856769,7.93317321483128e-05,0.00015745686290570917,0.0006764572646516536,0.09606261610577067,0.07703216883001371,0.01903044727575696,0.0960628162203977,0.0770321688304478,0.0190304472758642,0.4051673450878586,0.4051673450878586,0.10009475152604953,0.0,5.24723351560101,4.699208384251676,7.478613326357731,5.225413970430907,4.682494137631409,7.435895816615528,24962.202051700493,21217.87174394542,0.85,0.9912881627763741,0.6817499108739103,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450673543933249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.11806607667,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15644.461494538315,1543.4603120768327,0.4051673450878586,0.10009475152604953,6.112885165565336,3.3387146096938913
3014.0,-29.866369049014786,5.215960328550135,35.03348853368208,24.309469386376463,5.086629461015621,-26.371049943007677,-39.948395372461505,1.591310355008699,0.23408545473705544,-4.987148259078296,40.06678789128364,45459.28491685,20641.553244466162,20641.553244466162,66100.83816131616,83007.96836575659,83007.96836575659,20641.553244466162,103649.52161022276,103649.52161022276,103649.52161022276,128611.65968859986,98101.43732590326,60553.2942964172,41720.15892165117,24962.1380783771,0.0,66682.29700002827,21217.817366620533,1543.4670100242847,0.0,0.8867423259976118,2.815179842936401,0.0014959162575277712,354833.68177126715,1557414.9450648555,4.389140673710891,1557414.9450648555,4.389140673710891,0.85,0.0960634588318321,4.296143414572793,1.2683971386449415,1.0,0.0,4.296143414574591,1.2842874773957054,1.2845915408115751,3.34515713201889,19409.55263368685,1979.223550721893,3099.015535412006,3099.015535412006,6.6606807899470315,5.215960328550135,-0.9352892328178424,6.151249561367977,3.3389734467463117,3.3389734467463117,0.9539924133560891,0.0,0.0,0.0002367441808720039,1.0001870036913192,0.00023669991711376868,198.81190274682422,0.0,8.830002129887789e-06,25.024226036101993,0.07711174278069757,7.93174253051225e-05,0.0001574267555668814,0.0006763279192062182,0.09606345882949632,0.07703192251017502,0.01903153631932131,0.09606318152539875,0.07703192251204802,0.019031536319784083,0.4051651524823115,0.4051651524823115,0.10010025796476708,0.0,5.242235135711439,4.695290351593599,7.469057366345908,5.221233713815366,4.678723503559809,7.4299056634080785,24962.1380783771,21217.817366620533,0.85,0.9912801618289805,0.6817294388768691,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506843420262796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45100.00951588432,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15644.429922208366,1543.4670100242847,0.4051651524823115,0.10010025796476708,6.112885165565336,3.3389734467463117
3015.0,-29.868161815247895,5.215610272738891,35.03348067963307,24.30882443385201,5.086253226762904,-26.372701311701153,-39.94993998259304,1.5907927232158467,0.22785369182349768,-4.9874160174086155,40.06674830200465,45457.84017473342,20642.006697349312,20642.006697349312,66099.84687208274,83006.80121747461,83006.80121747461,20642.006697349312,103648.80791482392,103648.80791482392,103648.80791482392,128610.74249124061,98100.87952339252,60552.457075143415,41720.46938694345,24961.934576416697,0.0,66682.40396336015,21217.644389954192,1543.4609668476505,0.0,0.8867411064155397,2.8152302856919222,0.0014959162575277712,354829.97896156134,1557413.235699438,4.38918165893799,1557413.235699438,4.38918165893799,0.85,0.0960641684149402,4.296143414572793,1.2683959627570585,1.0,0.0,4.296143414573296,1.284289988455455,1.2845939956153734,3.345150591526084,19409.442271418095,1979.2122969024178,3099.015535412006,3099.015535412006,6.66082711153786,5.215610272738891,-0.9353027333586867,6.150913006097578,3.339229497516063,3.339229497516063,0.9540655707188751,0.0,0.0,0.00023669991711376868,1.0001864069170143,0.0002366558028351686,198.81338190639326,0.0,8.800161997467807e-06,24.939659100823764,0.07712054294269505,7.930356822682487e-05,0.00015739634888694383,0.0006761972877484454,0.09606416841419993,0.07703157379786126,0.019032594616338668,0.09606439454999965,0.07703157379845488,0.019032594616485324,0.40516296017614867,0.40516296017614867,0.10010573579638464,0.0,5.2369650639359975,4.691287510245672,7.458465940752092,5.215269709232132,4.674770289251455,7.415577792521503,24961.934576416697,21217.644389954192,0.85,0.991263705915619,0.6817066793169462,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506951055574984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.92494894904,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15644.398405941305,1543.4609668476505,0.40516296017614867,0.10010573579638464,6.112885165565336,3.339229497516063
3016.0,-29.869948233772554,5.215253349625835,35.03347206453872,24.30796577772128,5.085632417421801,-26.374371426612047,-39.951521263550944,1.5900556102612593,0.22317937673528832,-4.987875924112261,40.066710426934286,45456.58729003841,20642.830773566795,20642.830773566795,66099.4180636052,83005.76736846838,83005.76736846838,20642.830773566795,103648.59814203517,103648.59814203517,103648.59814203517,128610.4283336067,98100.34666378562,60551.70318092422,41720.71498095711,24961.830191571524,0.0,66682.54517252864,21217.555662835795,1543.4650848612669,0.0,0.8867389025311594,2.815237905194262,0.0014959162575277712,354823.6190172997,1557411.6003505588,4.389255722783849,1557411.6003505588,4.389255722783849,0.85,0.09606496792221333,4.296143414572793,1.268395269862376,1.0,0.0,4.296143414571963,1.284293525196883,1.2845974765353594,3.345141379509946,19409.33684414946,1979.2015463129062,3099.015535412006,3099.015535412006,6.661093027022333,5.215253349625835,-0.9354367453172427,6.150690094943077,3.3394838312272546,3.3394838312272546,0.9541382374935014,0.0,0.0,0.0002366558028351686,1.0001857495600042,0.0002366118522877144,198.81485584793077,0.0,8.77050891884276e-06,24.85562227600038,0.07712931345161389,7.928938448390148e-05,0.00015736641835126713,0.0006760687018747034,0.09606496792004132,0.07703131094274225,0.019033656977299064,0.09606467209793479,0.0770313109444839,0.01903365697772944,0.40516076035241105,0.40516076035241105,0.10011112155343689,0.0,5.231979063270501,4.687427394361009,7.448739899514578,5.2110553008475335,4.671117556427248,7.4089345397378565,24961.830191571524,21217.555662835795,0.85,0.9912551761871911,0.6816864469169253,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450705834736849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.840912124215,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15644.3669452228,1543.4650848612669,0.40516076035241105,0.10011112155343689,6.112885165565336,3.3394838312272546
3017.0,-29.871728113908492,5.214892488673208,35.03346252531358,24.307284084521257,5.085221230296191,-26.376014691440062,-39.953060739766784,1.5895078078276574,0.21704864734493867,-4.988169223959512,40.06666627956784,45455.17968554243,20643.303314315173,20643.303314315173,66098.4829998576,83004.5925098923,83004.5925098923,20643.303314315173,103647.89582420747,103647.89582420747,103647.89582420747,128609.51564207225,98099.76050893366,60550.882224958455,41720.97587108356,24961.619817864776,0.0,66682.59568894834,21217.37684518506,1543.4592819137165,0.0,0.886737569405642,2.8152840515849955,0.0014959162575277712,354819.5630877374,1557409.6941815815,4.389300523986259,1557409.6941815815,4.389300523986259,0.85,0.09606566005758754,4.296143414572793,1.2683941296907144,1.0,0.0,4.296143414573787,1.2842961766685348,1.2846000721860713,3.3451344733556647,19409.22087231703,1979.1897204771283,3099.015535412006,3099.015535412006,6.6612455079450585,5.214892488673208,-0.9354748838358109,6.150367372509019,3.3397355098760477,3.3397355098760477,0.9542101456788707,0.0,0.0,0.0002366118522877144,1.0001850723455603,0.00023656807008010002,198.81632441390244,0.0,8.738021756543829e-06,24.76355365804521,0.07713805147337044,7.927557797339784e-05,0.00015733627431431657,0.0006759391987688696,0.09606566005670973,0.07703096629063957,0.01903469376607016,0.09606574115145593,0.07703096629134346,0.01903469376624409,0.40515856050473076,0.40515856050473076,0.10011647908987079,0.0,5.226759061005112,4.683474051155997,7.438204955849187,5.2052178713044555,4.667106542970089,7.395492576915899,24961.619817864776,21217.37684518506,0.85,0.9912404026409617,0.6816648214711888,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507165260776862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.748843506255,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15644.335551911183,1543.4592819137165,0.40515856050473076,0.10011647908987079,6.112885165565336,3.3397355098760477
3018.0,-29.873501171020155,5.214526633678115,35.033452580190456,24.3065501441248,5.0847408610085925,-26.377658734318562,-39.95460782954467,1.5888984243069229,0.21153046465519765,-4.988532329163174,40.06663537856015,45453.83734008127,20643.90259941133,20643.90259941133,66097.7399394926,83003.49082156779,83003.49082156779,20643.90259941133,103647.39342097912,103647.39342097912,103647.39342097912,128608.9188957391,98099.21470602798,60550.09362527941,41721.24564527619,24961.52547475998,0.0,66682.77112003617,21217.296653545982,1543.461772479869,0.0,0.8867358329638453,2.8153140295499033,0.0014959162575277712,354814.5418974424,1557408.359957128,4.389358879229054,1557408.359957128,4.389358879229054,0.85,0.09606639539523669,4.296143414572793,1.2683931746939199,1.0,0.0,4.296143414571286,1.284299115671219,1.2846029556518166,3.345126818317149,19409.112884192553,1979.1787087529945,3099.015535412006,3099.015535412006,6.6614388871292896,5.214526633678115,-0.9355591065290705,6.150085740207185,3.3399854057380485,3.3399854057380485,0.9542815444965853,0.0,0.0,0.00023656807008010002,1.000184365502101,0.00023652446312869615,198.81778736924335,0.0,8.70461759261756e-06,24.668886257478164,0.07714675609096305,7.926170542112372e-05,0.00015730636465897632,0.0006758107026000474,0.09606639539384759,0.07703066787795977,0.01903572751588782,0.0960667309815567,0.07703066787907362,0.01903572751616307,0.405156352408695,0.405156352408695,0.10012175849236854,0.0,5.221578345125977,4.679570904428999,7.427667038099344,5.200062793818347,4.66327215426287,7.384805523833165,24961.52547475998,21217.296653545982,0.85,0.9912266516415396,0.6816428978072833,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507271784372056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.654176105694,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15644.304230038,1543.461772479869,0.405156352408695,0.10012175849236854,6.112885165565336,3.3399854057380485
3019.0,-29.875268617252367,5.214155802402904,35.033441918212496,24.305798357259505,5.084239721920703,-26.37929980310736,-39.95615065852178,1.5882709077755117,0.2061494259451706,-4.988901910661878,40.066594608462765,45452.50201783749,20644.49975302521,20644.49975302521,66097.0017708627,83002.4018247787,83002.4018247787,20644.49975302521,103646.90157780392,103646.90157780392,103646.90157780392,128608.279570243,98098.67021329701,60549.30103239466,41721.52131211372,24961.377992439084,0.0,66682.8993045528,21217.17129357322,1543.4613890108114,0.0,0.886734099267491,2.8153414571995343,0.0014959162575277712,354809.43120714225,1557406.599612591,4.389417142362705,1557406.599612591,4.389417142362705,0.85,0.0960671041809344,4.296143414572793,1.268392242775299,1.0,0.0,4.296143414573992,1.2843021390904577,1.2846059237789205,3.3451189434406143,19409.00515528859,1979.1677234619967,3099.015535412006,3099.015535412006,6.66163157852017,5.214155802402904,-0.9356515937425449,6.149807396145449,3.340233193628984,3.340233193628984,0.9543523410368525,0.0,0.0,0.00023652446312869615,1.0001837846834365,0.00023648100154268886,198.81924571389936,0.0,8.669837592036854e-06,24.570319735832445,0.0771554259285551,7.924787330988962e-05,0.0001572765898188065,0.0006756827856165319,0.09606710417953612,0.07703035856677617,0.01903674561275995,0.09606745519915826,0.07703035856789739,0.019036745613037018,0.40515413812366574,0.40515413812366574,0.10012696818399382,0.0,5.216433658132814,4.675705492864324,7.417160403452499,5.195051336607037,4.659545456355886,7.374411356533983,24961.377992439084,21217.17129357322,0.85,0.9912136763727952,0.681621562527564,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507377901102225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.555609584044,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15644.2729855234,1543.4613890108114,0.40515413812366574,0.10012696818399382,6.112885165565336,3.340233193628984
3020.0,-29.877029283008685,5.21378018464384,35.03343048583099,24.305056558828824,5.0837413801760984,-26.38093448874645,-39.95768870282916,1.5876465859140956,0.20088351850262143,-4.989267578712723,40.06655084496409,45451.17696354626,20645.074131087727,20645.074131087727,66096.25109463399,83001.34375734364,83001.34375734364,20645.074131087727,103646.41788843137,103646.41788843137,103646.41788843137,128607.633103456,98098.15493815932,60548.51664552334,41721.820325151086,24961.21521502463,0.0,66683.03554017571,21217.032932770933,1543.4600633855005,0.0,0.8867323963079534,2.8153678348397535,0.0014959162575277712,354804.37469009566,1557404.7100226076,4.38947437269601,1557404.7100226076,4.38947437269601,0.85,0.09606779346437469,4.296143414572793,1.2683913059113552,1.0,0.0,4.296143414572554,1.2843051472894607,1.2846088768686286,3.3451111082439,19408.903207140036,1979.1573276440004,3099.015535412006,3099.015535412006,6.661816920625089,5.21378018464384,-0.9357460106529549,6.149526195296795,3.340478870583759,3.340478870583759,0.9544225344525026,0.0,0.0,0.00023648100154268886,1.000183082207762,0.00023643771400401082,198.82069848262287,0.0,8.640999747499217e-06,24.48859328441278,0.07716406692830259,7.923408631644795e-05,0.00015724691522624092,0.0006755552993111012,0.09606779346301361,0.07703004270080975,0.01903775076220386,0.096068088271794,0.07703004270190111,0.019037750762473583,0.40515191857461036,0.40515191857461036,0.1001321169794842,0.0,5.2113361078534695,4.671903259667488,7.406637286341208,5.190151097215335,4.65600335236627,7.363830122253262,24961.21521502463,21217.032932770933,0.85,0.9912003939114591,0.6816002990170189,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450748368349818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.473883132625,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15644.241794311512,1543.4600633855005,0.40515191857461036,0.1001321169794842,6.112885165565336,3.340478870583759
3021.0,-29.878785350056912,5.213398856290176,35.03341800994348,24.304224305693083,5.083149756858063,-26.382574363268564,-39.95923876119775,1.586938770069305,0.19603047050009081,-4.98969625771039,40.06649758599778,45449.92647066538,20645.75940243958,20645.75940243958,66095.68587310496,83000.29794221093,83000.29794221093,20645.75940243958,103646.05734465052,103646.05734465052,103646.05734465052,128607.08397827418,98097.60965540227,60547.765215917156,41722.04937720568,24961.026633623664,0.0,66683.07601082935,21216.872638580113,1543.458738911311,0.0,0.8867304069458309,2.81538145153629,0.0014959162575277712,354798.4469194765,1557402.4104462508,4.389541228177112,1557402.4104462508,4.389541228177112,0.85,0.0960684910999882,4.296143414572793,1.2683905448811132,1.0,0.0,4.29614341457429,1.2843085454508016,1.2846122202361618,3.345102257390038,19408.795321927933,1979.1463264140084,3099.015535412006,3099.015535412006,6.662038046122534,5.213398856290176,-0.9358830042367936,6.14928186052697,3.3407224855637794,3.3407224855637794,0.9544921387325084,0.0,0.0,0.00023643771400401082,1.0001826065980326,0.0002363945468000262,198.82214747546362,0.0,8.606458675560309e-06,24.390703886537914,0.07717267338697816,7.922019387272707e-05,0.00015721752013128377,0.0006754290137674803,0.09606849109816835,0.07702974206466193,0.019038749033506424,0.09606825494531328,0.07702974206612112,0.019038749033867083,0.405149696070214,0.405149696070214,0.10013720905370739,0.0,5.206396980582895,4.668174980405809,7.3966201872949,5.185726728210454,4.652451728193,7.35571286314871,24961.026633623664,21216.872638580113,0.85,0.991191316105019,0.6815811325692939,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450758906154365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.37599373475,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15644.210680020286,1543.458738911311,0.405149696070214,0.10013720905370739,6.112885165565336,3.3407224855637794
3022.0,-29.880534638430074,5.213014373546727,35.033404842894036,24.303569958452158,5.0827615022189,-26.38418779785109,-39.96075092637909,1.5864146616399657,0.18989048753496718,-4.989979338624607,40.0664525027881,45448.53943858824,20646.137929213946,20646.137929213946,66094.67736780219,82999.1423846257,82999.1423846257,20646.137929213946,103645.28031383964,103645.28031383964,103645.28031383964,128606.10957707417,98097.03953458554,60546.961498133205,41722.308929391475,24960.82926323453,0.0,66683.13819262601,21216.70487374935,1543.4535517023357,0.0,0.8867291291384065,2.8154289292524264,0.0014959162575277712,354794.53252089163,1557400.4638786842,4.389584170908774,1557400.4638786842,4.389584170908774,0.85,0.09606911711863292,4.296143414572793,1.268389426688664,1.0,0.0,4.296143414571672,1.2843110846031265,1.2846147045458645,3.3450956439423494,19408.682522459327,1979.134824069313,3099.015535412006,3099.015535412006,6.662160190322858,5.213014373546727,-0.935936154248945,6.148950527795672,3.3409637518181636,3.3409637518181636,0.9545610719480467,0.0,0.0,0.0002363945468000262,1.000181904256206,0.00023635155344649343,198.82359089347415,0.0,8.582596196734612e-06,24.32307762154589,0.07718125598317489,7.920664321779245e-05,0.00015718790358223376,0.0006753017768253166,0.09606911711781518,0.07702938729522502,0.019039729822590168,0.09606941370239318,0.07702938729588069,0.019039729822752226,0.4051474731532615,0.4051474731532615,0.1001422794339347,0.0,5.201218637726242,4.664364319805657,7.385723356383039,5.179869826159575,4.648586960775049,7.341584240067107,24960.82926323453,21216.70487374935,0.85,0.991175267979681,0.6815596966552792,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450769416580604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.308367469755,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15644.179599167654,1543.4535517023357,0.4051474731532615,0.1001422794339347,6.112885165565336,3.3409637518181636
3023.0,-29.882277441688377,5.212624989536345,35.03339127535857,24.30281537761914,5.082242203057872,-26.385808500983018,-39.96227915687484,1.5857732623524288,0.1848533537367416,-4.990372844203888,40.06641450376264,45447.253756858445,20646.726081245768,20646.726081245768,66093.97983810422,82998.11977020343,82998.11977020343,20646.726081245768,103644.8458514492,103644.8458514492,103644.8458514492,128605.5730437391,98096.54297073942,60546.19983360303,41722.6034857071,24960.7271922899,0.0,66683.330677997,21216.618113446417,1543.4564129617067,0.0,0.8867272635223162,2.815449068033553,0.0014959162575277712,354789.0912436179,1557398.8231879135,4.389646868027622,1557398.8231879135,4.389646868027622,0.85,0.09606979919285705,4.296143414572793,1.2683885843353346,1.0,0.0,4.296143414573616,1.2843141717085542,1.2846177371612573,3.3450876033373746,19408.584276374768,1979.1248057567843,3099.015535412006,3099.015535412006,6.662349977055162,5.212624989536345,-0.9360596013756082,6.148684590911953,3.3412034309510403,3.3412034309510403,0.9546295517002973,0.0,0.0,0.00023635155344649343,1.0001812324146704,0.00023630872664535583,198.82502897867514,0.0,8.5480929339377e-06,24.22529537477944,0.07718980407610883,7.919295077714289e-05,0.00015715860266935053,0.0006751758959013924,0.09606979919126472,0.0770290889737367,0.019040710217528026,0.09607007685744869,0.07702908897501344,0.01904071021784361,0.40514524242294336,0.40514524242294336,0.10014727241049942,0.0,5.196189029344509,4.660670738851081,7.3751071400050705,5.175226197940617,4.64515286548226,7.331873236725244,24960.7271922899,21216.618113446417,0.85,0.9911619465629475,0.6815384488863622,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507798865795714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.210585222994,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15644.148595578908,1543.4564129617067,0.40514524242294336,0.10014727241049942,6.112885165565336,3.3412034309510403
3024.0,-29.88401452537541,5.212230359716521,35.03337665152604,24.30199192548173,5.081659191423748,-26.38743042649073,-39.96380752706898,1.5850750925394308,0.17995615476780813,-4.990794588931314,40.066356601916716,45445.99506078006,20647.355578378898,20647.355578378898,66093.35063915895,82997.07490959049,82997.07490959049,20647.355578378898,103644.4304879694,103644.4304879694,103644.4304879694,128604.95045338772,98095.99418861333,60545.43541324607,41722.8430837414,24960.519965418327,0.0,66683.36304915973,21216.441970605578,1543.4539170403896,0.0,0.886725326191913,2.815464079695197,0.0014959162575277712,354783.2595565681,1557396.3231519866,4.389711975414299,1557396.3231519866,4.389711975414299,0.85,0.09607045496615396,4.296143414572793,1.2683877606643366,1.0,0.0,4.296143414573614,1.2843175238725113,1.28462103511147,3.3450788724107237,19408.475698805963,1979.1137339260567,3099.015535412006,3099.015535412006,6.662553105153726,5.212230359716521,-0.9362045440541609,6.148434903770682,3.3414409907304865,3.3414409907304865,0.9546974259229961,0.0,0.0,0.00023630872664535583,1.0001806401617592,0.00023626604750831573,198.8264623625681,0.0,8.515039977247706e-06,24.131623295519997,0.07719831911608607,7.917925927341044e-05,0.0001571294673719454,0.0006750507264853137,0.09607045496440925,0.07702877745039441,0.01904167751401483,0.09607022384117946,0.07702877745179332,0.019041677514360648,0.4051430100043242,0.4051430100043242,0.10015221322352852,0.0,5.191280790819519,4.657026623771401,7.364908324764599,5.170750743699102,4.641653233715829,7.323288271214551,24960.519965418327,21216.441970605578,0.85,0.9911520297864129,0.6815192423225078,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507903179066741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.116913143735,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15644.11766359902,1543.4539170403896,0.4051430100043242,0.10015221322352852,6.112885165565336,3.3414409907304865
3025.0,-29.88574558391724,5.211832845525785,35.03336138847736,24.30134309632706,5.0812675364756075,-26.389027791746763,-39.965302020404465,1.5845497443047833,0.17397900151695467,-4.991081885715625,40.066308735856566,45444.61424558866,20647.701702888386,20647.701702888386,66092.31594847704,82995.9577658262,82995.9577658262,20647.701702888386,103643.65946871458,103643.65946871458,103643.65946871458,128603.97952569532,98095.45316551877,60544.62882518235,41723.13815592936,24960.320056980738,0.0,66683.4582129101,21216.272048433628,1543.448743062008,0.0,0.8867240369467504,2.8155089408778045,0.0014959162575277712,354779.28699529805,1557394.2564348474,4.389755302866618,1557394.2564348474,4.389755302866618,0.85,0.09607104782465448,4.296143414572793,1.268386662802659,1.0,0.0,4.296143414571905,1.2843200678475486,1.2846235248711764,3.345072246494519,19408.36865637605,1979.1028186359308,3099.015535412006,3099.015535412006,6.662664793690144,5.211832845525785,-0.9362721345013059,6.148104980027091,3.3416763190507335,3.3416763190507335,0.9547646625859239,0.0,0.0,0.00023626604750831573,1.0001800161035796,0.0002362235234700468,198.82789079281955,0.0,8.485741834370302e-06,24.048592358605436,0.07720680485792045,7.916587336276635e-05,0.00015710017414554938,0.0006749248785836409,0.09607104782382475,0.07702841903088771,0.019042628792937038,0.09607129287516177,0.07702841903155298,0.01904262879310149,0.40514077677360655,0.40514077677360655,0.10015713055058721,0.0,5.186164826800848,4.653329699730989,7.353869306587399,5.165060887232585,4.637999356166176,7.309153520390453,24960.320056980738,21216.272048433628,0.85,0.9911350988644645,0.6814975627162427,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508007151424755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45099.033882206815,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15644.086788107768,1543.448743062008,0.40514077677360655,0.10015713055058721,6.112885165565336,3.3416763190507335
3026.0,-29.887470090566065,5.2114291057080955,35.03334527372867,24.300459259562217,5.08059962607849,-26.390646887080482,-39.96684121722353,1.583776422592396,0.1698558462476285,-4.991575389761943,40.06625340231748,45443.46160227334,20648.4487781227,20648.4487781227,66091.91038039603,82995.01888415543,82995.01888415543,20648.4487781227,103643.46766227813,103643.46766227813,103643.46766227813,128603.63596826952,98094.96828181576,60543.928129262786,41723.37794728108,24960.168305991392,0.0,66683.54625327248,21216.143060092683,1543.451136316632,0.0,0.8867217249412142,2.815505434621228,0.0014959162575277712,354772.46320972545,1557391.867296287,4.3898330022745515,1557391.867296287,4.3898330022745515,0.85,0.09607172694373788,4.296143414572793,1.2683860622206704,1.0,0.0,4.296143414572912,1.2843237707360131,1.2846271740170767,3.3450626021745147,19408.272721229616,1979.0930359735096,3099.015535412006,3099.015535412006,6.662905862257171,5.2114291057080955,-0.9364681872594378,6.147897292967533,3.341910119536055,3.341910119536055,0.9548314627245872,0.0,0.0,0.0002362235234700468,1.0001793372356333,0.00023618116739237797,198.82931383457307,0.0,8.454964837003602e-06,23.961370348068208,0.07721525982275745,7.915208923789793e-05,0.00015707143423214888,0.0006748014077939499,0.09607172694133276,0.07702814120381357,0.019043585737519193,0.09607107170878876,0.07702814120574196,0.01904358573799592,0.4051385372600565,0.4051385372600565,0.10016197131734793,0.0,5.181424438276167,4.64982848228658,7.343943926951397,5.161431236009548,4.6348910308644236,7.303276611861747,24960.168305991392,21216.143060092683,0.85,0.9911277083160913,0.6814793776814654,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450811076456538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.946660196285,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15644.055975417466,1543.451136316632,0.4051385372600565,0.10016197131734793,6.112885165565336,3.341910119536055
3027.0,-29.889189382475003,5.211022943076312,35.03332828110359,24.299808963574492,5.080215729237409,-26.392232884108946,-39.96832635076714,1.5832592308711373,0.163649692482295,-4.991848891558892,40.06619560295916,45442.09387607195,20648.739515814028,20648.739515814028,66090.83339188597,82993.86207382294,82993.86207382294,20648.739515814028,103642.60158963696,103642.60158963696,103642.60158963696,128602.51162482501,98094.38588061358,60543.13316348175,41723.61413014648,24959.910035188044,0.0,66683.52416533453,21215.923529909836,1543.4423309287652,0.0,0.8867205418610626,2.815554914740213,0.0014959162575277712,354768.6814864765,1557389.3716939026,4.389872762072627,1557389.3716939026,4.389872762072627,0.85,0.09607228126459817,4.296143414572793,1.2683849671063947,1.0,0.0,4.296143414573322,1.2843262759380099,1.2846296254090364,3.3450560773080014,19408.15749206381,1979.0812858686513,3099.015535412006,3099.015535412006,6.662999678402333,5.211022943076312,-0.9365355040034089,6.147558447079721,3.3421413794335955,3.3421413794335955,0.9548975369810273,0.0,0.0,0.00023618116739237797,1.0001787974096845,0.0002361389463604431,198.83073259104788,0.0,8.421629859616584e-06,23.8668990221534,0.07722368145261707,7.913879137463352e-05,0.00015704237601774445,0.0006746765695374972,0.0960722812638689,0.0770277636415917,0.019044517622277195,0.09607208380003136,0.0770277636421764,0.01904451762242178,0.40513630212849133,0.40513630212849133,0.10016681103726298,0.0,5.1763616587004435,4.646189135966722,7.332943316122453,5.155498584041197,4.631115218050297,7.288408387606978,24959.910035188044,21215.923529909836,0.85,0.9911118858688536,0.6814590927048672,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508213986944594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.85218887037,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15644.025236281472,1543.4423309287652,0.40513630212849133,0.10016681103726298,6.112885165565336,3.3421413794335955
3028.0,-29.890901439256332,5.210613200720898,35.0333112038533,24.299115989729785,5.079768767736185,-26.393818676958656,-39.96981518631799,1.5826860054386263,0.1581067677668102,-4.992196280505309,40.06615915288752,45440.77599338901,20649.169082649663,20649.169082649663,66089.94507603868,82992.79320547353,82992.79320547353,20649.169082649663,103641.96228812319,103641.96228812319,103641.96228812319,128601.78048916237,98093.86106410476,60542.35707910782,41723.89331666326,24959.818201039176,0.0,66683.71151770244,21215.845470883298,1543.44480077273,0.0,0.8867189052897436,2.8155870801573655,0.0014959162575277712,354763.878167465,1557387.7978910343,4.389927762476074,1557387.7978910343,4.389927762476074,0.85,0.09607289516215856,4.296143414572793,1.2683839681511748,1.0,0.0,4.296143414574839,1.284329042818795,1.28463233871482,3.3450488709215715,19408.053656137152,1979.0706975508613,3099.015535412006,3099.015535412006,6.663138292368842,5.210613200720898,-0.9366503586433774,6.1472635593642755,3.3423712355491877,3.3423712355491877,0.9549632101569108,0.0,0.0,0.0002361389463604431,1.0001780474283233,0.00023609690991279806,198.83214539483097,0.0,8.394838710360609e-06,23.790972905161965,0.07723207629132743,7.912546243677404e-05,0.00015701348392366905,0.0006745524449578019,0.09607289516090636,0.07702744465105758,0.019045450509848773,0.09607315776593585,0.07702744465206152,0.019045450510097033,0.40513405978855066,0.40513405978855066,0.10017157807208936,0.0,5.1713001872522,4.642590761442364,7.321784088099207,5.1503030482721215,4.627541050499019,7.2764697649782875,24959.818201039176,21215.845470883298,0.85,0.9910957799416109,0.6814374149124244,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508316898584943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.776262753374,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.994544130543,1543.44480077273,0.40513405978855066,0.10017157807208936,6.112885165565336,3.3423712355491877
3029.0,-29.8926079836985,5.210198385868561,35.03329331720769,24.298284260462992,5.079168163075704,-26.39541487242441,-39.97132434798402,1.5819750518017737,0.1534467939425781,-4.992639378467286,40.06610142313099,45439.573704530376,20649.777782280456,20649.777782280456,66089.35148681083,82991.78875806053,82991.78875806053,20649.777782280456,103641.56654034098,103641.56654034098,103641.56654034098,128601.20811802964,98093.33194981141,60541.62838723225,41724.1150695324,24959.64157768866,0.0,66683.75664722106,21215.69534103536,1543.4446487055113,0.0,0.8867168584917915,2.8155965009944617,0.0014959162575277712,354757.75156165933,1557385.305298767,4.389996549597826,1557385.305298767,4.389996549597826,0.85,0.09607351270522596,4.296143414572793,1.268383257673122,1.0,0.0,4.296143414571797,1.2843324531893272,1.2846356958991307,3.3450399885982525,19407.9489698858,1979.0600225240835,3099.015535412006,3099.015535412006,6.663334709464475,5.210198385868561,-0.9368268813382459,6.147025267206807,3.342599334843765,3.342599334843765,0.9550283813839329,0.0,0.0,0.00023609690991279806,1.0001774765989784,0.0002360550156714449,198.8335536673851,0.0,8.358197070041403e-06,23.687130496497335,0.07724043448839747,7.911195364558982e-05,0.00015698495626720825,0.0006744298860543646,0.09607351270329675,0.07702713981444897,0.019046372888847772,0.09607324799239007,0.07702713981599571,0.019046372889230244,0.4051318117413009,0.4051318117413009,0.1001762700023278,0.0,5.166443814930631,4.639084013980039,7.311296349297436,5.146086172409866,4.62421987172894,7.268479495636257,24959.64157768866,21215.69534103536,0.85,0.9910862076419176,0.6814189240255407,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508419378537019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.67242034471,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.963939613608,1543.4446487055113,0.4051318117413009,0.1001762700023278,6.112885165565336,3.342599334843765
3030.0,-29.894308321253842,5.209780954274086,35.03327469673071,24.29761765468868,5.078752465373892,-26.396986988448273,-39.97279593078417,1.581431132568342,0.14767571535236357,-4.9929421618356695,40.06604427558757,45438.233723965546,20650.09179133703,20650.09179133703,66088.32551530257,82990.69886710882,82990.69886710882,20650.09179133703,103640.79065844585,103640.79065844585,103640.79065844585,128600.20249809886,98092.7945729569,60540.83897732822,41724.395106254095,24959.411839653018,0.0,66683.80694590711,21215.500063705065,1543.43821744422,0.0,0.8867155239249558,2.81563686899875,0.0014959162575277712,354753.5650987498,1557382.837847629,4.390041400751288,1557382.837847629,4.390041400751288,0.85,0.09607404831815586,4.296143414572793,1.2683821900328622,1.0,0.0,4.296143414571146,1.2843350824185513,1.284638271940095,3.3450331407927116,19407.842648871287,1979.0491807978553,3099.015535412006,3099.015535412006,6.663436034886367,5.209780954274086,-0.9369224052026031,6.146703359476689,3.342825221031178,3.342825221031178,0.9550929202946223,0.0,0.0,0.0002360550156714449,1.000176833506796,0.00023601328061538326,198.8349568353762,0.0,8.329980886448335e-06,23.607165832194582,0.07724876446928391,7.909878328311398e-05,0.00015695623238833092,0.0006743064841512848,0.09607404831726457,0.07702677331982528,0.019047274997439283,0.09607408049776311,0.07702677332053988,0.01904727499761598,0.40512956228799607,0.40512956228799607,0.10018093514642332,0.0,5.161411430055409,4.635529052062623,7.300111355792296,5.140617877188049,4.620737363137835,7.2547817942128745,24959.411839653018,21215.500063705065,0.85,0.9910700744621915,0.681398315498459,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508521529907743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.59245568041,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.933388458641,1543.43821744422,0.40512956228799607,0.10018093514642332,6.112885165565336,3.342825221031178
3031.0,-29.896003483752935,5.209359002733354,35.03325552163292,24.296827136445813,5.078189258797517,-26.398569198591726,-39.97429161155594,1.5807549736362247,0.14294153623905004,-4.993364102014525,40.06599088024556,45437.02435292609,20650.63418488779,20650.63418488779,66087.65853781388,82989.7108528501,82989.7108528501,20650.63418488779,103640.34503773789,103640.34503773789,103640.34503773789,128599.60596984085,98092.29314197115,60540.11455618358,41724.642873097306,24959.260932102963,0.0,66683.90380520027,21215.37179228752,1543.4390900840083,0.0,0.8867135690938281,2.8156497361182624,0.0014959162575277712,354747.7311675778,1557380.5324074153,4.390107097462256,1557380.5324074153,4.390107097462256,0.85,0.09607464104713684,4.296143414572793,1.2683814158150923,1.0,0.0,4.296143414572071,1.2843383295364403,1.2846414662197996,3.345024683740001,19407.743439814058,1979.0390642894422,3099.015535412006,3099.015535412006,6.663611056129261,5.209359002733354,-0.937093191273525,6.146452194006879,3.343049626476626,3.343049626476626,0.9551570361361789,0.0,0.0,0.00023601328061538326,1.0001762977091921,0.00023597167934887985,198.83635575012636,0.0,8.298388070538265e-06,23.517631791905444,0.07725706285735445,7.908539932583164e-05,0.0001569278812895516,0.0006741846837649681,0.09607464104537222,0.0770264631537895,0.019048177891582717,0.09607436206032252,0.07702646315520426,0.01904817789193258,0.4051273064470052,0.4051273064470052,0.10018552956965995,0.0,5.156568200314439,4.632088004170043,7.289425389506846,5.136305638253589,4.617526713163784,7.2458575977767055,24959.260932102963,21215.37179228752,0.85,0.9910586328429697,0.6813791898815428,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508623311108364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.502921640116,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.902904763494,1543.4390900840083,0.4051273064470052,0.10018552956965995,6.112885165565336,3.343049626476626
3032.0,-29.89769265094784,5.208933963617988,35.033235590548976,24.296116141509287,5.0777208216686,-26.400136534074615,-39.9757661280222,1.5801647047957652,0.13753863522561005,-4.993706694649585,40.065930510486844,45435.74921191528,20651.0046938439,20651.0046938439,66086.75390575918,82988.65696233984,82988.65696233984,20651.0046938439,103639.66165618374,103639.66165618374,103639.66165618374,128598.69839373944,98091.76418113108,60539.36246652695,41724.89079400458,24959.036737555693,0.0,66683.92753156027,21215.181226922337,1543.4339372117972,0.0,0.8867120434774838,2.815680635695944,0.0014959162575277712,354742.994385956,1557377.9258372833,4.390158369534637,1557377.9258372833,4.390158369534637,0.85,0.09607517233138183,4.296143414572793,1.2683805102715269,1.0,0.0,4.296143414572167,1.2843411748648297,1.2846442587867581,3.34501727317505,19407.638783923718,1979.028392358626,3099.015535412006,3099.015535412006,6.66373061311498,5.208933963617988,-0.9372197279863528,6.146153691604341,3.3432719726856286,3.3432719726856286,0.9552205636244653,0.0,0.0,0.00023597167934887985,1.0001756765740863,0.00023593023193401027,198.83774973456397,0.0,8.271844226126875e-06,23.442406536843563,0.07726533470158058,7.90722068047359e-05,0.00015689947254414395,0.0006740626357204688,0.09607517233024612,0.07702610884909263,0.019049063481153494,0.09607493034808964,0.07702610885000313,0.01904906348137869,0.405125050036675,0.405125050036675,0.10019009023386513,0.0,5.151651147008863,4.628634315359989,7.278416946518803,5.131245329875185,4.614172489155578,7.23371544205105,24959.036737555693,21215.181226922337,0.85,0.9910447142526442,0.6813598252804078,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508724783889992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.42769638506,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.872468064052,1543.4339372117972,0.405125050036675,0.10019009023386513,6.112885165565336,3.3432719726856286
3033.0,-29.899375647380104,5.208506235923091,35.033215383398435,24.295440036244713,5.077296735461146,-26.401693880151686,-39.9772240553051,1.5796149682325202,0.13181661333163674,-4.994030302799242,40.065882607381546,45434.42897100266,20651.32732338771,20651.32732338771,66085.75629439036,82987.56237592496,82987.56237592496,20651.32732338771,103638.88969931267,103638.88969931267,103638.88969931267,128597.77399871938,98091.21101823052,60538.581719140624,41725.143665655436,24958.884299406705,0.0,66684.02796506214,21215.0516544957,1543.4324710203448,0.0,0.8867105693502788,2.8157179399084886,0.0014959162575277712,354738.5201347255,1557375.8575391057,4.3902079113021975,1557375.8575391057,4.3902079113021975,0.85,0.09607570208276037,4.296143414572793,1.26837944812607,1.0,0.0,4.296143414572939,1.284343830401969,1.2846468617150586,3.3450103569448397,19407.529339610504,1979.0172321445657,3099.015535412006,3099.015535412006,6.663834720222585,5.208506235923091,-0.9373377488235759,6.145843984746667,3.3434926842237154,3.3434926842237154,0.9552836240639186,0.0,0.0,0.00023593023193401027,1.0001750371635791,0.00023588894260257741,198.8391386437068,0.0,8.241310704982128e-06,23.35587453791935,0.07727357601228556,7.905916470762893e-05,0.00015687106722638136,0.0006739406024016242,0.09607570208170733,0.07702576136567199,0.01904994071603534,0.09607595222848285,0.07702576136651622,0.01904994071624414,0.40512279010995916,0.40512279010995916,0.10019459720328101,0.0,5.14663034526734,4.625147738630972,7.267016991639878,5.125846916130854,4.610590285306557,7.220787167399749,24958.884299406705,21215.0516544957,0.85,0.9910282613553993,0.6813390006195664,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508825899139064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.34116438613,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.842094965123,1543.4324710203448,0.40512279010995916,0.10019459720328101,6.112885165565336,3.3434926842237154
3034.0,-29.901053198241417,5.208073905681601,35.033194496026994,24.2946176318452,5.07670047398833,-26.403263542919362,-39.97871013181282,1.5789108186660183,0.1272589655476395,-4.994473823332205,40.0658223803183,45433.25875770352,20651.879628978808,20651.879628978808,66085.13838668233,82986.57952512248,82986.57952512248,20651.879628978808,103638.45915410129,103638.45915410129,103638.45915410129,128597.1714268624,98090.69289449064,60537.87452098664,41725.35374833778,24958.71227276111,0.0,66684.06602109889,21214.905431846943,1543.4326846243714,0.0,0.8867085293064269,2.815725979753121,0.0014959162575277712,354732.388030166,1557373.2571359978,4.3902764723123076,1557373.2571359978,4.3902764723123076,0.85,0.09607626302397794,4.296143414572793,1.2683787629241126,1.0,0.0,4.296143414571516,1.284347207497932,1.284650186575224,3.3450015614875777,19407.426827860687,1979.0067788552349,3099.015535412006,3099.015535412006,6.664012939913575,5.208073905681601,-0.9375315529650621,6.145605458646663,3.343711876308451,3.343711876308451,0.9553462503738431,0.0,0.0,0.00023588894260257741,1.0001744731574127,0.00023584779349337782,198.84052307584983,0.0,8.209935097283984e-06,23.26695606570281,0.07728178594738284,7.904587284428897e-05,0.00015684306975828844,0.000673820321263452,0.09607626302205846,0.07702544990386186,0.01905081311819661,0.09607601881353713,0.0770254499054007,0.01905081311857724,0.4051205230724752,0.4051205230724752,0.10019903012618207,0.0,5.141836277120888,4.621767726147766,7.256337305827117,5.121732788879854,4.607409877990108,7.2127526406802644,24958.71227276111,21214.905431846943,0.85,0.9910184295866563,0.6813210631656506,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508926646337967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.252245913915,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.811789181564,1543.4326846243714,0.4051205230724752,0.10019903012618207,6.112885165565336,3.343711876308451
3035.0,-29.902725125437193,5.207639374125536,35.03317291241463,24.29395099114629,5.0762818672450685,-26.40481037638418,-39.98015883900223,1.5783671181921086,0.12158128383606481,-4.994779728609314,40.06576032622906,45431.94897126118,20652.143786727705,20652.143786727705,66084.0927579889,82985.5021445005,82985.5021445005,20652.143786727705,103637.64593122821,103637.64593122821,103637.64593122821,128596.11911033966,98090.15454194896,60537.10199818344,41725.61393751724,24958.473179111443,0.0,66684.08711662868,21214.702202244727,1543.425878715234,0.0,0.8867071965228869,2.8157647738441733,0.0014959162575277712,354728.1586394027,1557370.57785145,4.390321264105193,1557370.57785145,4.390321264105193,0.8500000000000001,0.0960767403623122,4.296143414572793,1.2683777381433177,1.0,0.0,4.296143414571809,1.2843498342249,1.284652761069237,3.3449947203563104,19407.320313804645,1978.9959174442492,3099.015535412006,3099.015535412006,6.6640981791600025,5.207639374125536,-0.9376457096858282,6.145285083811364,3.343928967078807,3.343928967078807,0.9554082763082306,0.0,0.0,0.00023584779349337782,1.000173890603628,0.00023580678890851496,198.84190288384974,0.0,8.182110397352127e-06,23.18810086609593,0.0772899680577802,7.903291721075769e-05,0.00015681487628262014,0.0006736991980486257,0.0960767403614155,0.07702507488541159,0.019051665476003916,0.09607677444333138,0.07702507488613049,0.019051665476181718,0.4051182544868898,0.4051182544868898,0.10020343990822471,0.0,5.136874100045986,4.618335544598665,7.245016873274949,5.116361012445395,4.60402916875131,7.199139994889492,24958.473179111443,21214.702202244727,0.85,0.9910024357446716,0.681301205965404,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509027068884182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.173390714306,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.781536391063,1543.425878715234,0.4051182544868898,0.10020343990822471,6.112885165565336,3.343928967078807
3036.0,-29.904389700643378,5.207201369510473,35.03315096511897,24.293209227640205,5.075772395724558,-26.40635967995559,-39.98161540422586,1.577742375037004,0.11658089249851855,-4.995166179034157,40.065706566058175,45430.70800694462,20652.560553807532,20652.560553807532,66083.26856075216,82984.49283853479,82984.49283853479,20652.560553807532,103637.05339234232,103637.05339234232,103637.05339234232,128595.37690384065,98089.64185436988,60536.35537123932,41725.87387014507,24958.32351149833,0.0,66684.1973816434,21214.57498477358,1543.426085971558,0.0,0.8867054235812379,2.815785286200405,0.0014959162575277712,354722.8157026396,1557368.2566729086,4.390380848742569,1557368.2566729086,4.390380848742569,0.85,0.09607726184522056,4.296143414572793,1.2683768501831216,1.0,0.0,4.296143414572385,1.2843528395385504,1.2846557144246242,3.3449868932561677,19407.218877609397,1978.9855738309616,3099.015535412006,3099.015535412006,6.664232662861377,5.207201369510473,-0.9378113330779971,6.14501270258847,3.34414467323553,3.34414467323553,0.9554699066387229,0.0,0.0,0.00023580678890851496,1.0001731282507993,0.00023576597115833033,198.84327664115958,0.0,8.153429681094644e-06,23.106819716222223,0.07729812148746129,7.901989328276048e-05,0.00015678689562575448,0.000673578989133897,0.09607726184374661,0.07702474483629346,0.019052517007453154,0.09607729514375826,0.07702474483747514,0.019052517007745427,0.4051159792445583,0.4051159792445583,0.1002077851858212,0.0,5.132011991469199,4.614974758165431,7.2339158000437465,5.111747071532648,4.600801742284716,7.18875820401405,24958.32351149833,21214.57498477358,0.85,0.9909884373736697,0.68128146983517,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450912715610342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45098.09210956444,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.751340342968,1543.426085971558,0.4051159792445583,0.1002077851858212,6.112885165565336,3.34414467323553
