time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3037.0,-29.90604961513339,5.206760425441146,35.033128416354565,24.292489780951314,5.075287695219951,-26.407902310228078,-39.98306711493058,1.577140390314728,0.11143455075784914,-4.995526078397955,40.065645152531545,45429.46724931416,20652.913288319243,20652.913288319243,66082.3805376334,82983.47280462188,82983.47280462188,20652.913288319243,103636.38609294113,103636.38609294113,103636.38609294113,128594.50501057964,98089.12713470079,60535.618453434974,41726.12075696201,24958.118917638505,0.0,66684.23967460051,21214.401079992727,1543.4225454208984,0.0,0.8867038135226819,2.8158108141836955,0.0014959162575277712,354717.83990892716,1557365.6050520933,4.390434959380511,1557365.6050520933,4.390434959380511,0.8499999999999999,0.09607774714932439,4.296143414572793,1.2683759572776037,1.0,0.0,4.296143414572721,1.2843557380839925,1.2846585612263577,3.3449793442600244,19407.117039361343,1978.9751892196973,3099.015535412006,3099.015535412006,6.664346484333934,5.206760425441146,-0.9379641355128543,6.144724560954001,3.3443586074668623,3.3443586074668623,0.9555310307048178,0.0,0.0,0.00023576597115833033,1.0001726458096258,0.0002357252741775207,198.84464656867988,0.0,8.116335191832337e-06,23.00169393365284,0.07730623782265313,7.900691473587467e-05,0.00015675905642245565,0.0006734593879239777,0.09607774714807055,0.07702439264553453,0.019053354502536018,0.09607777132796348,0.07702439264653975,0.019053354502784642,0.4051137007200125,0.4051137007200125,0.10021208462070455,0.0,5.127154697336209,4.611638428746744,7.222740995671813,5.106960629155822,4.597613443119826,7.177340746617858,24958.118917638505,21214.401079992727,0.85,0.9909744920253422,0.6812624312880616,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509226804517048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.98698378186,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.721235848823,1543.4225454208984,0.4051137007200125,0.10021208462070455,6.112885165565336,3.3443586074668623
3038.0,-29.907703872784897,5.206315975138,35.03310518722909,24.2917209858075,5.074748635636505,-26.40944528495368,-39.984522632416315,1.5764900478054866,0.10659918831316872,-4.995925037454991,40.06558023819246,45428.26941852683,20653.334036377597,20653.334036377597,66081.60345490443,82982.47455841849,82982.47455841849,20653.334036377597,103635.80859479608,103635.80859479608,103635.80859479608,128593.72222767063,98088.60829134221,60534.898253646665,41726.34448632839,24957.913632874544,0.0,66684.25811920293,21214.22658794336,1543.419887999652,0.0,0.8867020172396052,2.8158277061280264,0.0014959162575277712,354712.32415889105,1557362.8022821764,4.390495328785267,1557362.8022821764,4.390495328785267,0.85,0.09607823858095318,4.296143414572793,1.26837512426544,1.0,0.0,4.296143414573531,1.2843588624676645,1.2846616340744421,3.3449712071270534,19407.014385233622,1978.9647214118606,3099.015535412006,3099.015535412006,6.664482252629881,5.206315975138,-0.9381436855581375,6.144459660696137,3.3445709249551325,3.3445709249551325,0.9555916928443235,0.0,0.0,0.0002357252741775207,1.0001720597324215,0.00023568472232726124,198.84601184415658,0.0,8.092376765504156e-06,22.933795753438776,0.07731433019941863,7.899390413415496e-05,0.00015673137004336573,0.0006733404432687772,0.09607823857942338,0.07702405263745345,0.019054185941969937,0.09607798763494238,0.07702405263867985,0.01905418594227333,0.4051114188128966,0.4051114188128966,0.10021633550767936,0.0,5.122396250645863,4.608357570998294,7.211844065116054,5.10252422576815,4.594480671122824,7.167478544768528,24957.913632874544,21214.22658794336,0.85,0.9909625647597186,0.6812442801316093,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509326175221795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.91908560165,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.691169238518,1543.419887999652,0.4051114188128966,0.10021633550767936,6.112885165565336,3.3445709249551325
3039.0,-29.909351401303763,5.205868407203307,35.033081161061894,24.290975520294182,5.074227622803827,-26.410980397622954,-39.98596934890372,1.5758566191234402,0.10176903415026572,-4.9963062433830645,40.06551056458871,45427.0639161022,20653.708152163123,20653.708152163123,66080.77206826532,82981.49906827376,82981.49906827376,20653.708152163123,103635.20722043687,103635.20722043687,103635.20722043687,128592.88238127653,98088.11710020185,60534.17495834637,41726.60237983942,24957.67516083966,0.0,66684.27754067909,21214.02388671371,1543.4149364242335,0.0,0.8867003285634654,2.815846603491139,0.0014959162575277712,354707.0539150212,1557359.7940284056,4.390552081892088,1557359.7940284056,4.390552081892088,0.85,0.0960787067430623,4.296143414572793,1.2683743764227255,1.0,0.0,4.29614341457033,1.28436190749326,1.2846646277319012,3.344963276712049,19406.91720214893,1978.9548114951517,3099.015535412006,3099.015535412006,6.664602973478565,5.205868407203307,-0.9383158073814704,6.144184214584778,3.3447814498227517,3.3447814498227517,0.9556518428065005,0.0,0.0,0.00023568472232726124,1.0001713620903439,0.00023564434182026922,198.84737158242962,0.0,8.06357369699342e-06,22.85216785727935,0.07732239377311563,7.898097416576946e-05,0.00015670374816149178,0.0006732217757028663,0.09607870674168947,0.07702369840025264,0.019055008341436835,0.09607814121209225,0.0770236984013532,0.019055008341709107,0.4051091353407863,0.4051091353407863,0.10022055696413594,0.0,5.1176927959455725,4.605134635819013,7.200991503879891,5.098075277533326,4.591522988880058,7.156838355390619,24957.67516083966,21214.02388671371,0.85,0.9909498086404908,0.6812260039615866,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509425208572775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.83745770549,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.66116062306,1543.4149364242335,0.4051091353407863,0.10022055696413594,6.112885165565336,3.3447814498227517
3040.0,-29.910994163800567,5.2054187965673595,35.03305671286871,24.29029938010501,5.073799181142949,-26.412501962292176,-39.987395180482395,1.5753069796346386,0.09615962015249124,-4.99662780779488,40.06545021997799,45425.787757832506,20653.953276313703,20653.953276313703,66079.74103414621,82980.42338049649,82980.42338049649,20653.953276313703,103634.3766568102,103634.3766568102,103634.3766568102,128591.84790898272,98087.56363836337,60533.41952240456,41726.82679550978,24957.471252172516,0.0,66684.2980476823,21213.850564346638,1543.410590938216,0.0,0.8866989097634118,2.8158826892048756,0.0014959162575277712,354702.6082741458,1557357.1885703043,4.390599765104179,1557357.1885703043,4.390599765104179,0.85,0.09607915147461134,4.296143414572793,1.2683733126288277,1.0,0.0,4.296143414573176,1.2843645604573632,1.2846672294553079,3.3449563674062546,19406.80769869029,1978.9436452499365,3099.015535412006,3099.015535412006,6.664682070904112,5.2054187965673595,-0.9384547238072827,6.143873520374642,3.34499029345435,3.34499029345435,0.9557115124155285,0.0,0.0,0.00023564434182026922,1.0001708686282764,0.00023560408447353888,198.84872740352264,0.0,8.029557678529831e-06,22.75576646095354,0.07733042333079417,7.896823276983893e-05,0.00015667610905043027,0.0006731030341178947,0.09607915147361297,0.07702332966673886,0.01905582180687411,0.09607894822856007,0.0770233296675392,0.01905582180707213,0.4051068519434112,0.4051068519434112,0.10022475030329629,0.0,5.112849591509303,4.601854601836408,7.189662862576313,5.092787427947371,4.588127306536933,7.143722897992291,24957.471252172516,21213.850564346638,0.85,0.9909340424772289,0.6812066571556471,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509523840361849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.74105630917,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.63123167264,1543.410590938216,0.4051068519434112,0.10022475030329629,6.112885165565336,3.34499029345435
3041.0,-29.91263025720639,5.204965553203592,35.0330317362919,24.289518151804828,5.07323722635241,-26.414030876515994,-39.9888408841565,1.574637845661487,0.09160399407431896,-4.997048903300807,40.06538593341903,45424.63065212874,20654.389203652172,20654.389203652172,66079.0198557809,82979.47025668065,82979.47025668065,20654.389203652172,103633.85946033282,103633.85946033282,103633.85946033282,128591.14909297372,98087.07220873758,60532.72203870658,41727.05574447888,24957.289632640895,0.0,66684.34537711978,21213.69618774476,1543.4098530898125,0.0,0.8866969984161304,2.815893333485473,0.0014959162575277712,354696.7866780278,1557354.4129170135,4.390664002069704,1557354.4129170135,4.390664002069704,0.85,0.09607963270035234,4.296143414572793,1.2683726016012953,1.0,0.0,4.296143414574096,1.284367771827413,1.2846703898742076,3.344948003841759,19406.71046842081,1978.9337305217184,3099.015535412006,3099.015535412006,6.664822737297515,5.204965553203592,-0.9386565675763672,6.143622120779959,3.3451977749245105,3.3451977749245105,0.9557707928355744,0.0,0.0,0.00023560408447353888,1.0001701771818174,0.00023556399685641623,198.85007773660632,0.0,8.00512216596864e-06,22.686516218355123,0.07733842845296013,7.895531573474479e-05,0.0001566487687387941,0.0006729855762181066,0.09607963269864467,0.07702299891108316,0.019056633787561512,0.09607905837708929,0.07702299891245211,0.01905663378790023,0.40510456299320663,0.40510456299320663,0.10022888503138808,0.0,5.108185791596384,4.598679529565345,7.178819712094253,5.088652897375141,4.585184009123225,7.134626207728672,24957.289632640895,21213.69618774476,0.85,0.9909225243508716,0.6811888216827947,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509622188100246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.671806066566,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.60134328391,1543.4098530898125,0.40510456299320663,0.10022888503138808,6.112885165565336,3.3451977749245105
3042.0,-29.914260967449753,5.204511050015803,35.03300635969305,24.288886540476256,5.072858484610217,-26.415536622137495,-39.99024914866311,1.5741341392982204,0.085713504900923,-4.997332837643599,40.06532432888148,45423.33258988921,20654.540382534655,20654.540382534655,66077.87297242387,82978.37210162682,82978.37210162682,20654.540382534655,103632.91248416148,103632.91248416148,103632.91248416148,128589.98051498178,98086.51255337054,60531.960789517914,41727.27973761403,24957.0680308203,0.0,66684.34776843432,21213.507826197256,1543.4036498373805,0.0,0.8866957757536473,2.815937505379437,0.0014959162575277712,354692.8613612722,1557351.7530668923,4.39070509366878,1557351.7530668923,4.39070509366878,0.85,0.09608003764426767,4.296143414572793,1.2683715586876496,1.0,0.0,4.296143414572471,1.284370209467196,1.2846727765983168,3.344941655377534,19406.599739560977,1978.922439320357,3099.015535412006,3099.015535412006,6.6648715201709,5.204511050015803,-0.938778397987357,6.14328944800316,3.34540341117072,3.34540341117072,0.9558295460487771,0.0,0.0,0.00023556399685641623,1.000169619476999,0.00023552404739067713,198.85142364283087,0.0,7.971425781115542e-06,22.591020663681444,0.07734639987874124,7.894273508825631e-05,0.0001566212617681599,0.0006728674023273617,0.09608003764349325,0.07702261080225432,0.019057426841238928,0.09608004688405201,0.07702261080287513,0.019057426841392548,0.4051022737817265,0.4051022737817265,0.1002329947713073,0.0,5.103281059830067,4.595402841817929,7.167167810622686,5.083046342544549,4.5817600820592475,7.120009072066637,24957.0680308203,21213.507826197256,0.85,0.9909052901272053,0.6811693314842734,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450972013784313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.5763105119,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.571533740555,1543.4036498373805,0.4051022737817265,0.1002329947713073,6.112885165565336,3.34540341117072
3043.0,-29.91588711890967,5.204053581865814,35.032980803879376,24.28815410183745,5.072352230168537,-26.41705101685843,-39.99167372295631,1.5735161281167764,0.0808554128451533,-4.997722183984086,40.06526835573089,45422.12792020304,20654.89617799868,20654.89617799868,66077.02409820171,82977.38935749992,82977.38935749992,20654.89617799868,103632.28553549861,103632.28553549861,103632.28553549861,128589.21532984455,98086.01127863697,60531.236149862176,41727.527920860884,24956.929794345935,0.0,66684.45771520682,21213.390325194043,1543.4046909420506,0.0,0.8866939959156007,2.8159558290008113,0.0014959162575277712,354687.4788071148,1557349.3363616613,4.39076491112497,1557349.3363616613,4.39076491112497,0.8499999999999999,0.09608049363895754,4.296143414572793,1.268370655342005,1.0,0.0,4.296143414572144,1.2843731812224968,1.284675697740999,3.344933915922802,19406.500561418532,1978.9123259643745,3099.015535412006,3099.015535412006,6.664986329361096,5.204053581865814,-0.9389661745732454,6.14301975643906,3.3456079119644095,3.3456079119644095,0.9558879748469742,0.0,0.0,0.00023552404739067713,1.0001691475074097,0.00023548421582253643,198.85276580245093,0.0,7.944008135989392e-06,22.513319057393936,0.07735434388687723,7.893001062481429e-05,0.00015659403676586284,0.0006727504398130314,0.09608049363746797,0.07702227492248012,0.019058218714987845,0.09608054403902126,0.07702227492367424,0.0190582187152833,0.4050999760798387,0.4050999760798387,0.10023702822769481,0.0,5.0985033704315015,4.592208489335121,7.1558278985320385,5.078577596829234,4.578695907526651,7.109710287390101,24956.929794345935,21213.390325194043,0.85,0.9908909266444167,0.6811501431741405,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509817766562634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.498608905604,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.541777503438,1543.4046909420506,0.4050999760798387,0.10023702822769481,6.112885165565336,3.3456079119644095
3044.0,-29.917506689710045,5.203592634544754,35.032954380357694,24.287354642897867,5.071770660882943,-26.418567019464167,-39.99310601558534,1.5728309906371105,0.07643531696834316,-4.998147480019037,40.06519197044117,45420.98799160683,20655.31367852722,20655.31367852722,66076.30167013405,82976.4423523393,82976.4423523393,20655.31367852722,103631.75603086653,103631.75603086653,103631.75603086653,128588.44179778502,98085.51038644109,60530.54029101036,41727.744550478594,24956.685766918497,0.0,66684.43031739708,21213.182901880722,1543.400519037754,0.0,0.8866921069238789,2.8159642103259914,0.0014959162575277712,354681.59933636343,1557346.038343392,4.390828397236581,1557346.038343392,4.390828397236581,0.85,0.09608092677654508,4.296143414572793,1.2683699794812124,1.0,0.0,4.2961434145732325,1.2843764665747086,1.2846789327056385,3.344925359797456,19406.401458961882,1978.9022203261952,3099.015535412006,3099.015535412006,6.66512104973399,5.203592634544754,-0.9391788469048166,6.142771481449571,3.3458107608225225,3.3458107608225225,0.9559459316635779,0.0,0.0,0.00023548421582253643,1.0001684651876752,0.00023544455161196202,198.85410254652854,0.0,7.920617491026812e-06,22.447029969569986,0.07736226450436826,7.891721913187975e-05,0.00015656699669065668,0.0006726342717720049,0.09608092677485328,0.07702192816864177,0.01905899860621151,0.09608036561092151,0.07702192816999796,0.01905899860654711,0.40509767439617245,0.40509767439617245,0.1002410118166784,0.0,5.0938957438321495,4.589097293994257,7.1450148040554495,5.074582796987386,4.5758494271562995,7.100933640719063,24956.685766918497,21213.182901880722,0.85,0.990880500225187,0.6811333286558361,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509915123601929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.43231981778,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.512058236944,1543.400519037754,0.40509767439617245,0.1002410118166784,6.112885165565336,3.3458107608225225
3045.0,-29.91912080270984,5.2031312252169375,35.03292765041676,24.28676759535449,5.071440594606707,-26.420052957355622,-39.99449231252072,1.5723727492525237,0.07031647534762442,-4.99839660238364,40.06513019840365,45419.66952779951,20655.369119337993,20655.369119337993,66075.0386471375,82975.32653072661,82975.32653072661,20655.369119337993,103630.6956500646,103630.6956500646,103630.6956500646,128587.15371002209,98084.94693960178,60529.77249534562,41727.971604729064,24956.45805995748,0.0,66684.42966468654,21212.989350963857,1543.3932053020822,0.0,0.8866910620884491,2.8160154518258618,0.0014959162575277712,354678.15539983823,1557343.3712721006,4.390863512630107,1557343.3712721006,4.390863512630107,0.85,0.09608128287319954,4.296143414572793,1.2683688305178658,1.0,0.0,4.296143414572525,1.2843786908151025,1.284681106523314,3.344919567177139,19406.289979952173,1978.8908526308346,3099.015535412006,3099.015535412006,6.665138939547755,5.2031312252169375,-0.9392876697554957,6.142418894972433,3.3460117976837793,3.3460117976837793,0.9560033707667941,0.0,0.0,0.00023544455161196202,1.0001678996512902,0.00023540502718998488,198.85543480166092,0.0,7.887390996992278e-06,22.352866085476116,0.07737015189536525,7.890484024160712e-05,0.0001565397113703549,0.000672517050122876,0.09608128287260959,0.07702152200725404,0.019059760865355546,0.09608154544103248,0.07702152200772697,0.019059760865472574,0.40509537244238164,0.40509537244238164,0.10024497991206605,0.0,5.088968503106344,4.585855424829731,7.133111527513108,5.0687130777312746,4.572417763787541,7.085016004170541,24956.45805995748,21212.989350963857,0.85,0.990861569625574,0.6811135636337606,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451001208789933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.33815593369,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.482416597944,1543.3932053020822,0.40509537244238164,0.10024497991206605,6.112885165565336,3.3460117976837793
3046.0,-29.920728429495632,5.202666404779776,35.03290074994807,24.285995587147795,5.07088359884457,-26.42155575203218,-39.99591126395387,1.5717109213813751,0.06590727302875621,-4.998825028919015,40.0650717715923,45418.52558645097,20655.778452459406,20655.778452459406,66074.30403891037,82974.39195936642,82974.39195936642,20655.778452459406,103630.17041182582,103630.17041182582,103630.17041182582,128586.50204316004,98084.46394747226,60529.07811997955,41728.2064749919,24956.33163133422,0.0,66684.53810632612,21212.881886634084,1543.3958783387232,0.0,0.8866890920615521,2.8160233289482153,0.0014959162575277712,354672.2327741974,1557340.848637568,4.390929722511013,1557340.848637568,4.390929722511013,0.85,0.09608172506056122,4.296143414572793,1.2683680947637184,1.0,0.0,4.296143414573224,1.284381866583361,1.2846842322722352,3.344911296514289,19406.194419057094,1978.8811081314307,3099.015535412006,3099.015535412006,6.665271024436242,5.202666404779776,-0.939506844959312,6.142173249739088,3.3462119269274626,3.3462119269274626,0.9560605505507036,0.0,0.0,0.00023540502718998488,1.0001672271064255,0.00023536566767042843,198.8567617188432,0.0,7.859646117547388e-06,22.274237097129298,0.0773780115414828,7.889217162318886e-05,0.00015651285556679602,0.0006724016737392735,0.09608172505876264,0.0770211975383999,0.019060527520362754,0.0960817671397129,0.07702119753984166,0.019060527520719562,0.40509306027081565,0.40509306027081565,0.10024886226613529,0.0,5.084298504398589,4.582755885102074,7.121937274592426,5.064732301947743,4.569548790953434,7.0764059288222825,24956.33163133422,21212.881886634084,0.85,0.9908489421274427,0.68109530149302,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510108726667046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.259526945345,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.452830311191,1543.3958783387232,0.40509306027081565,0.10024886226613529,6.112885165565336,3.3462119269274626
3047.0,-29.92233089993242,5.202200150157382,35.032873306803744,24.285333975590788,5.07045862797159,-26.42304070079126,-39.997301053348906,1.5711684288302317,0.06057444633938758,-4.999139893693044,40.0650021641944,45417.27655597449,20655.950554687242,20655.950554687242,66073.22711066173,82973.36412674648,82973.36412674648,20655.950554687242,103629.31468143372,103629.31468143372,103629.31468143372,128585.40513225306,98083.94249452055,60528.33385425212,41728.4540447427,24956.09045081933,0.0,66684.54449556203,21212.67688319643,1543.389350419092,0.0,0.8866877407980626,2.8160565862547937,0.0014959162575277712,354667.88009099104,1557337.843274343,4.390975136724543,1557337.843274343,4.390975136724543,0.8499999999999999,0.09608208028566834,4.296143414572793,1.2683670925116166,1.0,0.0,4.29614341457107,1.2843844841062797,1.284686799855976,3.3449044797222087,19406.091248616496,1978.870587674333,3099.015535412006,3099.015535412006,6.665326558919973,5.202200150157382,-0.9396602453364196,6.141860395493802,3.346410258137613,3.346410258137613,0.9561172166107467,0.0,0.0,0.00023536566767042843,1.0001666928836381,0.00023532644042747726,198.85808439556212,0.0,7.826906601805135e-06,22.181453309515753,0.07738583844808461,7.887976519084011e-05,0.00015648590247958834,0.0006722858794111637,0.09608208028474673,0.07702080821792291,0.019061272066823814,0.09608234905305184,0.07702080821866171,0.019061272067006634,0.40509074639843595,0.40509074639843595,0.10025271231906517,0.0,5.079515521413384,4.5796208514109935,7.110335044015926,5.0597143400324285,4.566486349231809,7.063314781156009,24956.09045081933,21212.67688319643,0.85,0.9908326975984519,0.6810765058010868,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510204978319197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.16674315773,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.423320161159,1543.389350419092,0.40509074639843595,0.10025271231906517,6.112885165565336,3.346410258137613
3048.0,-29.923928625681494,5.201730516247357,35.032845279180364,24.284534342028223,5.06987573779767,-26.424537172033926,-39.99871515026314,1.5704842841499713,0.056250925864389956,-4.99957487613669,40.06493025386737,45416.15710305656,20656.356069202982,20656.356069202982,66072.51317225954,82972.42216223804,82972.42216223804,20656.356069202982,103628.77823144103,103628.77823144103,103628.77823144103,128584.66907125145,98083.43666867178,60527.649048801555,41728.65291096692,24955.89083981042,0.0,66684.54375077735,21212.507213838857,1543.3880090570553,0.0,0.8866857861722208,2.8160625770603387,0.0014959162575277712,354661.86697291327,1557334.7384846436,4.391040829330498,1557334.7384846436,4.391040829330498,0.85,0.09608248584948596,4.296143414572793,1.268366400715895,1.0,0.0,4.296143414572993,1.2843877636256809,1.2846900297616897,3.3448959389376833,19405.99117002741,1978.8603824983466,3099.015535412006,3099.015535412006,6.665457411608868,5.201730516247357,-0.9398886767007655,6.141619192948123,3.346607382001158,3.346607382001158,0.9561735377146166,0.0,0.0,0.00023532644042747726,1.0001662014664425,0.00023528733532731053,198.85940317145915,0.0,7.800654389389415e-06,22.107054539529603,0.077393639102474,7.886714362037257e-05,0.00015645929680710468,0.0006721715776265327,0.09608248584769263,0.07702046806762157,0.01906201778007106,0.0960822581452182,0.07702046806905913,0.01906201778042684,0.405088426945745,0.405088426945745,0.10025650311760384,0.0,5.074956922369665,4.576589449106791,7.099452217559019,5.055825802001095,4.563642566792964,7.055073728468642,24955.89083981042,21212.507213838857,0.85,0.9908220024597428,0.681059726115726,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510300922464103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.09234438774,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.393859722426,1543.3880090570553,0.405088426945745,0.10025650311760384,6.112885165565336,3.346607382001158
3049.0,-29.925520353813862,5.201260238159039,35.03281680838707,24.28392176460477,5.069505181508691,-26.426007009358525,-40.00009131906552,1.5699918370530916,0.050614577407600336,-4.99985057787703,40.06486129048658,45414.897367103964,20656.433370598243,20656.433370598243,66071.3307377022,82971.37107424051,82971.37107424051,20656.433370598243,103627.80444483875,103627.80444483875,103627.80444483875,128583.44746186632,98082.91083401733,60526.912701339264,41728.886814086734,24955.64301702757,0.0,66684.52983111431,21212.296564473436,1543.3802213918314,0.0,0.8866846319755658,2.816104395190801,0.0014959162575277712,354658.055763693,1557331.760936257,4.391079620573739,1557331.760936257,4.391079620573739,0.85,0.0960828059070728,4.296143414572793,1.2683653578022498,1.0,0.0,4.296143414574674,1.284390146670689,1.2846923631387004,3.344889732850233,19405.887132658736,1978.8497736391873,3099.015535412006,3099.015535412006,6.665482355464225,5.201260238159039,-0.9400234974846162,6.141283735643655,3.346802709355229,3.346802709355229,0.9562293455300654,0.0,0.0,0.00023528733532731053,1.0001655796824602,0.00023524838297475826,198.86071701220158,0.0,7.776416880116647e-06,22.03836543825058,0.07740141551935412,7.885486237122069e-05,0.00015643247295608984,0.0006720563385156419,0.09608280590636566,0.07702006111707577,0.019062744789289893,0.09608307506046126,0.0770200611176426,0.019062744789430187,0.4050861072257534,0.4050861072257534,0.10026028242165906,0.0,5.070177187319871,4.573483892830552,7.087749129924873,5.050465155284655,4.560541315103649,7.0404024201064885,24955.64301702757,21212.296564473436,0.85,0.990804477515773,0.6810409773019626,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451039658373782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45097.023655286466,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.364440919922,1543.3802213918314,0.4050861072257534,0.10026028242165906,6.112885165565336,3.346802709355229
3050.0,-29.927106617996216,5.200787480049514,35.03278820175677,24.283198790531628,5.069001318434143,-26.42748526062927,-40.001483727805294,1.569379961067828,0.045964273008166856,-5.000238744567697,40.06480039241633,45413.735019208536,20656.730973142963,20656.730973142963,66070.4659923515,82970.41890330707,82970.41890330707,20656.730973142963,103627.14987645004,103627.14987645004,103627.14987645004,128582.64600057296,98082.4239933234,60526.21397907709,41729.12223805146,24955.496124122914,0.0,66684.61836217437,21212.171705504476,1543.380844736163,0.0,0.8866828758216235,2.8161201442552506,0.0014959162575277712,354652.6899308614,1557329.1316175933,4.3911386430515735,1557329.1316175933,4.3911386430515735,0.85,0.09608318702674627,4.296143414572793,1.2683645319333299,1.0,0.0,4.296143414571723,1.2843930877735108,1.2846952549008255,3.344882073462523,19405.790810318,1978.8399514939356,3099.015535412006,3099.015535412006,6.665578386781693,5.200787480049514,-0.9402281231731928,6.141015603222707,3.3469970596589986,3.3469970596589986,0.9562848741882853,0.0,0.0,0.00023524838297475826,1.0001650133948865,0.00023520957024506233,198.86202635812288,0.0,7.746092757855052e-06,21.952426875761216,0.07740916161211198,7.88424379925761e-05,0.00015640594498218216,0.0006719423705352364,0.0960831870252874,0.07701971294898556,0.01906347407630184,0.09608346090977204,0.07701971295015499,0.019063474076591286,0.40508378077231205,0.40508378077231205,0.10026399551239848,0.0,5.065543523008387,4.5704714089952745,7.076410567740254,5.046203017575863,4.557688688692053,7.030301485086511,24955.496124122914,21212.171705504476,0.85,0.9907901944270369,0.6810226426214152,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510491887111117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.93771672397,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.335089012147,1543.380844736163,0.40508378077231205,0.10026399551239848,6.112885165565336,3.3469970596589986
3051.0,-29.928688306188167,5.200311950858444,35.032758815185545,24.28242660770195,5.068442477202058,-26.428964890331432,-40.002880117949076,1.5687190613449407,0.04162269437119903,-5.000648778325224,40.064720461896336,45412.61123519899,20657.063502928428,20657.063502928428,66069.67473812742,82969.49170370799,82969.49170370799,20657.063502928428,103626.55520663642,103626.55520663642,103626.55520663642,128581.80036999987,98081.93641552934,60525.52837821398,41729.342263683735,24955.245163363445,0.0,66684.58742704718,21211.958388858926,1543.3760238394998,0.0,0.8866810772233154,2.8161292894387437,0.0014959162575277712,354647.0218872283,1557325.6805641043,4.391199092204156,1557325.6805641043,4.391199092204156,0.8499999999999999,0.09608354225008457,4.296143414572793,1.268363781343214,1.0,0.0,4.296143414572976,1.2843962578025367,1.2846983758221142,3.344873817931415,19405.694342140625,1978.8301144774848,3099.015535412006,3099.015535412006,6.665685688530155,5.200311950858444,-0.9404487444491503,6.140760695307594,3.347189878026224,3.347189878026224,0.9563399651503497,0.0,0.0,0.00023520957024506233,1.0001645394661505,0.00023517087535477734,198.8633319420253,0.0,7.718378075823944e-06,21.873883466885054,0.0774168799901878,7.882997990565914e-05,0.00015637959033940318,0.0006718291472102181,0.09608354224853144,0.077019349845163,0.01906419240336844,0.09608327790711642,0.07701934984640797,0.019064192403676596,0.4050814525081349,0.4050814525081349,0.10026766994497076,0.0,5.0610584404458905,4.567535426546783,7.065516379950964,5.042271472696427,4.555017417158467,7.02114169091999,24955.245163363445,21211.958388858926,0.85,0.9907787884330471,0.6810061063192495,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510586864523964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.8591733151,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.305793507901,1543.3760238394998,0.4050814525081349,0.10026766994497076,6.112885165565336,3.347189878026224
3052.0,-29.930264068729887,5.199835500536103,35.032728959238874,24.281777638848894,5.068034415971949,-26.430424107132122,-40.004246996808774,1.5681944543738313,0.036180848494154816,-5.000952065781086,40.06464801735255,45411.3843315228,20657.174038680798,20657.174038680798,66068.5583702036,82968.44545653262,82968.44545653262,20657.174038680798,103625.61949521341,103625.61949521341,103625.61949521341,128580.61622541284,98081.39235197834,60524.80181710296,41729.545038750424,24954.99673019944,0.0,66684.54176894986,21211.747220669524,1543.3688796295946,0.0,0.886679795106165,2.8161653424322144,0.0014959162575277712,354642.829481731,1557322.552727622,4.39124218302529,1557322.552727622,4.39124218302529,0.85,0.09608384846892835,4.296143414572793,1.2683628060156478,1.0,0.0,4.296143414574022,1.2843987903893712,1.2847008593024107,3.3448672224850022,19405.586698150717,1978.819137845311,3099.015535412006,3099.015535412006,6.6657213565515345,5.199835500536103,-0.9406073063123381,6.140442806848442,3.3473810725203337,3.3473810725203337,0.9563945921486667,0.0,0.0,0.00023517087535477734,1.0001639251029124,0.000235132331263177,198.8646326496999,0.0,7.694994811204426e-06,21.807615294953344,0.07742457498499901,7.881778687034773e-05,0.0001563530884844296,0.0006717152914404995,0.09608384846808365,0.07701894926104244,0.019064899207041207,0.09608392429082416,0.07701894926171954,0.019064899207208812,0.4050791254281306,0.4050791254281306,0.1002713328506812,0.0,5.056401941843205,4.564525281617819,7.054054781453999,5.037132914275219,4.551912283126001,7.007620049024467,24954.99673019944,21211.747220669524,0.85,0.9907627257771293,0.6809881739738907,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510681569131605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.792905143164,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.276536800522,1543.3688796295946,0.4050791254281306,0.1002713328506812,6.112885165565336,3.3473810725203337
3053.0,-29.931834296648937,5.199355760556692,35.03269854742963,24.28097496684643,5.067434438737666,-26.43189753521967,-40.005638532433636,1.5674976773085456,0.03220218295024324,-5.001400294170452,40.064572114937,45410.292357197184,20657.5687975293,20657.5687975293,66067.86115472649,82967.56429859437,82967.56429859437,20657.5687975293,103625.13309612367,103625.13309612367,103625.13309612367,128579.92599985516,98080.9281153772,60524.12504061952,41729.78119417521,24954.792903731483,0.0,66684.57409790669,21211.57396817176,1543.367675939495,0.0,0.8866777873547601,2.816165267827043,0.0014959162575277712,354636.6335988175,1557319.27560055,4.391309661940527,1557319.27560055,4.391309661940527,0.85,0.0960842184936139,4.296143414572793,1.2683621372980998,1.0,0.0,4.296143414574761,1.2844021276305806,1.2847041478197923,3.3448585315707673,19405.49484807196,1978.8097717438638,3099.015535412006,3099.015535412006,6.665848738568175,5.199355760556692,-0.9408556393809828,6.140211399937675,3.3475711965911916,3.3475711965911916,0.9564489133117691,0.0,0.0,0.000235132331263177,1.0001633513985617,0.0002350939283411891,198.86592880375605,0.0,7.665056616917027e-06,21.722770452342854,0.07743224004161593,7.880537567913358e-05,0.0001563269555840434,0.0006716030207526016,0.09608421849171957,0.07701860737061808,0.019065611121101486,0.09608362924125823,0.07701860737213652,0.019065611121477383,0.40507679283895254,0.40507679283895254,0.10027494484919403,0.0,5.052025616910896,4.561666273339881,7.043401779655142,5.0336024771207235,4.54938406423571,6.999917106054966,24954.792903731483,21211.57396817176,0.85,0.9907517900275596,0.680971468611699,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510775920110563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.70806030055,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.24734608073,1543.367675939495,0.40507679283895254,0.10027494484919403,6.112885165565336,3.3475711965911916
3054.0,-29.933398787523736,5.198875568748764,35.03266761738753,24.280348244961374,5.0670505492315625,-26.43334418843765,-40.00699213994665,1.5669959501455013,0.02662074200253528,-5.001682966199454,40.064496196841255,45409.05877118645,20657.623016951457,20657.623016951457,66066.68178813791,82966.5098351137,82966.5098351137,20657.623016951457,103624.13285206516,103624.13285206516,103624.13285206516,128578.65261560367,98080.38142227646,60523.397441817106,41729.9822005104,24954.51976353851,0.0,66684.5019640489,21211.341799007732,1543.3586622809544,0.0,0.8866766227752574,2.8162055652986258,0.0014959162575277712,354632.726253237,1557315.9978016936,4.391348802619084,1557315.9978016936,4.391348802619084,0.85,0.09608449772887506,4.296143414572793,1.2683611092204226,1.0,0.0,4.296143414572802,1.2844045526655192,1.284706524097509,3.344852216271754,19405.38668382073,1978.7987420597992,3099.015535412006,3099.015535412006,6.6658662342604496,5.198875568748764,-0.9410065115238853,6.139882080272649,3.3477595341982957,3.3477595341982957,0.9565027240566559,0.0,0.0,0.0002350939283411891,1.0001627566122613,0.00023505567147640678,198.86722023694384,0.0,7.637032749902733e-06,21.643350813224345,0.07743987707436584,7.879330450466582e-05,0.0001563006238365233,0.0006714898957888988,0.09608449772815593,0.07701819270553342,0.01906630502262251,0.09608431677483281,0.07701819270610985,0.019066305022765205,0.40507446300462896,0.40507446300462896,0.10027855753574946,0.0,5.0474017447485835,4.55869924397058,7.031932511790842,5.028303708201975,4.54629767255858,6.9855076304896215,24954.51976353851,21211.341799007732,0.85,0.9907351759747104,0.6809537063899417,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451086994086142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.62864066144,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.21821371246,1543.3586622809544,0.40507446300462896,0.10027855753574946,6.112885165565336,3.3477595341982957
3055.0,-29.934958124551194,5.198394114507443,35.032636790310406,24.27969620274382,5.0666268705298725,-26.43479018243369,-40.00834553791208,1.5664589284127413,0.021505853991754975,-5.002016073117237,40.064437335839656,45407.848354155314,20657.774508958468,20657.774508958468,66065.62286311378,82965.5178448194,82965.5178448194,20657.774508958468,103623.29235377787,103623.29235377787,103623.29235377787,128577.66759337261,98079.87779776535,60522.67378225488,41730.226683900524,24954.37523959474,0.0,66684.60192349527,21211.21895365553,1543.3582068227618,0.0,0.8866751395382124,2.8162338523359685,0.0014959162575277712,354628.12179488235,1557313.4564543439,4.391398653249212,1557313.4564543439,4.391398653249212,0.85,0.09608482009423203,4.296143414572793,1.268360153674148,1.0,0.0,4.296143414572157,1.284407142423739,1.2847090653246485,3.34484547202514,19405.28704077041,1978.788581296407,3099.015535412006,3099.015535412006,6.665915118173832,5.198394114507443,-0.9411893092207633,6.139583423728206,3.3479469359371654,3.3479469359371654,0.9565562674106187,0.0,0.0,0.00023505567147640678,1.0001622224804305,0.00023501754634709364,198.8685074305183,0.0,7.608036354240945e-06,21.561175027918836,0.07744748511072008,7.878123690792557e-05,0.00015627443456848122,0.0006713773829374673,0.09608482009315328,0.07701782091965227,0.019066999173501006,0.09608509279470381,0.07701782092051697,0.01906699917371506,0.4050721269149039,0.4050721269149039,0.10028211415059649,0.0,5.04276525445448,4.555755183654355,7.020307236890062,5.023521927109016,4.543350258232749,6.973159881679919,24954.37523959474,21211.21895365553,0.85,0.9907178112708594,0.6809345342759942,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510963619251251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.54646487613,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.18914393538,1543.3582068227618,0.4050721269149039,0.10028211415059649,6.112885165565336,3.3479469359371654
3056.0,-29.936511891056902,5.1979098220963555,35.03260541883401,24.278915882483147,5.066049970504417,-26.436246485003952,-40.00972310369832,1.5657845644518718,0.017459628778226488,-5.002446815015468,40.064359825021725,45406.770534658936,20658.11508933049,20658.11508933049,66064.88562398942,82964.63357213895,82964.63357213895,20658.11508933049,103622.74866146944,103622.74866146944,103622.74866146944,128576.91016743775,98079.41332567323,60522.01403137698,41730.44366032917,24954.161505968317,0.0,66684.6051662975,21211.03728007307,1543.3560656459229,0.0,0.8866732265936803,2.8162367108150828,0.0014959162575277712,354622.167820781,1557310.109898475,4.391462946234959,1557310.109898475,4.391462946234959,0.85,0.09608515385804915,4.296143414572793,1.26835948550608,1.0,0.0,4.296143414571189,1.2844103740517723,1.2847122487414728,3.3448370562597334,19405.19514409932,1978.7792104438645,3099.015535412006,3099.015535412006,6.6660250177106795,5.1979098220963555,-0.9414333391220824,6.139343161218438,3.3481331565222816,3.3481331565222816,0.9566094732920805,0.0,0.0,0.00023501754634709364,1.0001616449761863,0.00023497956308121513,198.8697900403742,0.0,7.5818875620988375e-06,21.487069350988104,0.07745506699828218,7.876895557310002e-05,0.00015624859077399363,0.0006712663542899719,0.09608515385631822,0.07701746750203792,0.019067686354280296,0.09608484972009201,0.07701746750342538,0.01906768635462378,0.405069785236294,0.405069785236294,0.10028560879747131,0.0,5.038369884403892,4.552938305840428,7.009390007829097,5.019906443793673,4.540857725579656,6.964883272318787,24954.161505968317,21211.03728007307,0.85,0.9907067074812452,0.6809183382195024,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511056990188618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.4723591992,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.160125257345,1543.3560656459229,0.405069785236294,0.10028560879747131,6.112885165565336,3.3481331565222816
3057.0,-29.938060046718405,5.197425025601904,35.03257354968979,24.27827554000544,5.065650685411038,-26.437679973745176,-40.01106326524166,1.5652706124381384,0.01202505406979526,-5.002741758275909,40.064282586590544,45405.5530846205,20658.175579334224,20658.175579334224,66063.72866395472,82963.58683920965,82963.58683920965,20658.175579334224,103621.76241854386,103621.76241854386,103621.76241854386,128575.65590831832,98078.86068283916,60521.28892818297,41730.63528295133,24953.89348977446,0.0,66684.52877272578,21210.80946630829,1543.347667416128,0.0,0.8866720042551184,2.816273655633944,0.0014959162575277712,354618.09098253667,1557306.7751084045,4.391504028442516,1557306.7751084045,4.391504028442516,0.85,0.09608541058153733,4.296143414572793,1.2683584733633326,1.0,0.0,4.296143414573987,1.284412855407064,1.284714681891222,3.3448305943739816,19405.085802682235,1978.7680607222892,3099.015535412006,3099.015535412006,6.666044536813775,5.197425025601904,-0.9415977059672223,6.139022731569126,3.3483177185024493,3.3483177185024493,0.9566622052864141,0.0,0.0,0.00023497956308121513,1.000161063254852,0.00023494172260267218,198.87106803306915,0.0,7.5537241103065774e-06,21.40725412860884,0.07746262072239249,7.875700940479172e-05,0.00015622255367642342,0.0006711544951847111,0.0960854105807519,0.07701705457106026,0.019068356009691652,0.09608545489319553,0.07701705457168982,0.019068356009847503,0.4050674448396078,0.4050674448396078,0.10028908907456607,0.0,5.03377389276875,4.550022806429979,6.997856999132296,5.0147668123457265,4.537804229388655,6.951153469431176,24953.89348977446,21210.80946630829,0.85,0.9906904926795409,0.6809008614182716,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511150028711832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.39254397682,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.131166197529,1543.347667416128,0.4050674448396078,0.10028908907456607,6.112885165565336,3.3483177185024493
3058.0,-29.93960271313938,5.1969388579897995,35.03254163377329,24.277601215895288,5.065200038231368,-26.43911365877928,-40.012410970497854,1.564710983870669,0.007150226191015463,-5.003090611617546,40.06421748600323,45404.39436851942,20658.340113452443,20658.340113452443,66062.73448197186,82962.61504354344,82962.61504354344,20658.340113452443,103620.95515699589,103620.95515699589,103620.95515699589,128574.68089603845,98078.35843003745,60520.59804872605,41730.84486812377,24953.72573904256,0.0,66684.57060716633,21210.666878186174,1543.3462850535952,0.0,0.8866704633672876,2.816296958966974,0.0014959162575277712,354613.269022412,1557303.964377205,4.391555817046376,1557303.964377205,4.391555817046376,0.85,0.09608570440639114,4.296143414572793,1.268357612877153,1.0,0.0,4.296143414574155,1.2844155500353993,1.2847173285473434,3.3448235771159798,19404.986431027184,1978.7579276335125,3099.015535412006,3099.015535412006,6.666097629196291,5.1969388579897995,-0.9417961550179736,6.138735013007773,3.3485013212634502,3.3485013212634502,0.9567146632181286,0.0,0.0,0.00023494172260267218,1.0001604941640583,0.00023490402187804695,198.872341508831,0.0,7.525376382718942e-06,21.326916668625483,0.07747014609877521,7.874499768115547e-05,0.00015619672492151672,0.0006710435311494121,0.09608570440522622,0.07701667967328578,0.019069024731940446,0.09608599690962132,0.0770166796742195,0.01906902473217164,0.40506509760749854,0.40506509760749854,0.10029251322038615,0.0,5.029212192997534,4.547144181197893,6.986349578408749,5.010240837808567,4.534971315894836,6.939643034348933,24953.72573904256,21210.666878186174,0.85,0.9906749624458459,0.6808830581813776,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511242732394147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.312206516835,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.10226774941,1543.3462850535952,0.40506509760749854,0.10029251322038615,6.112885165565336,3.3485013212634502
3059.0,-29.941140074126658,5.196451210076245,35.03250940423718,24.276909394562267,5.064726267057362,-26.440544880351712,-40.013754449877865,1.5641310732821347,0.0024869147360391253,-5.003448891251116,40.064144519412345,45403.241631410914,20658.517749626495,20658.517749626495,66061.75938103741,82961.66773731733,82961.66773731733,20658.517749626495,103620.18548694382,103620.18548694382,103620.18548694382,128573.70184012188,98077.8683983668,60519.90093552436,41731.07495871382,24953.516353178053,0.0,66684.59131189187,21210.488900201344,1543.3427480637934,0.0,0.8866689029459704,2.816316386046696,0.0014959162575277712,354608.3168226872,1557300.8140342436,4.391608262287125,1557300.8140342436,4.391608262287125,0.85,0.09608598023328242,4.296143414572793,1.2683567221695555,1.0,0.0,4.296143414572077,1.2844183392142399,1.2847200699554895,3.3448163136638303,19404.88947734574,1978.7480411094248,3099.015535412006,3099.015535412006,6.666154949391049,5.196451210076245,-0.9420022483863333,6.138453458462578,3.348683702409802,3.348683702409802,0.9567667721170864,0.0,0.0,0.00023490402187804695,1.0001599441765503,0.00023486645635608578,198.8736106192425,0.0,7.497631382798949e-06,21.248287338852222,0.07747764373015802,7.87330253072956e-05,0.00015617099657075134,0.0006709329984647036,0.09608598023208732,0.0770162979320484,0.01906968230003893,0.0960862704123225,0.07701629793300631,0.019069682300276114,0.40506274520041796,0.40506274520041796,0.10029588632485108,0.0,5.024705211137814,4.544308342948739,6.974947294561559,5.005935805987178,4.532288840149249,6.928642872943328,24953.516353178053,21210.488900201344,0.85,0.9906600322713024,0.6808655603669291,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511335108505066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.233577187064,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.073427663887,1543.3427480637934,0.40506274520041796,0.10029588632485108,6.112885165565336,3.348683702409802
3060.0,-29.942672977550195,5.195961286847907,35.03247652419746,24.27614611750471,5.064172134901929,-26.441980125838246,-40.0151098036207,1.563479283190462,-0.0016918691312639567,-5.00385806677227,40.06406111322093,45402.16208551202,20658.790787400678,20658.790787400678,66060.95287291269,82960.75887456394,82960.75887456394,20658.790787400678,103619.54966196461,103619.54966196461,103619.54966196461,128572.81781421274,98077.38018933791,60519.24064630236,41731.266158928396,24953.26815224813,0.0,66684.53431117653,21210.27792941091,1543.3381808317347,0.0,0.8866671211010793,2.816323509544994,0.0014959162575277712,354602.66119806055,1557297.2129659404,4.391668149653632,1557297.2129659404,4.391668149653632,0.85,0.09608625888627609,4.296143414572793,1.2683560474077238,1.0,0.0,4.296143414571867,1.2844214641979153,1.2847231474207998,3.344808175761538,19404.79288427737,1978.7381913576369,3099.015535412006,3099.015535412006,6.6662430540717335,5.195961286847907,-0.9422412974201055,6.138202584268012,3.348864826719196,3.348864826719196,0.9568185219197703,0.0,0.0,0.00023486645635608578,1.000159482388014,0.00023482900526555108,198.87487606409516,0.0,7.470790987214123e-06,21.172221657764826,0.07748511452114523,7.87209488206544e-05,0.00015614550753543138,0.0006708234939134699,0.09608625888474277,0.07701592474403743,0.01907033414070534,0.09608603600550092,0.07701592474526642,0.01907033414100967,0.40506038933002053,0.40506038933002053,0.10029921730292189,0.0,5.0203648960297755,4.541552745007607,6.964065820735527,5.002166197641031,4.529758108932981,6.9197447575891715,24953.26815224813,21210.27792941091,0.85,0.9906487846889062,0.6808499535086726,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511427168039335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.157511505975,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.04464244167,1543.3381808317347,0.40506038933002053,0.10029921730292189,6.112885165565336,3.348864826719196
