time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3061.0,-29.94419964435245,5.195471003825797,35.03244321940783,24.27552145617085,5.063771297705034,-26.443394426847135,-40.01643561115486,1.5629660801996854,-0.006753262700271989,-5.00415591892829,40.06398298154713,45400.9805141332,20658.83396265312,20658.83396265312,66059.81447678633,82959.78648631873,82959.78648631873,20658.83396265312,103618.62044897185,103618.62044897185,103618.62044897185,128571.62700852721,98076.89196913023,60518.54131594788,41731.50072575817,24953.006559555364,0.0,66684.50728531354,21210.05557562206,1543.33027601994,0.0,0.8866658871198192,2.816355223402058,0.0014959162575277712,354598.5443296616,1557293.839631025,4.391709623554593,1557293.839631025,4.391709623554593,0.85,0.09608648265470762,4.296143414572793,1.268355070431717,1.0,0.0,4.296143414570381,1.2844239409941307,1.2847255766931802,3.3448017258597833,19404.69628899726,1978.7283413803145,3099.015535412006,3099.015535412006,6.6662569859968706,5.195471003825797,-0.9424151871288231,6.13788619095462,3.3490444518954408,3.3490444518954408,0.9568698433986974,0.0,0.0,0.00023482900526555108,1.0001588354720252,0.00023479171201314588,198.8761363745907,0.0,7.448080988554348e-06,21.107861521563024,0.07749256260213379,7.870913725385815e-05,0.00015611986801169293,0.0006707133428424082,0.09608648265390919,0.0770155090515937,0.01907097360231549,0.09608649213201967,0.07701550905223367,0.019070973602473947,0.40505803366632276,0.40505803366632276,0.10030253857416281,0.0,5.0158975106318735,4.538773655612033,6.952635652407309,4.997402656228019,4.527095272888857,6.906338057763378,24953.006559555364,21210.05557562206,0.85,0.9906321148051013,0.6808325106142342,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511518961758108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.09315136978,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15643.015895273946,1543.33027601994,0.40505803366632276,0.10030253857416281,6.112885165565336,3.3490444518954408
3062.0,-29.945721854992264,5.194978645627191,35.03240960220016,24.274770297948294,5.063238879944754,-26.444817876005764,-40.01777399154378,1.5623349009585714,-0.01116611375556431,-5.00455859900938,40.06390727223567,45399.87540596491,20659.082983832777,20659.082983832777,66058.95838979768,82958.83632378475,82958.83632378475,20659.082983832777,103617.91930761753,103617.91930761753,103617.91930761753,128570.72713446476,98076.36723311961,60517.86023901283,41731.67443789643,24952.807826847227,0.0,66684.48226474365,21209.886652820143,1543.3284139315542,0.0,0.8866641104297638,2.8163661832029248,0.0014959162575277712,354592.9786048362,1557290.570886866,4.391769337943756,1557290.570886866,4.391769337943756,0.85,0.09608675838091338,4.296143414572793,1.268354285773821,1.0,0.0,4.296143414572525,1.2844269690755472,1.2847285575827623,3.344793840372954,19404.592468997325,1978.717754686598,3099.015535412006,3099.015535412006,6.666337340927915,5.194978645627191,-0.9426540362097349,6.137632681836926,3.3492231519951843,3.3492231519951843,0.9569209005700526,0.0,0.0,0.00023479171201314588,1.0001583737903796,0.00023475453304793825,198.87739302040518,0.0,7.416737951188829e-06,21.019035353669143,0.07749997934008497,7.869721533782482e-05,0.00015609449667532106,0.0006706043439427353,0.09608675837940073,0.07701514224747767,0.01907161613192305,0.09608655758105464,0.0770151422486901,0.019071616132223267,0.4050556749057712,0.4050556749057712,0.10030581153815746,0.0,5.0115612470943915,4.536037439046652,6.941698253242407,4.993392485253821,4.524332642055526,6.897166477669941,24952.807826847227,21209.886652820143,0.85,0.9906196486243595,0.6808161938743581,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511610383115836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45096.00432520188,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.987221949756,1543.3284139315542,0.4050556749057712,0.10030581153815746,6.112885165565336,3.3492231519951843
3063.0,-29.947238393196628,5.1944859703823525,35.03237563440436,24.27414032807576,5.062837240490226,-26.446223140150938,-40.0190870166756,1.5618219874449761,-0.016280617112556683,-5.004859174969034,40.063829826306595,45398.68418410975,20659.121029380643,20659.121029380643,66057.80521349038,82957.84451097136,82957.84451097136,20659.121029380643,103616.96554035202,103616.96554035202,103616.96554035202,128569.52186467503,98075.85488151964,60517.14672105647,41731.897956070185,24952.55632432301,0.0,66684.4542803932,21209.672875674558,1543.3211703055752,0.0,0.8866628600595388,2.8163982815983966,0.0014959162575277712,354588.8241776239,1557287.22716973,4.391811362869235,1557287.22716973,4.391811362869235,0.85,0.09608697152608174,4.296143414572793,1.268353303852491,1.0,0.0,4.296143414573315,1.2844294439771404,1.2847309853092284,3.344787395460278,19404.49109927617,1978.7074178517812,3099.015535412006,3099.015535412006,6.6663496175839825,5.1944859703823525,-0.9428331980929521,6.137319168475305,3.349400408944981,3.349400408944981,0.9569715454128518,0.0,0.0,0.00023475453304793825,1.0001577855358976,0.00023471749802172836,198.87864499731748,0.0,7.3940556756897765e-06,20.954753784904828,0.07750737339576066,7.868552090160738e-05,0.00015606901214633087,0.0006704948587513405,0.09608697152526255,0.07701472771351413,0.01907224381174842,0.09608706619869989,0.07701472771417071,0.01907224381191103,0.4050533144159621,0.4050533144159621,0.10030906813090544,0.0,5.007090517570077,4.533256948482347,6.930259551923655,4.988578557856499,4.521567859153379,6.8839226885832545,24952.55632432301,21209.672875674558,0.85,0.9906027713105682,0.6807986160195365,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511701538720165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.94004363312,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.95858700846,1543.3211703055752,0.4050533144159621,0.10030906813090544,6.112885165565336,3.349400408944981
3064.0,-29.948749122902854,5.193992276833262,35.03234162397331,24.273480392899387,5.062391413144617,-26.44762759549409,-40.02040744582189,1.5612698857358809,-0.02092552450301355,-5.005203427280472,40.0637606489062,45397.552512661656,20659.2432258909,20659.2432258909,66056.79573855255,82956.91442207394,82956.91442207394,20659.2432258909,103616.15764796484,103616.15764796484,103616.15764796484,128568.5342286148,98075.38266821795,60516.471128073244,41732.12393349411,24952.37658064996,0.0,66684.50051414408,21209.520093552466,1543.3190685586142,0.0,0.8866613572589759,2.816419114637358,0.0014959162575277712,354584.06612223166,1557284.2404497496,4.391861872081203,1557284.2404497496,4.391861872081203,0.85,0.09608721115808472,4.296143414572793,1.2683524571033193,1.0,0.0,4.296143414572859,1.2844321018180087,1.2847335962026163,3.34478047418151,19404.39767099231,1978.6978908182011,3099.015535412006,3099.015535412006,6.66638904833509,5.193992276833262,-0.9430400880464749,6.137032364879737,3.3495767496555002,3.3495767496555002,0.957021928473,0.0,0.0,0.00023471749802172836,1.0001571831020404,0.0002346806101954291,198.87989219284376,0.0,7.365475830063425e-06,20.873758502399745,0.07751473887159073,7.867376214187355e-05,0.0001560437358798548,0.0006703862682855744,0.09608721115697053,0.07701434192688632,0.019072869230084204,0.0960874832454672,0.07701434192777934,0.019072869230305378,0.40505094803264663,0.40505094803264663,0.10031227392272599,0.0,5.002670215360126,4.530534501831482,6.918841897250559,4.984277902777478,4.518995139091942,6.872503951251815,24952.37658064996,21209.520093552466,0.85,0.9905869464305519,0.680781173475726,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511792355725295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.85904835061,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.9300149646,1543.3190685586142,0.40505094803264663,0.10031227392272599,6.112885165565336,3.3495767496555002
3065.0,-29.95025494467317,5.193496420534561,35.03230704067169,24.272712401021295,5.061831115662512,-26.4490390802518,-40.02174016842616,1.560615251240863,-0.02499123677711168,-5.00561900464747,40.063675942124235,45396.49803374293,20659.50275584412,20659.50275584412,66056.00078958705,82956.01174419155,82956.01174419155,20659.50275584412,103615.51450003567,103615.51450003567,103615.51450003567,128567.64975085098,98074.88632237806,60515.82145323827,41732.29429904422,24952.135250815303,0.0,66684.42954985952,21209.314963193006,1543.3151002232662,0.0,0.8866595474058667,2.8164240136278584,0.0014959162575277712,354578.3223201218,1557280.5832578235,4.391922701500836,1557280.5832578235,4.391922701500836,0.85,0.0960874559523554,4.296143414572793,1.2683517400315032,1.0,0.0,4.296143414572223,1.2844352387671634,1.2847366865056156,3.3447723052945437,19404.29946804069,1978.687876904008,3099.015535412006,3099.015535412006,6.666472794269969,5.193496420534561,-0.9432920321394747,6.136788452674035,3.349751962052162,3.349751962052162,0.9570719891577605,0.0,0.0,0.0002346806101954291,1.0001566743537291,0.00023464384752226204,198.88113535030445,0.0,7.336246917626234e-06,20.790923764552748,0.07752207511850835,7.866189555306982e-05,0.00015601871464235927,0.0006702787734608835,0.09608745595077713,0.07701396732261087,0.019073488628166258,0.09608720718010896,0.07701396732387583,0.01907348862847957,0.4050485786021964,0.4050485786021964,0.10031543272483354,0.0,4.9984308899393,4.527885223277281,6.908046514757302,4.980627767870374,4.5165038896237775,6.864057842045668,24952.135250815303,21209.314963193006,0.85,0.9905760795358893,0.6807660849794068,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451188282597088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.776213612764,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.901508733044,1543.3151002232662,0.4050485786021964,0.10031543272483354,6.112885165565336,3.349751962052162
3066.0,-29.951755250850695,5.193000568628487,35.032272044115125,24.27209598189222,5.061441317337476,-26.45042854885494,-40.02303936341775,1.5601146153420613,-0.030082765869394734,-5.005907969485109,40.06359473873981,45395.320757485526,20659.502228728783,20659.502228728783,66054.8229862143,82955.02763856314,82955.02763856314,20659.502228728783,103614.52986729193,103614.52986729193,103614.52986729193,128566.39278977415,98074.37980459779,60515.12005643025,41732.510831297266,24951.86292248222,0.0,66684.37375377948,21209.083484109888,1543.306428571907,0.0,0.8866583697420465,2.816457172722764,0.0014959162575277712,354574.32850551396,1557277.077330212,4.391962283039323,1557277.077330212,4.391962283039323,0.85,0.09608763503097731,4.296143414572793,1.2683507828367873,1.0,0.0,4.2961434145745425,1.2844376554349628,1.2847390565187695,3.344766012109746,19404.199252551658,1978.6776577681123,3099.015535412006,3099.015535412006,6.6664726241787475,5.193000568628487,-0.9434694553126377,6.136470023941125,3.349925699196776,3.349925699196776,0.9571216283419359,0.0,0.0,0.00023464384752226204,1.0001561023566277,0.00023460722478159174,198.88237396789606,0.0,7.3114021779750685e-06,20.720513772381345,0.07752938652068633,7.865032908762854e-05,0.0001559935184346335,0.0006701705269389903,0.09608763503023746,0.07701354119034758,0.019074093839889873,0.09608767093057945,0.07701354119094056,0.019074093840036756,0.4050462093579385,0.4050462093579385,0.10031858407457982,0.0,4.994030698050551,4.525182919663109,6.896651353989171,4.975825203615727,4.513828536652568,6.850511563195425,24951.86292248222,21209.083484109888,0.85,0.990559246010322,0.6807490001345727,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511973003375784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.70580362059,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.873050466149,1543.306428571907,0.4050462093579385,0.10031858407457982,6.112885165565336,3.349925699196776
3067.0,-29.95325088049879,5.1925034348936245,35.032236938550035,24.271404335182183,5.060961975941517,-26.451822763454444,-40.02434676568953,1.559533858897313,-0.034523063171207014,-5.0062754152799105,40.063521570577656,45394.20140908664,20659.656048183508,20659.656048183508,66053.85745727015,82954.10519663834,82954.10519663834,20659.656048183508,103613.76124482184,103613.76124482184,103613.76124482184,128565.43731241606,98073.89426623311,60514.43615391687,41732.73123590693,24951.676067594224,0.0,66684.40730350115,21208.92465745509,1543.3044902649806,0.0,0.8866567632045426,2.816472615653609,0.0014959162575277712,354569.25004800473,1557273.9183256098,4.39201627923113,1557273.9183256098,4.39201627923113,0.85,0.09608785988074002,4.296143414572793,1.2683499058661982,1.0,0.0,4.296143414571378,1.2844404464367092,1.284741801133263,3.3447587441606506,19404.1031878792,1978.667861897712,3099.015535412006,3099.015535412006,6.666522259120222,5.1925034348936245,-0.943695547658125,6.13619898255175,3.3500986112393343,3.3500986112393343,0.9571710317826669,0.0,0.0,0.00023460722478159174,1.000155617649128,0.0002345707214373674,198.8836087381915,0.0,7.283617605721409e-06,20.641772294614473,0.07753667013829206,7.86386911417298e-05,0.00015596853363986194,0.000670063188677468,0.09608785987948094,0.07701315910940815,0.019074700770072794,0.09608790300584079,0.07701315911041727,0.019074700770322753,0.4050438352795951,0.4050438352795951,0.10032168587896675,0.0,4.9897256244935875,4.522540507488543,6.885496599522071,4.971752352108695,4.5112775484167855,6.840165017886136,24951.676067594224,21208.92465745509,0.85,0.9905442685669953,0.6807318718824887,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512062851538876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.62706214283,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.844652500904,1543.3044902649806,0.4050438352795951,0.10032168587896675,6.112885165565336,3.3500986112393343
3068.0,-29.954740940185584,5.192004987276511,35.03220133506531,24.270689812861406,5.060460340259082,-26.45321419344087,-40.025657520722575,1.558933593514228,-0.038884099550728024,-5.006647536560009,40.06343685662193,45393.12254090952,20659.81371405365,20659.81371405365,66052.93625496316,82953.1803587583,82953.1803587583,20659.81371405365,103612.99407281194,103612.99407281194,103612.99407281194,128564.41689456452,98073.39430756737,60513.78044171347,41732.90429539323,24951.42282175259,0.0,66684.32711714582,21208.7093984897,1543.2988637149072,0.0,0.8866551746596195,2.816486473026442,0.0014959162575277712,354564.1070289261,1557270.2608422786,4.3920696708176195,1557270.2608422786,4.3920696708176195,0.85,0.09608806234960943,4.296143414572793,1.2683491618698466,1.0,0.0,4.296143414572985,1.2844433284207775,1.284744636904583,3.34475123932085,19404.00427012323,1978.657775093761,3099.015535412006,3099.015535412006,6.666573135235018,5.192004987276511,-0.9439263460108629,6.135931333287374,3.3502703101770317,3.3502703101770317,0.957220088622009,0.0,0.0,0.0002345707214373674,1.0001550399551,0.00023453435924084129,198.8848389234479,0.0,7.259916830349982e-06,20.57460429721185,0.0775439300551224,7.862702494915589e-05,0.0001559436964882115,0.0006699564847119682,0.09608806234835446,0.07701276398847944,0.01907529835987503,0.09608785329986898,0.07701276398948527,0.019075298360124154,0.40504145916586154,0.40504145916586154,0.10032475503494129,0.0,4.9854854212072155,4.519925921231447,6.87455909096002,4.967763437009296,4.508765456789035,6.830087272068397,24951.42282175259,21208.7093984897,0.85,0.9905316452984001,0.6807165117099618,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512152420697966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.55989414542,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.816298211927,1543.2988637149072,0.40504145916586154,0.10032475503494129,6.112885165565336,3.3502703101770317
3069.0,-29.956226084735686,5.191506421639634,35.03216548155525,24.270064557809405,5.060058458639751,-26.454591222993947,-40.026947181299306,1.558423596898118,-0.04382108584195521,-5.006950413542986,40.063358367234294,45391.97319468222,20659.827876425254,20659.827876425254,66051.80107110747,82952.21020535698,82952.21020535698,20659.827876425254,103612.03808178223,103612.03808178223,103612.03808178223,128563.21799467102,98072.88999646135,60513.09541032056,41733.105095711995,24951.179912888787,0.0,66684.28500860078,21208.50292595547,1543.2922339187785,0.0,0.8866539162546467,2.8165159843162795,0.0014959162575277712,354559.9210656301,1557266.872107404,4.39211196636957,1557266.872107404,4.39211196636957,0.85,0.0960882322906117,4.296143414572793,1.26834822115954,1.0,0.0,4.296143414572183,1.2844457880590032,1.2847470504120961,3.3447448343187234,19403.904491228823,1978.647600478127,3099.015535412006,3099.015535412006,6.666577705193266,5.191506421639634,-0.9441169148562256,6.1356233364958594,3.350440784204025,3.350440784204025,0.9572687954868643,0.0,0.0,0.00023453435924084129,1.0001545303808794,0.00023449812215670888,198.8860650641437,0.0,7.231889598997263e-06,20.49517512355824,0.0775511619447214,7.861554806647712e-05,0.00015591881117436418,0.0006698495738347635,0.09608823228978948,0.07701234583757907,0.019075886452210408,0.09608831095336591,0.07701234583823806,0.01907588645237364,0.4050390813503134,0.4050390813503134,0.10032780381526783,0.0,4.981140001615927,4.517280805025962,6.863212951577395,4.96312932770104,4.506128953635994,6.817242296054019,24951.179912888787,21208.50292595547,0.85,0.9905152475217852,0.6806997059176337,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512241657337055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.48046497177,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.788005653518,1543.2922339187785,0.4050390813503134,0.10032780381526783,6.112885165565336,3.350440784204025
3070.0,-29.95770599849742,5.191007187979303,35.032129603305506,24.26941324900838,5.05962143298515,-26.45596705926771,-40.02823663232846,1.5578824937550413,-0.048417722754095394,-5.007287590601945,40.063285939640764,45390.84705395186,20659.90803923965,20659.90803923965,66050.75509319152,82951.27927179636,82951.27927179636,20659.90803923965,103611.18731103602,103611.18731103602,103611.18731103602,128562.17826841,98072.40747395928,60512.41605980459,41733.3237935052,24950.990957373993,0.0,66684.31475087919,21208.342313767895,1543.2895049781473,0.0,0.8866524611570978,2.8165370211164795,0.0014959162575277712,354555.2610978697,1557263.7450920034,4.392160872948219,1557263.7450920034,4.392160872948219,0.85,0.09608842066793045,4.296143414572793,1.2683472897903996,1.0,0.0,4.296143414573727,1.2844483928924881,1.2847496093094481,3.344738051248737,19403.80902325041,1978.6378654535863,3099.015535412006,3099.015535412006,6.666603572380276,5.191007187979303,-0.9443293694755939,6.135336557454897,3.3506103918823613,3.3506103918823613,0.9573172548235318,0.0,0.0,0.00023449812215670888,1.0001539879413983,0.00023446201783324663,198.8872868995397,0.0,7.207051072492821e-06,20.424782739444655,0.0775583689957939,7.860407459698139e-05,0.0001558940475597275,0.000669743185794821,0.09608842066686851,0.0770119496476007,0.019076471019267804,0.0960887010424331,0.07701194964845182,0.019076471019478642,0.405036698578106,0.405036698578106,0.10033080421313383,0.0,4.976824626934501,4.514671667869948,6.851874274042984,4.958869867847852,4.503599002890155,6.805866590649146,24950.990957373993,21208.342313767895,0.85,0.9904991202195819,0.6806825146741635,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512330600661212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.410072587656,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.759761893023,1543.2895049781473,0.405036698578106,0.10033080421313383,6.112885165565336,3.3506103918823613
3071.0,-29.959180382725012,5.190506611974475,35.03209334165256,24.268704594019823,5.059114190700344,-26.4573449399191,-40.02953764339907,1.5572787478943504,-0.052490529700207844,-5.007667301059076,40.06320301581638,45389.79776708329,20660.069120579472,20660.069120579472,66049.86688766276,82950.40406837135,82950.40406837135,20660.069120579472,103610.47318895083,103610.47318895083,103610.47318895083,128561.23153669998,98071.94797975519,60511.78077302209,41733.51911859233,24950.758347749164,0.0,66684.2774663415,21208.14459558679,1543.2852731592932,0.0,0.8866508274108492,2.816546210249841,0.0014959162575277712,354550.0133532792,1557260.164914321,4.3922157841315395,1557260.164914321,4.3922157841315395,0.85,0.09608860644396205,4.296143414572793,1.2683466023905199,1.0,0.0,4.296143414573408,1.2844512903612169,1.2847524610810042,3.344730506179506,19403.71811146377,1978.6285950313077,3099.015535412006,3099.015535412006,6.666655550609483,5.190506611974475,-0.9445691148649287,6.135075726839403,3.3507789670975607,3.3507789670975607,0.9573654191707316,0.0,0.0,0.00023446201783324663,1.0001534143944129,0.000234426053502214,198.8885041828437,0.0,7.180690938749728e-06,20.35007812041673,0.07756554968673264,7.85924998357774e-05,0.00015586951799746924,0.0006696378032774628,0.09608860644264833,0.0770115582200841,0.01907704822256423,0.09608857400133883,0.07701155822113699,0.019077048222825067,0.40503431225988923,0.40503431225988923,0.10033375879362393,0.0,4.972649704662217,4.512145572270754,6.840911641581272,4.955176771358879,4.501324796367214,6.796324870362184,24950.758347749164,21208.14459558679,0.85,0.9904863544634047,0.68066716011122,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512419231755846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.33536796863,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.73157341784,1543.2852731592932,0.40503431225988923,0.10033375879362393,6.112885165565336,3.3507789670975607
3072.0,-29.960649474908134,5.190006017617996,35.03205678563742,24.268068896513455,5.058710207441535,-26.45870773030417,-40.03080998137591,1.5567684628374228,-0.05750594246006813,-5.007970095223794,40.063121918693376,45388.64583860761,20660.071322777407,20660.071322777407,66048.71716138502,82949.39785087848,82949.39785087848,20660.071322777407,103609.46917365589,103609.46917365589,103609.46917365589,128559.97504950428,98071.3997857964,60511.08523036258,41733.68283937091,24950.505875848386,0.0,66684.1887152193,21207.929994471127,1543.2781199547233,0.0,0.8866495788294577,2.8165767685421703,0.0014959162575277712,354545.8286651231,1557256.6636091985,4.392257749787445,1557256.6636091985,4.392257749787445,0.85,0.09608874867854435,4.296143414572793,1.268345577609725,1.0,0.0,4.296143414574498,1.2844537505563678,1.2847548756560825,3.344724099806549,19403.609650264967,1978.6175350670176,3099.015535412006,3099.015535412006,6.666656261221583,5.190006017617996,-0.944763992176882,6.134770009794878,3.35094630531607,3.35094630531607,0.9574132300903058,0.0,0.0,0.000234426053502214,1.0001528655408414,0.0002343902233139592,198.8897171099881,0.0,7.1528920030153724e-06,20.271295936545567,0.07757270257873565,7.858118169576926e-05,0.00015584487180644475,0.0006695319197061987,0.09608874867772624,0.077011135174063,0.01907761350366325,0.09608903582734095,0.07701113517471866,0.019077613503825683,0.4050319264032947,0.4050319264032947,0.10033669197449602,0.0,4.968337891160729,4.509536195767396,6.829594719748172,4.950464152763743,4.498527507996357,6.783741341758855,24950.505875848386,21207.929994471127,0.85,0.9904704313559529,0.6806507916358377,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512507532718006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.25658578476,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.703446387197,1543.2781199547233,0.4050319264032947,0.10033669197449602,6.112885165565336,3.35094630531607
3073.0,-29.9621138022303,5.189503612785208,35.032019823279,24.267324862908595,5.058159785114032,-26.46008087654127,-40.03210641732437,1.5561268594253947,-0.06123694920916023,-5.008381870628133,40.063036971185205,45387.62280015958,20660.288579934586,20660.288579934586,66047.91138009417,82948.55631506574,82948.55631506574,20660.288579934586,103608.84489500032,103608.84489500032,103608.84489500032,128559.12430392699,98070.95098330708,60510.45344514447,41733.88615351401,24950.27940892667,0.0,66684.16556244068,21207.73749758767,1543.2750073371355,0.0,0.8866477890373468,2.8165777251191666,0.0014959162575277712,354540.137892231,1557252.9960730786,4.392317906037579,1557252.9960730786,4.392317906037579,0.85,0.0960889350113512,4.296143414572793,1.268344962191768,1.0,0.0,4.296143414574024,1.2844568244950751,1.284757904290713,3.3447160952736756,19403.52085385407,1978.6084803530327,3099.015535412006,3099.015535412006,6.66672636643877,5.189503612785208,-0.9450261027864029,6.1345297155716105,3.3511128037051563,3.3511128037051563,0.9574608010586161,0.0,0.0,0.0002343902233139592,1.0001523715286624,0.0002343545143583575,198.89092611609811,0.0,7.1262560059933946e-06,20.19580952098528,0.07757982883474164,7.856965074112586e-05,0.00015582057257283337,0.00066942752671374,0.09608893500980561,0.07701075422669598,0.01907818078310963,0.0960886806955474,0.0770107542279347,0.0190781807834165,0.40502953417955945,0.40502953417955945,0.10033957923369687,0.0,4.964265852989115,4.507059868853844,6.818954092423098,4.947144921418953,4.496377686848973,6.7755927074307465,24950.27940892667,21207.73749758767,0.85,0.9904586917001946,0.6806356864083457,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45125955177597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.1810993692,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.675376227704,1543.2750073371355,0.40502953417955945,0.10033957923369687,6.112885165565336,3.3511128037051563
3074.0,-29.96357263724867,5.189002001580742,35.03198260754038,24.26674801334741,5.0578143713830634,-26.461428576532832,-40.03336132792754,1.5556703106673135,-0.06646523834916707,-5.008640267515913,40.062955666330254,45386.44118284457,20660.19334453584,20660.19334453584,66046.63452738042,82947.55150860717,82947.55150860717,20660.19334453584,103607.74485314301,103607.74485314301,103607.74485314301,128557.75552897052,98070.42507814361,60509.749033094384,41734.08449449914,24950.010675827503,0.0,66684.09517032665,21207.509074453377,1543.2659148407276,0.0,0.8866467673376441,2.816616269182668,0.0014959162575277712,354536.56686075096,1557249.4858115118,4.39235224620185,1557249.4858115118,4.39235224620185,0.85,0.09608904207698493,4.296143414572793,1.2683438791660593,1.0,0.0,4.29614341457299,1.2844590329252985,1.2847600673695192,3.3447103445475537,19403.41680253506,1978.5978700713354,3099.015535412006,3099.015535412006,6.666695635583228,5.189002001580742,-0.9451971886479082,6.13419919022865,3.351277921609962,3.351277921609962,0.9575079776028463,0.0,0.0,0.0002343545143583575,1.0001518017972788,0.00023431894432147303,198.89213060043272,0.0,7.10218725026595e-06,20.127598667253704,0.0775869310219919,7.855849061737846e-05,0.00015579602374097903,0.0006693220614114335,0.09608904207639993,0.07701031029371755,0.01907873178268238,0.09608931878386305,0.07701031029418641,0.019078731782798525,0.4050271431942023,0.4050271431942023,0.10034246323947967,0.0,4.959955885749139,4.504481357051475,6.807523048973053,4.9421750291667195,4.493679945935185,6.761300090959423,24950.010675827503,21207.509074453377,0.85,0.9904405894491332,0.680618685263961,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512683218443907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.11288851547,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.647352554519,1543.2659148407276,0.4050271431942023,0.10034246323947967,6.112885165565336,3.351277921609962
3075.0,-29.965026564621084,5.188498951524181,35.031945305954956,24.266039917152398,5.057301374181361,-26.462788618926673,-40.03464442268012,1.5550634284870688,-0.07033211198165645,-5.009033065660072,40.062878734423315,45385.40712017117,20660.366006787295,20660.366006787295,66045.77312695846,82946.7036283844,82946.7036283844,20660.366006787295,103607.0696351717,103607.0696351717,103607.0696351717,128556.89857364347,98069.98161430367,60509.11786547877,41734.29305424989,24949.82893847177,0.0,66684.12199272166,21207.354597701004,1543.264945929574,0.0,0.8866450451335747,2.816621229978674,0.0014959162575277712,354531.13846500183,1557246.1643534182,4.3924101310134835,1557246.1643534182,4.3924101310134835,0.85,0.09608921803090895,4.296143414572793,1.268343154401518,1.0,0.0,4.2961434145735655,1.2844619440025258,1.2847629334382689,3.3447027641671765,19403.32906238591,1978.5889230660737,3099.015535412006,3099.015535412006,6.666751350777128,5.188498951524181,-0.9454503776149661,6.133949329139147,3.3514424415845903,3.3514424415845903,0.957554983309883,0.0,0.0,0.00023431894432147303,1.0001512928891327,0.00023428349889404923,198.89333104557645,0.0,7.074600421485767e-06,20.049417594490663,0.07759400562241339,7.854708136268038e-05,0.00015577186295879266,0.0006692182632261526,0.09608921802947859,0.07700993009478999,0.01907928793468861,0.09608924105211257,0.07700993009593633,0.019079287934972617,0.4050247453494465,0.4050247453494465,0.10034528959686488,0.0,4.9558639766707415,4.502033373110692,6.796668505502737,4.938700953678392,4.491500420376951,6.7524889102724615,24949.82893847177,21207.354597701004,0.85,0.9904272734395023,0.6806029046183563,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512770591192414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45095.034707442705,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.619390099577,1543.264945929574,0.4050247453494465,0.10034528959686488,6.112885165565336,3.3514424415845903
3076.0,-29.96647542414189,5.187995634490031,35.03190756417437,24.26538853850218,5.056861316398143,-26.464136804498658,-40.03590684207154,1.554522696754596,-0.0747878732368008,-5.009358249345424,40.06279130976592,45384.304958225344,20660.398044098074,20660.398044098074,66044.70300232343,82945.78562730865,82945.78562730865,20660.398044098074,103606.18367140673,103606.18367140673,103606.18367140673,128555.73923181293,98069.49734900992,60508.44787093034,41734.499420088425,24949.555560406196,0.0,66684.05498049462,21207.122226345266,1543.257159680213,0.0,0.8866437053611526,2.8166418268477194,0.0014959162575277712,354526.6445375823,1557242.3898878265,4.392455162062574,1557242.3898878265,4.392455162062574,0.85,0.09608933653227858,4.296143414572793,1.2683423054544254,1.0,0.0,4.296143414573879,1.2844645455287607,1.2847654900433572,3.3446959898797743,19403.23324959291,1978.5791528802306,3099.015535412006,3099.015535412006,6.666761688676507,5.187995634490031,-0.9456644336809763,6.133660068171007,3.351605691486829,3.351605691486829,0.9576016261390939,0.0,0.0,0.00023428349889404923,1.00015076729076,0.00023424818193029418,198.89452731912323,0.0,7.0498591306528945e-06,19.979300776270303,0.07760105548154404,7.853585744798938e-05,0.00015574764144605987,0.0006691142041337347,0.0960893365313461,0.07700950673769168,0.019079829793654426,0.09608931371552766,0.077009506738439,0.019079829793839584,0.4050223482168541,0.4050223482168541,0.1003480971891685,0.0,4.951738540640292,4.499579234361931,6.7856699280184785,4.934570376108638,4.489149283252516,6.74104632109993,24949.555560406196,21207.122226345266,0.85,0.9904122210570697,0.6805870604524643,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512857671010915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.964590624484,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.591477333308,1543.257159680213,0.4050223482168541,0.1003480971891685,6.112885165565336,3.351605691486829
3077.0,-29.967918897740756,5.187491392980693,35.0318694821096,24.264692316669993,5.056371780968585,-26.46548509028578,-40.037172998394794,1.5539379735139494,-0.0789453888247067,-5.009724411221776,40.06270591483282,45383.24427420008,20660.508981120493,20660.508981120493,66043.75325532057,82944.88771919352,82944.88771919352,20660.508981120493,103605.39670031401,103605.39670031401,103605.39670031401,128554.71131083366,98069.00949011053,60507.79557373651,41734.68212930447,24949.314610519647,0.0,66683.99673982411,21206.9174189417,1543.2521932169725,0.0,0.886642149467572,2.8166537206610105,0.0014959162575277712,354521.5843590739,1557238.7030600705,4.3925074572690495,1557238.7030600705,4.3925074572690495,0.85,0.09608947471857528,4.296143414572793,1.2683414922235534,1.0,0.0,4.296143414572513,1.2844673524965673,1.2847682523029758,3.3446886806601603,19403.13672579832,1978.569310192402,3099.015535412006,3099.015535412006,6.666797486180954,5.187491392980693,-0.9459045466032379,6.133395939583931,3.3517680224340674,3.3517680224340674,0.9576480064097336,0.0,0.0,0.00023424818193029418,1.0001502085727014,0.0002342130011296864,198.89571915831655,0.0,7.0243508124085315e-06,19.90701020236578,0.07760807983235646,7.852460179834053e-05,0.00015572358013195365,0.0006690108332775913,0.09608947471737178,0.07700910382321535,0.019080370894156436,0.09608924161926183,0.07700910382417987,0.019080370894395404,0.40501994964861154,0.40501994964861154,0.10035087379498102,0.0,4.947695364593471,4.497163857017881,6.774932103025321,4.9307790223970756,4.486811633441903,6.7312714506000475,24949.314610519647,21206.9174189417,0.85,0.9903988435635984,0.6805717487400829,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512944448293992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.89230005058,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.563617628753,1543.2521932169725,0.40501994964861154,0.10035087379498102,6.112885165565336,3.3517680224340674
3078.0,-29.969357285456965,5.186986921258158,35.03183105321319,24.26403531515973,5.055932923702599,-26.466823729775797,-40.03843014417214,1.5533993680214195,-0.08350773043213167,-5.010051031040577,40.062619648619105,45382.16717063292,20660.536606704245,20660.536606704245,66042.70377733717,82943.94024438153,82943.94024438153,20660.536606704245,103604.47685108578,103604.47685108578,103604.47685108578,128553.52998749274,98068.49176094202,60507.14664335907,41734.827908425505,24949.053136406965,0.0,66683.88104483247,21206.69516594592,1543.2451388622278,0.0,0.8866407981487672,2.8166755544061783,0.0014959162575277712,354517.0706803398,1557234.9786224784,4.392552876604926,1557234.9786224784,4.392552876604926,0.85,0.09608958650579691,4.296143414572793,1.2683406086592006,1.0,0.0,4.296143414571489,1.284469943555845,1.2847707987782024,3.3446819336851292,19403.034292115182,1978.5588648636572,3099.015535412006,3099.015535412006,6.6668064004905,5.186986921258158,-0.9461222293785854,6.133109150636743,3.351929235636234,3.351929235636234,0.9576940673246382,0.0,0.0,0.0002342130011296864,1.0001496810602222,0.00023417794912598057,198.89690681075444,0.0,6.997310637450572e-06,19.83037834653492,0.07761507714299391,7.851342772451347e-05,0.00015569957340517293,0.0006689076969364268,0.0960895865048492,0.07700868221939527,0.019080904285453917,0.0960894007851728,0.0770086822201548,0.019080904285642096,0.4050175506472815,0.4050175506472815,0.10035363409820013,0.0,4.9435985627574155,4.494715258091276,6.764058486747331,4.926543300608444,4.484304792916134,6.719931999412893,24949.053136406965,21206.69516594592,0.85,0.9903848237767652,0.6805567771336207,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513030903980597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.81566819475,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.535817526852,1543.2451388622278,0.4050175506472815,0.10035363409820013,6.112885165565336,3.351929235636234
3079.0,-29.97079149215967,5.186482472211766,35.03179254449299,24.263410444278293,5.055522854900259,-26.468155726842628,-40.03967489171771,1.552887089582855,-0.08810166215312165,-5.010363751237191,40.06254046583472,45381.054700712964,20660.533885566958,20660.533885566958,66041.58858627992,82943.00738583677,82943.00738583677,20660.533885566958,103603.54127140372,103603.54127140372,103603.54127140372,128552.37201685054,98067.99928038566,60506.47324877212,41735.028924015045,24948.830745446812,0.0,66683.85966946186,21206.50613362979,1543.240014110189,0.0,0.886639491958369,2.8166994284230107,0.0014959162575277712,354512.74912782846,1557231.5600091554,4.392596779213874,1557231.5600091554,4.392596779213874,0.8500000000000001,0.09608969572320294,4.296143414572793,1.2683397047640752,1.0,0.0,4.296143414572581,1.284472411257747,1.2847732220324268,3.3446755079511883,19402.936853917126,1978.5489289326251,3099.015535412006,3099.015535412006,6.666805522425429,5.186482472211766,-0.9463325736455932,6.13281504585736,3.3520895389882366,3.3520895389882366,0.9577398682823534,0.0,0.0,0.00023417794912598057,1.000149247700212,0.0002341430038211395,198.89809102345166,0.0,6.9717351146069124e-06,19.75789731479599,0.07762204887810852,7.850236530007752e-05,0.00015567558382590307,0.0006688046342634283,0.09608969572232089,0.07700826273894741,0.01908143298337348,0.09608975458311146,0.07700826273965432,0.019081432983548623,0.40501514767378727,0.40501514767378727,0.1003563659627899,0.0,4.939459473945249,4.49226364376085,6.752983748507802,4.922262089084086,4.481867364897255,6.7080801511900745,24948.830745446812,21206.50613362979,0.85,0.9903684176895946,0.6805403125382588,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513117056030662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.74318716301,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.508071196346,1543.240014110189,0.40501514767378727,0.1003563659627899,6.112885165565336,3.3520895389882366
3080.0,-29.972220037658154,5.18597796845291,35.03175402867227,24.262791440729075,5.055108461144073,-26.46948306080058,-40.04091894077135,1.5523714842866077,-0.09246659800004409,-5.010682119928618,40.06246324158372,45379.965201815525,20660.540451062752,20660.540451062752,66040.50565287827,82942.1184651452,82942.1184651452,20660.540451062752,103602.65891620796,103602.65891620796,103602.65891620796,128551.28326421662,98067.54643065887,60505.81807846517,41735.25372465966,24948.624348008652,0.0,66683.87807266832,21206.330695807355,1543.2359497702955,0.0,0.886638149881511,2.8167196345758314,0.0014959162575277712,354508.3495599333,1557228.2259584153,4.392641888100719,1557228.2259584153,4.392641888100719,0.8500000000000001,0.09608980219932374,4.296143414572793,1.268338854718022,1.0,0.0,4.29614341457158,1.2844748943045656,1.2847756607720469,3.3446690422850116,19402.84725675273,1978.539792564508,3099.015535412006,3099.015535412006,6.666807641000092,5.18597796845291,-0.9465472828393464,6.132525251292257,3.352249008394672,3.352249008394672,0.9577854309699063,0.0,0.0,0.0002341430038211395,1.0001486602780603,0.00023410820123084835,198.8992705740994,0.0,6.950554423121604e-06,19.697871235126627,0.07762899943253164,7.849131052313884e-05,0.00015565169329800066,0.0006687019971293096,0.09608980219839809,0.07700784730306859,0.019081954895329503,0.09609004538579463,0.07700784730381043,0.019081954895513318,0.4050127397072279,0.4050127397072279,0.1003590556259997,0.0,4.9353408767432825,4.4898583126184235,6.741825841166985,4.918215521928573,4.479636516626954,6.696578726856387,24948.624348008652,21206.330695807355,0.85,0.9903519045624651,0.6805237864594949,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513202958631792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.68316108334,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.48036067922,1543.2359497702955,0.4050127397072279,0.1003590556259997,6.112885165565336,3.352249008394672
3081.0,-29.973643599218427,5.185473027793021,35.03171535606229,24.262130946759157,5.054656580181209,-26.470809657370218,-40.042162815202005,1.5518226383332516,-0.09672304026895517,-5.011024597536899,40.0623816431696,45378.89802741067,20660.59287918664,20660.59287918664,66039.49090659732,82941.21238059302,82941.21238059302,20660.59287918664,103601.80525977965,103601.80525977965,103601.80525977965,128550.20873518867,98067.0580836703,60505.16710135365,41735.43442479628,24948.40347540902,0.0,66683.8379002053,21206.142954097668,1543.2316203447467,0.0,0.8866367008170896,2.8167356010758455,0.0014959162575277712,354503.6168764102,1557224.7030650664,4.392690593077808,1557224.7030650664,4.392690593077808,0.85,0.09608990570637124,4.296143414572793,1.2683380019245667,1.0,0.0,4.296143414573001,1.2844775324959647,1.2847782548757196,3.3446621726614665,19402.750636388788,1978.5299400293463,3099.015535412006,3099.015535412006,6.666824558670651,5.185473027793021,-0.9467776370375702,6.1322506648305914,3.35240762054777,3.35240762054777,0.9578307487279343,0.0,0.0,0.00023410820123084835,1.0001481433210713,0.0002340735248015094,198.90044602177886,0.0,6.92220982299883e-06,19.617542638378687,0.07763592164235464,7.848025873684503e-05,0.00015562794249400334,0.0006685999602691258,0.09608990570531163,0.07700743641890484,0.019082469286406795,0.0960901634513073,0.07700743641975404,0.019082469286617207,0.4050103289196536,0.4050103289196536,0.10036169909935452,0.0,4.9312721952222205,4.487475245449616,6.730832009525955,4.914301557267947,4.477297029405747,6.686194153107863,24948.40347540902,21206.142954097668,0.85,0.9903372839072,0.6805081929345727,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513288523117185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.60283248659,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.452715767995,1543.2316203447467,0.4050103289196536,0.10036169909935452,6.112885165565336,3.35240762054777
3082.0,-29.97506245617906,5.184966927300583,35.03167615486652,24.261403327714675,5.054130382973356,-26.47213945077154,-40.0434184592217,1.5512073775654216,-0.10054773424843688,-5.011412221819045,40.062288901934146,45377.904649474316,20660.73205909252,20660.73205909252,66038.63670856683,82940.33718184987,82940.33718184987,20660.73205909252,103601.0692409424,103601.0692409424,103601.0692409424,128549.20548797004,98066.56650622051,60504.555888109135,41735.56735345708,24948.136247027654,0.0,66683.70360048473,21205.915809973507,1543.225691012939,0.0,0.8866350621096474,2.8167406212507613,0.0014959162575277712,354498.26037273626,1557220.6991038574,4.3927456723384815,1557220.6991038574,4.3927456723384815,0.85,0.09609000938482677,4.296143414572793,1.2683372771600263,1.0,0.0,4.296143414571161,1.284480480987646,1.2847811595141874,3.344654495076062,19402.65337687205,1978.520022318738,3099.015535412006,3099.015535412006,6.666869469676838,5.184966927300583,-0.9470367035461749,6.132003630846758,3.3525652600627915,3.3525652600627915,0.9578757885893691,0.0,0.0,0.0002340735248015094,1.0001476554183522,0.00023403896767982594,198.90161759701795,0.0,6.89715726195787e-06,19.546543680388606,0.0776428187996166,7.846910383724444e-05,0.00015560442096426496,0.0006684989084040395,0.09609000938349704,0.07700703082395863,0.019082978559538423,0.0960897879196421,0.07700703082502426,0.019082978559802507,0.40500791562239435,0.40500791562239435,0.10036430813614627,0.0,4.9273468568890735,4.48514337240789,6.7203581684497635,4.91086448757062,4.47508475917931,6.677711929006705,24948.136247027654,21205.915809973507,0.85,0.9903264687309118,0.6804946666031377,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513373790041761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.5318335286,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.425123083483,1543.225691012939,0.40500791562239435,0.10036430813614627,6.112885165565336,3.3525652600627915
3083.0,-29.976476028172698,5.184461921684014,35.03163677411152,24.260845756530784,5.053791065211799,-26.473445797973834,-40.04463282236827,1.5507608350131104,-0.10541628933810898,-5.0116666571768596,40.06220526958747,45376.753033393274,20660.600673988276,20660.600673988276,66037.35370738155,82939.38944593706,82939.38944593706,20660.600673988276,103599.99011992534,103599.99011992534,103599.99011992534,128547.8589744954,98066.0808182318,60503.86469138988,41735.795696491026,24947.868854570053,0.0,66683.66455106108,21205.688526384543,1543.216672098619,0.0,0.8866340689140664,2.8167749193197156,0.0014959162575277712,354494.74441512645,1557217.0884116828,4.392779055105325,1557217.0884116828,4.392779055105325,0.8499999999999999,0.09609005330020089,4.296143414572793,1.2683362562255933,1.0,0.0,4.296143414572866,1.284482640330501,1.28478327497218,3.3446488723797647,19402.557282596194,1978.5102234296314,3099.015535412006,3099.015535412006,6.666827073921558,5.184461921684014,-0.9472165788235527,6.131678500507567,3.3527217081272283,3.3527217081272283,0.9579204880363509,0.0,0.0,0.00023403896767982594,1.0001471070965748,0.00023400454395078004,198.9027848204688,0.0,6.8734674023390584e-06,19.479406618228893,0.07764969226701894,7.845831706330478e-05,0.00015558065061652116,0.0006683967875811179,0.09609005329964103,0.07700657782427628,0.01908347547536475,0.09609028874435806,0.07700657782472495,0.019083475475475942,0.4050055018344527,0.4050055018344527,0.10036691384056073,0.0,4.923233110569072,4.482754372736736,6.709161880104546,4.906250367838766,4.472718577293165,6.663886126632974,24947.868854570053,21205.688526384543,0.85,0.9903078085460549,0.6804777952574478,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513458776127306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.46469646644,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.39757719573,1543.216672098619,0.4050055018344527,0.10036691384056073,6.112885165565336,3.3527217081272283
3084.0,-29.97788504365853,5.1839553902661715,35.031597198632284,24.26011034930127,5.053246599559974,-26.474768560175026,-40.04588354201985,1.5501301160760066,-0.10893941338179047,-5.012078444625314,40.0621208363915,45375.7834476425,20660.783770141126,20660.783770141126,66036.56721778362,82938.55953154476,82938.55953154476,20660.783770141126,103599.34330168588,103599.34330168588,103599.34330168588,128547.00995392562,98065.62239685107,60503.26518727068,41735.95245508933,24947.666652239735,0.0,66683.61910732907,21205.516654403775,1543.2150529582038,0.0,0.8866322769639182,2.8167731556816875,0.0014959162575277712,354489.05411928176,1557213.443150544,4.3928392853184075,1557213.443150544,4.3928392853184075,0.85,0.09609017160469188,4.296143414572793,1.2683355995966124,1.0,0.0,4.296143414572335,1.2844856606050494,1.2847862517345388,3.3446410079417466,19402.46658306966,1978.50097465186,3099.015535412006,3099.015535412006,6.6668861559593084,5.1839553902661715,-0.9474922765426781,6.13144766680885,3.3528776429783975,3.3528776429783975,0.9579650408509707,0.0,0.0,0.00023400454395078004,1.0001466345718923,0.00023397023582541422,198.90394829351362,0.0,6.846975571135426e-06,19.404328768597797,0.07765653924259007,7.844720877996881e-05,0.00015555733517081123,0.0006682966210825734,0.09609017160314617,0.07700619238233085,0.019083979220815325,0.09608993355768952,0.07700619238356961,0.01908397922112228,0.40500308263370094,0.40500308263370094,0.10036946606804499,0.0,4.919379439808836,4.480489413698194,6.698781317767725,4.903139031243541,4.470652898104333,6.656461261770062,24947.666652239735,21205.516654403775,0.85,0.9902966890788576,0.6804637189023733,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513543446601196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.38961861681,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.370089888253,1543.2150529582038,0.40500308263370094,0.10036946606804499,6.112885165565336,3.3528776429783975
