time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3085.0,-29.979288722698133,5.18345007867778,35.0315573814751,24.25955207962545,5.052910485802672,-26.476065681727246,-40.04708892954511,1.5496874448318991,-0.1138610867673151,-5.012327980999549,40.0620346461361,45374.637717953214,20660.637390606993,20660.637390606993,66035.2751085602,82937.59504858195,82937.59504858195,20660.637390606993,103598.23243918894,103598.23243918894,103598.23243918894,128545.61726126976,98065.1170871365,60502.576988196066,41736.15566548937,24947.384822080814,0.0,66683.5404875702,21205.277098768693,1543.2051069098109,0.0,0.8866313179717349,2.816808728369957,0.0014959162575277712,354485.60592911596,1557209.7220379745,4.392871518595198,1557209.7220379745,4.392871518595198,0.85,0.09609019770798448,4.296143414572793,1.26833456272725,1.0,0.0,4.296143414571998,1.2844878013486298,1.2847883489084262,3.3446354337208324,19402.36660659869,1978.4907798890235,3099.015535412006,3099.015535412006,6.6668389217546205,5.18345007867778,-0.9476713834688004,6.131121462146581,3.353032275870155,3.353032275870155,0.9580092216771872,0.0,0.0,0.00023397023582541422,1.0001460808564686,0.0002339360622450826,198.9051073720041,0.0,6.824021593810181e-06,19.339277196858053,0.07766336326418388,7.84365044904363e-05,0.00015553373133497792,0.0006681952156186994,0.09609019770745303,0.07700573322799006,0.019084464479462958,0.09609042382404145,0.07700573322841596,0.019084464479568516,0.40500066503516635,0.40500066503516635,0.1003720175371707,0.0,4.915300395869451,4.478131297967195,6.687637570986112,4.898466894232229,4.468228302305533,6.6425816254863435,24947.384822080814,21205.277098768693,0.85,0.9902784799026857,0.6804473395711651,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513627845087034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.32456704507,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.342646743746,1543.2051069098109,0.40500066503516635,0.1003720175371707,6.112885165565336,3.353032275870155
3086.0,-29.980687876220472,5.182943326421427,35.031517384857345,24.258815904054813,5.052369669705517,-26.47737920167855,-40.048326866794355,1.5490609951639847,-0.11744359272449856,-5.01273709259482,40.06194978472207,45373.65713293983,20660.810270762435,20660.810270762435,66034.46740370226,82936.74616008066,82936.74616008066,20660.810270762435,103597.55643084309,103597.55643084309,103597.55643084309,128544.7387014399,98064.63702251455,60501.9638260673,41736.303551608056,24947.1822705968,0.0,66683.48582220485,21205.10493000728,1543.2034202452526,0.0,0.8866295411645616,2.8168080603467853,0.0014959162575277712,354479.95272375835,1557206.0583023557,4.392931240080215,1557206.0583023557,4.392931240080215,0.85,0.09609030265824275,4.296143414572793,1.2683338835695759,1.0,0.0,4.2961434145725965,1.2844908011673404,1.2847913055311067,3.3446276226100444,19402.27162491645,1978.481094452892,3099.015535412006,3099.015535412006,6.666894707262458,5.182943326421427,-0.9479475690286661,6.130890895450093,3.353186432524767,3.353186432524767,0.9580532664356477,0.0,0.0,0.0002339360622450826,1.0001456115231702,0.00023390200341809233,198.90626272543415,0.0,6.797299665149395e-06,19.263547251033383,0.07767016056384903,7.842551255279983e-05,0.00015551054969228277,0.0006680956239570957,0.09609030265671438,0.07700534523856047,0.019084957418153914,0.09609010344772234,0.07700534523978532,0.019084957418457435,0.4049982415569268,0.4049982415569268,0.10037451517937837,0.0,4.911462913216212,4.475875045127282,6.677305877534025,4.89529349987032,4.46607844611799,6.635186702517899,24947.1822705968,21205.10493000728,0.85,0.9902671791898666,0.6804331923186732,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451371192485751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.24883709924,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.315263538865,1543.2034202452526,0.4049982415569268,0.10037451517937837,6.112885165565336,3.353186432524767
3087.0,-29.982081828445292,5.182437536802747,35.03147706549009,24.258240695949667,5.052006590206796,-26.478670264459648,-40.04953120658172,1.5485950262208632,-0.1220491621762676,-5.013004456993602,40.06186039083386,45372.55202783954,20660.694754241555,20660.694754241555,66033.2467820811,82935.82507078214,82935.82507078214,20660.694754241555,103596.5198250237,103596.5198250237,103596.5198250237,128543.41185260471,98064.15927409401,60501.30046059084,41736.5097927813,24946.892027581,0.0,66683.4018203623,21204.85822344385,1543.1934253057454,0.0,0.886628502928251,2.8168373987390942,0.0014959162575277712,354476.2582544994,1557202.1988925412,4.392966137028376,1557202.1988925412,4.392966137028376,0.85,0.0960903219007219,4.296143414572793,1.2683329065935687,1.0,0.0,4.296143414572525,1.2844930503531102,1.2847935114924656,3.3446217660669886,19402.177101498986,1978.4714557467623,3099.015535412006,3099.015535412006,6.666857432031158,5.182437536802747,-0.9481395724481931,6.1305771092509405,3.3533393123918964,3.3533393123918964,0.9580969463976847,0.0,0.0,0.00023390200341809233,1.0001450718383955,0.00023386807574640178,198.9074137956541,0.0,6.7745139894439265e-06,19.198972646084087,0.07767693507783847,7.841482030163301e-05,0.00015548718311645933,0.0006679952377962507,0.0960903219001194,0.0770048887484525,0.019085433151666897,0.09609036939267118,0.07700488874893535,0.019085433151786554,0.4049958179825282,0.4049958179825282,0.10037701159545573,0.0,4.907471404793114,4.47357306468183,6.666379793480019,4.890955294817331,4.463860993000708,6.62215972636011,24946.892027581,21204.85822344385,0.85,0.9902501219114069,0.6804174770517583,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513795734477135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.184262494295,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.287924205877,1543.1934253057454,0.4049958179825282,0.10037701159545573,6.112885165565336,3.3533393123918964
3088.0,-29.983470986254805,5.181931294089172,35.031436722979514,24.257575871329777,5.05154523844132,-26.47996683986456,-40.05075147198511,1.5480410920508587,-0.12606432316869132,-5.013356785573571,40.06177907802884,45371.539349489845,20660.749125629005,20660.749125629005,66032.28847511885,82934.94118496549,82934.94118496549,20660.749125629005,103595.6903105945,103595.6903105945,103595.6903105945,128542.38017062278,98063.6742252013,60500.685139426,41736.654539750336,24946.689860028284,0.0,66683.34439977862,21204.68638102404,1543.1904591458426,0.0,0.8866270025213622,2.8168490534486796,0.0014959162575277712,354471.3897874343,1557198.6883742835,4.39301656844037,1557198.6883742835,4.39301656844037,0.8499999999999999,0.09609039171561361,4.296143414572793,1.268332135672681,1.0,0.0,4.2961434145715955,1.2844957106034722,1.2847961287828802,3.344614839199744,19402.081133669468,1978.461669751594,3099.015535412006,3099.015535412006,6.666874976760065,5.181931294089172,-0.9483834786144545,6.130314772703627,3.353491638067631,3.353491638067631,0.9581404680193232,0.0,0.0,0.00023386807574640178,1.0001445744843525,0.00023383426927749707,198.908560918525,0.0,6.748465432076228e-06,19.12515103450403,0.07768368354327056,7.840398803577788e-05,0.00015546408771062388,0.0006678960166205638,0.09609039171448212,0.07700447931357157,0.01908591240091055,0.0960904196624492,0.07700447931447833,0.019085912401135278,0.40499339005289237,0.40499339005289237,0.1003794640831367,0.0,4.90357774325912,4.471317535964658,6.655762227648779,4.887292462404901,4.4616309959615705,6.612610605784653,24946.689860028284,21204.68638102404,0.85,0.9902366035998948,0.6804028765785849,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513879233456903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.110440882716,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.260642433766,1543.1904591458426,0.40499339005289237,0.1003794640831367,6.112885165565336,3.353491638067631
3089.0,-29.984855705614862,5.181425299524927,35.03139614615513,24.256956588383787,5.051127777206571,-26.48125503036275,-40.05195532282812,1.5475271019542478,-0.13021983957520433,-5.01366852179582,40.0616915681955,45370.47464573156,20660.719347709484,20660.719347709484,66031.19399344105,82934.06445514465,82934.06445514465,20660.719347709484,103594.78380285413,103594.78380285413,103594.78380285413,128541.21739863139,98063.21337712782,60500.03494399494,41736.864925703194,24946.433595777264,0.0,66683.29852148046,21204.468556410673,1543.183459572655,0.0,0.8866257313653562,2.8168672956538727,0.0014959162575277712,354467.0822682566,1557194.9103183644,4.393059294402681,1557194.9103183644,4.393059294402681,0.85,0.09609042433831472,4.296143414572793,1.2683312598010525,1.0,0.0,4.296143414574201,1.2844981838340073,1.2847985591652464,3.3446083993280085,19401.989954017237,1978.4523720146267,3099.015535412006,3099.015535412006,6.666865367928107,5.181425299524927,-0.9486039840993676,6.130029283624294,3.35364298407704,3.35364298407704,0.9581837097362972,0.0,0.0,0.00023383426927749707,1.000144114163437,0.00023380057530317613,198.90970438787633,0.0,6.724396079572672e-06,19.056938489508955,0.07769040793935013,7.83933028372002e-05,0.00015544096644029687,0.0006677966843273118,0.09609042433746302,0.07700404360357421,0.019086380733888807,0.09609046834107049,0.07700404360425675,0.019086380734057974,0.40499095992248463,0.40499095992248463,0.1003818928608167,0.0,4.899678541354376,4.469081438147782,6.645038478208278,4.883448682220603,4.459549209639704,6.601541340544202,24946.433595777264,21204.468556410673,0.85,0.9902208717550264,0.6803873781246218,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513962446159574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45094.04222833772,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.2334102447,1543.183459572655,0.40499095992248463,0.1003818928608167,6.112885165565336,3.35364298407704
3090.0,-29.986235093828416,5.180919202288389,35.03135540082204,24.256304511241638,5.050684365537367,-26.482541017519395,-40.053162596281595,1.5469902892280272,-0.13436682630327823,-5.014002064584034,40.06160550644064,45369.44969524142,20660.731668384473,20660.731668384473,66030.18136362589,82933.15822075785,82933.15822075785,20660.731668384473,103593.88988914232,103593.88988914232,103593.88988914232,128540.08732662807,98062.70952118872,60499.410733910845,41736.99865253097,24946.197437485745,0.0,66683.19609001672,21204.267821862883,1543.178122851533,0.0,0.886624343844707,2.8168828807145503,0.0014959162575277712,354462.4734750727,1557191.1947869929,4.393105931696042,1557191.1947869929,4.393105931696042,0.85,0.0960904647261741,4.296143414572793,1.268330435580574,1.0,0.0,4.29614341457255,1.2845007635616301,1.2848010962139405,3.34460168218239,19401.89026517846,1978.442206582111,3099.015535412006,3099.015535412006,6.666869343601947,5.180919202288389,-0.9488385133871855,6.1297577156755745,3.3537935612069747,3.3537935612069747,0.9582267317734213,0.0,0.0,0.00023380057530317613,1.0001435609117126,0.000233767015497303,198.91084346641725,0.0,6.702058471830637e-06,18.993633709168027,0.07769710999782196,7.838258861208961e-05,0.0001554179866910865,0.0006676979600290732,0.0960904647251904,0.07700361898712035,0.019086845738070044,0.0960905173031532,0.07700361898790864,0.019086845738265454,0.40498852770658156,0.40498852770658156,0.10038428915031307,0.0,4.895804645718044,4.466845115673948,6.634445176554834,4.879635238280741,4.457270870652792,6.591427357331725,24946.197437485745,21204.267821862883,0.85,0.9902072071424214,0.6803730528152321,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514045393898982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.978923557384,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.20622066731,1543.178122851533,0.40498852770658156,0.10038428915031307,6.112885165565336,3.3537935612069747
3091.0,-29.98760974509321,5.18041281735774,35.031314318762355,24.255640245415293,5.050217814388003,-26.483825054537913,-40.05436571370808,1.5464331238330233,-0.1382176955019645,-5.014347905250539,40.06151420801491,45368.42842547067,20660.766191677878,20660.766191677878,66029.19461714855,82932.29930584776,82932.29930584776,20660.766191677878,103593.06549752563,103593.06549752563,103593.06549752563,128539.00176655097,98062.24095450384,60498.778351429275,41737.180670082846,24945.936269025337,0.0,66683.11693910818,21204.045828671537,1543.1716495771063,0.0,0.8866229126258356,2.8168931367508656,0.0014959162575277712,354457.694803192,1557187.2531809313,4.393154037876196,1557187.2531809313,4.393154037876196,0.85,0.09609049817135644,4.296143414572793,1.2683296289434658,1.0,0.0,4.296143414571258,1.2845034381931189,1.2848037283608618,3.344594717952704,19401.797558384547,1978.4327531200306,3099.015535412006,3099.015535412006,6.6668804836859525,5.18041281735774,-0.9490815394922745,6.129494356850015,3.3539432640398275,3.3539432640398275,0.9582695040113792,0.0,0.0,0.000233767015497303,1.0001430694885656,0.0002337335753542165,198.91197864470175,0.0,6.675409292793471e-06,18.918109935776695,0.07770378540711476,7.837191261741503e-05,0.00015539510287988797,0.0006675996478942923,0.09609049817030475,0.07700319253049072,0.019087305639814034,0.09609030896936467,0.07700319253133352,0.019087305640022926,0.4049860923179211,0.4049860923179211,0.10038666021392867,0.0,4.892009092802937,4.464654030144004,6.624066032464725,4.876130209748567,4.455237543753071,6.581880815613431,24945.936269025337,21204.045828671537,0.85,0.9901935849435958,0.6803585451306804,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514128023191064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.90339978399,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.179091733247,1543.1716495771063,0.4049860923179211,0.10038666021392867,6.112885165565336,3.3539432640398275
3092.0,-29.988979674127464,5.17990753439285,35.03127320043192,24.255083233024948,5.049870098096737,-26.485092956862108,-40.055551333911694,1.545983380831297,-0.14273400721310736,-5.0146114807639774,40.06143098746587,45367.35142205968,20660.633955786852,20660.633955786852,66027.98537784653,82931.39044752272,82931.39044752272,20660.633955786852,103592.02440330957,103592.02440330957,103592.02440330957,128537.71471320005,98061.77172867826,60498.139524509585,41737.36911574297,24945.69030989048,0.0,66683.05942563346,21203.836763406907,1543.1641470454404,0.0,0.8866218712641843,2.816921753210071,0.0014959162575277712,354454.05286840664,1557183.6603257635,4.393189040227671,1557183.6603257635,4.393189040227671,0.85,0.0960904961018291,4.296143414572793,1.2683286596601828,1.0,0.0,4.296143414572131,1.2845056102704773,1.284805857989719,3.3445890622993524,19401.704721178416,1978.4232863596046,3099.015535412006,3099.015535412006,6.666837813396143,5.17990753439285,-0.9492757163534282,6.129183250746278,3.3540920365895626,3.3540920365895626,0.9583120104541607,0.0,0.0,0.0002337335753542165,1.000142579580976,0.00023370025446986018,198.9131099347665,0.0,6.651645027498809e-06,18.850762007931625,0.07771043705214226,7.836139320143185e-05,0.00015537218215278464,0.0006675011771634902,0.09609049610122537,0.0770027397367301,0.01908775636449528,0.09609070510457496,0.07700273973721387,0.019087756364615217,0.4049836556445477,0.4049836556445477,0.10038901702686405,0.0,4.888090787696228,4.462436983667033,6.613170956298518,4.871877473550853,4.453071848488264,6.569082648702874,24945.69030989048,21203.836763406907,0.85,0.9901763048451987,0.680342980853397,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514210369620133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.836051856146,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.152011716447,1543.1641470454404,0.4049836556445477,0.10038901702686405,6.112885165565336,3.3540920365895626
3093.0,-29.990344591282643,5.179401625302081,35.031232009703544,24.25440049208703,5.049386371172414,-26.486369950043695,-40.05674956189466,1.5454117299335535,-0.14648269547751624,-5.01497862939089,40.06134664208668,45366.35345624625,20660.709090892353,20660.709090892353,66027.0625471386,82930.52593474151,82930.52593474151,20660.709090892353,103591.23502563387,103591.23502563387,103591.23502563387,128536.7189204249,98061.28595365772,60497.51875501128,41737.51910960715,24945.483894791025,0.0,66683.00300439817,21203.66131057237,1543.1613206378113,0.0,0.8866203062523401,2.8169281797343437,0.0014959162575277712,354448.9798688764,1557180.0189150402,4.393241643666453,1557180.0189150402,4.393241643666453,0.85,0.09609053920373889,4.296143414572793,1.268327905223705,1.0,0.0,4.296143414574479,1.284508352164281,1.2848085577212465,3.3445819229856912,19401.60860968315,1978.413485714607,3099.015535412006,3099.015535412006,6.66686205822636,5.179401625302081,-0.9495329975963926,6.128934622898473,3.35424029759075,3.35424029759075,0.9583543707402143,0.0,0.0,0.00023370025446986018,1.0001420595084263,0.00023366705984220358,198.91423709729864,0.0,6.627960733090087e-06,18.783640717577306,0.07771706501287534,7.835076324919203e-05,0.00015534949122066814,0.0006674036936649073,0.09609053920252233,0.07700233054717817,0.019088208655344156,0.096090578715329,0.07700233054815304,0.01908820865558585,0.40498121490771616,0.40498121490771616,0.10039132421994658,0.0,4.8843189947220935,4.46027596425364,6.602792191322237,4.86849593391338,4.4509395819876545,6.560567229937988,24945.483894791025,21203.66131057237,0.85,0.9901633035750309,0.6803285906793077,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451429243405867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.76893056579,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.124980479957,1543.1613206378113,0.40498121490771616,0.10039132421994658,6.112885165565336,3.35424029759075
3094.0,-29.991704975850748,5.178896586963876,35.03119061520693,24.253821337502472,5.049011529300246,-26.487631973442323,-40.05793046727774,1.5449385268917506,-0.15075957597707657,-5.01525751678752,40.061258325517336,45365.29962392032,20660.604600584596,20660.604600584596,66025.90422450492,82929.6385731213,82929.6385731213,20660.604600584596,103590.2431737059,103590.2431737059,103590.2431737059,128535.45944132644,98060.8224028767,60496.88733495428,41737.70563102491,24945.216267620555,0.0,66682.92189864547,21203.43382747747,1543.1529463099878,0.0,0.8866192053174626,2.816951862429127,0.0014959162575277712,354445.12643855513,1557176.206064544,4.393278648548405,1557176.206064544,4.393278648548405,0.85,0.09609052404445022,4.296143414572793,1.2683269985811787,1.0,0.0,4.296143414570057,1.2845106334532066,1.2848107969022655,3.344575983013298,19401.516895295186,1978.4041334497701,3099.015535412006,3099.015535412006,6.666828340967909,5.178896586963876,-0.9497380308281516,6.128634617792027,3.354387527572356,3.354387527572356,0.9583964364492445,0.0,0.0,0.00023366705984220358,1.000141589307348,0.00023363397976883515,198.9153605279845,0.0,6.60288403604276e-06,18.712573358145182,0.07772366789691139,7.834028827692212e-05,0.00015532677156528146,0.0006673060867670365,0.09609052404378231,0.07700187700270873,0.01908864704107358,0.09609074579488318,0.07700187700324396,0.019088647041206264,0.40497877284106226,0.40497877284106226,0.10039361577664158,0.0,4.880468373149483,4.458102747626867,6.592064247767098,4.864497940810452,4.448884070171459,6.548614683640892,24945.216267620555,21203.43382747747,0.85,0.9901471372964253,0.6803136145244684,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514374199146112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.69786320636,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.098003983812,1543.1529463099878,0.40497877284106226,0.10039361577664158,6.112885165565336,3.354387527572356
3095.0,-29.9930604463454,5.1783906662985455,35.03114894222942,24.25312235662716,5.04849645181846,-26.488903598167305,-40.0591278221458,1.5443396036399262,-0.1540848152893659,-5.015641790285522,40.06116742527929,45364.3414430562,20660.710479839665,20660.710479839665,66025.05192289586,82928.8394158422,82928.8394158422,20660.710479839665,103589.54989568186,103589.54989568186,103589.54989568186,128534.53020463648,98060.3843796296,60496.2887768465,41737.88400309233,24944.980308954622,0.0,66682.86431204695,21203.23326261143,1543.1488440860567,0.0,0.8866175767685625,2.8169507217128826,0.0014959162575277712,354439.81692601973,1557172.2816778803,4.393333387831256,1557172.2816778803,4.393333387831256,0.85,0.09609055460418846,4.296143414572793,1.2683263265667484,1.0,0.0,4.296143414571926,1.2845135024005057,1.2848136240259649,3.344568512938274,19401.430231577495,1978.3952962099693,3099.015535412006,3099.015535412006,6.666862506416213,5.1783906662985455,-0.9500074332391453,6.128398099537691,3.354534177049168,3.354534177049168,0.9584383362997623,0.0,0.0,0.00023363397976883515,1.0001410793820658,0.00023360102348079256,198.91647991166943,0.0,6.5801347203738275e-06,18.64810179753943,0.07773024803163177,7.832966871486334e-05,0.0001553043110539718,0.0006672095931892855,0.09609055460286965,0.07700146615905748,0.019089088443812175,0.09609027494186001,0.07700146616011429,0.019089088444074167,0.40497632752990664,0.40497632752990664,0.10039586672154945,0.0,4.876839556658467,4.456044461211775,6.581994382321454,4.8615569749961765,4.447086728995544,6.540971651217717,24944.980308954622,21203.23326261143,0.85,0.9901352109580535,0.6802998328141802,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514455693585133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.63339164575,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.071072793255,1543.1488440860567,0.40497632752990664,0.10039586672154945,6.112885165565336,3.354534177049168
3096.0,-29.994410924022876,5.17788591171522,35.03110701133048,24.252550780680053,5.048139099005396,-26.49015495489095,-40.06029192879794,1.54388312987343,-0.1585863533096017,-5.015904945670393,40.061076566916356,45363.259180644876,20660.570549999087,20660.570549999087,66023.82973064396,82927.90924259847,82927.90924259847,20660.570549999087,103588.47979259756,103588.47979259756,103588.47979259756,128533.1733216756,98059.88130467407,60495.63207865525,41738.05469557646,24944.69352907804,0.0,66682.7482246545,21202.989499716332,1543.139017976078,0.0,0.8866165651778535,2.816979199901083,0.0014959162575277712,354436.18094023113,1557168.3591065386,4.393367389795697,1557168.3591065386,4.393367389795697,0.85,0.09609051898776526,4.296143414572793,1.2683253309084104,1.0,0.0,4.296143414571414,1.2845157049861935,1.284815784791205,3.3445627779373623,19401.33069725777,1978.3851465340122,3099.015535412006,3099.015535412006,6.666817353418759,5.17788591171522,-0.9502048051552547,6.128090716870474,3.354679718626733,3.354679718626733,0.958479919607638,0.0,0.0,0.00023360102348079256,1.0001405612435612,0.0002335681928451499,198.9175951832032,0.0,6.555548808385837e-06,18.57842532296546,0.07773680358044015,7.831934531335913e-05,0.00015528167816743343,0.000667112359062831,0.09609051898718454,0.07700100235405404,0.019089516633130504,0.0960905248712377,0.0770010023545194,0.01908951663324586,0.4049738851467714,0.4049738851467714,0.10039811794847055,0.0,4.8730428059576525,4.453906449953706,6.571398182271366,4.857318592360798,4.444858285799796,6.528506226546597,24944.69352907804,21202.989499716332,0.85,0.9901186062129498,0.6802847871208882,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514536894513543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.56371517118,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.044194701817,1543.139017976078,0.4049738851467714,0.10039811794847055,6.112885165565336,3.354679718626733
3097.0,-29.99575702030389,5.177381514898849,35.0310652154798,24.251944419834786,5.047735261129365,-26.49140701710218,-40.061463649012126,1.543385257927353,-0.1626499155864849,-5.016216202067301,40.06099663865813,45362.23087362417,20660.527617964424,20660.527617964424,66022.7584915886,82927.0296836928,82927.0296836928,20660.527617964424,103587.55730165723,103587.55730165723,103587.55730165723,128532.05306626258,98059.40688149889,60495.00755531602,41738.22147353652,24944.495764605355,0.0,66682.71723814188,21202.821399914552,1543.1354214411124,0.0,0.8866152688784776,2.816996301121458,0.0014959162575277712,354431.88038642425,1557164.908419952,4.39341096157104,1557164.908419952,4.39341096157104,0.85,0.09609051926489269,4.296143414572793,1.2683244643779474,1.0,0.0,4.296143414573447,1.284518100905464,1.2848181390964524,3.344556539564851,19401.236831746315,1978.3755749156253,3099.015535412006,3099.015535412006,6.666803499975891,5.177381514898849,-0.9504315126880343,6.127813027586884,3.3548247687712607,3.3548247687712607,0.9585213625060744,0.0,0.0,0.0002335681928451499,1.000140106731859,0.0002335354729532613,198.91870684740397,0.0,6.5305910903754375e-06,18.50769515012399,0.07774333417153052,7.830895566433872e-05,0.00015525923718081116,0.0006670159493659372,0.09609051926401839,0.07700057301849648,0.019089946245521905,0.09609074376640468,0.07700057301919709,0.019089946245695596,0.404971438897221,0.404971438897221,0.1004003307567926,0.0,4.869273066701112,4.451790876880068,6.560848839878304,4.853566286480827,4.442741756918849,6.51805081420423,24944.495764605355,21202.821399914552,0.85,0.9901030015889066,0.6802696823469786,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514617797204619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.49298499834,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15642.0173714508,1543.1354214411124,0.404971438897221,0.1004003307567926,6.112885165565336,3.3548247687712607
3098.0,-29.997097869101108,5.176877362918151,35.03102331308126,24.25131476428362,5.047311958804041,-26.492656302276327,-40.06263114335013,1.5428703919792208,-0.1666813067783437,-5.0165347861911265,40.0609099435506,45361.20810555408,20660.498237683845,20660.498237683845,66021.70634323792,82926.13359131289,82926.13359131289,20660.498237683845,103586.63182899673,103586.63182899673,103586.63182899673,128530.89280740255,98058.90526009175,60494.37764970035,41738.364011546,24944.26097840582,0.0,66682.62498995182,21202.621831644945,1543.1298757618777,0.0,0.8866139597495525,2.817012124847491,0.0014959162575277712,354427.47862960753,1557161.1655994637,4.393454964666457,1557161.1655994637,4.393454964666457,0.85,0.09609050557481116,4.296143414572793,1.2683236022433264,1.0,0.0,4.29614341457248,1.2845205760722476,1.2848205728098239,3.3445500948761424,19401.137585013857,1978.365454565408,3099.015535412006,3099.015535412006,6.666794019455306,5.176877362918151,-0.9506633579693036,6.127540720887454,3.3549690855845142,3.3549690855845142,0.9585625958812898,0.0,0.0,0.0002335354729532613,1.000139562051946,0.0002335028848115217,198.9198141889022,0.0,6.508598582667721e-06,18.44536838328032,0.0777498427701132,7.829860475352727e-05,0.000155236868199734,0.0006669198490151919,0.09609050557391768,0.07700013769722644,0.01909036787669125,0.09609079631747364,0.0770001376979424,0.019090367876868762,0.4049689894904475,0.4049689894904475,0.10040250860879991,0.0,4.865517368749181,4.449665757211051,6.550410712711539,4.849853479412786,4.440564648808277,6.508043291259469,24944.26097840582,21202.621831644945,0.85,0.9900885928408865,0.6802552855768561,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451469843827763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.4306582315,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.990590957836,1543.1298757618777,0.4049689894904475,0.10040250860879991,6.112885165565336,3.3549690855845142
3099.0,-29.99843403813828,5.176373609006727,35.03098125682597,24.250704666506522,5.046897533980835,-26.49390048692789,-40.063801606278844,1.5423639827704188,-0.17053983059372513,-5.016844825798663,40.06082165740577,45360.220169578264,20660.450469370877,20660.450469370877,66020.67063894914,82925.28358144948,82925.28358144948,20660.450469370877,103585.73405082035,103585.73405082035,103585.73405082035,128529.74826080549,98058.45154176756,60493.78456578082,41738.518862207486,24944.014209985136,0.0,66682.53307219263,21202.412078487367,1543.1234574374878,0.0,0.8866126999098728,2.8170266738664953,0.0014959162575277712,354423.1949703434,1557157.3540973468,4.393497311110361,1557157.3540973468,4.393497311110361,0.85,0.09609047840654412,4.296143414572793,1.2683228269265965,1.0,0.0,4.296143414571411,1.2845230114307027,1.284822966874654,3.3445437538621787,19401.047815995847,1978.3563006730992,3099.015535412006,3099.015535412006,6.666778605427068,5.176373609006727,-0.9508907756452167,6.1272643846519435,3.355112635595168,3.355112635595168,0.958603610170048,0.0,0.0,0.0002335028848115217,1.000139076450858,0.0002334704145748823,198.92091767643285,0.0,6.4824270996009725e-06,18.371198400269154,0.0777563251972128,7.828822879317061e-05,0.0001552146560183511,0.0006668244222984203,0.09609047840570878,0.0769996957090883,0.019090782696620484,0.09609075638499552,0.07699969570975766,0.019090782696786466,0.4049665355683534,0.4049665355683534,0.10040465820991756,0.0,4.861799765975263,4.44757946039465,6.5400087565560625,4.846304995204946,4.438649765752871,6.497802687308365,24944.014209985136,21202.412078487367,0.85,0.9900744257491398,0.6802414077532095,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45147787658384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.35648824848,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.96387071959,1543.1234574374878,0.4049665355683534,0.10040465820991756,6.112885165565336,3.355112635595168
3100.0,-29.999765741573977,5.175869321257496,35.03093880650809,24.250023636873834,5.046399324263805,-26.495149030853707,-40.0649726629257,1.5417826135432589,-0.1738234296186647,-5.017211441578017,40.06072606712458,45359.25550065267,20660.51452990768,20660.51452990768,66019.77003056035,82924.48914474211,82924.48914474211,20660.51452990768,103585.0036746498,103585.0036746498,103585.0036746498,128528.75263709098,98058.01529255275,60493.17670893056,41738.709537357994,24943.74896244118,0.0,66682.45849979918,21202.186618075,1543.1173021187776,0.0,0.8866111782425811,2.817027052829586,0.0014959162575277712,354418.12967937195,1557153.2272679557,4.393548458360893,1557153.2272679557,4.393548458360893,0.8499999999999999,0.09609046513342032,4.296143414572793,1.2683220950188119,1.0,0.0,4.29614341457309,1.2845257970859618,1.2848257114693775,3.3445365007996726,19400.96150327376,1978.3474992248894,3099.015535412006,3099.015535412006,6.666799276680915,5.175869321257496,-0.9511532295364598,6.1270225507939555,3.3552554654367523,3.3552554654367523,0.958644418696215,0.0,0.0,0.0002334704145748823,1.0001386131268455,0.00023343805699587735,198.92201748675018,0.0,6.459009269482552e-06,18.304832269713554,0.07776278420648229,7.827784884177722e-05,0.00015519256573310507,0.0006667295192649346,0.0960904651322448,0.07699926892321808,0.019091196209026714,0.0960902211010127,0.07699926892416006,0.01909119620926026,0.40496407897250936,0.40496407897250936,0.10040678044594673,0.0,4.858263663808373,4.445590951125325,6.530129933960666,4.843388011959348,4.436945709412612,6.489906070694474,24943.74896244118,21202.186618075,0.85,0.9900620270435766,0.6802277018743883,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514858813888718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.29012211793,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.937199537573,1543.1173021187776,0.40496407897250936,0.10040678044594673,6.112885165565336,3.3552554654367523
3101.0,-30.00109241854945,5.175366603731537,35.03089623054787,24.249483353365235,5.046073936653428,-26.496375766905754,-40.066114033665485,1.541357285009617,-0.1783661815106825,-5.017453122603436,40.06063750695563,45358.182654150434,20660.326103115058,20660.326103115058,66018.50875726549,82923.55627098074,82923.55627098074,20660.326103115058,103583.8823740958,103583.8823740958,103583.8823740958,128527.35627070419,98057.51307436421,60492.53297674711,41738.8667751301,24943.47389660838,0.0,66682.34067173848,21201.95281211712,1543.1076846910437,0.0,0.8866102676905396,2.8170585901283127,0.0014959162575277712,354414.790561433,1557149.403950372,4.393579064473217,1557149.403950372,4.393579064473217,0.85,0.09609039509652012,4.296143414572793,1.2683210477093239,1.0,0.0,4.2961434145723425,1.2845278528333628,1.2848277261303842,3.3445311482320315,19400.86213846699,1978.337366834443,3099.015535412006,3099.015535412006,6.666738474535696,5.175366603731537,-0.9513410871441454,6.126707690875683,3.355397294647412,3.355397294647412,0.9586849413278321,0.0,0.0,0.00023343805699587735,1.000138091404741,0.00023340582565753757,198.92311315654493,0.0,6.436634896649947e-06,18.24142329710595,0.07776922084137894,7.826773324318079e-05,0.00015517032375269657,0.0006666339645272756,0.09609039509602857,0.07699879629937874,0.019091598796649834,0.09609059928301895,0.07699879629977262,0.019091598796747496,0.4049616247792454,0.4049616247792454,0.10040890559203697,0.0,4.854527117580631,4.443513051168452,6.519599356743356,4.8390869410927735,4.43474588181698,6.477011936651024,24943.47389660838,21201.95281211712,0.85,0.9900448618361962,0.6802128149255907,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514938595249884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.22671314532,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.910573277473,1543.1076846910437,0.4049616247792454,0.10040890559203697,6.112885165565336,3.355397294647412
3102.0,-30.002414464576947,5.174863985398717,35.03085378863742,24.248859390523307,5.045645696750041,-26.497608620857516,-40.06726759308947,1.540839853030664,-0.18210957698875063,-5.017782244758416,40.06055625948296,45357.185144137475,20660.31419993848,20660.31419993848,66017.49934407596,82922.70624093078,82922.70624093078,20660.31419993848,103583.02044086927,103583.02044086927,103583.02044086927,128526.30302081774,98057.0472880388,60491.91828707371,41739.03222329454,24943.282579948474,0.0,66682.31480324302,21201.790192956203,1543.1049078392186,0.0,0.8866088850655722,2.8170693997376794,0.0014959162575277712,354410.2433774155,1557145.896342584,4.3936255383125635,1557145.896342584,4.3936255383125635,0.85,0.09609037570492987,4.296143414572793,1.2683202273352072,1.0,0.0,4.296143414572321,1.2845303390275438,1.2848301715006805,3.3445246749292017,19400.769981772388,1978.327969466881,3099.015535412006,3099.015535412006,6.666734633581545,5.174863985398717,-0.9515818867685697,6.126445872167286,3.3555387570625106,3.3555387570625106,0.9587253591607173,0.0,0.0,0.00023340582565753757,1.0001376108375193,0.00023337371090572485,198.924205012345,0.0,6.41155816375025e-06,18.170355836068207,0.07777563239954269,7.8257510848193e-05,0.00015514831480934458,0.0006665394109502322,0.09609037570396056,0.07699837074804086,0.019092004955919704,0.09609064523520792,0.07699837074881759,0.019092004956112286,0.4049591657593376,0.4049591657593376,0.10041098694051395,0.0,4.8508880666023515,4.441487310747107,6.50935200324858,4.835672667769643,4.432763890386354,6.467727386333877,24943.282579948474,21201.790192956203,0.85,0.9900301082659066,0.6801981196659295,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451501807631234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.15564568428,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.884003324014,1543.1049078392186,0.4049591657593376,0.10041098694051395,6.112885165565336,3.3555387570625106
3103.0,-30.00373215877364,5.174361014273463,35.030810919584695,24.24818178350108,5.045157582376393,-26.498843544740495,-40.06842897562308,1.5402689683430886,-0.18550334577884087,-5.018139450483863,40.06045893436941,45356.24234911035,20660.35653503044,20660.35653503044,66016.59888414078,82921.88298640269,82921.88298640269,20660.35653503044,103582.23952143313,103582.23952143313,103582.23952143313,128525.24589950663,98056.58055020959,60491.33066865173,41739.16653506429,24943.006378073496,0.0,66682.17291313778,21201.55542136247,1543.0979217312497,0.0,0.8866074175862609,2.8170723303243332,0.0014959162575277712,354405.3082398403,1557141.694640349,4.393674864448047,1557141.694640349,4.393674864448047,0.85,0.09609034111279076,4.296143414572793,1.2683195487270131,1.0,0.0,4.296143414573344,1.284533074951049,1.284832866808191,3.344517551435186,19400.67763682099,1978.3185529024684,3099.015535412006,3099.015535412006,6.6667482944010805,5.174361014273463,-0.9518406189595723,6.126201633233035,3.3556794115383286,3.3556794115383286,0.9587655461538082,0.0,0.0,0.00023337371090572485,1.0001371593104607,0.0002333417059182394,198.92529328456112,0.0,6.388401473514677e-06,18.104729775940594,0.0777820208010162,7.824722037478359e-05,0.00015512649053094126,0.000666445650720292,0.09609034111168434,0.07699793672767975,0.019092404384004582,0.09609015112093391,0.07699793672856631,0.019092404384224448,0.40495670465719324,0.40495670465719324,0.10041304341275469,0.0,4.847380079988454,4.4395136717349715,6.49955791468409,4.8326361047050455,4.430945705462648,6.4596915011827605,24943.006378073496,21201.55542136247,0.85,0.9900187111499201,0.6801854283931743,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515097280762113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.09001962416,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.85748192131,1543.0979217312497,0.40495670465719324,0.10041304341275469,6.112885165565336,3.3556794115383286
3104.0,-30.005045491717706,5.173858969426082,35.03076775357355,24.247598193492763,5.044772257606818,-26.500064263227152,-40.06956929862497,1.5397910291165802,-0.1894668169555871,-5.018421143040361,40.06036454684618,45355.22669022216,20660.2453816857,20660.2453816857,66015.47207190786,82921.0219741593,82921.0219741593,20660.2453816857,103581.267355845,103581.267355845,103581.267355845,128523.98429233536,98056.11856635653,60490.71269576464,41739.339856213206,24942.71693649035,0.0,66682.05679270356,21201.309396016797,1543.0884321746096,0.0,0.8866063242360922,2.817091577596405,0.0014959162575277712,354401.41642670636,1557137.6197674163,4.393711615115532,1557137.6197674163,4.393711615115532,0.85,0.09609026968849778,4.296143414572793,1.268318676701747,1.0,0.0,4.296143414573045,1.2845353760171225,1.2848351272976217,3.344511560198188,19400.58623245265,1978.309232250835,3099.015535412006,3099.015535412006,6.666712427093067,5.173858969426082,-0.9520546583752205,6.125913627801302,3.355819121891208,3.355819121891208,0.9588054633974881,0.0,0.0,0.0002333417059182394,1.0001367067881521,0.00023330981088334917,198.92637796530815,0.0,6.366601522113217e-06,18.042948713668856,0.07778838740253832,7.823711771733091e-05,0.00015510458820090848,0.0006663515551693579,0.09609026968783499,0.07699747308251835,0.019092796605316646,0.0960900982195791,0.07699747308304945,0.01909279660544833,0.4049542436995849,0.4049542436995849,0.10041510065050986,0.0,4.843808649016523,4.437530731353206,6.48948065331291,4.828954326084784,4.429067969190214,6.448628575826149,24942.71693649035,21201.309396016797,0.85,0.9900035368904723,0.6801713815040119,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515176225312858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45093.028238561885,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.831003632085,1543.0884321746096,0.4049542436995849,0.10041510065050986,6.112885165565336,3.355819121891208
3105.0,-30.006354229533066,5.173357244074134,35.03072452671653,24.246978456527017,5.044349222714348,-26.50128461706589,-40.070713323634095,1.5392796102472157,-0.19322517874678624,-5.018739115708866,40.06027644259801,45354.248575416816,20660.207042233662,20660.207042233662,66014.45561765047,82920.1676479889,82920.1676479889,20660.207042233662,103580.37469022255,103580.37469022255,103580.37469022255,128522.8576294153,98055.64500368787,60490.113933229055,41739.47896717646,24942.48293919275,0.0,66681.96190636921,21201.110498313836,1543.0829685744059,0.0,0.8866050232295167,2.8171038899780134,0.0014959162575277712,354397.0234144391,1557133.8161616283,4.393755345796695,1557133.8161616283,4.393755345796695,0.85,0.09609022355302287,4.296143414572793,1.2683178475359456,1.0,0.0,4.296143414572918,1.284537833426058,1.284837544307491,3.344505161918294,19400.492537194015,1978.2996779934042,3099.015535412006,3099.015535412006,6.666700055599089,5.173357244074134,-0.9522910113135534,6.125648255387688,3.3559582733860376,3.3559582733860376,0.9588452209674393,0.0,0.0,0.00023330981088334917,1.0001362299048737,0.00023327803143931704,198.92745886132144,0.0,6.344763765789401e-06,17.98106051224716,0.07779473216630411,7.822698347385348e-05,0.0001550828274094957,0.000666258067688634,0.09609022355213244,0.07699703315290735,0.01909319039922509,0.09609003696133774,0.07699703315362084,0.01909319039940202,0.40495178097756285,0.40495178097756285,0.10041713479213395,0.0,4.840277102474488,4.435569279899653,6.47951902126465,4.825513936962068,4.427124072778668,6.439058969588018,24942.48293919275,21201.110498313836,0.85,0.9899897023177571,0.6801576810097537,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515254909391995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.96635036046,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.804568790145,1543.0829685744059,0.40495178097756285,0.10041713479213395,6.112885165565336,3.3559582733860376
3106.0,-30.00765815086859,5.172856599689873,35.03068129362797,24.24641732303428,5.043987027750645,-26.502494550924666,-40.07184068961067,1.5388234278070219,-0.1972511447971783,-5.019011822854418,40.06018980738306,45353.21886618911,20660.077326111277,20660.077326111277,66013.29619230039,82919.30376411878,82919.30376411878,20660.077326111277,103579.38109023006,103579.38109023006,103579.38109023006,128521.620289715,98055.18608335986,60489.48771122012,41739.66485793304,24942.239199484946,0.0,66681.904057418,21200.903319562203,1543.0759025615323,0.0,0.8866039475490548,2.8171250120192677,0.0014959162575277712,354393.2558107107,1557130.075983274,4.393791502666099,1557130.075983274,4.393791502666099,0.85,0.09609015104231564,4.296143414572793,1.268316894187592,1.0,0.0,4.296143414572789,1.2845400323007863,1.2848397028711718,3.3444994367966987,19400.401738949833,1978.290419149234,3099.015535412006,3099.015535412006,6.666658198396084,5.172856599689873,-0.9525005649500828,6.125357164639956,3.3560966845205766,3.3560966845205766,0.958884767005879,0.0,0.0,0.00023327803143931704,1.0001357299635147,0.00023324637291763096,198.92853578967413,0.0,6.3218040453374405e-06,17.915992664486307,0.07780105397034945,7.821699799017864e-05,0.00015506103344913838,0.0006661644377093674,0.09609015104167407,0.07699657480490596,0.019093576236768103,0.09609020082724323,0.07699657480542005,0.019093576236895584,0.4049493168257113,0.4049493168257113,0.10041915075352449,0.0,4.836683958014532,4.433600956105124,6.469274031206453,4.821760678057217,4.425213626400364,6.427768784801344,24942.239199484946,21200.903319562203,0.85,0.9899731737632763,0.6801428289620626,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515333318979278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.9012825127,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.778182226186,1543.0759025615323,0.4049493168257113,0.10041915075352449,6.112885165565336,3.3560966845205766
3107.0,-30.008957043310147,5.172356201894942,35.030638043874276,24.245798075012885,5.043559759293412,-26.503706466085823,-40.07297580884767,1.5383091820690735,-0.2008592289011517,-5.019334296889439,40.06010285580467,45352.24692946201,20660.04773539175,20660.04773539175,66012.29466485376,82918.46990983636,82918.46990983636,20660.04773539175,103578.51764522812,103578.51764522812,103578.51764522812,128520.53389839269,98054.72692476354,60488.88893143899,41739.81999258284,24942.016253164584,0.0,66681.83624574743,21200.713815189894,1543.0711896580399,0.0,0.8866026194000961,2.8171348237742277,0.0014959162575277712,354388.8006897673,1557126.3221538407,4.393836145846359,1557126.3221538407,4.393836145846359,0.85,0.09609009765094534,4.296143414572793,1.2683161106286573,1.0,0.0,4.296143414572514,1.284542502458224,1.284842132936039,3.3444930053706123,19400.310893563816,1978.2811554979342,3099.015535412006,3099.015535412006,6.666648649970401,5.172356201894942,-0.9527405111986358,6.125096713093578,3.356234585538115,3.356234585538115,0.9589241672966043,0.0,0.0,0.00023324637291763096,1.0001352078935577,0.00023321484043031,198.92960857481398,0.0,6.297783364276445e-06,17.847918054359443,0.07780735175371373,7.820694502369914e-05,0.0001550394278939318,0.0006660716171456486,0.0960900976500296,0.07699613751494104,0.019093960135088565,0.09609009807225703,0.07699613751567479,0.019093960135270555,0.4049468498054397,0.4049468498054397,0.10042112833925423,0.0,4.8331710759297835,4.431674975828457,6.459264694657804,4.818475067988288,4.4233631890886045,6.418605296651094,24942.016253164584,21200.713815189894,0.85,0.98995916101611,0.6801289448947098,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515411440804324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.83320790257,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.751848527781,1543.0711896580399,0.4049468498054397,0.10042112833925423,6.112885165565336,3.356234585538115
3108.0,-30.010251839232783,5.1718564864036685,35.03059462739133,24.245200829487317,5.043159060493854,-26.50491203621964,-40.07410240648312,1.5378192574806302,-0.20464191663415932,-5.0196312116291715,40.060011500011306,45351.256151101894,20659.965858952874,20659.965858952874,66011.22201005477,82917.61636057978,82917.61636057978,20659.965858952874,103577.58221953265,103577.58221953265,103577.58221953265,128519.33872622618,98054.25778411233,60488.28129980809,41739.97387144915,24941.756506693528,0.0,66681.73037814267,21200.493030689497,1543.0637788662605,0.0,0.8866014374458033,2.817149919774198,0.0014959162575277712,354384.69872061984,1557122.378195241,4.393875875049568,1557122.378195241,4.393875875049568,0.85,0.09609001853216793,4.296143414572793,1.2683152506919582,1.0,0.0,4.2961434145739,1.2845448586297397,1.2848444491501487,3.3444868707470525,19400.218073209595,1978.271690455925,3099.015535412006,3099.015535412006,6.6666222298257,5.1718564864036685,-0.952965682913284,6.1248221693169524,3.356371726536127,3.356371726536127,0.9589633504388935,0.0,0.0,0.00023321484043031,1.0001347828705813,0.00023318341130076293,198.93067798670364,0.0,6.2727453601516565e-06,17.776960350669796,0.07781362449907388,7.819696870828559e-05,0.0001550178717220244,0.000665979008739665,0.09609001853141337,0.07699568311060734,0.019094335420806033,0.0960900233965434,0.07699568311121197,0.019094335420955972,0.40494438174705644,0.40494438174705644,0.10042308269077489,0.0,4.82965382845299,4.429749078679265,6.449233818648963,4.81498929499503,4.421485830163874,6.408537993503728,24941.756506693528,21200.493030689497,0.85,0.9899446465428304,0.6801151663869748,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515489262131696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.76225019888,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.72557211084,1543.0637788662605,0.40494438174705644,0.10042308269077489,6.112885165565336,3.356371726536127
