time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3109.0,-30.011542009020573,5.171357343566696,35.030551111276196,24.24459921838718,5.0427523835741,-26.506114040301966,-40.0752246734686,1.5373244148552294,-0.20834722001961836,-5.019934804178051,40.059921765090714,45350.26754141123,20659.897140436708,20659.897140436708,66010.16468184793,82916.7696792427,82916.7696792427,20659.897140436708,103576.6668196794,103576.6668196794,103576.6668196794,128518.17773574701,98053.79093661514,60487.671105610425,41740.133145560794,24941.510916067615,0.0,66681.64406162841,21200.284278657473,1543.05734181661,0.0,0.8866002155751304,2.8171632187097067,0.0014959162575277712,354380.50453399733,1557118.5042193593,4.393916946043452,1557118.5042193593,4.393916946043452,0.85,0.09608994022309202,4.296143414572793,1.2683143819635734,1.0,0.0,4.296143414572037,1.2845472375949716,1.284846788295916,3.3444806767996824,19400.125706560182,1978.2622716789303,3099.015535412006,3099.015535412006,6.6666000555205445,5.171357343566696,-0.95319535123215,6.1245526947988465,3.356508239366085,3.356508239366085,0.9590023541045957,0.0,0.0,0.00023318341130076293,1.0001343026988985,0.0002331520983447014,198.93174358781494,0.0,6.2522180493277354e-06,17.718785951794803,0.0778198767171232,7.818703191168175e-05,0.00015499637938908118,0.0006658866745950273,0.09608994022229228,0.07699523332267055,0.019094706899621734,0.09608994373129018,0.07699523332331136,0.019094706899780656,0.40494191157924,0.40494191157924,0.10042501047530998,0.0,4.82616212490575,4.427838573724387,6.439270730290559,4.811587584158417,4.4196243141624905,6.398833114970273,24941.510916067615,21200.284278657473,0.85,0.9899300716227111,0.680101220952166,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515566838814953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.70407580001,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.699334464412,1543.05734181661,0.40494191157924,0.10042501047530998,6.112885165565336,3.356508239366085
3110.0,-30.01282727216459,5.170858451014126,35.030507369727346,24.243976128660165,5.042314538670889,-26.50731474447162,-40.07635050276292,1.5368020109781393,-0.2117415443614732,-5.02025802591944,40.0598281667077,45349.31729417041,20659.86710630844,20659.86710630844,66009.18440047884,82915.96505562455,82915.96505562455,20659.86710630844,103575.83216193298,103575.83216193298,103575.83216193298,128517.0836371638,98053.35057557965,60487.08362001619,41740.29661729273,24941.251475230816,0.0,66681.54809252355,21200.063753946193,1543.050575269503,0.0,0.8865989076630639,2.817170133469412,0.0014959162575277712,354376.03920930246,1557114.4634604238,4.393960909249728,1557114.4634604238,4.393960909249728,0.85,0.09608986168230498,4.296143414572793,1.268313641813584,1.0,0.0,4.296143414572717,1.2845497452167944,1.2848492562773615,3.3444741479028743,19400.03858030669,1978.2533872736042,3099.015535412006,3099.015535412006,6.666590364014346,5.170858451014126,-0.9534374629545903,6.124295913968716,3.3566440920876044,3.3566440920876044,0.959041169167887,0.0,0.0,0.0002331520983447014,1.0001337933096381,0.0002331209083268305,198.93280514635322,0.0,6.229140946210353e-06,17.65338544156014,0.07782610585806941,7.817706474658248e-05,0.00015497503359811893,0.0006657949700157559,0.09608986168140579,0.07699478690219154,0.01909507477921425,0.09608961646319494,0.07699478690291205,0.019095074779392925,0.40493943937373866,0.40493943937373866,0.10042691443145674,0.0,4.82276190232335,4.425984494485306,6.429542574146069,4.808516481557945,4.417958932728823,6.390006472238781,24941.251475230816,21200.063753946193,0.85,0.9899167954062529,0.6800879492366653,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515644139114598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.638675289774,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.673146335022,1543.050575269503,0.40493943937373866,0.10042691443145674,6.112885165565336,3.3566440920876044
3111.0,-30.014107661004036,5.170361121028205,35.03046364896143,24.24344045519831,5.041988209285106,-26.50849990890679,-40.07745129112152,1.5363804571879942,-0.2159921388587236,-5.020502917862098,40.059741288964176,45348.278934616515,20659.679598310406,20659.679598310406,66007.95853292692,82915.05626258222,82915.05626258222,20659.679598310406,103574.73586089263,103574.73586089263,103574.73586089263,128515.73615835611,98052.8521036196,60486.45409072815,41740.44223654606,24941.000297463488,0.0,66681.44253400955,21199.850252843964,1543.0424647041903,0.0,0.8865979745525185,2.817197467905136,0.0014959162575277712,354372.6560441372,1557110.7128469704,4.3939922742036615,1557110.7128469704,4.3939922742036615,0.85,0.09608974852339135,4.296143414572793,1.2683126219781116,1.0,0.0,4.2961434145737885,1.2845517809757423,1.2848512524436966,3.344468847576898,19399.939956698225,1978.2433304643507,3099.015535412006,3099.015535412006,6.666529858348631,5.170361121028205,-0.9536327340615971,6.123993855089802,3.3567791884068563,3.3567791884068563,0.9590797681162446,0.0,0.0,0.0002331209083268305,1.0001332872712616,0.00023308984041804239,198.9338626889152,0.0,6.204717747623892e-06,17.58417009676611,0.07783231057581703,7.816732040909331e-05,0.00015495358791773716,0.0006657028362972128,0.0960897485228804,0.07699431450763874,0.019095434015241646,0.09608994260035998,0.07699431450804818,0.01909543401534317,0.4049369676875796,0.4049369676875796,0.10042880693538825,0.0,4.819210804259512,4.4240567557301915,6.419350276951832,4.804510779003351,4.415884261126848,6.378110107972418,24941.000297463488,21199.850252843964,0.85,0.9898999785324211,0.6800734538921759,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451572114621528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.56945994498,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.647013496404,1543.0424647041903,0.4049369676875796,0.10042880693538825,6.112885165565336,3.3567791884068563
3112.0,-30.015383602580734,5.169864184764324,35.030420044964316,24.242839437816315,5.0415759460826886,-26.5096896644273,-40.07856786539776,1.535882007929362,-0.21948907181456434,-5.020817045611111,40.05965724853048,45347.33080355429,20659.632351665692,20659.632351665692,66006.96315521997,82914.23650781691,82914.23650781691,20659.632351665692,103573.86885948261,103573.86885948261,103573.86885948261,128514.666302423,98052.40364422537,60485.87589124551,41740.586392199846,24940.797442940388,0.0,66681.38383514024,21199.67782649933,1543.0387422419335,0.0,0.8865966783181289,2.8172067976533994,0.0014959162575277712,354368.3164282286,1557107.0847299856,4.394035845033995,1557107.0847299856,4.394035845033995,0.85,0.09608966875001596,4.296143414572793,1.2683118532551454,1.0,0.0,4.296143414573909,1.2845541760863775,1.2848536082022215,3.3444626116601457,19399.851228169326,1978.2342826724037,3099.015535412006,3099.015535412006,6.666514612653933,5.169864184764324,-0.9538698676306252,6.1237340523949495,3.356913924612794,3.356913924612794,0.959118264175084,0.0,0.0,0.00023308984041804239,1.0001328256754887,0.00023305888421431797,198.93491656810988,0.0,6.180459100884355e-06,17.515421091906262,0.07783849103491793,7.8157437479554e-05,0.0001549324029384884,0.0006656118225881253,0.09608966874914196,0.07699387533734849,0.019095793411793478,0.09608988852615459,0.07699387533804879,0.01909579341196717,0.4049344907121642,0.4049344907121642,0.10043065563421977,0.0,4.815759492663403,4.422187211678647,6.409428090188726,4.80132797379656,4.414116967251971,6.3691338470653704,24940.797442940388,21199.67782649933,0.85,0.9898859225599206,0.6800598337261384,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515797862045727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.50071094012,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.620935464247,1543.0387422419335,0.4049344907121642,0.10043065563421977,6.112885165565336,3.356913924612794
3113.0,-30.0166551127089,5.169367606236159,35.03037618507293,24.242220364417904,5.04114472830803,-26.510877326249528,-40.07968024872241,1.5353669418483222,-0.22288494891881783,-5.021133801137028,40.05956258715244,45346.38488020116,20659.589423379854,20659.589423379854,66005.97430358102,82913.42044080801,82913.42044080801,20659.589423379854,103573.00986418786,103573.00986418786,103573.00986418786,128513.54175579778,98051.94878088385,60485.289812938034,41740.73218660646,24940.531891609924,0.0,66681.26407821638,21199.452107868434,1543.0314908129662,0.0,0.886595407171718,2.8172144914280213,0.0014959162575277712,354363.9405523059,1557102.9981029253,4.394078572656263,1557102.9981029253,4.394078572656263,0.85,0.09608956831538244,4.296143414572793,1.268311041123234,1.0,0.0,4.296143414574327,1.2845566486830766,1.2848560416082204,3.3444561740248555,19399.761232607496,1978.2251056790542,3099.015535412006,3099.015535412006,6.666500760420749,5.169367606236159,-0.9541092395625395,6.123476845798699,3.357047950708237,3.357047950708237,0.9591565573452107,0.0,0.0,0.00023305888421431797,1.0001323657118273,0.00023302803929202138,198.93596679689665,0.0,6.158269805183011e-06,17.452536627888655,0.07784464930472311,7.814759279333765e-05,0.00015491129142098032,0.0006655211244812113,0.09608956831452431,0.07699342341452234,0.019096144900001975,0.09608956160912092,0.07699342341520994,0.0190961449001725,0.40493201175066323,0.40493201175066323,0.10043247888080599,0.0,4.812383527097779,4.4203528839266255,6.399745327573328,4.798248852218194,4.412418558069589,6.360403568138963,24940.531891609924,21199.452107868434,0.85,0.9898728708285547,0.6800468693426441,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515874312184158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.4378264761,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.594903845962,1543.0314908129662,0.40493201175066323,0.10043247888080599,6.112885165565336,3.357047950708237
3114.0,-30.017921938652258,5.168872304799019,35.030332253821655,24.24166233921426,5.040791894750823,-26.512052932712884,-40.08077195668591,1.5349228888115303,-0.22688373783034876,-5.021395730148849,40.059472788901964,45345.36897080772,20659.436172456797,20659.436172456797,66004.80514326452,82912.52974429575,82912.52974429575,20659.436172456797,103571.96591675255,103571.96591675255,103571.96591675255,128512.23951494718,98051.45112105817,60484.665507256956,41740.87290422357,24940.273598194635,0.0,66681.14650241821,21199.23255846544,1543.0233853749373,0.0,0.8865943977931473,2.817236526123092,0.0014959162575277712,354360.32211910805,1557099.121429476,4.39411250141629,1557099.121429476,4.39411250141629,0.85,0.09608944285814645,4.296143414572793,1.2683101146994158,1.0,0.0,4.296143414573807,1.2845587889680725,1.2848581427678758,3.344450601613978,19399.662769681334,1978.2150652548357,3099.015535412006,3099.015535412006,6.666451308934848,5.168872304799019,-0.95431597053053,6.123188275329549,3.357181256493514,3.357181256493514,0.9591946447124327,0.0,0.0,0.00023302803929202138,1.0001318794217045,0.00023299731174129023,198.93701316641813,0.0,6.136164437845633e-06,17.389890016854523,0.07785078546916095,7.813793220048556e-05,0.0001548901070915358,0.0006654301135637762,0.09608944285756857,0.07699295331262908,0.019096489544939484,0.09608969901565641,0.07699295331309211,0.01909648954505434,0.4049295320903866,0.4049295320903866,0.10043428967586976,0.0,4.808914524069166,4.418466090452512,6.389805289197909,4.794511992318519,4.410425283749987,6.349541086975876,24940.273598194635,21199.23255846544,0.85,0.9898570826293581,0.6800328331061803,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515950497570096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.37517986507,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.568918472973,1543.0233853749373,0.4049295320903866,0.10043428967586976,6.112885165565336,3.357181256493514
3115.0,-30.019184562388993,5.1683767208503095,35.030288109240836,24.241008760314458,5.040311938468262,-26.513237469651866,-40.081887622922636,1.534364845731099,-0.2297917595880108,-5.021750792885939,40.059378712801454,45344.478430211966,20659.470073845216,20659.470073845216,66003.94850405719,82911.7752413022,82911.7752413022,20659.470073845216,103571.24531514742,103571.24531514742,103571.24531514742,128511.27599507543,98051.03294890914,60484.11000774723,41741.0254901799,24940.030679928004,0.0,66681.0561701079,21199.026077938805,1543.018336898149,0.0,0.8865929292766471,2.817233325921453,0.0014959162575277712,354355.4171310724,1557095.060085108,4.394161863508791,1557095.060085108,4.394161863508791,0.8500000000000001,0.09608935495786859,4.296143414572793,1.2683094108151272,1.0,0.0,4.296143414573029,1.2845614620918966,1.2848607770411629,3.3444436419387538,19399.58003354048,1978.2066285164128,3099.015535412006,3099.015535412006,6.666462248340615,5.1683767208503095,-0.9545792810240759,6.122956001874385,3.357314119903704,3.357314119903704,0.9592326056867726,0.0,0.0,0.00023299731174129023,1.000131443295721,0.00023296668983178556,198.93805607467536,0.0,6.112847164375098e-06,17.323808863839027,0.07785689831632532,7.812806074006923e-05,0.000154869251001221,0.0006653405128087164,0.09608935495676449,0.07699251799428905,0.019096836962475446,0.09608911631903594,0.0769925179951737,0.019096836962694888,0.40492704746528385,0.40492704746528385,0.1004360684464777,0.0,4.805663955699913,4.41670009699709,6.3804815859033965,4.791959033297928,4.408966908787022,6.342501634733992,24940.030679928004,21199.026077938805,0.85,0.9898455767658604,0.6800203991150818,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516026403052082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.30909871205,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.542984556152,1543.018336898149,0.40492704746528385,0.1004360684464777,6.112885165565336,3.357314119903704
3116.0,-30.020442329150658,5.167883079279475,35.03024387626752,24.24050053758549,5.040008771401437,-26.51439995441066,-40.08296598969025,1.5339663966615522,-0.23396596979193873,-5.021973317053245,40.05928784906468,45343.44532721224,20659.236988500135,20659.236988500135,66002.68231571237,82910.88517216097,82910.88517216097,20659.236988500135,103570.1221606611,103570.1221606611,103570.1221606611,128509.87304687776,98050.55346525977,60483.48600709298,41741.186064629765,24939.750886216654,0.0,66680.93695084642,21198.788253284154,1543.0080968553953,0.0,0.8865921245572028,2.81726227531023,0.0014959162575277712,354352.3431145089,1557091.137428786,4.394188913054858,1557091.137428786,4.394188913054858,0.8499999999999999,0.09608920040301779,4.296143414572793,1.2683084228495138,1.0,0.0,4.296143414572805,1.2845633886644345,1.2848626647247787,3.344438625982879,19399.48516680475,1978.1969548015632,3099.015535412006,3099.015535412006,6.66638703563438,5.167883079279475,-0.9547632031923534,6.122646282471829,3.357446072587175,3.357446072587175,0.9592703064534785,0.0,0.0,0.00023296668983178556,1.000130938987326,0.0002329361894030335,198.93909498073603,0.0,6.091863150154305e-06,17.264340167537302,0.07786299017947547,7.811852040267515e-05,0.0001548481694291104,0.0006652499433515247,0.0960892004026151,0.0769920285647283,0.019097171837886805,0.09608937880812644,0.07699202856505095,0.019097171837966827,0.4049245649389923,0.4049245649389923,0.10043785236182366,0.0,4.802222875355653,4.414856226632537,6.370509911648469,4.788007347261328,4.4070614100066905,6.3301957547068355,24939.750886216654,21198.788253284154,0.85,0.9898283577563702,0.6800061216991744,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516102057501246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.24963001575,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.517092596005,1543.0080968553953,0.4049245649389923,0.10043785236182366,6.112885165565336,3.357446072587175
3117.0,-30.021695929321282,5.167389020069427,35.03019957902651,24.23983704010027,5.039524123367226,-26.515576838384927,-40.08407285492865,1.5334050324311632,-0.23690981833408387,-5.022336242979517,40.05919751121288,45342.557689432695,20659.287105205833,20659.287105205833,66001.84479463853,82910.10807429091,82910.10807429091,20659.287105205833,103569.39517949674,103569.39517949674,103569.39517949674,128508.93144706028,98050.10678603289,60482.92750970058,41741.3103070359,24939.536267563548,0.0,66680.84657459945,21198.605827429015,1543.0048610108115,0.0,0.8865906023891468,2.817258629721802,0.0014959162575277712,354347.3295902218,1557087.2374827191,4.394240078748111,1557087.2374827191,4.394240078748111,0.85,0.09608911548518617,4.296143414572793,1.2683077255589885,1.0,0.0,4.296143414570918,1.28456607686947,1.284865314374253,3.344431627092813,19399.39679048529,1978.1879429249836,3099.015535412006,3099.015535412006,6.666403207449308,5.167389020069427,-0.9550319325029797,6.122420952572407,3.357577785248057,3.357577785248057,0.9593079386423019,0.0,0.0,0.0002329361894030335,1.0001305065413275,0.00023290579367344602,198.94013045474935,0.0,6.067727692457476e-06,17.195940280424487,0.07786905790716793,7.810872905873313e-05,0.00015482746034430037,0.0006651609741531963,0.09608911548402342,0.07699160108021331,0.019097514403810103,0.09608888798489557,0.07699160108114496,0.01909751440404122,0.4049220781898883,0.4049220781898883,0.10043959486691957,0.0,4.799006950785667,4.413113183573387,6.361269908495672,4.785426424645436,4.405457000277693,6.323609626849304,24939.536267563548,21198.605827429015,0.85,0.9898171391810198,0.6799937316138531,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516177421676795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.18123012864,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.491255849798,1543.0048610108115,0.4049220781898883,0.10043959486691957,6.112885165565336,3.357577785248057
3118.0,-30.02294474251553,5.166896949859498,35.03015517070431,24.239328293502354,5.039223377545788,-26.516731021470413,-40.08514235084874,1.5330096565007558,-0.241112219271713,-5.022555874887229,40.059105681297986,45341.52674754366,20659.04842519151,20659.04842519151,66000.57517273517,82909.20524288926,82909.20524288926,20659.04842519151,103568.25366808078,103568.25366808078,103568.25366808078,128507.5048457736,98049.61173138703,60482.30288313668,41741.45427583373,24939.251177692808,0.0,66680.70545352653,21198.363501038886,1542.994258227969,0.0,0.8865898158950747,2.8172882910225274,0.0014959162575277712,354344.2955824222,1557083.273130848,4.394266515766904,1557083.273130848,4.394266515766904,0.85,0.09608895028329534,4.296143414572793,1.2683067342964933,1.0,0.0,4.296143414574736,1.2845679886167882,1.2848671875194957,3.344426649771059,19399.298842998818,1978.177955060986,3099.015535412006,3099.015535412006,6.666326189437752,5.166896949859498,-0.9552148381726555,6.122111788032154,3.3577085491851584,3.3577085491851584,0.9593452997671881,0.0,0.0,0.00023290579367344602,1.0001300094915362,0.00023287551764580568,198.94116198417544,0.0,6.0469304094013676e-06,17.137000780243476,0.07787510483757733,7.809926936205761e-05,0.00015480652431138842,0.0006650710299532743,0.09608895028290687,0.07699110862343461,0.019097841659472252,0.0960891541256869,0.07699110862374586,0.01909784165954947,0.4049195929501439,0.4049195929501439,0.10044134198407946,0.0,4.795583293623338,4.411273361705412,6.351371600082757,4.781443655615533,4.403500209006381,6.311356569034729,24939.251177692808,21198.363501038886,0.85,0.9898001936817333,0.6799797098599186,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516252536937846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.12229062846,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.465460648742,1542.994258227969,0.4049195929501439,0.10044134198407946,6.112885165565336,3.3577085491851584
3119.0,-30.024189199543592,5.166405367290482,35.03011094899709,24.238741176109784,5.0388195899491235,-26.517891588818177,-40.08622787715865,1.5325219792236529,-0.24441416098869695,-5.022864159060152,40.059022300153195,45340.586775526215,20658.989908281925,20658.989908281925,65999.57668380815,82908.40893335475,82908.40893335475,20658.989908281925,103567.39884163666,103567.39884163666,103567.39884163666,128506.45596948468,98049.17682298525,60481.72297883128,41741.61538239329,24939.057127848017,0.0,66680.6725102413,21198.198558670814,1542.9909447012328,0.0,0.8865885469616142,2.817295744172243,0.0014959162575277712,354340.0369615262,1557079.6735239984,4.394309169452009,1557079.6735239984,4.394309169452009,0.85,0.09608883826743417,4.296143414572793,1.2683059265604242,1.0,0.0,4.296143414573337,1.2845703317754646,1.2848694923302242,3.34442054927027,19399.212795559095,1978.169180664049,3099.015535412006,3099.015535412006,6.666307307018831,5.166405367290482,-0.9554510751414735,6.121856442431955,3.357839089705279,3.357839089705279,0.9593825970586511,0.0,0.0,0.00023287551764580568,1.0001295572804105,0.00023284535083539518,198.94218992476334,0.0,6.02314811903524e-06,17.06960176934587,0.07788112798569637,7.808966895962526e-05,0.00015478584868618042,0.0006649822045021947,0.09608883826658701,0.07699066502141512,0.0190981732451719,0.09608906445346517,0.0769906650220939,0.019098173245340265,0.4049171018846108,0.4049171018846108,0.10044304669370265,0.0,4.792279128256439,4.409509691092751,6.3417700656770535,4.778449998071437,4.401874031164937,6.302770071102657,24939.057127848017,21198.198558670814,0.85,0.9897857085000372,0.6799659491820884,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516327366103206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45092.05489161756,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.439719560107,1542.9909447012328,0.4049171018846108,0.10044304669370265,6.112885165565336,3.357839089705279
3120.0,-30.025428764672842,5.165914676275857,35.03006659700856,24.238161637354665,5.0384337752123844,-26.5190459550478,-40.0873048469424,1.532050965587527,-0.2479600114940581,-5.023148456514142,40.05893006205279,45339.63175025773,20658.882921754855,20658.882921754855,65998.51467201259,82907.56775319923,82907.56775319923,20658.882921754855,103566.45067495407,103566.45067495407,103566.45067495407,128505.25000971193,98048.70270040368,60481.133519654824,41741.74353416539,24938.799334757856,0.0,66680.54286892325,21197.979434544177,1542.9834197729103,0.0,0.886587432365085,2.8173092112899014,0.0014959162575277712,354336.1097274677,1557075.6915651541,4.394346635353522,1557075.6915651541,4.394346635353522,0.85,0.09608869440410396,4.296143414572793,1.2683050776133311,1.0,0.0,4.296143414572862,1.2845725967881179,1.2848717191168952,3.344414652246715,19399.118989520644,1978.1596151102206,3099.015535412006,3099.015535412006,6.666272784272542,5.165914676275857,-0.955673304920011,6.1215879811958684,3.3579689572133917,3.3579689572133917,0.959419702060969,0.0,0.0,0.00023284535083539518,1.0001290492774337,0.00023281530618835604,198.94321383388558,0.0,6.0014513261088275e-06,17.008113058192418,0.07788712943702247,7.808014530936813e-05,0.00015476520552602704,0.0006648935185256459,0.09608869440341564,0.0769901992851804,0.019098495118235238,0.09608893435987116,0.07699019928573189,0.01909849511837207,0.4049146095517416,0.4049146095517416,0.10044472888271397,0.0,4.788974308571369,4.407737530895588,6.3322005576770835,4.775188445020092,4.400113140524297,6.293375220714836,24938.799334757856,21197.979434544177,0.85,0.9897717059944855,0.6799529487842316,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451640193497903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.9934029064,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.414024112893,1542.9834197729103,0.4049146095517416,0.10044472888271397,6.112885165565336,3.3579689572133917
3121.0,-30.026664462191192,5.165424515535333,35.03002207687994,24.23756575388836,5.038018036199572,-26.520199832319626,-40.08838551873339,1.5315534063279315,-0.25112745307956175,-5.023454271313132,40.058836460704875,45338.71080285362,20658.81928886289,20658.81928886289,65997.5300917165,82906.78519740864,82906.78519740864,20658.81928886289,103565.60448627154,103565.60448627154,103565.60448627154,128504.14817871602,98048.27261599452,60480.56385573061,41741.89862251545,24938.543692444488,0.0,66680.44231495995,21197.762138577815,1542.976528022377,0.0,0.8865862130346915,2.817315184148378,0.0014959162575277712,354331.88529479806,1557071.6507621875,4.394387621838578,1557071.6507621875,4.394387621838578,0.85,0.0960885554573928,4.296143414572793,1.268304294603877,1.0,0.0,4.296143414574261,1.2845749856994977,1.2848740699879397,3.344408432671906,19399.03389651687,1978.1509380386647,3099.015535412006,3099.015535412006,6.666252251012468,5.165424515535333,-0.955908874344578,6.121333389879911,3.3580982743694636,3.3580982743694636,0.9594566498198468,0.0,0.0,0.00023281530618835604,1.0001286479047553,0.00023278535883968358,198.94423455752906,0.0,5.977178640471774e-06,16.939324267097007,0.07789310661566294,7.807059000160128e-05,0.00015474471618675477,0.0006648054933856624,0.09608855545659663,0.07698974080974873,0.0190988146468479,0.09608857673936752,0.07698974081038665,0.01909881464700615,0.40491211451418835,0.40491211451418835,0.10044638859714815,0.0,4.78576621043959,4.406028616050605,6.32286462552031,4.77232681823358,4.398616649950327,6.284931772494417,24938.543692444488,21197.762138577815,0.85,0.9897584329147404,0.6799401627946572,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516476211455653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.92461411531,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.38838518482,1542.976528022377,0.40491211451418835,0.10044638859714815,6.112885165565336,3.3580982743694636
3122.0,-30.027895520079493,5.164935688208419,35.029977494590185,24.237017053551995,5.037668739813514,-26.52134288873512,-40.08944939179344,1.5311161084688483,-0.254887251173443,-5.023712012671528,40.058745609905145,45337.73721254719,20658.659279229705,20658.659279229705,65996.39649177689,82905.91963811054,82905.91963811054,20658.659279229705,103564.57891734024,103564.57891734024,103564.57891734024,128502.86394951188,98047.78622230893,60479.96801515156,41742.02023017486,24938.285032171636,0.0,66680.30526234649,21197.54227734589,1542.9683469143533,0.0,0.8865852287327531,2.817334572404133,0.0014959162575277712,354328.3249647166,1557067.7287089298,4.394420708149651,1557067.7287089298,4.394420708149651,0.8499999999999999,0.09608839251327622,4.296143414572793,1.2683033940056339,1.0,0.0,4.296143414572593,1.2845770925993814,1.2848761389066865,3.3444029473384225,19398.937662617573,1978.1411249119296,3099.015535412006,3099.015535412006,6.6662006186049,5.164935688208419,-0.9561157731193344,6.121051461327753,3.358226933673199,3.358226933673199,0.959493409620914,0.0,0.0,0.00023278535883968358,1.000128166139111,0.000232755527462372,198.94525145788728,0.0,5.9578523586698255e-06,16.884553584470286,0.07789906446802161,7.8061184284361e-05,0.00015472417455532258,0.0006647172435910604,0.09608839251271564,0.07698926467776464,0.019099127834951,0.09608862184394446,0.07698926467821379,0.019099127835062436,0.4049096199683324,0.4049096199683324,0.10044803812251643,0.0,4.7824810391311985,4.40427587291822,6.31331715198138,4.768824761498081,4.3967792254593405,6.274631545593593,24938.285032171636,21197.54227734589,0.85,0.9897434667121149,0.6799269594548306,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516550256902159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.86984343269,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.362782419048,1542.9683469143533,0.4049096199683324,0.10044803812251643,6.112885165565336,3.358226933673199
3123.0,-30.02912298421564,5.164446804228022,35.02993271056037,24.236375907808565,5.03720589255272,-26.522494065916213,-40.09052957464007,1.5305769742536939,-0.25779763624990437,-5.024052583230147,40.05865056929227,45336.852203217466,20658.666077647616,20658.666077647616,65995.51828086509,82905.14511535277,82905.14511535277,20658.666077647616,103563.8111930004,103563.8111930004,103563.8111930004,128501.84887660321,98047.34028317036,60479.41048342717,41742.14422193687,24938.037683602808,0.0,66680.18190553968,21197.332031062386,1542.9627458899806,0.0,0.8865838374579316,2.8173331025244672,0.0014959162575277712,354323.62051016354,1557063.62578831,4.39446747452629,1557063.62578831,4.39446747452629,0.85,0.09608826278842364,4.296143414572793,1.2683026544051246,1.0,0.0,4.296143414573799,1.2845796755174128,1.284878684103239,3.344396222711806,19398.84943272596,1978.132127966835,3099.015535412006,3099.015535412006,6.666202812339597,5.164446804228022,-0.9563729283946021,6.120819732622624,3.3583551782888055,3.3583551782888055,0.9595300509396587,0.0,0.0,0.000232755527462372,1.0001277932546426,0.00023272578667665335,198.94626539880326,0.0,5.934810860587591e-06,16.819253978905234,0.0779049992788822,7.805163544392071e-05,0.0001547038920184513,0.00066463010690385,0.09608826278741964,0.07698881917797197,0.019099443609447663,0.09608807212078015,0.07698881917877641,0.019099443609647233,0.4049071220176417,0.4049071220176417,0.10044966043916671,0.0,4.779370258866322,4.402602314291983,6.304331816220099,4.766254946980268,4.395266282938678,6.267733883383471,24938.037683602808,21197.332031062386,0.85,0.989732127221181,0.6799149448548664,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516624025050184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.80454382712,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.337231410611,1542.9627458899806,0.4049071220176417,0.10044966043916671,6.112885165565336,3.3583551782888055
3124.0,-30.03034510699062,5.163958885742395,35.02988756224492,24.235802236385666,5.036814218567854,-26.52363331724665,-40.09159285398198,1.5301024288242207,-0.2610723719319026,-5.024332692804867,40.058550390780844,45335.91708404742,20658.55021827518,20658.55021827518,65994.46730232259,82904.35470366373,82904.35470366373,20658.55021827518,103562.90492193891,103562.90492193891,103562.90492193891,128500.6386175997,98046.90689050294,60478.83076074911,41742.306810837596,24937.73369566079,0.0,66680.0405064984,21197.073641311672,1542.9524999756718,0.0,0.8865827729411778,2.8173434935617125,0.0014959162575277712,354319.75126715703,1557059.3010725195,4.394503257309235,1557059.3010725195,4.394503257309235,0.85,0.09608809283726277,4.296143414572793,1.268301816447638,1.0,0.0,4.2961434145732476,1.2845819561995087,1.2848809271097381,3.344390284978873,19398.763685177113,1978.1233841502567,3099.015535412006,3099.015535412006,6.666165426475887,5.163958885742395,-0.9565943116837756,6.120553197426171,3.358482591101733,3.358482591101733,0.9595664546004951,0.0,0.0,0.00023272578667665335,1.0001272383983724,0.00023269617878755706,198.9472749365735,0.0,5.9168182487517764e-06,16.768262916962534,0.07791091609713095,7.804223708552517e-05,0.00015468354959112816,0.0006645427129186693,0.09608809283662395,0.07698834057296379,0.019099752263660154,0.0960876730786628,0.07698834057347563,0.01909975226378714,0.4049046249784477,0.4049046249784477,0.10045128872688541,0.0,4.776259777974303,4.400950393398432,6.295260421399803,4.763260320872973,4.393814879259651,6.25843554512727,24937.73369566079,21197.073641311672,0.85,0.9897184644914997,0.6799023626812156,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516697578564255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.75355276518,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.311711361748,1542.9524999756718,0.4049046249784477,0.10045128872688541,6.112885165565336,3.358482591101733
3125.0,-30.031563228741057,5.163472390813354,35.02984247107717,24.23526212750005,5.036475780637432,-26.524763643310493,-40.09264342077074,1.5296761952069033,-0.2648865176554409,-5.024584904027135,40.058461758700716,45334.94426724761,20658.379391484996,20658.379391484996,65993.32365873261,82903.4792973232,82903.4792973232,20658.379391484996,103561.85868880819,103561.85868880819,103561.85868880819,128499.34784869241,98046.40977054722,60478.23500474967,41742.41640644172,24937.48915988422,0.0,66679.90556632594,21196.865785901584,1542.9450139537366,0.0,0.8865818087530016,2.817364246876586,0.0014959162575277712,354316.2674213719,1557055.4748248253,4.3945356676866645,1557055.4748248253,4.3945356676866645,0.8499999999999999,0.09608792480812442,4.296143414572793,1.2683008718909696,1.0,0.0,4.296143414571783,1.2845840106770476,1.2848829440296308,3.344384936185283,19398.66532906523,1978.113354618063,3099.015535412006,3099.015535412006,6.666110303554358,5.163472390813354,-0.9567989609856413,6.120271351798995,3.3586094803656157,3.3586094803656157,0.9596027086758901,0.0,0.0,0.00023269617878755706,1.0001268230825915,0.00023266667128308866,198.94828117828328,0.0,5.890408852330782e-06,16.69341868750544,0.07791680650598329,7.803295212134829e-05,0.00015466322666620879,0.000664455402718612,0.09608792480758557,0.07698786452297669,0.019100060284608877,0.09608781019074496,0.07698786452340843,0.019100060284715982,0.40490212886543453,0.40490212886543453,0.10045291058031876,0.0,4.7730483839671365,4.399241129191864,6.285911635167736,4.759698386371667,4.391928843461528,6.24803152458577,24937.48915988422,21196.865785901584,0.85,0.9897033161375673,0.6798891492453198,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451677081271438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.67870853572,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.286257402682,1542.9450139537366,0.40490212886543453,0.10045291058031876,6.112885165565336,3.3586094803656157
3126.0,-30.032776985995234,5.1629865729748134,35.02979742330682,24.234689049795293,5.036079504374653,-26.525895825158123,-40.09370181066913,1.5291983435378815,-0.2680025328284046,-5.024881082265622,40.058372840387946,45334.02610210039,20658.29814062483,20658.29814062483,65992.32424272521,82902.71131443187,82902.71131443187,20658.29814062483,103561.0094550567,103561.0094550567,103561.0094550567,128498.27190606587,98045.99321663096,60477.66693593532,41742.58475632849,24937.26245100917,0.0,66679.84720733766,21196.673083357793,1542.9395821655503,0.0,0.8865806215038515,2.8173706729222676,0.0014959162575277712,354312.1762844166,1557051.6362276054,4.394575576137455,1557051.6362276054,4.394575576137455,0.85,0.09608777452450235,4.296143414572793,1.268300087233074,1.0,0.0,4.296143414573103,1.2845863063546967,1.2848852023345936,3.3443789594519875,19398.582913094753,1978.104950527933,3099.015535412006,3099.015535412006,6.666084085273345,5.1629865729748134,-0.9570301905937573,6.120016763568571,3.358735985871592,3.358735985871592,0.9596388531061691,0.0,0.0,0.00023266667128308866,1.0001263699092064,0.00023263727293203022,198.9492838235908,0.0,5.870467295849602e-06,16.63690431643777,0.07792267697327913,7.802359904884565e-05,0.000154643072234243,0.0006643688163884478,0.09608777452374152,0.07698740681488143,0.019100367708860085,0.09608756241210349,0.07698740681549102,0.019100367709011332,0.4048996289132577,0.4048996289132577,0.10045450441031495,0.0,4.769931881880666,4.397605776886223,6.27674383426023,4.756878549437204,4.390506271561662,6.239502421262046,24937.26245100917,21196.673083357793,0.85,0.9896891940607687,0.6798759745375015,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516843807810444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.62219416465,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.26084286005,1542.9395821655503,0.4048996289132577,0.10045450441031495,6.112885165565336,3.358735985871592
3127.0,-30.033986149366566,5.162502549507068,35.029752493571706,24.234185681585245,5.035773545775107,-26.527014839395303,-40.09473928073419,1.5288022358038424,-0.271822805891361,-5.025110077934603,40.05828618282999,45333.03681454769,20658.08281612944,20658.08281612944,65991.11963067713,82901.85441439843,82901.85441439843,20658.08281612944,103559.93723052787,103559.93723052787,103559.93723052787,128496.95830700762,98045.52477134088,60477.0647031134,41742.73340914164,24937.02107647975,0.0,66679.7544856214,21196.467915007786,1542.931748782678,0.0,0.8865797684659639,2.817394221696704,0.0014959162575277712,354309.0131718186,1557047.8952338903,4.394604250383028,1557047.8952338903,4.394604250383028,0.85,0.0960875874577038,4.296143414572793,1.2682991080591455,1.0,0.0,4.296143414571017,1.2845882195236342,1.2848870781819435,3.344373978585868,19398.49023031903,1978.095499515026,3099.015535412006,3099.015535412006,6.666014603693493,5.162502549507068,-0.9572210323629653,6.1197235818700335,3.3588618848083214,3.3588618848083214,0.959674824230949,0.0,0.0,0.00023263727293203022,1.0001258928381442,0.00023260798925208825,198.9502826829089,0.0,5.848780888669944e-06,16.57544503849062,0.07792852575416781,7.801443185243814e-05,0.00015462284107959208,0.000664281900446625,0.09608758745726342,0.07698692233824342,0.01910066511902001,0.09608778526696914,0.07698692233859625,0.01910066511910755,0.40489712923422916,0.40489712923422916,0.10045608056881362,0.0,4.766694885827633,4.395921420118043,6.267165819854313,4.753287272043224,4.388752533838158,6.228414069279438,24937.02107647975,21196.467915007786,0.85,0.9896725046416787,0.679862083540262,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451691654206445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.560734886705,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.235475148766,1542.931748782678,0.40489712923422916,0.10045608056881362,6.112885165565336,3.3588618848083214
3128.0,-30.03519085569421,5.162017888364381,35.02970733190413,24.233504093159013,5.035264788379392,-26.528150122796635,-40.09580937037242,1.5282240554818158,-0.27436347425953045,-5.025483966624346,40.05818956790871,45332.212274574675,20658.159337122426,20658.159337122426,65990.3716116971,82901.10358575066,82901.10358575066,20658.159337122426,103559.2629228731,103559.2629228731,103559.2629228731,128496.04567509437,98045.07290148715,60476.537762854336,41742.81682070312,24936.782752221272,0.0,66679.59957292439,21196.26533938808,1542.927460115535,0.0,0.8865782130132154,2.8173839948687673,0.0014959162575277712,354303.8487024512,1557043.7243903102,4.394656535887464,1557043.7243903102,4.394656535887464,0.8499999999999999,0.09608745518782962,4.296143414572793,1.2682984591228887,1.0,0.0,4.296143414573159,1.284590983961855,1.2848898056437994,3.344366781497171,19398.40082702435,1978.0863829161183,3099.015535412006,3099.015535412006,6.6660392957262085,5.162017888364381,-0.9574994754423409,6.119517363806722,3.3589875153505093,3.3589875153505093,0.9597107186715741,0.0,0.0,0.00023260798925208825,1.000125430001325,0.0002325788168907775,198.95127786917766,0.0,5.825996402451382e-06,16.510873804547217,0.07793435175057026,7.800497746923571e-05,0.00015460301178285254,0.0006641967109440218,0.0960874551866192,0.07698648849550076,0.019100966691118434,0.09608700081909295,0.07698648849647058,0.01910096669135904,0.40489462571054696,0.40489462571054696,0.10045761159196144,0.0,4.763726734177055,4.394339751118935,6.258532787093145,4.751120492364805,4.387308536660271,6.223279701573972,24936.782752221272,21196.26533938808,0.85,0.989663585779733,0.6798512973221582,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516989001722747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.49616365276,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.210159009694,1542.927460115535,0.40489462571054696,0.10045761159196144,6.112885165565336,3.3589875153505093
3129.0,-30.03639171308442,5.161535827864575,35.029662052062726,24.233050213102274,5.035010748692178,-26.52925646777484,-40.09682979723436,1.5278755033822564,-0.27841527019336354,-5.025664813658487,40.05809580256659,45331.18587053274,20657.8472599767,20657.8472599767,65989.03313050944,82900.2360999774,82900.2360999774,20657.8472599767,103558.0833599541,103558.0833599541,103558.0833599541,128494.56241029542,98044.6127180496,60475.917482283,41742.99470640733,24936.47905034132,0.0,66679.47375674864,21196.007192790123,1542.9149464393463,0.0,0.8865776311309589,2.8174162197998798,0.0014959162575277712,354301.3507102206,1557039.6765704711,4.394676095502549,1557039.6765704711,4.394676095502549,0.85,0.09608722414235642,4.296143414572793,1.2682974282978101,1.0,0.0,4.296143414572814,1.2845926742731149,1.284891458871707,3.3443623808642378,19398.309778871582,1978.0770985883644,3099.015535412006,3099.015535412006,6.6659385936993365,5.161535827864575,-0.9576620440859998,6.119197871950575,3.359112146821644,3.359112146821644,0.9597463276633268,0.0,0.0,0.0002325788168907775,1.0001250304698452,0.00023254974108738696,198.95226988465228,0.0,5.803878561233007e-06,16.448191842534342,0.0779401556291315,7.7995962849898e-05,0.00015458285404087953,0.0006641101103935918,0.09608722414210545,0.07698597333060321,0.019101250811502244,0.0960872574795798,0.07698597333080429,0.01910125081155213,0.404892124217962,0.404892124217962,0.1004591574503721,0.0,4.760504855710508,4.392666339764276,6.248988203947988,4.747249543465102,4.385631991847447,6.210463494258761,24936.47905034132,21196.007192790123,0.85,0.989645379794718,0.6798371870165631,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451706119497773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.43348169075,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.184891854617,1542.9149464393463,0.404892124217962,0.1004591574503721,6.112885165565336,3.359112146821644
3130.0,-30.037587857370198,5.1610545356151585,35.02961714203322,24.23249428337442,5.0346369853786515,-26.53037054442011,-40.09787020096553,1.527419672428714,-0.2816065385758293,-5.02595336992493,40.05801601431638,45330.26971670468,20657.755069929997,20657.755069929997,65988.02478663468,82899.4450295673,82899.4450295673,20657.755069929997,103557.2000994973,103557.2000994973,103557.2000994973,128493.5084206936,98044.17521410238,60475.353461035396,41743.13528118553,24936.308321196295,0.0,66679.44360238183,21195.86207301685,1542.9125650182339,0.0,0.8865764495928616,2.817424530920377,0.0014959162575277712,354297.3649874839,1557036.2321434834,4.394715812234415,1557036.2321434834,4.394715812234415,0.85,0.09608706445293277,4.296143414572793,1.2682966040773316,1.0,0.0,4.296143414574381,1.2845948661044169,1.2848936138602367,3.344356674568545,19398.223217898343,1978.068271825582,3099.015535412006,3099.015535412006,6.66590884552749,5.1610545356151585,-0.9578890423195832,6.118943577934742,3.3592367550514766,3.3592367550514766,0.9597819300147076,0.0,0.0,0.00023254974108738696,1.0001245409447708,0.00023252078272942699,198.95325801536043,0.0,5.78469708327009e-06,16.393831533987438,0.07794594032621477,7.798677274321224e-05,0.00015456296834417472,0.0006640246785886493,0.09608706445218793,0.07698552264027214,0.019101541811915777,0.09608726456609036,0.07698552264086894,0.019101541812063833,0.40488961773010596,0.40488961773010596,0.10046065412091454,0.0,4.757387498915364,4.3910554881088615,6.2397197597820195,4.744346831349105,4.384068391093365,6.202090903465034,24936.308321196295,21195.86207301685,0.85,0.9896307050810116,0.6798237547843824,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517133158263715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.379121382204,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.15966164971,1542.9125650182339,0.40488961773010596,0.10046065412091454,6.112885165565336,3.3592367550514766
3131.0,-30.038779676425957,5.160574249055112,35.0295721640155,24.231927666720026,5.034263836267372,-26.531480665672934,-40.09890623912213,1.5269648255143973,-0.28498362115050213,-5.026227559042972,40.057924213958195,45329.35405809456,20657.634387205526,20657.634387205526,65986.98844530009,82898.60515473472,82898.60515473472,20657.634387205526,103556.23954194025,103556.23954194025,103556.23954194025,128492.29802117997,98043.68731197066,60474.788456353584,41743.22095068564,24936.05847923972,0.0,66679.27942992536,21195.64970735376,1542.9053115935546,0.0,0.8865753848140648,2.817436968404612,0.0014959162575277712,354293.5777455452,1557032.2691657026,4.394751604230231,1557032.2691657026,4.394751604230231,0.85,0.09608687197397192,4.296143414572793,1.268295717216097,1.0,0.0,4.296143414571761,1.2845970530984014,1.2848957641610748,3.3443509808859133,19398.126685550156,1978.0584282655298,3099.015535412006,3099.015535412006,6.6658699032495,5.160574249055112,-0.9581076555953851,6.118681904650497,3.3593607916026764,3.3593607916026764,0.9598173690293361,0.0,0.0,0.00023252078272942699,1.0001240917935674,0.0002324919323885469,198.95424258162583,0.0,5.761359662911764e-06,16.32769328469194,0.07795170168587769,7.79776221934063e-05,0.0001545431605360207,0.0006639395814040912,0.09608687197333826,0.07698505004129884,0.019101821932039426,0.09608712162102988,0.07698505004180653,0.0191018219321654,0.40488710992571386,0.40488710992571386,0.10046212183053839,0.0,4.754267497999933,4.389417194272028,6.230550278921271,4.741243937892477,4.38234741882053,6.19334508269236,24936.05847923972,21195.64970735376,0.85,0.9896175994920159,0.6798116963116274,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517204839786848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.312983132906,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.134485835417,1542.9053115935546,0.40488710992571386,0.10046212183053839,6.112885165565336,3.3593607916026764
3132.0,-30.039967794234688,5.160094711383722,35.029527038950064,24.231359408609592,5.033867457561683,-26.53258977829284,-40.09994206773115,1.5264894416203734,-0.28786661273210257,-5.026516798321759,40.05782997490198,45328.45466692701,20657.544520566884,20657.544520566884,65985.9991874939,82897.85854523341,82897.85854523341,20657.544520566884,103555.40306580029,103555.40306580029,103555.40306580029,128491.20435072064,98043.28105101605,60474.22827979143,41743.391968027354,24935.80128492035,0.0,66679.1932529477,21195.431092182298,1542.8979998149405,0.0,0.8865742521537685,2.817441141774702,0.0014959162575277712,354289.5826574349,1557028.2009184188,4.394789678092004,1557028.2009184188,4.394789678092004,0.85,0.0960866787598368,4.296143414572793,1.2682949809124695,1.0,0.0,4.2961434145724775,1.2845993359233794,1.2848980104538263,3.3443450377348154,19398.04630606137,1978.0502318387391,3099.015535412006,3099.015535412006,6.665840904802214,5.160094711383722,-0.9583355749112181,6.11843028629494,3.359484329383088,3.359484329383088,0.9598526655380252,0.0,0.0,0.0002324919323885469,1.0001237076032496,0.00023246317492633297,198.95522409883665,0.0,5.73989771801678e-06,16.266870132859555,0.0779574415835957,7.796847448671893e-05,0.000154523457901828,0.0006638549360619546,0.09608667875912962,0.0769845802659918,0.01910209849313782,0.09608668583961848,0.07698458026655838,0.019102098493278416,0.4048845983293662,0.4048845983293662,0.10046356619623843,0.0,4.751258379849901,4.387859759022945,6.22161438093741,4.738650185589677,4.381085053969059,6.1853142740984595,24935.80128492035,21195.431092182298,0.85,0.9896040424060896,0.6797990865752288,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451727626278368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.25215998107,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.10935679842,1542.8979998149405,0.4048845983293662,0.10046356619623843,6.112885165565336,3.359484329383088
