time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3133.0,-30.041151089639357,5.159616338314848,35.02948178989314,24.230806866567605,5.0335042084831,-26.5336912369917,-40.100965393334604,1.5260443558354426,-0.29117753513457956,-5.026780965856913,40.05773611330868,45327.52225860536,20657.404768264856,20657.404768264856,65984.92702687021,82897.03664384704,82897.03664384704,20657.404768264856,103554.44141211189,103554.44141211189,103554.44141211189,128489.97793678647,98042.81172769304,60473.64698470214,41743.516381101,24935.53652467458,0.0,66679.05290577558,21195.20604597339,1542.8896707683934,0.0,0.8865732459071765,2.8174538806729617,0.0014959162575277712,354285.93390112324,1557024.1489739812,4.394823502669816,1557024.1489739812,4.394823502669816,0.85,0.09608647044134555,4.296143414572793,1.2682940715225413,1.0,0.0,4.296143414573747,1.2846014768666674,1.2849001149510908,3.344339463980472,19397.95344956519,1978.0407631112755,3099.015535412006,3099.015535412006,6.665795809093453,5.159616338314848,-0.9585486196801742,6.118164957995022,3.3596072926006437,3.3596072926006437,0.9598877978858982,0.0,0.0,0.00023246317492633297,1.0001232066573715,0.00023243453744391682,198.956201640701,0.0,5.721447339289079e-06,16.21458175954525,0.07796316303093499,7.795943817199882e-05,0.00015450373675433414,0.000663770211184021,0.096086470440765,0.07698410003615244,0.019102370404612563,0.09608649252503704,0.07698410003661757,0.019102370404727984,0.4048820875126791,0.4048820875126791,0.10046499994450674,0.0,4.748232184154801,4.38628490894672,6.2126633591553855,4.735603430722335,4.379487804235225,6.17635136047943,24935.53652467458,21195.20604597339,0.85,0.9895900459191248,0.6797865339008017,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517347464641326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.19987160776,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.084262182438,1542.8896707683934,0.4048820875126791,0.10046499994450674,6.112885165565336,3.3596072926006437
3134.0,-30.042330066732582,5.159139340726386,35.02943660554712,24.23027657149362,5.0331657762191995,-26.534786326852203,-40.101987741049356,1.52562203633916,-0.2946087749833737,-5.02703182266492,40.057647500022135,45326.605471240204,20657.239710615315,20657.239710615315,65983.84518185552,82896.20380047627,82896.20380047627,20657.239710615315,103553.44351109158,103553.44351109158,103553.44351109158,128488.74229729058,98042.3403202111,60473.09031781243,41743.61111377629,24935.298786198997,0.0,66678.90989997529,21195.003968269146,1542.882586184913,0.0,0.8865722884736639,2.8174697603161043,0.0014959162575277712,354282.4690236181,1557020.323602874,4.3948556864637744,1557020.323602874,4.3948556864637744,0.85,0.09608625992302097,4.296143414572793,1.2682931989477946,1.0,0.0,4.296143414570646,1.284603511095744,1.2849021128633498,3.3443341680642447,19397.860180714273,1978.0312523353311,3099.015535412006,3099.015535412006,6.665742547776222,5.159139340726386,-0.9587536295210874,6.117892970247474,3.3597298079105067,3.3597298079105067,0.9599228022601448,0.0,0.0,0.00023243453744391682,1.0001227581880787,0.00023240600770351255,198.95717562356094,0.0,5.697604726068744e-06,16.14701179367882,0.07796886063566107,7.795041145922395e-05,0.00015448412598469287,0.0006636859605051719,0.09608625992248979,0.07698362032942276,0.019102639593067034,0.09608648910935717,0.07698362032984833,0.019102639593172644,0.40487957522493084,0.40487957522493084,0.1004664183240539,0.0,4.745170047434556,4.384689687058653,6.203613805514749,4.73242304768155,4.3778361909230625,6.16693357591123,24935.298786198997,21195.003968269146,0.85,0.989575943590523,0.6797742425488723,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517418378163613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.13230164189,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.059224571356,1542.882586184913,0.40487957522493084,0.1004664183240539,6.112885165565336,3.3597298079105067
3135.0,-30.043505044037037,5.1586625622214575,35.02939124330842,24.229667346831434,5.0327278252864724,-26.53588776877681,-40.10301854051647,1.5251105500265916,-0.2972600727027839,-5.027351352011516,40.057551949887305,45325.74454821764,20657.213420591477,20657.213420591477,65982.95796880912,82895.45987509085,82895.45987509085,20657.213420591477,103552.67329568233,103552.67329568233,103552.67329568233,128487.72240661456,98041.91313273845,60472.544911815625,41743.74246769203,24935.049110932232,0.0,66678.79157862425,21194.791744292397,1542.87641906685,0.0,0.8865710061409866,2.817467345544461,0.0014959162575277712,354278.0556676736,1557016.1987810314,4.394898791703803,1557016.1987810314,4.394898791703803,0.85,0.09608607099270151,4.296143414572793,1.2682924642926081,1.0,0.0,4.296143414572663,1.2846059621256132,1.2849045278115698,3.3443277870702435,19397.775660874802,1978.0226337102683,3099.015535412006,3099.015535412006,6.665734064429318,5.1586625622214575,-0.9590002325282478,6.117662794749705,3.359851940868512,3.359851940868512,0.9599576973910035,0.0,0.0,0.00023240600770351255,1.0001223428738848,0.00023237757796279817,198.95814631046727,0.0,5.676196572107601e-06,16.08634108535294,0.07797453683223317,7.794131110089304e-05,0.0001544646966026195,0.0006636024890933281,0.09608607099183028,0.07698316148024645,0.019102909511583832,0.09608588370734156,0.07698316148094446,0.01910290951175705,0.4048770594745436,0.4048770594745436,0.10046781246367686,0.0,4.7422799370640405,4.383180076868314,6.195087964658114,4.730091279308738,4.376539618143227,6.160369384546925,24935.049110932232,21194.791744292397,0.85,0.9895643938148663,0.6797625373095105,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517489033552564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.07163093357,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.034234027267,1542.87641906685,0.4048770594745436,0.10046781246367686,6.112885165565336,3.359851940868512
3136.0,-30.04467593983231,5.158187692614244,35.029345787589754,24.22917344318705,5.032424190346741,-26.536972103989356,-40.104020352568455,1.5247203545040302,-0.30078668178049384,-5.027569857756589,40.05745850265195,45324.774149018755,20656.98435286557,20656.98435286557,65981.75850188432,82894.63400565878,82894.63400565878,20656.98435286557,103551.61835852434,103551.61835852434,103551.61835852434,128486.38754739291,98041.46024889823,60471.94625358712,41743.90443923457,24934.76918886857,0.0,66678.67362810313,21194.553810538284,1542.8661738796047,0.0,0.886570231112206,2.8174882629321596,0.0014959162575277712,354275.03767980513,1557012.1647476447,4.394924844111871,1557012.1647476447,4.394924844111871,0.85,0.0960858311340552,4.296143414572793,1.2682914779754353,1.0,0.0,4.296143414574072,1.2846078457011052,1.2849063753018697,3.344322883399541,19397.686056961003,1978.0134966539038,3099.015535412006,3099.015535412006,6.665660148140974,5.158187692614244,-0.9591862197428762,6.11737391235712,3.3599733449207356,3.3599733449207356,0.9599923842630673,0.0,0.0,0.00023237757796279817,1.0001219190381825,0.00023234925016569553,198.95911363382206,0.0,5.65632851261931e-06,16.030035004763125,0.07798019316074578,7.793246759761674e-05,0.00015444511036518142,0.0006635183438083423,0.09608583113367057,0.07698266091303739,0.019103170220633185,0.09608587502386545,0.07698266091334555,0.01910317022070965,0.40487454508434034,0.40487454508434034,0.1004692129502336,0.0,4.739267936103374,4.381628847188324,6.186114569621111,4.726783175976095,4.375012292009046,6.149801622669713,24934.76918886857,21194.553810538284,0.85,0.9895481555301202,0.6797491864012675,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517559449890116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45091.015324852975,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15641.009284313044,1542.8661738796047,0.40487454508434034,0.1004692129502336,6.112885165565336,3.3599733449207356
3137.0,-30.04584213006831,5.157713924262113,35.02930053966749,24.228634661436104,5.0320717858539,-26.53805708149441,-40.105033515114314,1.5242867372798459,-0.3040087719045914,-5.027835323532007,40.05737364365764,45323.87590749731,20656.8522022557,20656.8522022557,65980.72810975302,82893.82473313452,82893.82473313452,20656.8522022557,103550.67693539022,103550.67693539022,103550.67693539022,128485.23965682874,98041.00087190738,60471.39647908381,41744.00488091508,24934.562721438513,0.0,66678.56760235359,21194.378313222736,1542.8612338576481,0.0,0.8865691855781594,2.8174996840101083,0.0014959162575277712,354271.37111004116,1557008.5014677658,4.394959989539034,1557008.5014677658,4.394959989539034,0.85,0.09608562509963328,4.296143414572793,1.2682906532054767,1.0,0.0,4.296143414572938,1.284609932148144,1.284908425841713,3.344317451593043,19397.59516836522,1978.0042285964341,3099.015535412006,3099.015535412006,6.665617505369952,5.157713924262113,-0.9594002249368634,6.117114149198977,3.360094530192929,3.360094530192929,0.9600270086265511,0.0,0.0,0.00023234925016569553,1.0001214302066455,0.00023232103937387627,198.9600770779797,0.0,5.636073402741398e-06,15.97263202336912,0.07798582923414853,7.792352484128434e-05,0.00015442572532441118,0.0006634350628930961,0.09608562509901931,0.07698219158103056,0.019103433517988752,0.09608584355332378,0.07698219158152245,0.01910343351811083,0.40487202825096175,0.40487202825096175,0.1004705856788232,0.0,4.736284719569937,4.380090589953454,6.177234969926872,4.72382655162744,4.373437442970271,6.141206347264074,24934.562721438513,21194.378313222736,0.85,0.9895342758896347,0.6797367960540516,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517629622272048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.95792187158,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.984377199144,1542.8612338576481,0.40487202825096175,0.1004705856788232,6.112885165565336,3.360094530192929
3138.0,-30.047004680670618,5.157240957560281,35.02925520127355,24.228069791011535,5.031684386528556,-26.53914228202157,-40.106042940728344,1.5238219878792263,-0.3069176277032284,-5.028118270667937,40.05728051265314,45322.97770306071,20656.756004219904,20656.756004219904,65979.73370728061,82893.05405425461,82893.05405425461,20656.756004219904,103549.81005847451,103549.81005847451,103549.81005847451,128484.12376864337,98040.56341223909,60470.830380581516,41744.14781295286,24934.313710168863,0.0,66678.46152312172,21194.166653643533,1542.8542647414577,0.0,0.8865680809126338,2.817504937765858,0.0014959162575277712,354267.46312337887,1557004.481100789,4.3949971227206355,1557004.481100789,4.3949971227206355,0.85,0.09608541085681802,4.296143414572793,1.2682897916203362,1.0,0.0,4.296143414572767,1.2846121639611396,1.2849106219314828,3.3443116413638085,19397.508616152652,1977.9954027269916,3099.015535412006,3099.015535412006,6.665586463887683,5.157240957560281,-0.959624929455881,6.116865887016162,3.3602152562277263,3.3602152562277263,0.9600615017793503,0.0,0.0,0.00023232103937387627,1.0001210523596786,0.00023229291976780173,198.96103752346278,0.0,5.612821314789856e-06,15.906735606114452,0.07799144205546332,7.791461601275753e-05,0.00015440642336111873,0.0006633521388906088,0.09608541085614132,0.07698171901676637,0.019103691839374947,0.09608546897938151,0.07698171901730852,0.019103691839509496,0.4048695092158847,0.4048695092158847,0.10047193590902649,0.0,4.733379519326377,4.378592613856426,6.1685873283392425,4.721200642964732,4.372067655054934,6.133452617222417,24934.313710168863,21194.166653643533,0.85,0.989520936748086,0.6797244067688081,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451769951329144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.892025454326,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.959525323422,1542.8542647414577,0.4048695092158847,0.10047193590902649,6.112885165565336,3.3602152562277263
3139.0,-30.048162816991702,5.156769563953771,35.029209847940336,24.22755790119993,5.031360110155309,-26.540217196435705,-40.10704321609808,1.5234144895994806,-0.31024408786578306,-5.02835465915656,40.0571894007382,45322.05962105994,20656.56723278114,20656.56723278114,65978.62685384108,82892.23971000568,82892.23971000568,20656.56723278114,103548.80694278682,103548.80694278682,103548.80694278682,128482.86453536867,98040.10764522516,60470.2695341767,41744.26456783162,24934.05759258186,0.0,66678.32216041347,21193.94895369458,1542.8458097432278,0.0,0.8865672062432379,2.8175211327193344,0.0014959162575277712,354264.1982176639,1557000.5479033627,4.3950265246580855,1557000.5479033627,4.3950265246580855,0.85,0.09608517220009868,4.296143414572793,1.2682889031106606,1.0,0.0,4.296143414572922,1.284614127836841,1.2849125501387337,3.3443065286904945,19397.41844179755,1977.9862075018023,3099.015535412006,3099.015535412006,6.66552555053097,5.156769563953771,-0.9598216640154877,6.116591227969259,3.360335434479777,3.360335434479777,0.9600958384227934,0.0,0.0,0.00023229291976780173,1.000120593834678,0.00023226491005163747,198.96199433020857,0.0,5.594705999340813e-06,15.855396802131866,0.07799703676146266,7.790578886989884e-05,0.0001543871308979029,0.0006632692557018132,0.09608517219964371,0.07698122837979318,0.019103943819850536,0.0960853999193529,0.0769812283801577,0.019103943819940992,0.4048669898376665,0.4048669898376665,0.10047327629291276,0.0,4.7304196593432835,4.377074637277872,6.15974483587496,4.718110571290765,4.370557417333714,6.123920973270572,24934.05759258186,21193.94895369458,0.85,0.9895064050218738,0.6797120586211658,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451776918682346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.84068665034,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.934707488686,1542.8458097432278,0.4048669898376665,0.10047327629291276,6.112885165565336,3.360335434479777
3140.0,-30.049316402669373,5.156299175429157,35.02916456151427,24.227010213676863,5.030996196675483,-26.541291978773053,-40.108043456543214,1.5229717727795127,-0.3133132485201031,-5.02862403481059,40.05710064286179,45321.16228689768,20656.44662295371,20656.44662295371,65977.60890985139,82891.44169789505,82891.44169789505,20656.44662295371,103547.88832084875,103547.88832084875,103547.88832084875,128481.71915556176,98039.64913332011,60469.710318759455,41744.37646062295,24933.830834713008,0.0,66678.20729533596,21193.756209506057,1542.8398076016658,0.0,0.8865661548849177,2.817530085273342,0.0014959162575277712,354260.4777348564,1556996.7163343152,4.395061866030784,1556996.7163343152,4.395061866030784,0.85,0.09608495017116636,4.296143414572793,1.2682880904292682,1.0,0.0,4.296143414573262,1.2846162562048273,1.2849146430175407,3.344300987802375,19397.32772436061,1977.9769568976776,3099.015535412006,3099.015535412006,6.665486631775626,5.156299175429157,-0.9600381666816205,6.116337342110778,3.3604552990044136,3.3604552990044136,0.9601300854298325,0.0,0.0,0.00023226491005163747,1.0001201210967303,0.00023223701348687602,198.9629473854659,0.0,5.57286898866587e-06,15.793510713879074,0.07800260963045133,7.789696295976732e-05,0.00015436794709187013,0.0006631868393198591,0.09608495017054318,0.07698075484926162,0.019104195321281565,0.09608521747865115,0.07698075484976089,0.019104195321405476,0.4048644679729221,0.4048644679729221,0.10047459121369784,0.0,4.727504235415722,4.375572537275389,6.151063487419663,4.715310786290502,4.3690566747665684,6.1158203502860715,24933.830834713008,21193.756209506057,0.85,0.9894928431056728,0.67969977186336,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517838596435597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.77880056209,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.909939335032,1542.8398076016658,0.4048644679729221,0.10047459121369784,6.112885165565336,3.3604552990044136
3141.0,-30.05046605404607,5.15582916809983,35.02911899475205,24.22641453975814,5.030569381980183,-26.542369509902745,-40.109055396728195,1.5224728378368104,-0.31585977578879465,-5.028930525073523,40.05700190471921,45320.33489505571,20656.40087951932,20656.40087951932,65976.73577457503,82890.70834819229,82890.70834819229,20656.40087951932,103547.10922771161,103547.10922771161,103547.10922771161,128480.6691000987,98039.22642830382,60469.19237253501,41744.482284187565,24933.55987238709,0.0,66678.04215657465,21193.525891529025,1542.8321391061784,0.0,0.8865649505064747,2.817527817723921,0.0014959162575277712,354256.24468078796,1556992.4539377482,4.395102351239335,1556992.4539377482,4.395102351239335,0.85,0.09608472922220061,4.296143414572793,1.2682873761048539,1.0,0.0,4.296143414573424,1.2846186472731445,1.284916998802935,3.3442947630350854,19397.2440913835,1977.968428707408,3099.015535412006,3099.015535412006,6.665471871141525,5.15582916809983,-0.9602773513299363,6.116106519429766,3.3605746810727446,3.3605746810727446,0.9601641945922127,0.0,0.0,0.00023223701348687602,1.0001197125290973,0.0002322092151344526,198.96389719834835,0.0,5.55038274686619e-06,15.729784704618782,0.0780081600131982,7.78880347543097e-05,0.00015434897873256633,0.0006631053485279508,0.0960847292214187,0.07698028461878328,0.019104444602635405,0.09608453204119205,0.07698028461940973,0.01910444460279088,0.40486194407015125,0.40486194407015125,0.10047588964507687,0.0,4.7247378987424895,4.374146149911894,6.142829726882894,4.713070749284725,4.36786320563192,6.109304921824787,24933.55987238709,21193.525891529025,0.85,0.9894821989471018,0.6796890464875024,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517907733948032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.715074552834,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.885223741388,1542.8321391061784,0.40486194407015125,0.10047588964507687,6.112885165565336,3.3605746810727446
3142.0,-30.051611424402115,5.155360752410284,35.02907324726314,24.225897970050596,5.030240188492173,-26.543433424699884,-40.11004261029882,1.5220621887901,-0.3191277007111921,-5.029164608219989,40.05690550722885,45319.4179365548,20656.209882745425,20656.209882745425,65975.62781930022,82889.89497711764,82889.89497711764,20656.209882745425,103546.10485986306,103546.10485986306,103546.10485986306,128479.37754434903,98038.76401599176,60468.62507177717,41744.59882690511,24933.272684485968,0.0,66677.87151139107,21193.28178181307,1542.821859714362,0.0,0.8865641067249074,2.8175435136516085,0.0014959162575277712,354253.0116957924,1556988.2925925876,4.395130715020201,1556988.2925925876,4.395130715020201,0.85,0.09608447397571702,4.296143414572793,1.2682864502305167,1.0,0.0,4.296143414572967,1.2846206252407288,1.2849189415177047,3.344289613727575,19397.152602243754,1977.9590994114967,3099.015535412006,3099.015535412006,6.665410239706732,5.155360752410284,-0.9604731719670205,6.115833924377305,3.360693394154113,3.360693394154113,0.9601981126154608,0.0,0.0,0.0002322092151344526,1.0001192678436948,0.0002321815233448175,198.96484348231925,0.0,5.530868533855582e-06,15.67448142494672,0.07801369088173206,7.78793256199716e-05,0.000154329889514481,0.0006630233385093844,0.09608447397527725,0.07697978573945519,0.019104688235822072,0.09608433567901492,0.07697978573980752,0.019104688235909505,0.4048594221287927,0.4048594221287927,0.10047719625103248,0.0,4.721890625446974,4.37268340672091,6.13433430512282,4.710036907508822,4.366391480034508,6.0999030913651495,24933.272684485968,21193.28178181307,0.85,0.989468114740722,0.6796770339139057,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517976636292906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.65977127316,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.860548512053,1542.821859714362,0.4048594221287927,0.10047719625103248,6.112885165565336,3.360693394154113
3143.0,-30.05275276602799,5.154892966441296,35.029027435613365,24.225329188071214,5.029841944106458,-26.544500618768698,-40.111037821602054,1.521589796847364,-0.3218003463067589,-5.029455345172454,40.056812143463915,45318.55498433553,20656.134316278567,20656.134316278567,65974.6893006141,82889.15432256566,82889.15432256566,20656.134316278567,103545.28863884423,103545.28863884423,103545.28863884423,128478.31788910652,98038.34276604438,60468.08029802263,41744.73607557973,24933.029250262287,0.0,66677.76532584202,21193.074862722944,1542.8154120167287,0.0,0.8865629631449887,2.8175447492520838,0.0014959162575277712,354248.9962821569,1556984.2622171314,4.395169156603634,1556984.2622171314,4.395169156603634,0.85,0.09608425168780092,4.296143414572793,1.2682857122784479,1.0,0.0,4.2961434145718265,1.2846228917620433,1.2849211729899948,3.3442837132382253,19397.06925715474,1977.950600577643,3099.015535412006,3099.015535412006,6.6653858556834855,5.154892966441296,-0.9607031089504181,6.115596075391714,3.3608118040346,3.3608118040346,0.9602319440098857,0.0,0.0,0.0002321815233448175,1.0001188494189874,0.00023215393198488542,198.96578644573012,0.0,5.509692590496299e-06,15.614468801466511,0.07801920057432256,7.787054684145063e-05,0.00015431097650336686,0.0006629420855012365,0.096084251687085,0.07697931546313742,0.019104936223947575,0.09608385232497281,0.07697931546371099,0.019104936224089934,0.40485689860005225,0.40485689860005225,0.10047848803336144,0.0,4.719157837913713,4.371289108528174,6.1261408403247515,4.707654998865678,4.365164217741437,6.092807779569398,24933.029250262287,21193.074862722944,0.85,0.989455615049603,0.6796651741832088,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518045282683496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.59975864968,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.83592072412,1542.8154120167287,0.40485689860005225,0.10047848803336144,6.112885165565336,3.3608118040346
3144.0,-30.053889820564592,5.154427035812908,35.028981629783004,24.224844679143303,5.029541832373935,-26.545554139966885,-40.11201588492838,1.5212061517762596,-0.3251079878195924,-5.02967242311984,40.05672068966917,45317.635904632574,20655.91167540653,20655.91167540653,65973.5475800391,82888.35379741102,82888.35379741102,20655.91167540653,103544.26547281755,103544.26547281755,103544.26547281755,128477.03138896106,98037.90217756644,60467.51985300641,41744.86924951115,24932.765916143497,0.0,66677.63516565465,21192.851028721972,1542.806113784435,0.0,0.8865621881118817,2.8175629571319534,0.0014959162575277712,354245.99820787995,1556980.3142999064,4.395195209477662,1556980.3142999064,4.395195209477662,0.85,0.09608399231439421,4.296143414572793,1.2682847550837324,1.0,0.0,4.296143414571231,1.2846247430185813,1.2849229892299938,3.3442788938330854,19396.98208590134,1977.9417115836031,3099.015535412006,3099.015535412006,6.6653140132323925,5.154427035812908,-0.9608887398809243,6.115315775693833,3.3609296231879724,3.3609296231879724,0.9602656066251349,0.0,0.0,0.00023215393198488542,1.0001184040774598,0.00023212644726704274,198.96672587504162,0.0,5.48973662799152e-06,15.557913603727968,0.07802469031095055,7.786192021694951e-05,0.0001542920117679359,0.0006628606102780057,0.09608399231401686,0.07697881542658443,0.019105176887432438,0.09608381017176981,0.07697881542688674,0.01910517688750747,0.40485437697857396,0.40485437697857396,0.10047978061189694,0.0,4.716325570359913,4.369866112943271,6.117560925165321,4.704564435300256,4.363765225768816,6.082824772333424,24932.765916143497,21192.851028721972,0.85,0.9894404235563198,0.6796527170174068,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518113688233787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.54320345194,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.811335466067,1542.806113784435,0.40485437697857396,0.10047978061189694,6.112885165565336,3.3609296231879724
3145.0,-30.05502262659455,5.153962389367634,35.02893605037694,24.22432859838011,5.029208161695023,-26.54660719327745,-40.112993808556325,1.5207927283779763,-0.3282066773358565,-5.02992228195395,40.056635673015165,45316.73596528471,20655.757573432922,20655.757573432922,65972.49353871762,82887.5619220389,82887.5619220389,20655.757573432922,103543.31949547183,103543.31949547183,103543.31949547183,128475.87605798707,98037.45391651319,60466.962237790234,41744.99075413661,24932.556562515238,0.0,66677.54731665185,21192.673078137952,1542.8006741667728,0.0,0.8865612226336539,2.8175745830819423,0.0014959162575277712,354242.5474198046,1556976.6442707593,4.395227664241084,1556976.6442707593,4.395227664241084,0.85,0.09608375566902767,4.296143414572793,1.2682838742667806,1.0,0.0,4.2961434145712705,1.2846267333324015,1.2849249446964557,3.3442737124334396,19396.893396614578,1977.9326677932402,3099.015535412006,3099.015535412006,6.665264287126845,5.153962389367634,-0.961093797123814,6.115056186491448,3.3610472223924774,3.3610472223924774,0.9602992063978507,0.0,0.0,0.00023212644726704274,1.0001179627416568,0.00023209906822461898,198.96766180204258,0.0,5.468544320756983e-06,15.49785460502529,0.07803015885527131,7.785329570796127e-05,0.0001542731515590815,0.0006627795841159383,0.09608375566849009,0.07697833786169965,0.019105417806790433,0.09608376322711566,0.07697833786213033,0.019105417806897337,0.4048518542123982,0.4048518542123982,0.10048104492043256,0.0,4.713502324289777,4.368450107538081,6.108999048298017,4.701715604618073,4.362315426339251,6.0742717340297645,24932.556562515238,21192.673078137952,0.85,0.9894259191240805,0.6796401155860669,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518181837452486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.48314445324,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.786798047984,1542.8006741667728,0.4048518542123982,0.10048104492043256,6.112885165565336,3.3610472223924774
3146.0,-30.056151214397744,5.153499168561125,35.028890584824595,24.223811260331445,5.028881989180321,-26.54765569960262,-40.11396352490408,1.5203864743851643,-0.3314622350603713,-5.030162818382631,40.056547830379905,45315.81893407434,20655.586496781063,20655.586496781063,65971.4054308554,82886.73222141339,82886.73222141339,20655.586496781063,103542.31871819445,103542.31871819445,103542.31871819445,128474.64501672068,98036.96925276604,60466.388962616475,41745.08921127729,24932.326298526223,0.0,66677.41550980351,21192.47735374729,1542.793818042215,0.0,0.8865603149142733,2.817589365820642,0.0014959162575277712,354239.2254079343,1556972.852255514,4.395258177471841,1556972.852255514,4.395258177471841,0.8500000000000001,0.09608350393220388,4.296143414572793,1.2682829236658293,1.0,0.0,4.296143414573312,1.2846286899028392,1.2849268665473543,3.344268618893857,19396.797504986826,1977.9228895684894,3099.015535412006,3099.015535412006,6.665209083579169,5.153499168561125,-0.9612931297524403,6.114792298313565,3.3611644324411745,3.3611644324411745,0.9603326949831927,0.0,0.0,0.00023209906822461898,1.0001175245471163,0.0002320717940921198,198.96859425166335,0.0,5.447544053436212e-06,15.438339847438225,0.07803560639932475,7.784474445278607e-05,0.0001542543237718329,0.0006626986972417394,0.09608350393171662,0.07697785230165644,0.01910565163006019,0.09608374197163595,0.0769778523020468,0.019105651630157084,0.4048493300058717,0.4048493300058717,0.10048228198734788,0.0,4.71063711035282,4.366992313529806,6.100395238386113,4.69870058332225,4.360708055399925,6.065518294585047,24932.326298526223,21192.47735374729,0.85,0.9894115560186296,0.6796277058370926,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518249732645168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.42362969565,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.76230783983,1542.793818042215,0.4048493300058717,0.10048228198734788,6.112885165565336,3.3611644324411745
3147.0,-30.057275922893663,5.153036364238999,35.02884496095289,24.223234375845664,5.028466772076582,-26.548709618879958,-40.1149528339505,1.5199004680627504,-0.33381768964460434,-5.030463061125847,40.05645228793722,45315.00678052983,20655.536518655095,20655.536518655095,65970.54329918492,82886.02987624328,82886.02987624328,20655.536518655095,103541.56639489837,103541.56639489837,103541.56639489837,128473.64200266213,98036.57182194086,60465.88054296656,41745.21253219367,24932.07560776376,0.0,66677.28813995743,21192.264266599195,1542.787189361445,0.0,0.8865591307368006,2.8175853145353367,0.0014959162575277712,354235.07883558,1556968.7278607718,4.3952979839792965,1556968.7278607718,4.3952979839792965,0.85,0.09608326629382222,4.296143414572793,1.2682822241773826,1.0,0.0,4.296143414573423,1.2846310192639656,1.2849291614101308,3.3442625548885507,19396.71887255564,1977.9148712919948,3099.015535412006,3099.015535412006,6.665192956481579,5.153036364238999,-0.961528538945263,6.114564903184262,3.3612812981468236,3.3612812981468236,0.9603660851848067,0.0,0.0,0.0002320717940921198,1.0001171216362383,0.00023204461664693782,198.96952350383964,0.0,5.426695802792023e-06,15.379255905112593,0.07804103309512754,7.783602131806918e-05,0.00015423577277405063,0.0006626189994947833,0.09608326629306187,0.07697738243809507,0.0191058838549668,0.09608306265155594,0.07697738243870421,0.01910588385511801,0.40484680116788563,0.40484680116788563,0.100483489009111,0.0,4.707956435057213,4.365641466171439,6.092291655997087,4.696645371481225,4.359672502032481,6.059299961521845,24932.07560776376,21192.264266599195,0.85,0.9894005161204363,0.6796168237288297,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518317375619874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.36454575333,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.73786437662,1542.787189361445,0.40484680116788563,0.100483489009111,6.112885165565336,3.3612812981468236
3148.0,-30.058396610168895,5.152575823601674,35.02879934921231,24.22277550157162,5.0282019585684266,-26.549744877033266,-40.11590917417777,1.5195502254326572,-0.3373391906341112,-5.03065253190892,40.056361393544286,45314.067144413144,20655.264876479065,20655.264876479065,65969.33202089221,82885.18779920443,82885.18779920443,20655.264876479065,103540.4526756835,103540.4526756835,103540.4526756835,128472.2587689434,98036.09787933201,60465.30781934241,41745.32228887734,24931.806093259896,0.0,66677.12838213723,21192.03517927091,1542.7769066266458,0.0,0.8865584943827489,2.817609569641018,0.0014959162575277712,354232.462124792,1556964.8041216119,4.395319375255651,1556964.8041216119,4.395319375255651,0.85,0.09608297539208627,4.296143414572793,1.268281266982667,1.0,0.0,4.296143414573412,1.2846327134650082,1.2849308210895174,3.344258144403711,19396.62510212513,1977.905309369166,3099.015535412006,3099.015535412006,6.665105302136859,5.152575823601674,-0.9616972601134739,6.1142730837151475,3.361397517457251,3.361397517457251,0.9603992907020718,0.0,0.0,0.00023204461664693782,1.0001167039351522,0.00023201753928707867,198.97044944123957,0.0,5.4074833179129175e-06,15.324807722965208,0.07804644057844545,7.782758974171069e-05,0.00015421702690522713,0.0006625384645538867,0.0960829753918046,0.07697686988398694,0.019106105507817668,0.09608318041061345,0.0769768698842126,0.019106105507873672,0.4048442741409661,0.4048442741409661,0.10048469660601549,0.0,4.705103509582102,4.364208462433282,6.083650532431307,4.693313341274802,4.358119582864617,6.048723124266132,24931.806093259896,21192.03517927091,0.85,0.9893847203918481,0.6796043597545325,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518384786683607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.31009757118,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.713461009273,1542.7769066266458,0.4048442741409661,0.10048469660601549,6.112885165565336,3.361397517457251
3149.0,-30.059513104935526,5.152115403041891,35.02875373032778,24.222185101266973,5.02777156393354,-26.550792920937877,-40.11688999654723,1.5190513799359668,-0.3395559021934673,-5.03096881748542,40.05626996198208,45313.25533956497,20655.2504671739,20655.2504671739,65968.50580673886,82884.49267654608,82884.49267654608,20655.2504671739,103539.74314371998,103539.74314371998,103539.74314371998,128471.33207968605,98035.6975790785,60464.78956482771,41745.45334916755,24931.588935966065,0.0,66677.04228513362,21191.850595571155,1542.7725811882237,0.0,0.886557213500462,2.8176018168228056,0.0014959162575277712,354228.09405567276,1556960.8572014063,4.395362432649693,1556960.8572014063,4.395362432649693,0.85,0.09608274560930567,4.296143414572793,1.2682805515592914,1.0,0.0,4.296143414573057,1.2846351024832579,1.2849331758758167,3.344251925132789,19396.545901972193,1977.897233201164,3099.015535412006,3099.015535412006,6.6651006524973235,5.152115403041891,-0.9619421844974774,6.114057587539368,3.3615136483053893,3.3615136483053893,0.960432470944397,0.0,0.0,0.00023201753928707867,1.0001162683841816,0.00023199056611881066,198.97137192225787,0.0,5.387594460857512e-06,15.268442702070189,0.0780518281729063,7.781894319559916e-05,0.0001541985960914795,0.0006624592831347797,0.09608274560843423,0.07697641184725972,0.019106333761174515,0.09608250782892296,0.07697641184795785,0.019106333761347818,0.40484174267818107,0.40484174267818107,0.10048586664981342,0.0,4.70248902209471,4.362900246177048,6.075709941260129,4.691412915291949,4.35707159643232,6.043339245282766,24931.588935966065,21191.850595571155,0.85,0.989373606655124,0.6795930621185945,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518451957324274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.253732550285,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.689100710095,1542.7725811882237,0.40484174267818107,0.10048586664981342,6.112885165565336,3.3615136483053893
3150.0,-30.060625315585803,5.151657077944139,35.028708000357,24.221712990570836,5.027489784446677,-26.551822245540915,-40.11784155210478,1.5186867144018403,-0.34291081250620437,-5.031167018442197,40.05617548863065,45312.33393974278,20654.999011730113,20654.999011730113,65967.3329514729,82883.6667528254,82883.6667528254,20654.999011730113,103538.66576455551,103538.66576455551,103538.66576455551,128469.96825168846,98035.22881404954,60464.224025009054,41745.56087671164,24931.302487132947,0.0,66676.86336384459,21191.607114063005,1542.76153686148,0.0,0.8865565456052685,2.817622858823464,0.0014959162575277712,354225.35681841354,1556956.7789811022,4.395384884259555,1556956.7789811022,4.395384884259555,0.85,0.09608244770347348,4.296143414572793,1.2682795575493948,1.0,0.0,4.296143414574006,1.2846368637294925,1.2849349028781825,3.3442473401397246,19396.45315593553,1977.8877757374366,3099.015535412006,3099.015535412006,6.665019512070334,5.151657077944139,-0.9621161939792264,6.113773271923366,3.361629047809191,3.361629047809191,0.9604654422311975,0.0,0.0,0.00023199056611881066,1.0001158232810008,0.0002319636993220821,198.9722908711197,0.0,5.366888295374956e-06,15.209761429092625,0.07805719506120168,7.781055550301532e-05,0.00015418001061579534,0.0006623794372658125,0.09608244770316796,0.07697589833088969,0.019106549372278268,0.09608246515763441,0.07697589833113445,0.01910654937233902,0.4048392142818085,0.4048392142818085,0.10048704338934233,0.0,4.699721359057776,4.3615154186835525,6.067305731407089,4.688256205936,4.355602802714941,6.033309029989368,24931.302487132947,21191.607114063005,0.85,0.9893586714105026,0.6795810668609422,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518877268884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.195051277304,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.664787044598,1542.76153686148,0.4048392142818085,0.10048704338934233,6.112885165565336,3.361629047809191
3151.0,-30.061733925616796,5.151199752566861,35.02866243770104,24.221183882933133,5.027136225294765,-26.55285550794135,-40.11880124509332,1.5182578076191884,-0.34567566233010893,-5.0314292155248,40.05608890203535,45311.46499499684,20654.879045273367,20654.879045273367,65966.3440402702,82882.90452243121,82882.90452243121,20654.879045273367,103537.78356770458,103537.78356770458,103537.78356770458,128468.87615058162,98034.7911932304,60463.678593108154,41745.680666802495,24931.092582877045,0.0,66676.77324967954,21191.428695445487,1542.7563745229936,0.0,0.8865555228718847,2.817628649339197,0.0014959162575277712,354221.73579366994,1556953.0412229346,4.395419263965896,1556953.0412229346,4.395419263965896,0.85,0.0960821917232233,4.296143414572793,1.268278703656979,1.0,0.0,4.296143414573463,1.2846389252206483,1.28493693033168,3.344241973545128,19396.366571838968,1977.8789466167314,3099.015535412006,3099.015535412006,6.664980800919849,5.151199752566861,-0.9623283879221916,6.113528140489053,3.361744312076439,3.361744312076439,0.9604983748789826,0.0,0.0,0.0002319636993220821,1.0001154493488498,0.00023193692235542196,198.9732068524756,0.0,5.345748093448957e-06,15.149850096834346,0.07806254080929513,7.78020969278737e-05,0.0001541616023942084,0.0006623003529058677,0.09608219172263546,0.07697542256128424,0.01910676916135122,0.09608223026789647,0.07697542256175519,0.01910676916146811,0.4048366828186733,0.4048366828186733,0.10048819206552856,0.0,4.69703085786324,4.360170278763633,6.059131479106213,4.685753553194672,4.354295854124189,6.025930897840567,24931.092582877045,21191.428695445487,0.85,0.9893451771166393,0.6795689531243867,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518585541019993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.13513994505,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.64052198774,1542.7563745229936,0.4048366828186733,0.10048819206552856,6.112885165565336,3.361744312076439
3152.0,-30.062838162794293,5.150743354793347,35.02861672114941,24.220636614505224,5.026764022333321,-26.553886698419404,-40.11976436069233,1.5178125579584183,-0.3483503126495293,-5.031695308525688,40.05599329423036,45310.63147761637,20654.76773282176,20654.76773282176,65965.39921043813,82882.14442573093,82882.14442573093,20654.76773282176,103536.9121585527,103536.9121585527,103536.9121585527,128467.74180025705,98034.34577280995,60463.15842792614,41745.76371653756,24930.829641704346,0.0,66676.59335824191,21191.205195448692,1542.748262429205,0.0,0.8865545129732597,2.8176327967513153,0.0014959162575277712,354218.06099476037,1556948.9140463108,4.395453212278019,1556948.9140463108,4.395453212278019,0.85,0.09608192067924559,4.296143414572793,1.2682779316371309,1.0,0.0,4.296143414572487,1.2846410629695797,1.2849390341759357,3.344236408450012,19396.278444576714,1977.8699601369187,3099.015535412006,3099.015535412006,6.664944882270738,5.150743354793347,-0.9625430730801581,6.113286427873505,3.361859114050867,3.361859114050867,0.9605311754431048,0.0,0.0,0.00023193692235542196,1.0001149949813632,0.0002319102538401037,198.97411922819242,0.0,5.327898926151435e-06,15.099265556713167,0.07806786870822129,7.779360904107918e-05,0.00015414331331434276,0.0006622217803958444,0.09608192067866277,0.07697493683534043,0.019106983843322337,0.09608175702829072,0.07697493683580735,0.01910698384343825,0.40483415038662246,0.40483415038662246,0.10048932663899222,0.0,4.694398174833964,4.358844138373854,6.051173097874255,4.683344995876155,4.353038377994892,6.01882838694803,24930.829641704346,21191.205195448692,0.85,0.9893336760025718,0.6795582856816051,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518651989538878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.08455540492,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.6162919896,1542.748262429205,0.40483415038662246,0.10048932663899222,6.112885165565336,3.361859114050867
3153.0,-30.06393903327091,5.1502884508862525,35.02857093804813,24.220134259108477,5.0264398147351885,-26.55491005840856,-40.12071497328577,1.5174108398730477,-0.35126128035409465,-5.031926989892474,40.055899922760375,45309.75808095587,20654.588468851325,20654.588468851325,65964.3465498072,82881.37102391473,82881.37102391473,20654.588468851325,103535.95949276607,103535.95949276607,103535.95949276607,128466.52560183166,98033.90632561648,60462.61795885501,41745.875963068305,24930.566109065592,0.0,66676.4420721339,21190.981192705753,1542.7393218712657,0.0,0.886553670386215,2.817644079683281,0.0014959162575277712,354214.8614519395,1556944.8834152846,4.39548153635709,1556944.8834152846,4.39548153635709,0.85,0.09608163341855182,4.296143414572793,1.2682770848879592,1.0,0.0,4.296143414574736,1.2846429969005833,1.2849409342942075,3.3442313739598934,19396.191499128574,1977.8610941686075,3099.015535412006,3099.015535412006,6.664887036813563,5.1502884508862525,-0.9627370467505658,6.113025497636818,3.361973433643468,3.361973433643468,0.960563838183848,0.0,0.0,0.0002319102538401037,1.0001146453896244,0.0002318836694464725,198.97502882952594,0.0,5.306344346577091e-06,15.038179878199477,0.07807317505256786,7.778523218212464e-05,0.00015412502165797903,0.0006621431968168157,0.09608163341811304,0.07697443865189806,0.019107194766214995,0.09608149364496492,0.07697443865224955,0.01910719476630227,0.4048316174353173,0.4048316174353173,0.10049045757695449,0.0,4.691743114366432,4.3575164909459545,6.043108033947533,4.6806657095384026,4.351769535500068,6.010403165530818,24930.566109065592,21190.981192705753,0.85,0.9893201331655292,0.6795467285422566,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451871817653266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45090.02346972641,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.592112640623,1542.7393218712657,0.4048316174353173,0.10049045757695449,6.112885165565336,3.361973433643468
3154.0,-30.06503523802584,5.149834336245635,35.028525076042484,24.219587863795482,5.026061097303326,-26.55593467017035,-40.1216657255776,1.5169605294477801,-0.3537507738393515,-5.032199941686184,40.05580605833349,45308.90689914181,20654.493756874133,20654.493756874133,65963.40065601595,82880.64294384142,82880.64294384142,20654.493756874133,103535.13670071555,103535.13670071555,103535.13670071555,128465.4547061248,98033.48664983052,60462.07377167222,41746.014309064776,24930.31800540925,0.0,66676.33231447403,21190.770304597863,1542.7322290817258,0.0,0.8865526191845874,2.817644987079314,0.0014959162575277712,354211.0919895012,1556940.8315123932,4.395516873194193,1556940.8315123932,4.395516873194193,0.85,0.09608136508213408,4.296143414572793,1.2682762601180002,1.0,0.0,4.296143414573913,1.2846451579348064,1.2849430616763322,3.344225748283103,19396.108465490346,1977.852627093895,3099.015535412006,3099.015535412006,6.664856474857321,5.149834336245635,-0.9629558360903925,6.112790172336028,3.362087443222817,3.362087443222817,0.9605964123493763,0.0,0.0,0.0002318836694464725,1.0001141604981072,0.0002318572005129722,198.9759345830717,0.0,5.28963048918348e-06,14.990812806345982,0.07807846468305704,7.777685492627541e-05,0.00015410681452019708,0.0006620649763417355,0.09608136508151344,0.07697395781366302,0.019107407267850412,0.09608096892451241,0.07697395781416026,0.019107407267973824,0.4048290830930881,0.4048290830930881,0.10049157382884466,0.0,4.689191340342518,4.356246795756704,6.035330719702358,4.67844916784685,4.350653904544288,6.0036970281200865,24930.31800540925,21190.770304597863,0.85,0.9893075753612902,0.6795350812856004,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518784162303173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.97610265456,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.567963929981,1542.7322290817258,0.4048290830930881,0.10049157382884466,6.112885165565336,3.362087443222817
3155.0,-30.066127169600446,5.149382477064769,35.028479333139884,24.219142889510863,5.025805043492112,-26.55694316825385,-40.12259894572196,1.5166210421457027,-0.3570964682818385,-5.032384529233763,40.055717803413394,45307.99791628285,20654.223101703934,20654.223101703934,65962.22101798678,82879.82308500426,82879.82308500426,20654.223101703934,103534.04618670819,103534.04618670819,103534.04618670819,128464.11239655237,98033.0263276004,60461.52303190864,41746.11477299084,24930.06620984419,0.0,66676.18098283504,21190.55627836756,1542.7228717394078,0.0,0.8865519981181494,2.8176675030042104,0.0014959162575277712,354208.5428545522,1556937.0217657697,4.3955377507794635,1556937.0217657697,4.3955377507794635,0.85,0.09608105727393923,4.296143414572793,1.2682752644596622,1.0,0.0,4.296143414571014,1.284646800405253,1.2849446705226597,3.344221472561592,19396.01738987721,1977.8433399659627,3099.015535412006,3099.015535412006,6.664769139002722,5.149382477064769,-0.9631212620222893,6.1125037390870585,3.3622009327243747,3.3622009327243747,0.9606288379212499,0.0,0.0,0.0002318572005129722,1.000113716476491,0.00023183083752698663,198.97683681308334,0.0,5.266680780638599e-06,14.92577333232979,0.07808373136383769,7.776863296064087e-05,0.00015408856755233134,0.0006619865847509032,0.0960810572736663,0.07697344536074861,0.019107611912917686,0.09608108662542644,0.07697344536096726,0.01910761191297197,0.4048265502687906,0.4048265502687906,0.10049269041198189,0.0,4.686484217717293,4.354910060233351,6.02704009662142,4.675288060951914,4.3492154801537595,5.993524158065441,24930.06620984419,21190.55627836756,0.85,0.989292128698372,0.6795229907955712,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518849868981336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.911063180545,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.543871993616,1542.7228717394078,0.4048265502687906,0.10049269041198189,6.112885165565336,3.3622009327243747
3156.0,-30.067215599788927,5.148931455419244,35.02843378232854,24.2186093115248,5.02544399657406,-26.55795901483654,-40.1235445291735,1.516187411621618,-0.3596872465831211,-5.032652259937663,40.05563191259759,45307.15986426971,20654.122597463025,20654.122597463025,65961.28246173274,82879.07415502823,82879.07415502823,20654.122597463025,103533.19675249125,103533.19675249125,103533.19675249125,128463.06199291104,98032.59008567638,60460.99660230167,41746.21498152745,24929.8652404198,0.0,66676.08022194725,21190.38545435683,1542.7183640410685,0.0,0.8865509446104951,2.817670356372973,0.0014959162575277712,354204.845546794,1556933.3140784453,4.395573165225824,1556933.3140784453,4.395573165225824,0.85,0.09608079152770532,4.296143414572793,1.2682744863955304,1.0,0.0,4.2961434145727,1.284648882980745,1.2849467197120934,3.344216051162974,19395.93107859762,1977.8345386648468,3099.015535412006,3099.015535412006,6.664736707980755,5.148931455419244,-0.9633363622831732,6.112267817702417,3.3623143457652227,3.3623143457652227,0.9606612416472065,0.0,0.0,0.00023183083752698663,1.0001133528253265,0.00023180456182498018,198.97773615719402,0.0,5.245623560355271e-06,14.866097170046839,0.07808897698739804,7.776030288995581e-05,0.00015407053463703082,0.0006619091127605893,0.0960807915270884,0.0769729719575712,0.019107819569517195,0.09608078900839832,0.07697297195806545,0.01910781956963988,0.40482401374526134,0.40482401374526134,0.10049377093450457,0.0,4.683885301719101,4.353622257794427,6.01909896852726,4.672965013354542,4.347966791251849,5.986820327574776,24929.8652404198,21190.38545435683,0.85,0.9892795473603857,0.6795114486852558,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518915320089198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.85138701826,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.519829123137,1542.7183640410685,0.40482401374526134,0.10049377093450457,6.112885165565336,3.3623143457652227
