time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3157.0,-30.068299685764927,5.148481620149878,35.028388088606604,24.218094592820876,5.025096509766698,-26.558969594550366,-40.12448553750289,1.5157664185518593,-0.36223473474564116,-5.032898770329648,40.05553664843982,45306.32158962352,20653.980232323822,20653.980232323822,65960.30182194735,82878.34789450717,82878.34789450717,20653.980232323822,103532.328126831,103532.328126831,103532.328126831,128461.92627271451,98032.18049979811,60460.473688599894,41746.34090133135,24929.598145883516,0.0,66675.93904721487,21190.158424000987,1542.7095763858072,0.0,0.8865500332586551,2.817675119548782,0.0014959162575277712,354201.4413141035,1556929.201775673,4.395603801044385,1556929.201775673,4.395603801044385,0.85,0.09608049649709616,4.296143414572793,1.2682736814068631,1.0,0.0,4.296143414573786,1.2846509062754201,1.2849487097189933,3.3442107841020974,19395.850041266473,1977.8262751568043,3099.015535412006,3099.015535412006,6.664690769153543,5.148481620149878,-0.9635388140898451,6.1120204342397235,3.3624272583639305,3.3624272583639305,0.9606935023896944,0.0,0.0,0.00023180456182498018,1.000112901383631,0.00023177839372363304,198.97863191891895,0.0,5.2282797011840335e-06,14.81694467315555,0.07809420526709923,7.775201394253353e-05,0.00015405254788244667,0.0006618318390833331,0.09608049649659804,0.0769724770674766,0.019108019429121433,0.09608030536374465,0.07697247706787565,0.019108019429220503,0.4048214763397968,0.4048214763397968,0.10049483828414942,0.0,4.681337896734533,4.352375001542498,6.011254330257714,4.670664035584025,4.346921694980892,5.9794025959002965,24929.598145883516,21190.158424000987,0.85,0.9892669344370124,0.6795003150617946,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518980561882606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.80223452137,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.495819999373,1542.7095763858072,0.4048214763397968,0.10049483828414942,6.112885165565336,3.3624272583639305
3158.0,-30.069379635836345,5.148033486397064,35.02834245294352,24.21760882660749,5.024797996189432,-26.559971553843297,-40.125410131271906,1.5153899141964207,-0.3653107505656976,-5.033113583055097,40.05544695207144,45305.429747296614,20653.776050337725,20653.776050337725,65959.20579763433,82877.53524623354,82877.53524623354,20653.776050337725,103531.31129657126,103531.31129657126,103531.31129657126,128460.663339208,98031.70389398863,60459.916636825044,41746.43028573731,24929.35204263674,0.0,66675.78232837404,21189.949236241227,1542.701253915683,0.0,0.8865492633120038,2.8176905523423392,0.0014959162575277712,354198.4748373753,1556925.3298272076,4.395629683448089,1556925.3298272076,4.395629683448089,0.85,0.09608019110859561,4.296143414572793,1.2682727434439585,1.0,0.0,4.296143414572758,1.2846527212734653,1.2849504915191123,3.344206059295202,19395.755743916743,1977.8166595031682,3099.015535412006,3099.015535412006,6.664624883073346,5.148033486397064,-0.9637220042778898,6.111755490674954,3.3625397771500376,3.3625397771500376,0.9607256506142965,0.0,0.0,0.00023177839372363304,1.000112471625678,0.00023175232816252995,198.97952427029585,0.0,5.206893005968613e-06,14.756334778915049,0.0780994121601052,7.774387037972668e-05,0.00015403452334390635,0.0006617544030807824,0.09608019110822202,0.07697197543340353,0.019108215674818487,0.09608022983722658,0.07697197543370284,0.019108215674892782,0.40481893983005107,0.40481893983005107,0.10049589565512262,0.0,4.678715689698777,4.351075363873463,6.003244399920845,4.667802832489372,4.345472252760885,5.970792830751861,24929.35204263674,21189.949236241227,0.85,0.9892528215535498,0.679488536394972,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519045543835511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.74162462713,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.471861623662,1542.701253915683,0.40481893983005107,0.10049589565512262,6.112885165565336,3.3625397771500376
3159.0,-30.07045575832348,5.14758616886407,35.02829680938025,24.217070987820648,5.024429386692121,-26.56097707789464,-40.12634652955455,1.5149507062629572,-0.36776070674937955,-5.033380238251683,40.05535545063511,45304.607894378394,20653.67810395922,20653.67810395922,65958.28599833761,82876.8005584347,82876.8005584347,20653.67810395922,103530.47866239391,103530.47866239391,103530.47866239391,128459.59649096376,98031.27333021878,60459.39774724449,41746.528425526994,24929.117828569844,0.0,66675.64625409684,21189.750154284367,1542.6948240384124,0.0,0.8865482356032862,2.81769167731564,0.0014959162575277712,354194.79246424185,1556921.3799663605,4.395664230787756,1556921.3799663605,4.395664230787756,0.85,0.09607990640017808,4.296143414572793,1.2682719208719209,1.0,0.0,4.296143414573505,1.2846548293400326,1.2849525665873172,3.3442005715884444,19395.670556070563,1977.8079727603783,3099.015535412006,3099.015535412006,6.664593277430398,5.14758616886407,-0.9639362613135711,6.111522430177641,3.3626520595015217,3.3626520595015217,0.960757731286149,0.0,0.0,0.00023175232816252995,1.000112073968808,0.00023172635766994842,198.98041346600868,0.0,5.186512948132906e-06,14.698577695008655,0.07810459867305333,7.773562364980767e-05,0.0001540167045127223,0.0006616778508265356,0.09607990639957914,0.07697149378196272,0.01910841261761643,0.09607975636334015,0.07697149378244253,0.01910841261773554,0.40481640002757024,0.40481640002757024,0.10049692978568092,0.0,4.676200830841367,4.349826566005959,5.995571663392525,4.66561953150233,4.3443291619207685,5.964368656708302,24929.117828569844,21189.750154284367,0.85,0.9892410453282237,0.679477596988341,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519110278427723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.68386754322,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.447949967705,1542.6948240384124,0.40481640002757024,0.10049692978568092,6.112885165565336,3.3626520595015217
3160.0,-30.0715278599381,5.147140392437197,35.028251079290236,24.216587736178212,5.024114007848892,-26.56197365886154,-40.12727402206508,1.5145598067725516,-0.3703961772213802,-5.033603075350771,40.0552616432648,45303.76520630296,20653.49317122474,20653.49317122474,65957.2583775277,82876.07173693425,82876.07173693425,20653.49317122474,103529.564908159,103529.564908159,103529.564908159,128458.4158481504,98030.86989025277,60458.879223424534,41746.65629647581,24928.850939991404,0.0,66675.50723646721,21189.52329899269,1542.6855084111185,0.0,0.8865474396388018,2.8177003681387673,0.0014959162575277712,354191.715219875,1556917.330572662,4.395690987876889,1556917.330572662,4.395690987876889,0.85,0.09607959311439149,4.296143414572793,1.2682710812659934,1.0,0.0,4.296143414572847,1.2846567112695297,1.284954415588074,3.344195672575623,19395.590734719637,1977.7998332478103,3099.015535412006,3099.015535412006,6.664533602758758,5.147140392437197,-0.9641241638584681,6.111264556295665,3.3627638411897305,3.3627638411897305,0.9607896689113515,0.0,0.0,0.00023172635766994842,1.000111656169933,0.00023170048688101166,198.98129934626758,0.0,5.167619351787064e-06,14.645033242964539,0.07810976629240513,7.772745614905148e-05,0.00015399890152089694,0.0006616013666204454,0.09607959311398485,0.0769709897507462,0.019108603363238646,0.09607938626362174,0.07697098975107197,0.01910860336331952,0.40481385980875756,0.40481385980875756,0.10049796044037812,0.0,4.67368980572968,4.348607689237781,5.987797287839953,4.663206898129374,4.343312509561088,5.956272388563548,24928.850939991404,21189.52329899269,0.85,0.9892276956155397,0.6794663750458086,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519174784134554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.63032309118,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.424078992686,1542.6855084111185,0.40481385980875756,0.10049796044037812,6.112885165565336,3.3627638411897305
3161.0,-30.07259579457208,5.146696549622357,35.028205585160826,24.21612882697957,5.023843940176239,-26.56296195808337,-40.12818516986442,1.514210103687688,-0.37355326867168515,-5.033801104608872,40.05517705585919,45302.86932645216,20653.261137780857,20653.261137780857,65956.13046423302,82875.25213846714,82875.25213846714,20653.261137780857,103528.513276248,103528.513276248,103528.513276248,128457.14335117729,98030.39344427624,60458.325236111115,41746.7424535168,24928.630074929286,0.0,66675.37252844608,21189.335563689892,1542.6782519258,0.0,0.8865467367172902,2.8177188330895913,0.0014959162575277712,354188.98057426175,1556913.679185082,4.395714617266724,1556913.679185082,4.395714617266724,0.85,0.09607927825610264,4.296143414572793,1.2682701152795923,1.0,0.0,4.296143414574013,1.2846584003148211,1.2849560717879256,3.344191275688518,19395.496468993155,1977.790220818848,3099.015535412006,3099.015535412006,6.664458729483283,5.146696549622357,-0.9642967234921951,6.110993273114552,3.3628753422490636,3.3628753422490636,0.9608215263568753,0.0,0.0,0.00023170048688101166,1.0001112231424651,0.00023167471929070243,198.98218179026338,0.0,5.1478031977509715e-06,14.588874262426254,0.07811491409560288,7.771943335238522e-05,0.00015398105352862644,0.0006615246890859891,0.09607927825578202,0.07697048662635557,0.019108791629426452,0.09607948777058367,0.07697048662661242,0.01910879162949022,0.4048113202395608,0.4048113202395608,0.10049897703312795,0.0,4.6710797316308685,4.347328322811961,5.979767966527618,4.660247835937184,4.3418379255120385,5.94727136093951,24928.630074929286,21189.335563689892,0.85,0.9892127777177967,0.6794543113669795,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519239049363808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.574164110636,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.400252698395,1542.6782519258,0.4048113202395608,0.10049897703312795,6.112885165565336,3.3628753422490636
3162.0,-30.07366009674746,5.146253092141741,35.028160049765575,24.215564235951774,5.023443672522163,-26.563960008104615,-40.129116573929764,1.5137435838794089,-0.37572627980529205,-5.034090530223678,40.05508486564548,45302.07999109698,20653.214897673934,20653.214897673934,65955.2948887709,82874.53875269154,82874.53875269154,20653.214897673934,103527.75365036548,103527.75365036548,103527.75365036548,128456.15630771709,98029.96542287883,60457.82016300226,41746.82806652952,24928.40265735161,0.0,66675.23072388113,21189.142258748867,1542.6727478722664,0.0,0.8865455953929138,2.817713648763785,0.0014959162575277712,354184.98383866285,1556909.6996141807,4.395752984049089,1556909.6996141807,4.395752984049089,0.85,0.09607899490090031,4.296143414572793,1.2682693707337602,1.0,0.0,4.296143414572023,1.2846606355277166,1.2849582744144157,3.3441854570471916,19395.41178416011,1977.7815853691231,3099.015535412006,3099.015535412006,6.664443808581341,5.146253092141741,-0.9645241775504205,6.110777269692162,3.3629866836539826,3.3629866836539826,0.9608533381868521,0.0,0.0,0.00023167471929070243,1.0001108457769357,0.0002316490419726686,198.98306123960094,0.0,5.127291339207541e-06,14.53074365531417,0.07812004138694209,7.771123298749546e-05,0.00015396348630320698,0.0006614492177661911,0.09607899490018443,0.07697001344832276,0.019108981451861663,0.0960788445062988,0.07697001344889629,0.01910898145200403,0.4048087767077664,0.4048087767077664,0.10049996172669343,0.0,4.6686494793482325,4.346124831774546,5.9723407959685915,4.658364250418401,4.34076578291598,5.942076140129302,24928.40265735161,21189.142258748867,0.85,0.9892023495487903,0.6794439179176487,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519303065351075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.516033503525,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.376474145898,1542.6727478722664,0.4048087767077664,0.10049996172669343,6.112885165565336,3.3629866836539826
3163.0,-30.07472004526546,5.145811059636696,35.028114246383026,24.215061985328816,5.023114288167671,-26.5649470501799,-40.13003121418876,1.5133412930819685,-0.3783446995524855,-5.034317781741474,40.05498598925442,45301.236575089686,20653.0439006055,20653.0439006055,65954.28047569518,82873.7882940853,82873.7882940853,20653.0439006055,103526.8321946908,103526.8321946908,103526.8321946908,128454.94020403759,98029.52906540007,60457.2895339155,41746.932812760635,24928.10800934679,0.0,66675.04082210743,21188.891807944772,1542.661946871108,0.0,0.8865447952814669,2.817721600806329,0.0014959162575277712,354181.845702281,1556905.4314298993,4.395779880650931,1556905.4314298993,4.395779880650931,0.85,0.0960786678050231,4.296143414572793,1.2682684915652502,1.0,0.0,4.29614341457436,1.2846625701481356,1.2849601764946539,3.3441804209158215,19395.3254500178,1977.7727817366585,3099.015535412006,3099.015535412006,6.664388630713892,5.145811059636696,-0.9647144424972716,6.110525502133967,3.363097401563367,3.363097401563367,0.9608849718752477,0.0,0.0,0.0002316490419726686,1.0001103932845852,0.00023162347229677474,198.98393709826547,0.0,5.109351346796365e-06,14.4799017168209,0.07812515073828889,7.770318099473867e-05,0.0001539458609779299,0.0006613734968410722,0.09607866780461646,0.07696950438979128,0.01910916341482519,0.09607835624851385,0.07696950439011703,0.01910916341490607,0.4048062337560898,0.4048062337560898,0.10050095207850958,0.0,4.6662035042431285,4.344917337048116,5.964850592544337,4.655973082189007,4.339659388042037,5.934453822253204,24928.10800934679,21188.891807944772,0.85,0.9891899526790651,0.6794332034374873,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45193668641317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.46519156503,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.352732765832,1542.661946871108,0.4048062337560898,0.10050095207850958,6.112885165565336,3.363097401563367
3164.0,-30.07577624448205,5.145371135637539,35.02806865948632,24.214626720082038,5.022859279045156,-26.56592327968062,-40.13093289742244,1.5130063142440369,-0.38136513748844436,-5.034502870952461,40.054900688038366,45300.35311231161,20652.790879898825,20652.790879898825,65953.14399221043,82873.00604750412,82873.00604750412,20652.790879898825,103525.79692740295,103525.79692740295,103525.79692740295,128453.67545840965,98029.09142323314,60456.74953971619,41747.046537241054,24927.878531006696,0.0,66674.92506824774,21188.696751355692,1542.6539080054104,0.0,0.8865441609037898,2.817739779234759,0.0014959162575277712,354179.28980506054,1556901.7492505321,4.395801205958279,1556901.7492505321,4.395801205958279,0.85,0.0960783381222476,4.296143414572793,1.268267557998188,1.0,0.0,4.296143414573277,1.28466418971785,1.2849617635894024,3.344176204924302,19395.238861697533,1977.7639521852554,3099.015535412006,3099.015535412006,6.664306985202993,5.145371135637539,-0.9648789101429474,6.110250045780487,3.3632078102445813,3.3632078102445813,0.9609165172127375,0.0,0.0,0.00023162347229677474,1.0001100037283834,0.0002315979956537667,198.98480986557166,0.0,5.087954779684328e-06,14.419263845625386,0.07813023869306858,7.769524382357836e-05,0.00015392822847319637,0.0006612977450719789,0.0960783381219701,0.07696899388411192,0.019109344237858174,0.09607840667351276,0.07696899388433423,0.019109344237913366,0.40480369022328966,0.40480369022328966,0.10050193818148541,0.0,4.66366366734826,4.343684853913203,5.956987544373931,4.653137733464007,4.338406373156204,5.9251809974096545,24927.878531006696,21188.696751355692,0.85,0.9891746248638674,0.679421132696327,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519430402467954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.404553693836,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.329043127296,1542.6539080054104,0.40480369022328966,0.10050193818148541,6.112885165565336,3.3632078102445813
3165.0,-30.07682940717037,5.144931817342109,35.02802314262891,24.21408441094684,5.022483423019543,-26.566908861358137,-40.13184722336007,1.5125628772074242,-0.3836252278907182,-5.034776373322176,40.05481155424975,45299.53975289116,20652.718195451605,20652.718195451605,65952.25794834277,82872.28325458319,82872.28325458319,20652.718195451605,103525.00145003479,103525.00145003479,103525.00145003479,128452.66557173134,98028.65974097268,60456.22636533685,41747.14819515093,24927.664121696558,0.0,66674.81231684748,21188.514503442075,1542.6487874802974,0.0,0.8865430896547107,2.8177376046965383,0.0014959162575277712,354175.5130368818,1556897.9016383572,4.395837217228032,1556897.9016383572,4.395837217228032,0.85,0.09607804468371904,4.296143414572793,1.268266756855883,1.0,0.0,4.296143414573173,1.2846663163856686,1.284963858019144,3.3441706688937978,19395.153452555896,1977.755242876609,3099.015535412006,3099.015535412006,6.664283531158834,5.144931817342109,-0.9650963248212792,6.110028142163388,3.3633181182708967,3.3633181182708967,0.9609480337916848,0.0,0.0,0.0002315979956537667,1.0001096884029217,0.00023157259482567983,198.9856801304391,0.0,5.0694649649670676e-06,14.36686371071667,0.07813530815803355,7.768719612896671e-05,0.00015391079952479999,0.0006612228678101028,0.09607804468307983,0.07696851703202245,0.019109527651057376,0.09607789751919868,0.07696851703253452,0.019109527651184528,0.40480114390463073,0.40480114390463073,0.1005028932726721,0.0,4.661267872698318,4.3425119007609965,5.949611975909249,4.65115114543147,4.337305014578021,5.919584578887054,24927.664121696558,21188.514503442075,0.85,0.9891630085875451,0.6794100827404176,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451949371658172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.35215355893,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.305393268147,1542.6487874802974,0.40480114390463073,0.1005028932726721,6.112885165565336,3.3633181182708967
3166.0,-30.077877762267228,5.144494489260828,35.02797759958929,24.21363590927797,5.022211353238541,-26.56787973613359,-40.13274806840343,1.5122133271049731,-0.38647503987039045,-5.0349666546262055,40.05471975792778,45298.68876062987,20652.479369753695,20652.479369753695,65951.16813038356,82871.51767774968,82871.51767774968,20652.479369753695,103523.99704750338,103523.99704750338,103523.99704750338,128451.39466871033,98028.22802364109,60455.70778578403,41747.24470873007,24927.397621206957,0.0,66674.64232993702,21188.287978025914,1542.6387495554995,0.0,0.8865424523446003,2.817752928924698,0.0014959162575277712,354172.8854791183,1556893.9391008958,4.395858641168307,1556893.9391008958,4.395858641168307,0.85,0.09607770112524357,4.296143414572793,1.2682658771378916,1.0,0.0,4.296143414574091,1.2846680037695788,1.2849655131605393,3.3441662763972437,19395.06803647537,1977.746532860393,3099.015535412006,3099.015535412006,6.6642064661376414,5.144494489260828,-0.9652636131681618,6.10975810242899,3.3634278758111713,3.3634278758111713,0.9609793930889061,0.0,0.0,0.00023157259482567983,1.000109188598196,0.00023154731249921197,198.98654642930194,0.0,5.054401052744514e-06,14.324172583477953,0.0781403625590863,7.76792678439224e-05,0.00015389332698175742,0.0006611478032593747,0.0960777011249585,0.0769680001232752,0.019109701001683296,0.09607772579339549,0.07696800012350358,0.019109701001739993,0.40479859814711494,0.40479859814711494,0.10050384788616418,0.0,4.658787812462037,4.341313402912363,5.9419143050479875,4.648491614755812,4.336161090366545,5.910759223135301,24927.397621206957,21188.287978025914,0.85,0.9891491851433807,0.679399051538529,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519556849195272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.309462431695,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.281769034142,1542.6387495554995,0.40479859814711494,0.10050384788616418,6.112885165565336,3.3634278758111713
3167.0,-30.078922670866568,5.144058273272691,35.02793218987593,24.213133798353397,5.021879504217523,-26.568853487025,-40.13364926269276,1.5118103203758944,-0.3889411039835977,-5.0352079291837635,40.05463255521302,45297.85534739642,20652.345918576455,20652.345918576455,65950.20126597288,82870.77846836828,82870.77846836828,20652.345918576455,103523.12438694474,103523.12438694474,103523.12438694474,128450.30615038332,98027.79537503968,60455.179887668986,41747.350541522996,24927.181763438584,0.0,66674.53230496158,21188.104498922796,1542.632802620535,0.0,0.8865415383897574,2.8177572364728016,0.0014959162575277712,354169.55378736625,1556890.1748610146,4.395889364888008,1556890.1748610146,4.395889364888008,0.85,0.09607738791552668,4.296143414572793,1.2682650095084682,1.0,0.0,4.296143414574232,1.2846699409446194,1.2849674183030642,3.344161233673634,19394.98243614137,1977.7378040555511,3099.015535412006,3099.015535412006,6.664163403695481,5.144058273272691,-0.9654612190922052,6.109519492364896,3.363537501535555,3.363537501535555,0.9610107147244442,0.0,0.0,0.00023154731249921197,1.0001088305514076,0.00023152211581968426,198.98740988680956,0.0,5.030842829536659e-06,14.257408578906892,0.07814539340191583,7.767133723367421e-05,0.00015387597526553775,0.0006610732577980059,0.09607738791503673,0.07696751123909043,0.019109876675946297,0.09607740323672287,0.07696751123948294,0.01910987667604375,0.40479605050683337,0.40479605050683337,0.10050477765957619,0.0,4.6563780440678215,4.340147744130093,5.934439412150141,4.646266825200144,4.3350307476902685,5.904077025361346,24927.181763438584,21188.104498922796,0.85,0.9891363161622837,0.6793876729454851,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519619694135073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.24269842712,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.258206006796,1542.632802620535,0.40479605050683337,0.10050477765957619,6.112885165565336,3.363537501535555
3168.0,-30.079963356451067,5.143623188309596,35.02788666936855,24.212627636175625,5.0215395310036595,-26.569824248831676,-40.13455380974335,1.5114004233840015,-0.39129542778260884,-5.035447427438414,40.05453850870641,45297.05607785445,20652.210195571424,20652.210195571424,65949.26627342588,82870.05689408984,82870.05689408984,20652.210195571424,103522.26708966127,103522.26708966127,103522.26708966127,128449.19068510177,98027.3750356164,60454.68057904571,41747.43828507854,24926.923595440505,0.0,66674.36188051905,21187.88505612443,1542.6243907717421,0.0,0.8865406582973229,2.817760279248771,0.0014959162575277712,354166.2466484001,1556886.1152059974,4.3959189503216605,1556886.1152059974,4.3959189503216605,0.85,0.09607706059878879,4.296143414572793,1.2682642067177219,1.0,0.0,4.296143414571908,1.2846719101762838,1.284969355619571,3.3441561075179673,19394.899271201255,1977.7293235917725,3099.015535412006,3099.015535412006,6.664119608172847,5.143623188309596,-0.9656577520156162,6.109280940325212,3.363646733861235,3.363646733861235,0.9610419239603528,0.0,0.0,0.00023152211581968426,1.0001083916133753,0.0002314970234838173,198.9882698612161,0.0,5.013821996967625e-06,14.209171539406249,0.0781504072239128,7.766337787150662e-05,0.00015385873794817765,0.0006609992038105445,0.09607706059832083,0.07696701279213859,0.01911004780618223,0.09607688770585984,0.07696701279251349,0.019110047806275305,0.40479350255357727,0.40479350255357727,0.10050569594434003,0.0,4.654026556155031,4.339013926133703,5.927130444264094,4.644151999655833,4.334027640954503,5.897435125503193,24926.923595440505,21187.88505612443,0.85,0.9891248211960011,0.6793774218496026,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519682332987458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.19446138762,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.234677079114,1542.6243907717421,0.40479350255357727,0.10050569594434003,6.112885165565336,3.363646733861235
3169.0,-30.08100013867234,5.143189639835245,35.02784112159496,24.212147248350107,5.021235276784802,-26.570787925021612,-40.135442081931956,1.5110230631343882,-0.3939554170624433,-5.0356618735591505,40.054446673522364,45296.20316569507,20652.02581692216,20652.02581692216,65948.22898261723,82869.29256296477,82869.29256296477,20652.02581692216,103521.31837988693,103521.31837988693,103521.31837988693,128447.98696571692,98026.9256836985,60454.14146662182,41747.53801897409,24926.66858582999,0.0,66674.20660480409,21187.66829795549,1542.615578405633,0.0,0.8865398979091194,2.8177702793021067,0.0014959162575277712,354163.28546524874,1556882.1510136735,4.395944511776442,1556882.1510136735,4.395944511776442,0.85,0.09607672237147435,4.296143414572793,1.268263283041306,1.0,0.0,4.296143414574185,1.2846737270140534,1.2849711406408577,3.344151378076557,19394.810366084886,1977.7202577929147,3099.015535412006,3099.015535412006,6.664060112295154,5.143189639835245,-0.96583907195589,6.109028711791135,3.3637555803528225,3.3637555803528225,0.9610730229579493,0.0,0.0,0.0002314970234838173,1.0001079859595297,0.0002314720277547959,198.9891266165902,0.0,4.993080500944268e-06,14.150390139676055,0.07815540030441374,7.765556245025139e-05,0.00015384146103356592,0.0006609249797076112,0.09607672237110446,0.07696650626486681,0.01911021610623764,0.09607659742254418,0.07696650626516315,0.019110216106311206,0.40479095550451,0.40479095550451,0.10050661012104078,0.0,4.651646751465762,4.3378608579809,5.919756732746464,4.641706456496706,4.332844762749971,5.88985081682813,24926.66858582999,21187.66829795549,0.85,0.9891115671388501,0.679366211797282,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519744719197067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.13567998789,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.21119792221,1542.615578405633,0.40479095550451,0.10050661012104078,6.112885165565336,3.3637555803528225
3170.0,-30.08203332337946,5.142757799034935,35.02779573430417,24.211694800201826,5.02095342683085,-26.571746122466536,-40.136329585779436,1.51066622591791,-0.39658415219446397,-5.035864807061133,40.05436025232174,45295.3631547685,20651.8208960372,20651.8208960372,65947.18405080569,82868.55212362042,82868.55212362042,20651.8208960372,103520.37301965762,103520.37301965762,103520.37301965762,128446.81489754129,98026.5083496881,60453.623471912804,41747.64986419477,24926.441877883666,0.0,66674.09174207844,21187.475596201115,1542.6081271872754,0.0,0.8865391765837174,2.817781213480801,0.0014959162575277712,354160.4832721952,1556878.420530376,4.395968760110976,1556878.420530376,4.395968760110976,0.85,0.09607638387678627,4.296143414572793,1.2682623862894253,1.0,0.0,4.29614341457165,1.284675447664573,1.2849728295766523,3.344146899034152,19394.727795771327,1977.71183796417,3099.015535412006,3099.015535412006,6.663993987784766,5.142757799034935,-0.9660130993169158,6.1087708983518505,3.363864165210243,3.363864165210243,0.9611040472029265,0.0,0.0,0.0002314720277547959,1.0001076121532757,0.0002314471212317107,198.98998040560272,0.0,4.973878287112692e-06,14.09597106567737,0.07816037418270086,7.764775451539891e-05,0.00015382427323939698,0.0006608511384788812,0.09607638387644943,0.07696600131914681,0.01911038255730261,0.09607642799412411,0.07696600131941665,0.019110382557369614,0.4047884072550723,0.4047884072550723,0.1005075122108655,0.0,4.649253351696871,4.336720927991337,5.912261457682575,4.639280654866695,4.3317790718148785,5.881891596524667,24926.441877883666,21187.475596201115,0.85,0.9890975988981641,0.6793547834140545,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519806871920147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.08126091389,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.18776227316,1542.6081271872754,0.4047884072550723,0.1005075122108655,6.112885165565336,3.363864165210243
3171.0,-30.08306223565924,5.142327461617188,35.02775052649344,24.211228626687102,5.020658285562746,-26.57270180354324,-40.13721286375073,1.5102978534467006,-0.3991384748463247,-5.036078575683832,40.054274705404445,45294.52436438394,20651.64049012956,20651.64049012956,65946.16485451351,82867.80975160465,82867.80975160465,20651.64049012956,103519.45024173422,103519.45024173422,103519.45024173422,128445.67555296645,98026.08150254647,60453.09891899102,41747.758426172724,24926.22531123223,0.0,66673.98373740495,21187.291514547393,1542.601509506191,0.0,0.8865383968399033,2.8177899011083656,0.0014959162575277712,354157.5314819545,1556874.7277933038,4.3959949722899845,1556874.7277933038,4.3959949722899845,0.85,0.09607604839519532,4.296143414572793,1.2682614988787098,1.0,0.0,4.296143414573569,1.2846772220895806,1.2849745724139023,3.3441422800234117,19394.64334326698,1977.7032262053792,3099.015535412006,3099.015535412006,6.6639357738437335,5.142327461617188,-0.9661932678599747,6.108520729477163,3.363972542635208,3.363972542635208,0.961135012181488,0.0,0.0,0.0002314471212317107,1.0001071680369285,0.00023142232015595818,198.9908306704545,0.0,4.9561485406943105e-06,14.045724964327675,0.07816533033124155,7.763998447889998e-05,0.00015380713675281074,0.0006607775176748848,0.09607604839481132,0.07696550209693143,0.019110546297879897,0.0960762275465815,0.07696550209723903,0.019110546297956284,0.4047858580736748,0.4047858580736748,0.10050839234052655,0.0,4.646874563835922,4.335593093500677,5.9047915563031665,4.636940100837535,4.33067921728815,5.874502333932867,24926.22531123223,21187.291514547393,0.85,0.9890839148631353,0.6793433034206585,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519868809486132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45089.03101481254,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.164364134906,1542.601509506191,0.4047858580736748,0.10050839234052655,6.112885165565336,3.363972542635208
3172.0,-30.084088126056596,5.14189819103462,35.0277053076191,24.210721521545224,5.0203225354951,-26.573658825276723,-40.13810008820144,1.509893234715132,-0.40151544069317424,-5.0363174209260615,40.05418396752468,45293.71694628,20651.51246990808,20651.51246990808,65945.22941618809,82867.06597989674,82867.06597989674,20651.51246990808,103518.57844980482,103518.57844980482,103518.57844980482,128444.5666369943,98025.63442053247,60452.5872715191,41747.83016557041,24925.988187189494,0.0,66673.8183527599,21187.08995911107,1542.5942945855918,0.0,0.886537508055655,2.817793320652315,0.0014959162575277712,354154.233448014,1556870.810989238,4.396024850053839,1556870.810989238,4.396024850053839,0.85,0.09607571434474031,4.296143414572793,1.2682606988353653,1.0,0.0,4.296143414573342,1.2846791658378762,1.2849764847490124,3.344137220261387,19394.55488725534,1977.6942062024586,3099.015535412006,3099.015535412006,6.663894463879322,5.14189819103462,-0.9663883636537385,6.108286554688359,3.364080653845912,3.364080653845912,0.961165901098832,0.0,0.0,0.00023142232015595818,1.000106854170636,0.00023139759435792593,198.99167844449332,0.0,4.9351866655156855e-06,13.986319010071453,0.07817026551790707,7.763218044961675e-05,0.00015379013970634144,0.0006607044959256286,0.09607571434426992,0.07696500719462629,0.01911070714964364,0.09607579846125985,0.07696500719500311,0.019110707149737196,0.4047833081205497,0.4047833081205497,0.10050925144454351,0.0,4.644553345075565,4.334474542224257,5.897575538518311,4.634801980232908,4.329550576588304,5.868253412515514,24925.988187189494,21187.08995911107,0.85,0.9890723382195246,0.6793328785616957,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451993049142944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.971608858286,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.141017148122,1542.5942945855918,0.4047833081205497,0.10050925144454351,6.112885165565336,3.364080653845912
3173.0,-30.085110196347436,5.141470067612999,35.027659934397164,24.210219480469846,5.019987584851943,-26.574612328307968,-40.1389867887832,1.509489716812291,-0.4038137485747484,-5.03655084466819,40.05408903413014,45292.92476180466,20651.374810594523,20651.374810594523,65944.29957239918,82866.3406390725,82866.3406390725,20651.374810594523,103517.71544966703,103517.71544966703,103517.71544966703,128443.43900986161,98025.20446997731,60452.08932366002,41747.90571813033,24925.72356019459,0.0,66673.62927832492,21186.8650261654,1542.5853807018846,0.0,0.8865366621186983,2.8177963373525072,0.0014959162575277712,354151.01029877126,1556866.7130889625,4.396053287481936,1556866.7130889625,4.396053287481936,0.85,0.09607536926252595,4.296143414572793,1.2682598394481466,1.0,0.0,4.296143414571763,1.284681104287497,1.2849783918808377,3.3441321743075663,19394.46982073483,1977.685531831444,3099.015535412006,3099.015535412006,6.663850043542607,5.141470067612999,-0.9665801942790857,6.108050261892084,3.3641883696562003,3.3641883696562003,0.9611966770446286,0.0,0.0,0.00023139759435792593,1.0001064571500518,0.0002313729630516804,198.99252306802012,0.0,4.920228051315392e-06,13.94392629742782,0.07817518574595839,7.762438175287766e-05,0.00015377321260504826,0.00066063177467088,0.09607536926208281,0.07696450439916372,0.019110864862919085,0.09607525446884727,0.0769645043995187,0.01911086486300725,0.4047807573613345,0.4047807573613345,0.10051010415038232,0.0,4.642281317310278,4.333377039868367,5.89052314989658,4.632737096093422,4.328547483634225,5.861865933034153,24925.72356019459,21186.8650261654,0.85,0.9890611968506888,0.6793229235014665,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451999199271328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.92921614564,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.11769640264,1542.5853807018846,0.4047807573613345,0.10051010415038232,6.112885165565336,3.3641883696562003
3174.0,-30.086127651558275,5.141043744465749,35.02761459904453,24.20977101372557,5.019711976831585,-26.57555574272295,-40.139856830332405,1.509140067996245,-0.4064394577603707,-5.036744287881097,40.05399939070631,45292.08028860444,20651.1587776699,20651.1587776699,65943.23906627434,82865.59053467898,82865.59053467898,20651.1587776699,103516.74931234888,103516.74931234888,103516.74931234888,128442.2236430429,98024.77339403635,60451.56249171774,41748.01211368735,24925.474330694025,0.0,66673.48644438137,21186.65318108992,1542.5764243616811,0.0,0.8865360008431746,2.8178083430843652,0.0014959162575277712,354148.33922397887,1556862.8435433449,4.396075517267121,1556862.8435433449,4.396075517267121,0.85,0.0960750105196953,4.296143414572793,1.268258961378597,1.0,0.0,4.296143414574144,1.2846827905819367,1.2849800469204395,3.344127784748111,19394.38453155464,1977.6768347554607,3099.015535412006,3099.015535412006,6.6637803333646035,5.141043744465749,-0.9667477305855288,6.107791475051278,3.364295716075735,3.364295716075735,0.96122734745021,0.0,0.0,0.0002313729630516804,1.0001059773110985,0.00023134844536551376,198.99336388400255,0.0,4.901445776259576e-06,13.890697329919638,0.07818008719173465,7.761673027946334e-05,0.00015375623277221707,0.0006605588268738818,0.09607501051939493,0.07696399065668696,0.01911101986270796,0.09607503433072988,0.07696399065692759,0.019111019862767708,0.40477820648851426,0.40477820648851426,0.100510956853836,0.0,4.639962098027979,4.332268502957675,5.883277247671344,4.6303048301207355,4.327470108534214,5.853923165298454,24925.474330694025,21186.65318108992,0.85,0.989047409741859,0.6793117130058411,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520053265479804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.87598717813,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.094417990278,1542.5764243616811,0.40477820648851426,0.100510956853836,6.112885165565336,3.364295716075735
3175.0,-30.087141437556205,5.140618393088575,35.027569296852306,24.209269426669948,5.019373470736665,-26.576502144612142,-40.140734834689624,1.5087341777922638,-0.4086181709579364,-5.036985969751133,40.053909685854244,45291.287949913196,20651.04216526094,20651.04216526094,65942.33011517413,82864.88238663753,82864.88238663753,20651.04216526094,103515.92455189847,103515.92455189847,103515.92455189847,128441.17039961586,98024.35553302294,60451.05933149867,41748.10689058252,24925.245847717397,0.0,66673.35273829992,21186.458970559786,1542.5697804801628,0.0,0.8865350938309633,2.8178088189546835,0.0014959162575277712,354145.0020893049,1556858.9713533965,4.396106007902387,1556858.9713533965,4.396106007902387,0.85,0.0960746748727709,4.296143414572793,1.268258140455,1.0,0.0,4.296143414573785,1.2846847397086583,1.2849819649990228,3.3441227110295366,19394.30185697255,1977.6684042942852,3099.015535412006,3099.015535412006,6.6637427045087225,5.140618393088575,-0.966944024769723,6.107562417858298,3.3644028920390032,3.3644028920390032,0.961257969154001,0.0,0.0,0.00023134844536551376,1.0001055959875138,0.000231324018477347,198.9942016740203,0.0,4.878856844951569e-06,13.826680298592747,0.07818496604857961,7.760900948501146e-05,0.0001537394358805023,0.0006604866650181562,0.09607467487228308,0.07696349786393758,0.0191111770083455,0.09607453846663638,0.07696349786432836,0.01911117700844253,0.404775654123712,0.404775654123712,0.10051179311396388,0.0,4.637737527249442,4.331208504426058,5.87631338027478,4.628367798793192,4.3265134191732955,5.84799437673496,24925.245847717397,21186.458970559786,0.85,0.9890357602684969,0.6793011914023039,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520114262064518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.81197014681,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.071197964342,1542.5697804801628,0.404775654123712,0.10051179311396388,6.112885165565336,3.3644028920390032
3176.0,-30.088151749709656,5.140194642765411,35.02752395114594,24.208812962193065,5.0190812075058275,-26.577440794673954,-40.14160407297311,1.5083702524699278,-0.41099831609454895,-5.037189336622066,40.053817814041444,45290.4730281977,20650.85003877974,20650.85003877974,65941.32306697743,82864.16969219259,82864.16969219259,20650.85003877974,103515.01973097233,103515.01973097233,103515.01973097233,128440.00738163693,98023.95160110356,60450.55212153714,41748.221643962686,24924.987650664592,0.0,66673.20929462728,21186.239503064902,1542.5605454520853,0.0,0.8865343900273691,2.8178164286732725,0.0014959162575277712,354142.19402589666,1556855.0056321975,4.396129667391038,1556855.0056321975,4.396129667391038,0.85,0.09607431467480881,4.296143414572793,1.2682572700781747,1.0,0.0,4.296143414574836,1.2846864923671824,1.2849836866805158,3.3441181487451117,19394.22193828773,1977.660254856422,3099.015535412006,3099.015535412006,6.66368070853645,5.140194642765411,-0.9671171575057533,6.107311800271164,3.364509650614332,3.364509650614332,0.9612884716040949,0.0,0.0,0.000231324018477347,1.0001052350054795,0.00023129967765450163,198.99503659945972,0.0,4.860809110126641e-06,13.775533018098901,0.07818982685768973,7.760136647511979e-05,0.0001537226520022272,0.0006604145590700336,0.09607431467448106,0.07696298557580046,0.019111329098680605,0.09607414647329045,0.07696298557606301,0.0191113290987458,0.4047731027709613,0.4047731027709613,0.10051262849894257,0.0,4.635508001893697,4.330166924537764,5.869250076132403,4.6261910205275285,4.325617672358305,5.840607233701235,24924.987650664592,21186.239503064902,0.85,0.9890227838828689,0.6792904302545302,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520175039166316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.76082286631,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.048017529798,1542.5605454520853,0.4047731027709613,0.10051262849894257,6.112885165565336,3.364509650614332
3177.0,-30.089157811208896,5.139772523189987,35.02747875323468,24.20835985047745,5.018800630895822,-26.57837445018948,-40.142464999202616,1.508017269876417,-0.41354924883233934,-5.037389593848733,40.053731427425355,45289.640900371975,20650.654349050863,20650.654349050863,65940.29524942284,82863.42091792579,82863.42091792579,20650.654349050863,103514.07526697665,103514.07526697665,103514.07526697665,128438.83712320332,98023.51480398694,60450.030691923595,41748.31568007038,24924.761856226665,0.0,66673.07753629705,21186.047577792666,1542.5530951911862,0.0,0.8865336821860889,2.817826653908727,0.0014959162575277712,354139.42891712906,1556851.2766909213,4.396153462638679,1556851.2766909213,4.396153462638679,0.85,0.09607395955280386,4.296143414572793,1.268256357391365,1.0,0.0,4.296143414571376,1.284688193669012,1.2849853571039223,3.344113720157418,19394.13551716225,1977.6514423541423,3099.015535412006,3099.015535412006,6.663617562764303,5.139772523189987,-0.9672880317213668,6.107060554911354,3.364616183255325,3.364616183255325,0.9613189095015214,0.0,0.0,0.00023129967765450163,1.0001047930961746,0.00023127544158490877,198.99586801829165,0.0,4.8437029329749035e-06,13.727054112050876,0.07819467056062271,7.759379723712734e-05,0.00015370588041737428,0.0006603425059362157,0.09607395955247473,0.0769624791326903,0.019111480419784433,0.09607395437549844,0.07696247913295397,0.019111480419849895,0.40477055263858375,0.40477055263858375,0.10051345250872774,0.0,4.633253032707842,4.329112298140558,5.862111479748364,4.62384034501639,4.324516721993177,5.8331735422202655,24924.761856226665,21186.047577792666,0.85,0.9890093225938869,0.6792792919408309,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452023560849253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.712343960266,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.024872895072,1542.5530951911862,0.40477055263858375,0.10051345250872774,6.112885165565336,3.364616183255325
3178.0,-30.090160676252456,5.139352024444725,35.02743373601315,24.207906319666677,5.0185223940010655,-26.5793049943169,-40.14332547141237,1.5076667120657703,-0.41613210109420606,-5.037589080208413,40.053646294501696,45288.8213409486,20650.459849431452,20650.459849431452,65939.28119038005,82862.66020879555,82862.66020879555,20650.459849431452,103513.12005822701,103513.12005822701,103513.12005822701,128437.66349836654,98023.06570758256,60449.52177667154,41748.382145456686,24924.543440139532,0.0,66672.92558559621,21185.861924118602,1542.546050044763,0.0,0.8865329737249965,2.8178373906632053,0.0014959162575277712,354136.67446917255,1556847.6018727955,4.3961772787481195,1556847.6018727955,4.3961772787481195,0.85,0.09607360240783208,4.296143414572793,1.2682554936083035,1.0,0.0,4.296143414572858,1.2846898834171872,1.2849870161055017,3.3441093216561693,19394.046662599703,1977.6423817103398,3099.015535412006,3099.015535412006,6.6635548010203935,5.139352024444725,-0.9674580419181549,6.10681006636288,3.3647225015880142,3.3647225015880142,0.9613492861680041,0.0,0.0,0.00023127544158490877,1.0001044609903158,0.0002312512848466819,198.99669680164786,0.0,4.822877705981794e-06,13.668035418752405,0.07819949343832869,7.758623267291446e-05,0.0001536892089119943,0.0006602708827581665,0.09607360240750173,0.07696197384893819,0.01911162855856355,0.09607380487911468,0.07696197384920282,0.019111628558629256,0.40476800199663,0.40476800199663,0.10051425814175932,0.0,4.6309720425527985,4.328035189463094,5.854933007634656,4.621456979114214,4.323351142915726,5.825837114917022,24924.543440139532,21185.861924118602,0.85,0.988996367134448,0.6792685478126468,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452029592346703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.65332526697,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15640.001779738048,1542.546050044763,0.40476800199663,0.10051425814175932,6.112885165565336,3.3647225015880142
3179.0,-30.091159303915344,5.138932207090852,35.02738862847141,24.20739222960549,5.018161166732139,-26.58024002372421,-40.14419411597771,1.5072418865409944,-0.41796797663249663,-5.037843705000837,40.053553629311565,45288.05756497989,20650.37808246476,20650.37808246476,65938.43564744465,82861.99652854801,82861.99652854801,20650.37808246476,103512.37461101277,103512.37461101277,103512.37461101277,128436.67774233507,98022.6759764955,60449.030675494316,41748.494778890214,24924.303131322304,0.0,66672.79791021251,21185.657661623958,1542.5390366565284,0.0,0.8865320114278071,2.817831835512526,0.0014959162575277712,354133.15871066356,1556843.601926933,4.396209628025589,1556843.601926933,4.396209628025589,0.85,0.09607325906318699,4.296143414572793,1.268254708950408,1.0,0.0,4.296143414572643,1.2846919203883262,1.2849890225121845,3.3441040193311014,19393.969553576095,1977.6345187781858,3099.015535412006,3099.015535412006,6.663528416200516,5.138932207090852,-0.9676611125360086,6.10659331962686,3.36482860533851,3.36482860533851,0.9613796015252886,0.0,0.0,0.0002312512848466819,1.000104020444015,0.00023122723248729024,198.99752208922405,0.0,4.807111112647423e-06,13.623352893242796,0.07820430054944133,7.757859695562907e-05,0.00015367268789105284,0.0006601999060828468,0.09607325906264243,0.07696148285914395,0.019111776203498475,0.09607307438193899,0.0769614828595802,0.019111776203606795,0.404765448880006,0.404765448880006,0.1005150418951962,0.0,4.628851812850428,4.327046015659846,5.848210987363416,4.619875728368356,4.322609871666543,5.820834491522078,24924.303131322304,21185.657661623958,0.85,0.9889855790399436,0.6792583929951282,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520356047285377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.608642741456,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.978717081302,1542.5390366565284,0.404765448880006,0.1005150418951962,6.112885165565336,3.36482860533851
3180.0,-30.092154569397334,5.138514705744759,35.027343565445165,24.206977954041236,5.017932895924175,-26.581158730016973,-40.14503761483354,1.5069370565436715,-0.42091693731504165,-5.037999940384976,40.05346471082658,45287.19821552502,20650.100161531132,20650.100161531132,65937.29837705616,82861.18963227539,82861.18963227539,20650.100161531132,103511.28979380653,103511.28979380653,103511.28979380653,128435.3332701019,98022.19899955252,60448.50022869056,41748.554189846625,24924.043476295363,0.0,66672.59766614198,21185.43695485106,1542.528623380601,0.0,0.886531537213696,2.8178524551378548,0.0014959162575277712,354131.00148778246,1556839.7637170383,4.396225569567226,1556839.7637170383,4.396225569567226,0.85,0.09607286894403447,4.296143414572793,1.2682536929612978,1.0,0.0,4.296143414573123,1.2846933958772238,1.2849904674407926,3.3441001785793945,19393.875182796903,1977.6248956368286,3099.015535412006,3099.015535412006,6.66343873580671,5.138514705744759,-0.9678047760667248,6.106319481811484,3.364934213810833,3.364934213810833,0.9614097753745237,0.0,0.0,0.00023122723248729024,1.0001036710566797,0.00023120326340066567,198.99834460423543,0.0,4.786359919341582e-06,13.564544011414043,0.07820908690936067,7.757118294362235e-05,0.0001536560495436679,0.0006601284253562996,0.09607286894385289,0.07696095367718289,0.019111915266669995,0.09607307744222535,0.07696095367732836,0.01911191526670611,0.40476289840028906,0.40476289840028906,0.100515831050721,0.0,4.626559850637705,4.325958280359998,5.841020861026266,4.617083003069922,4.321313183612119,5.811961711571598,24924.043476295363,21185.43695485106,0.85,0.9889714918148564,0.6792475439804709,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520415917536695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.54983385963,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.955705884578,1542.528623380601,0.40476289840028906,0.100515831050721,6.112885165565336,3.364934213810833
