time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3181.0,-30.093145671630054,5.138097636842249,35.027298534608775,24.20645513283091,5.0175597699720464,-26.582088175692856,-40.145905351359374,1.5065022740346312,-0.4226101638300861,-5.038267143216878,40.05337552235776,45286.46525010123,20650.04826830114,20650.04826830114,65936.51351840237,82860.53952839474,82860.53952839474,20650.04826830114,103510.58779669588,103510.58779669588,103510.58779669588,128434.41834916291,98021.81446549747,60448.03158118858,41748.6476492321,24923.830552467025,0.0,66672.47820169912,21185.255969596972,1542.5234776362654,0.0,0.8865304981632259,2.8178435497678187,0.0014959162575277712,354127.31210376724,1556835.9138603453,4.396260499117214,1556835.9138603453,4.396260499117214,0.8500000000000001,0.09607253330044341,4.296143414572793,1.2682529758894816,1.0,0.0,4.296143414570984,1.2846954790451626,1.2849925202958612,3.3440947560318803,19393.799102015782,1977.617137556228,3099.015535412006,3099.015535412006,6.663421990737382,5.138097636842249,-0.9680148614402428,6.106112498282492,3.3650398212499133,3.3650398212499133,0.9614399489285467,0.0,0.0,0.00023120326340066567,1.0001032382129327,0.0002311793968528677,198.99916368458886,0.0,4.769808559964762e-06,13.517637458940134,0.07821385671792064,7.75635565759297e-05,0.00015363970682473596,0.000660058214691984,0.09607253329983717,0.07696047231183896,0.019112060987998208,0.0960723407273286,0.0769604723123246,0.019112060988118806,0.4047603433912511,0.4047603433912511,0.10051659164813462,0.0,4.624482999233919,4.324987400042403,5.834444646362954,4.615656979386813,4.320600754420013,5.807627168736417,24923.830552467025,21185.255969596972,0.85,0.988961492010687,0.6792377675402971,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520475586686048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.502927307156,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.932728755959,1542.5234776362654,0.4047603433912511,0.10051659164813462,6.112885165565336,3.3650398212499133
3182.0,-30.094132783655382,5.1376829646268725,35.0272535129114,24.206050112284743,5.017338588299472,-26.582998833723053,-40.146740049216874,1.5062046383670147,-0.42551850286537274,-5.038416467642201,40.0532857268731,45285.60456489792,20649.760665845264,20649.760665845264,65935.36523074319,82859.74198684732,82859.74198684732,20649.760665845264,103509.50265269258,103509.50265269258,103509.50265269258,128433.06564686113,98021.34639419217,60447.49916554433,41748.71914294204,24923.562994168547,0.0,66672.2821371106,21185.028545043264,1542.5124547692851,0.0,0.8865300623608131,2.817864442845528,0.0014959162575277712,354125.2503305702,1556832.0378088332,4.396275149415512,1556832.0378088332,4.396275149415512,0.85,0.09607213403155859,4.296143414572793,1.2682519785827027,1.0,0.0,4.2961434145729935,1.284696920507036,1.284993931428146,3.3440910038744533,19393.706493233647,1977.6076940885673,3099.015535412006,3099.015535412006,6.663329186279775,5.1376829646268725,-0.9681538931543647,6.105836857781237,3.3651448633072305,3.3651448633072305,0.961469960944923,0.0,0.0,0.0002311793968528677,1.0001028233848583,0.000231155628648701,198.9999794732188,0.0,4.749423051833122e-06,13.459864928895067,0.07821860614097247,7.755622123279027e-05,0.00015362317562007743,0.0006599871942659552,0.09607213403138948,0.07695993862006041,0.019112195411329063,0.09607231929660356,0.07695993862019589,0.0191121954113627,0.4047577911228017,0.4047577911228017,0.10051736184961663,0.0,4.62222511927348,4.323920340957159,5.82734366130444,4.612897964776835,4.319370967824341,5.798654385268662,24923.562994168547,21185.028545043264,0.85,0.9889471774064679,0.6792268557984669,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520535006701678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.44515477711,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.909801855585,1542.5124547692851,0.4047577911228017,0.10051736184961663,6.112885165565336,3.3651448633072305
3183.0,-30.095116598129223,5.137268389831836,35.027208447424805,24.205505148880206,5.016938456052056,-26.583924420025475,-40.14760338524354,1.505746277948322,-0.4269882767379727,-5.038701640248166,40.05319440803931,45284.88568181994,20649.748975404356,20649.748975404356,65934.63465722429,82859.11294732305,82859.11294732305,20649.748975404356,103508.8619227274,103508.8619227274,103508.8619227274,128432.20729229247,98020.96812579563,60447.0300568465,41748.820076610136,24923.345369565064,0.0,66672.1654461752,21184.843564130304,1542.507460522004,0.0,0.8865289393935867,2.817850491484697,0.0014959162575277712,354121.3128814503,1556828.096008935,4.3963129000657375,1556828.096008935,4.3963129000657375,0.85,0.09607180101475143,4.296143414572793,1.2682513307454064,1.0,0.0,4.296143414574558,1.284699113556719,1.2849960944482628,3.344085295333334,19393.631652124765,1977.6000624193548,3099.015535412006,3099.015535412006,6.663325413971837,5.137268389831836,-0.9683743747249212,6.105642764556757,3.365249933250329,3.365249933250329,0.9614999809286654,0.0,0.0,0.000231155628648701,1.0001024807025651,0.0002311319420848909,199.0007925424982,0.0,4.7298721412908185e-06,13.40445764841818,0.07822333601311375,7.754863489154542e-05,0.0001536069937571556,0.0006599176746621281,0.09607180101405735,0.07695946218407229,0.019112338829985056,0.09607141088968289,0.0769594621846283,0.019112338830123133,0.40475523456472434,0.40475523456472434,0.10051810351413959,0.0,4.6202332303122375,4.3229921771769,5.821024305072456,4.611713363510205,4.318742567745403,5.795199626224473,24923.345369565064,21184.843564130304,0.85,0.9889379505822962,0.6792172622378475,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520594187952325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.38974749663,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.886921855623,1542.507460522004,0.40475523456472434,0.10051810351413959,6.112885165565336,3.365249933250329
3184.0,-30.096096631048034,5.136856560416435,35.02716337783916,24.205132328812056,5.01674553593137,-26.584825879446353,-40.14842907255513,1.5054747843297462,-0.4299210568096896,-5.0388282704353164,40.05310415767691,45284.01796989472,20649.41952984809,20649.41952984809,65933.43749974281,82858.33244606182,82858.33244606182,20649.41952984809,103507.75197590991,103507.75197590991,103507.75197590991,128430.81763127129,98020.52625210279,60446.49983376353,41748.918242599175,24923.065655361377,0.0,66671.98389796056,21184.60580705717,1542.4952193334525,0.0,0.8865286209520857,2.817874360480632,0.0014959162575277712,354119.5644779673,1556824.200337279,4.3963236050860495,1556824.200337279,4.3963236050860495,0.85,0.09607138685572425,4.296143414572793,1.2682502696989109,1.0,0.0,4.296143414571875,1.2847004323754732,1.2849973831401622,3.3440818624377795,19393.544226589194,1977.59114749575,3099.015535412006,3099.015535412006,6.66321910745207,5.136856560416435,-0.9684993737905181,6.105355934206953,3.365354341461538,3.365354341461538,0.9615298118461537,0.0,0.0,0.0002311319420848909,1.0001020875918494,0.00023110834879010663,199.0016024923613,0.0,4.7136449708182986e-06,13.358469847299059,0.07822804965808457,7.754138002046726e-05,0.00015359056206442365,0.0006598470817536074,0.09607138685560829,0.07695891788697326,0.01911246896863502,0.09607142774728539,0.07695891788706616,0.019112468968658085,0.4047526822898871,0.4047526822898871,0.10051886503392077,0.0,4.61801853108102,4.321970446197042,5.8139583878684675,4.608907213625628,4.3176451212193,5.785453096917934,24923.065655361377,21184.60580705717,0.85,0.988922687536221,0.6792060971097025,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520653171960336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.34375969551,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.864075012874,1542.4952193334525,0.4047526822898871,0.10051886503392077,6.112885165565336,3.365354341461538
3185.0,-30.097072744636574,5.136445628577636,35.02711860100615,24.204648343753092,5.016424218414681,-26.58573665216916,-40.149275051057316,1.5050881259471083,-0.43198333782697773,-5.039063120570102,40.05302254544455,45283.257849520975,20649.311820655854,20649.311820655854,65932.56967017683,82857.62640301698,82857.62640301698,20649.311820655854,103506.93822367284,103506.93822367284,103506.93822367284,128429.82406108356,98020.10169872647,60446.02002415657,41748.979638411,24922.885837410722,0.0,66671.86547582172,21184.452961799114,1542.4912237588321,0.0,0.8865277193708194,2.817874103637191,0.0014959162575277712,354116.3218820896,1556820.6775382631,4.396353913493542,1556820.6775382631,4.396353913493542,0.85,0.09607103917248169,4.296143414572793,1.2682494960306214,1.0,0.0,4.296143414572717,1.2847022896885152,1.2849992105705732,3.3440770278493255,19393.4602279106,1977.5825820143068,3099.015535412006,3099.015535412006,6.663184351513934,5.136445628577636,-0.9686888022653211,6.105134430842957,3.3654588869042783,3.3654588869042783,0.961559681972651,0.0,0.0,0.00023110834879010663,1.0001016801192135,0.00023108485205480128,199.00240920887492,0.0,4.695103470144236e-06,13.305923234388766,0.07823274476155472,7.753394751241014e-05,0.00015357440127769647,0.0006597776526961352,0.09607103917200635,0.07695843185259105,0.019112607319415297,0.09607107243131602,0.07695843185297183,0.019112607319509863,0.404750127146456,0.404750127146456,0.10051959293363871,0.0,4.615922151756536,4.320999699311244,5.807284293751252,4.607079782743142,4.316674530994874,5.780137813925137,24922.885837410722,21184.452961799114,0.85,0.9889114276259003,0.6791959025946674,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520711929702637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.2912130826,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.841271133464,1542.4912237588321,0.404750127146456,0.10051959293363871,6.112885165565336,3.3654588869042783
3186.0,-30.098045107357432,5.1360365575136955,35.02707386207966,24.204222298599802,5.016168050712408,-26.586637532698322,-40.150100633595116,1.5047604760531375,-0.4344283280271952,-5.039239652262029,40.052934095855385,45282.424851439486,20649.08852767293,20649.08852767293,65931.51337911241,82856.88931420106,82856.88931420106,20649.08852767293,103505.977841874,103505.977841874,103505.977841874,128428.61668362243,98019.67262142723,60445.4939085207,41749.087458785034,24922.63884174843,0.0,66671.72630053347,21184.243015486165,1542.482020884479,0.0,0.8865271399448323,2.8178857097153114,0.0014959162575277712,354113.8845092765,1556816.8596109562,4.396373392046912,1556816.8596109562,4.396373392046912,0.85,0.09607064698973357,4.296143414572793,1.2682484910311178,1.0,0.0,4.296143414572312,1.2847038707938059,1.2850007618533712,3.3440729122410504,19393.37533416541,1977.5739252614715,3099.015535412006,3099.015535412006,6.663112298637667,5.1360365575136955,-0.9688429654061093,6.104879522919805,3.365563016733601,3.365563016733601,0.9615894333524574,0.0,0.0,0.00023108485205480128,1.0001012901865134,0.00023106144779765778,199.00321283119834,0.0,4.675906934308019e-06,13.251520251828925,0.07823742066848902,7.752669483208564e-05,0.00015355815722271562,0.0006597078659063033,0.09607064698948631,0.07695791137005663,0.019112735619429676,0.09607083214611026,0.07695791137025469,0.019112735619478873,0.4047475721200308,0.4047475721200308,0.1005203129972952,0.0,4.613769268091062,4.320005010333432,5.800422077012229,4.604811324234845,4.3156938931368245,5.772635485121214,24922.63884174843,21184.243015486165,0.85,0.9888976487861671,0.6791848263733522,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520770452913578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.23681010004,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.818513103539,1542.482020884479,0.4047475721200308,0.1005203129972952,6.112885165565336,3.365563016733601
3187.0,-30.09901379217032,5.135628789939055,35.02702925620511,24.20376007156449,5.01587437341001,-26.58753885405911,-40.15093379477037,1.5043994352985406,-0.4366664054622902,-5.039447990171727,40.052848493373716,45281.642411308516,20648.932108956804,20648.932108956804,65930.57452026532,82856.15797515874,82856.15797515874,20648.932108956804,103505.09008411554,103505.09008411554,103505.09008411554,128427.51347748871,98019.23151113716,60445.00058981873,41749.14546813159,24922.42339337317,0.0,66671.56886150475,21184.059884367194,1542.4753670765463,0.0,0.8865263880089611,2.8178908704374765,0.0014959162575277712,354111.00800499914,1556813.1645858088,4.396398669887807,1556813.1645858088,4.396398669887807,0.85,0.09607027228395784,4.296143414572793,1.2682476618653165,1.0,0.0,4.296143414570635,1.2847056078988237,1.2850024692906827,3.344068390578033,19393.288059670496,1977.5650257397274,3099.015535412006,3099.015535412006,6.663061824958415,5.135628789939055,-0.9690158356195786,6.104644625558634,3.3656670230102756,3.3656670230102756,0.9616191494315073,0.0,0.0,0.00023106144779765778,1.0001009078452534,0.00023103813423736052,199.00401341956461,0.0,4.657522365484746e-06,13.19941838378377,0.0782420781908545,7.751937620990374e-05,0.00015354207158775404,0.0006596387597115938,0.09607027228360039,0.07695740818232952,0.019112864101270874,0.09607051218480558,0.07695740818261584,0.019112864101341998,0.4047450150875589,0.4047450150875589,0.10052101092993407,0.0,4.611652992679751,4.319016178279185,5.793721568325054,4.602781584709419,4.314668602526353,5.766520546141749,24922.42339337317,21184.059884367194,0.85,0.9888859021335064,0.6791746944694069,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520828751688089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.184708231995,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.795797678877,1542.4753670765463,0.4047450150875589,0.10052101092993407,6.112885165565336,3.3656670230102756
3188.0,-30.099978998675763,5.135221858505702,35.026984490996696,24.203268577717267,5.01553306135371,-26.58844180796562,-40.15177470920605,1.5039958706436363,-0.43838234450083746,-5.039683476413882,40.05275464073515,45280.91038310333,20648.831772002366,20648.831772002366,65929.74215510569,82855.50577731215,82855.50577731215,20648.831772002366,103504.33754931451,103504.33754931451,103504.33754931451,128426.50708740439,98018.84747513398,60444.53567508235,41749.2353333907,24922.169538089875,0.0,66671.40487148057,21183.844107376393,1542.4671476229857,0.0,0.8865255275504534,2.8178859733381563,0.0014959162575277712,354107.7566880194,1556809.1134508292,4.396427595971668,1556809.1134508292,4.396427595971668,0.85,0.09606989669624158,4.296143414572793,1.2682468920433898,1.0,0.0,4.296143414572713,1.2847075437287352,1.2850043756152472,3.344063351650965,19393.21207742987,1977.557277707461,3099.015535412006,3099.015535412006,6.663029447916967,5.135221858505702,-0.9692049870589496,6.104426845564651,3.365770740721115,3.365770740721115,0.9616487830631757,0.0,0.0,0.00023103813423736052,1.0001005462886983,0.00023101490654587334,199.00481113887446,0.0,4.639492066253205e-06,13.148320515761585,0.07824671768292076,7.751199012953035e-05,0.00015352614410783018,0.0006595703329736082,0.0960698966957896,0.07695690611508187,0.019112990580707732,0.09606974004867487,0.07695690611544394,0.019112990580797642,0.40474245614244364,0.40474245614244364,0.10052169639323613,0.0,4.609674121194303,4.318108485187338,5.787386805035567,4.601301131913033,4.314034343645119,5.7615963630636315,24922.169538089875,21183.844107376393,0.85,0.9888758498819015,0.6791653853760735,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520886830395414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.13361036398,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.773123522878,1542.4671476229857,0.40474245614244364,0.10052169639323613,6.112885165565336,3.365770740721115
3189.0,-30.10094027649765,5.134817215469112,35.026939794586056,24.202873196359747,5.01531454711969,-26.58932894485365,-40.15259058270601,1.5037032154757481,-0.4410552263306613,-5.039831313971472,40.05266711418529,45280.0857532782,20648.55716439078,20648.55716439078,65928.64291766899,82854.73844081903,82854.73844081903,20648.55716439078,103503.2956052098,103503.2956052098,103503.2956052098,128425.21229159214,98018.39963847428,60444.02936469063,41749.30030420406,24921.91668638233,0.0,66671.21699058638,21183.62918342498,1542.456946932146,0.0,0.8865250910815723,2.817903939746138,0.0014959162575277712,354105.715532927,1556805.3353876944,4.396442268786065,1556805.3353876944,4.396442268786065,0.8499999999999999,0.09606948482652508,4.296143414572793,1.2682459491351619,1.0,0.0,4.296143414573131,1.284708960601129,1.2850057629726328,3.3440596635697015,19393.123472110165,1977.548242479355,3099.015535412006,3099.015535412006,6.662940836676255,5.134817215469112,-0.9693411204350406,6.1041583359041525,3.3658740310552853,3.3658740310552853,0.9616782945872243,0.0,0.0,0.00023101490654587334,1.0001001378047674,0.00023099177553655178,199.00560561683827,0.0,4.622422357597311e-06,13.09994496143078,0.07825134010527836,7.750482461536096e-05,0.00015351008193051238,0.0006595013275563006,0.09606948482635777,0.07695637390813961,0.01911311091821816,0.09606966994055763,0.07695637390827363,0.019113110918251443,0.4047398999304227,0.4047398999304227,0.10052238960261711,0.0,4.6075528607423735,4.317133016124899,5.780607479330854,4.598776087640829,4.312952816527513,5.753207701541555,24921.91668638233,21183.62918342498,0.85,0.9888621491186782,0.6791549306752793,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520944700997933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.085234809645,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.75048675948,1542.456946932146,0.4047398999304227,0.10052238960261711,6.112885165565336,3.3658740310552853
3190.0,-30.1018979157439,5.134413710170161,35.02689532295038,24.20241687158125,5.015015531588424,-26.59022085766523,-40.15341092655433,1.5033384735097697,-0.4430219227949692,-5.040046049182673,40.05258426832937,45279.29757516874,20648.4206358741,20648.4206358741,65927.71821104284,82854.05572569894,82854.05572569894,20648.4206358741,103502.47636157303,103502.47636157303,103502.47636157303,128424.1978082473,98018.00009081292,60443.52325918032,41749.41870181399,24921.721446674273,0.0,66671.14014848827,21183.463229673132,1542.4516095954784,0.0,0.8865242965147441,2.81790477531122,0.0014959162575277712,354102.7507556036,1556801.7593720078,4.396468979837124,1556801.7593720078,4.396468979837124,0.85,0.09606911205466165,4.296143414572793,1.2682450919458645,1.0,0.0,4.296143414572571,1.2847107144679968,1.2850074875264883,3.344055098312028,19393.044420858987,1977.5401814951067,3099.015535412006,3099.015535412006,6.662896781228606,5.134413710170161,-0.9695169284876011,6.103930638657762,3.3659773335034235,3.3659773335034235,0.9617078095724068,0.0,0.0,0.00023099177553655178,1.0000997595341818,0.00023096873420321712,199.00639709315877,0.0,4.603200518566779e-06,13.045470269618253,0.07825594330579692,7.749762045724932e-05,0.00015349415507930246,0.0006594329035193603,0.09606911205427049,0.07695587673171905,0.019113235322551433,0.09606927989465659,0.0769558767320324,0.019113235322629245,0.4047373411880063,0.4047373411880063,0.10052305781556584,0.0,4.605530708951505,4.3162170661152,5.774088172267966,4.59702412638768,4.31214897949792,5.747599659043317,24921.721446674273,21183.463229673132,0.85,0.9888494191671284,0.679143891559734,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452100233648751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45088.03076011783,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.72789652716,1542.4516095954784,0.4047373411880063,0.10052305781556584,6.112885165565336,3.3659773335034235
3191.0,-30.102852093820932,5.134011065494821,35.02685066349399,24.201924469694518,5.014678683892404,-26.591113437822656,-40.1542388490401,1.502940027894096,-0.4448059845408352,-5.040276708590637,40.05248985443253,45278.55910564858,20648.317361040845,20648.317361040845,65926.87646668943,82853.38039115097,82853.38039115097,20648.317361040845,103501.69775219182,103501.69775219182,103501.69775219182,128423.16023328359,98017.59009867389,60443.04908961437,41749.49001006613,24921.462481091778,0.0,66670.9524911579,21183.24310892801,1542.442985759025,0.0,0.8865234626881192,2.8179013414847387,0.0014959162575277712,354099.5661399159,1556797.684032987,4.396497010724513,1556797.684032987,4.396497010724513,0.85,0.09606872818627744,4.296143414572793,1.2682442858582363,1.0,0.0,4.296143414573158,1.2847126258060426,1.2850093697030276,3.3440501231762596,19392.96330314839,1977.531909790641,3099.015535412006,3099.015535412006,6.662863456183257,5.134011065494821,-0.9697023203363981,6.103713385831219,3.3660803047640218,3.3660803047640218,0.9617372299325776,0.0,0.0,0.00023096873420321712,1.000099399736815,0.00023094577825364014,199.00718571439833,0.0,4.585372731153123e-06,12.99494632008795,0.07826052867852808,7.749035037219337e-05,0.00015347838383102374,0.0006593651479749281,0.09606872818584737,0.07695537203362457,0.019113356152222802,0.09606853534704306,0.07695537203396907,0.019113356152308376,0.4047347833817833,0.4047347833817833,0.10052371728628255,0.0,4.6036083053374455,4.315342239494498,5.767906450955252,4.59547072404979,4.31140866363495,5.742737503645856,24921.462481091778,21183.24310892801,0.85,0.9888395771071793,0.679134726801054,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521059754253043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.9802361683,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.705347145042,1542.442985759025,0.4047347833817833,0.10052371728628255,6.112885165565336,3.3660803047640218
3192.0,-30.103802213422526,5.133610476757396,35.02680601198898,24.20151581699031,5.0144431989560925,-26.5919922280176,-40.15504965847356,1.5026332135510319,-0.4473045640182818,-5.040435130085552,40.05240076712989,45277.76339551254,20648.07064849099,20648.07064849099,65925.83404400354,82852.62903773376,82852.62903773376,20648.07064849099,103500.69968622475,103500.69968622475,103500.69968622475,128421.90477160591,98017.14611204591,60442.55952866705,41749.54064819874,24921.205085381167,0.0,66670.74573357991,21183.02432257399,1542.432773780938,0.0,0.8865229778998971,2.8179157738326044,0.0014959162575277712,354097.3788951851,1556793.8386217223,4.396513307946689,1556793.8386217223,4.396513307946689,0.85,0.09606831519186616,4.296143414572793,1.2682433902053165,1.0,0.0,4.296143414575316,1.2847141083590974,1.285010823105156,3.3440462641607067,19392.875459564657,1977.5229522379873,3099.015535412006,3099.015535412006,6.662783846208078,5.133610476757396,-0.969844018789149,6.103454495546545,3.3661828631372446,3.3661828631372446,0.961766532324927,0.0,0.0,0.00023094577825364014,1.000098977704049,0.00023092292203300504,199.00797098682258,0.0,4.568398920716087e-06,12.94684254130939,0.07826509707744879,7.748323117000206e-05,0.0001534625470836381,0.000659297111036939,0.09606831519167598,0.07695484271212799,0.019113472479547994,0.09606833880412317,0.07695484271228033,0.019113472479585836,0.4047322282087007,0.4047322282087007,0.10052438589721113,0.0,4.6015750316066715,4.314412282475303,5.7613881538752025,4.593130566067259,4.3103942077968895,5.735012063872887,24921.205085381167,21183.02432257399,0.85,0.9888270082870667,0.6791248979941676,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452111696492658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.93213238952,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.682835180376,1542.432773780938,0.4047322282087007,0.10052438589721113,6.112885165565336,3.3661828631372446
3193.0,-30.10474892780865,5.1332113853623715,35.02676161069123,24.20108044696974,5.014176581096064,-26.59287106681492,-40.1558566262014,1.5022987201025184,-0.44956554756703326,-5.040625153489366,40.052318751849384,45276.96654384458,20647.89096740294,20647.89096740294,65924.85751124752,82851.89696755722,82851.89696755722,20647.89096740294,103499.78793496016,103499.78793496016,103499.78793496016,128420.79258103506,98016.70649733116,60442.054107032964,41749.613766998,24921.004646074896,0.0,66670.6184130729,21182.853949163662,1542.4265639832538,0.0,0.8865223063184462,2.8179233797141165,0.0014959162575277712,354094.7553530121,1556790.2984772925,4.3965358846539875,1556790.2984772925,4.3965358846539875,0.85,0.0960679272455728,4.296143414572793,1.26824244894553,1.0,0.0,4.296143414572756,1.2847157201815247,1.2850124059345716,3.3440420686731898,19392.788480972118,1977.514082889888,3099.015535412006,3099.015535412006,6.662725866154092,5.1332113853623715,-0.9700041414199951,6.103215526782367,3.366285370643946,3.366285370643946,0.9617958201839846,0.0,0.0,0.00023092292203300504,1.0000986237184117,0.0002309001498016498,199.00875345028547,0.0,4.548570093019164e-06,12.89064764361631,0.07826964564754181,7.747614629979938e-05,0.00015344677573320565,0.0006592293550536397,0.09606792724527077,0.07695433601018922,0.019113591235081558,0.09606813855778304,0.07695433601043114,0.01911359123514166,0.4047296712143351,0.4047296712143351,0.10052503728023178,0.0,4.599546130494957,4.313477889963906,5.754910324154082,4.591059605922339,4.309382575897985,5.7286353334731075,24921.004646074896,21182.853949163662,0.85,0.9888142495213582,0.6791142428486397,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452117393268971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.87593749183,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.660372714561,1542.4265639832538,0.4047296712143351,0.10052503728023178,6.112885165565336,3.366285370643946
3194.0,-30.105692229243722,5.132813080527735,35.026717118848026,24.200592759903543,5.013841870814673,-26.593753642855894,-40.15667543336747,1.5019032844267821,-0.4512644943537225,-5.040856680803522,40.05222731194171,45276.23790023165,20647.796580156348,20647.796580156348,65924.034480388,82851.23286126772,82851.23286126772,20647.796580156348,103499.02944142406,103499.02944142406,103499.02944142406,128419.79404024853,98016.30397323823,60441.586018188886,41749.6866167215,24920.764598824466,0.0,66670.45121554597,21182.649909000796,1542.4190496202073,0.0,0.8865214572666894,2.8179187228209113,0.0014959162575277712,354091.558811202,1556786.3515311917,4.396564427454353,1556786.3515311917,4.396564427454353,0.85,0.09606754377396234,4.296143414572793,1.2682416824204847,1.0,0.0,4.296143414571973,1.2847176168990566,1.285014273832712,3.344037131632446,19392.708840828396,1977.5059618553123,3099.015535412006,3099.015535412006,6.662695408982929,5.132813080527735,-0.9701890943920715,6.103002174919807,3.3663876622010425,3.3663876622010425,0.961825046343155,0.0,0.0,0.0002309001498016498,1.0000982689187292,0.00023087746172312733,199.00953309833506,0.0,4.53187337528872e-06,12.843329145568232,0.0782741775209171,7.74689580960101e-05,0.0001534311917056397,0.0006591624038362397,0.0960675437735199,0.07695383519106662,0.019113708582453287,0.09606741976670648,0.07695383519142102,0.019113708582541328,0.40472711187388527,0.40472711187388527,0.10052567299041447,0.0,4.597645187553724,4.31260629510615,5.748824801586068,4.589592186449806,4.308684025718151,5.724039048790189,24920.764598824466,21182.649909000796,0.85,0.9888043845279403,0.6791050169115146,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521230696705905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.82861899378,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.637946795912,1542.4190496202073,0.40472711187388527,0.10052567299041447,6.112885165565336,3.3663876622010425
3195.0,-30.106631783086993,5.1324167855618095,35.02667261472649,24.200189241115027,5.0136058476586935,-26.594622976121666,-40.1574733556248,1.5015970406933692,-0.45361337391773304,-5.041014380883849,40.052137970632884,45275.43421402758,20647.555395911135,20647.555395911135,65922.98960993871,82850.5061485457,82850.5061485457,20647.555395911135,103498.06154445684,103498.06154445684,103498.06154445684,128418.56719837252,98015.879846658,60441.08379271824,41749.773393266405,24920.50565391568,0.0,66670.27904718209,21182.429805828328,1542.4087371802439,0.0,0.8865209770689686,2.8179312667446226,0.0014959162575277712,354089.3815652901,1556782.4951770962,4.396580570406185,1556782.4951770962,4.396580570406185,0.85,0.09606712449920347,4.296143414572793,1.2682407362153754,1.0,0.0,4.296143414573036,1.28471909624107,1.2850157243669982,3.3440332810049918,19392.62492659221,1977.4974049845982,3099.015535412006,3099.015535412006,6.662617582898336,5.1324167855618095,-0.9703294376905767,6.102746223252386,3.366489525884864,3.366489525884864,0.9618541502528183,0.0,0.0,0.00023087746172312733,1.0000978792474642,0.0002308548658225872,199.0103096543259,0.0,4.515143913652632e-06,12.79591785129156,0.07827869266483076,7.746195383138017e-05,0.00015341550789174717,0.00065909502392247,0.09606712449901486,0.07695330468475524,0.019113819814259615,0.09606715307435779,0.07695330468490634,0.019113819814297134,0.404724553843364,0.404724553843364,0.10052631564374093,0.0,4.5956582768996554,4.311704368402047,5.742428062865088,4.587401006966104,4.307799780279083,5.716539608188668,24920.50565391568,21182.429805828328,0.85,0.988791265794545,0.6790947159826115,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521287256506779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.7812076995,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.615557692905,1542.4087371802439,0.404724553843364,0.10052631564374093,6.112885165565336,3.366489525884864
3196.0,-30.107567848574952,5.132021476793465,35.02662819858443,24.19972896985712,5.013296357950597,-26.59549651681638,-40.15828325701875,1.5012250261922355,-0.45534544736932503,-5.041231698309983,40.05205152494893,45274.69937330084,20647.437052201312,20647.437052201312,65922.13642550216,82849.85157657698,82849.85157657698,20647.437052201312,103497.2886287783,103497.2886287783,103497.2886287783,128417.57902408723,98015.49463185793,60440.6172601613,41749.86374632959,24920.29039530893,0.0,66670.15414163852,21182.24683601259,1542.4023197757065,0.0,0.8865201823583433,2.8179287081535884,0.0014959162575277712,354086.3812449233,1556778.763817461,4.396607286459372,1556778.763817461,4.396607286459372,0.85,0.09606673913516663,4.296143414572793,1.2682399499090393,1.0,0.0,4.296143414573096,1.2847208830482664,1.285017482555813,3.344028630078234,19392.54871112441,1977.489633169779,3099.015535412006,3099.015535412006,6.66257939538089,5.132021476793465,-0.9705052211358529,6.102526697929318,3.36659133203769,3.36659133203769,0.9618832377250542,0.0,0.0,0.0002308548658225872,1.0000975165752803,0.00023083235584178162,199.0110833324595,0.0,4.496817163412064e-06,12.74397984110979,0.07828318948199417,7.745484501109023e-05,0.00015340002081149696,0.000659028489204642,0.09606673913477623,0.07695280393755886,0.01911393519721737,0.09606658003041736,0.07695280393787159,0.019113935197295043,0.40472199443959034,0.40472199443959034,0.10052694091412075,0.0,4.593788304536417,4.3108757121572125,5.736325545916202,4.585886250940632,4.307151956588598,5.711499223443809,24920.29039530893,21182.24683601259,0.85,0.9887803211831907,0.6790849662221607,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452134359202267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.72926968932,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.59321222327,1542.4023197757065,0.40472199443959034,0.10052694091412075,6.112885165565336,3.36659133203769
3197.0,-30.108500223821054,5.131628123536801,35.02658384737597,24.199319793283962,5.013062088357813,-26.596359213056907,-40.159072587825335,1.5009210775938373,-0.4577984807668827,-5.0413901857700365,40.051964583965585,45273.890775669395,20647.2023907997,20647.2023907997,65921.0931664691,82849.09286003503,82849.09286003503,20647.2023907997,103496.29525083472,103496.29525083472,103496.29525083472,128416.34188399377,98015.03616781936,60440.10780704469,41749.92040086074,24920.04663315904,0.0,66669.96703401978,21182.039638185182,1542.3928949335939,0.0,0.8865196894355059,2.8179425345503772,0.0014959162575277712,354084.1931533896,1556775.0110854367,4.396623857227764,1556775.0110854367,4.396623857227764,0.85,0.09606632100563887,4.296143414572793,1.268238966339268,1.0,0.0,4.296143414571897,1.2847223512939796,1.2850189222199144,3.344024808353099,19392.458003157946,1977.480383531374,3099.015535412006,3099.015535412006,6.662503674107817,5.131628123536801,-0.9706453426287514,6.102273466165553,3.3666927752018423,3.3666927752018423,0.9619122214862407,0.0,0.0,0.00023083235584178162,1.0000971328616455,0.0002308099366121423,199.01185396581116,0.0,4.479735665909742e-06,12.695570877188208,0.07828766921766007,7.744791732724434e-05,0.0001533844385145373,0.0006589615454221749,0.09606632100543905,0.07695227709731732,0.01911404390812173,0.09606641095679071,0.07695227709747739,0.019114043908161488,0.40471943778100483,0.40471943778100483,0.10052756586310495,0.0,4.591811155195558,4.309978414533077,5.729959979039961,4.58359170500313,4.306090865803526,5.704194734412567,24920.04663315904,21182.039638185182,0.85,0.9887674480599556,0.6790747436933248,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521399718792563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.6808607254,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.570905318556,1542.3928949335939,0.40471943778100483,0.10052756586310495,6.112885165565336,3.3666927752018423
3198.0,-30.10942902703708,5.131235920202712,35.0265396257354,24.19887768281626,5.012769909586657,-26.597224485492006,-40.15987361837176,1.5005653680414353,-0.45954996043980145,-5.041595244761201,40.05187965543994,45273.150354669866,20647.064400090723,20647.064400090723,65920.21475476059,82848.44197987235,82848.44197987235,20647.064400090723,103495.50637996307,103495.50637996307,103495.50637996307,128415.34178780555,98014.65899374295,60439.64001913341,41750.02108289949,24919.835407842467,0.0,66669.85649074195,21181.860096666096,1542.3864268361842,0.0,0.8865189517249135,2.817941665297269,0.0014959162575277712,354081.36210703006,1556771.3452260038,4.396648657139514,1556771.3452260038,4.396648657139514,0.85,0.09606592741897574,4.296143414572793,1.2682381866266956,1.0,0.0,4.296143414573751,1.2847240614760482,1.2850206039927456,3.3440203568981635,19392.383378562346,1977.4727739403718,3099.015535412006,3099.015535412006,6.662459146835401,5.131235920202712,-0.9708130245274269,6.1020489447301385,3.3667941494307376,3.3667941494307376,0.9619411855516393,0.0,0.0,0.0002308099366121423,1.000096761455134,0.0002307876052676297,199.01262165202468,0.0,4.461692455008929e-06,12.644436417495305,0.07829213091011508,7.744088754449171e-05,0.0001533690490676506,0.0006588954301512786,0.09606592741862706,0.07695177291058763,0.019114154508039424,0.09606589852362866,0.07695177291086694,0.019114154508108803,0.40471687860188865,0.40471687860188865,0.10052817052826575,0.0,4.5899377199327205,4.309155454968618,5.723817534356101,4.582045284321396,4.3054775732960024,5.698855160063317,24919.835407842467,21181.860096666096,0.85,0.9887559119602205,0.6790647638630612,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521455624706499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.62972626571,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.548641139509,1542.3864268361842,0.40471687860188865,0.10052817052826575,6.112885165565336,3.3667941494307376
3199.0,-30.110353988041332,5.13084503576087,35.02649534267797,24.19842928592118,5.012483782460821,-26.59808569391668,-40.16067021349443,1.5002154883363266,-0.4615368124516408,-5.041789367138967,40.051789423275416,45272.40816278029,20646.90613302107,20646.90613302107,65919.31429580136,82847.73782870242,82847.73782870242,20646.90613302107,103494.64396172349,103494.64396172349,103494.64396172349,128414.23113394246,98014.22950885935,60439.171341515925,41750.06463038159,24919.587172218984,0.0,66669.65180260057,21181.649096386136,1542.377577443024,0.0,0.8865182890123996,2.817945178917374,0.0014959162575277712,354078.68206802645,1556767.4504471628,4.396670935834744,1556767.4504471628,4.396670935834744,0.85,0.09606551841128048,4.296143414572793,1.2682373585598543,1.0,0.0,4.296143414572085,1.2847257442109177,1.2850222584248805,3.3440159768974635,19392.298404175825,1977.4641089644094,3099.015535412006,3099.015535412006,6.662408076723668,5.13084503576087,-0.970973968191915,6.101819003952785,3.366895214964182,3.366895214964182,0.9619700614183377,0.0,0.0,0.0002307876052676297,1.0000963618914478,0.00023076536828026158,199.01338616772358,0.0,4.444219416464165e-06,12.594917826259442,0.07829657512953155,7.743389727172062e-05,0.00015335370799590909,0.0006588295227069439,0.09606551841097744,0.07695125749929818,0.01911426091167925,0.09606539531680698,0.07695125749954093,0.019114260911739553,0.40471432131799184,0.40471432131799184,0.10052876825873627,0.0,4.588076267291228,4.308325580527139,5.717763898301428,4.58025255468732,4.304640634067823,5.693177767977431,24919.587172218984,21181.649096386136,0.85,0.9887454413438239,0.6790557163374049,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521511316847753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.58020767447,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.526417440951,1542.377577443024,0.40471432131799184,0.10052876825873627,6.112885165565336,3.366895214964182
3200.0,-30.11127557871599,5.130456156075024,35.0264512177562,24.198039073403947,5.012261278426693,-26.598937505978665,-40.161450289282925,1.4999232056894927,-0.46385666952159,-5.041941244953,40.05170546314656,45271.608385849264,20646.66556230154,20646.66556230154,65918.2739481508,82847.0102995968,82847.0102995968,20646.66556230154,103493.67586189834,103493.67586189834,103493.67586189834,128413.03497198867,98013.80266996441,60438.6712415724,41750.146031546676,24919.35911009033,0.0,66669.505141637,21181.45524357678,1542.3689065318708,0.0,0.8865178189770248,2.817958022828278,0.0014959162575277712,354076.5852654043,1556763.826400925,4.396686737232357,1556763.826400925,4.396686737232357,0.85,0.09606509537783134,4.296143414572793,1.2682364101568235,1.0,0.0,4.296143414572847,1.284727157334009,1.2850236433041713,3.344012298679744,19392.213953303104,1977.455497371998,3099.015535412006,3099.015535412006,6.662330448613455,5.130456156075024,-0.971109061846442,6.101565217921466,3.366996024691231,3.366996024691231,0.9619988641974946,0.0,0.0,0.00023076536828026158,1.0000960114821444,0.0002307432142822636,199.01414790287592,0.0,4.425458154298222e-06,12.541748409281162,0.07830100058768584,7.742705252458096e-05,0.00015333831575568062,0.0006587633954354508,0.09606509537765387,0.0769507315219979,0.01911436385565598,0.09606524217782687,0.07695073152214003,0.019114363855691298,0.4047117645821282,0.4047117645821282,0.10052936173421494,0.0,4.586137515501036,4.307464679126156,5.711445798901991,4.578084575431433,4.303735165000148,5.685883181934457,24919.35911009033,21181.45524357678,0.85,0.9887320118562418,0.6790452139950842,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452156677901103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.527038257496,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.504239754599,1542.3689065318708,0.4047117645821282,0.10052936173421494,6.112885165565336,3.366996024691231
3201.0,-30.112193608709273,5.130068530841191,35.026407281064664,24.197599687054776,5.0119839330810585,-26.599791597594958,-40.162234486173816,1.499581921966857,-0.4658241608591993,-5.0421362933418585,40.05162269583364,45270.84310521975,20646.515028059875,20646.515028059875,65917.35813327963,82846.30712463844,82846.30712463844,20646.515028059875,103492.82215269831,103492.82215269831,103492.82215269831,128411.97922066059,98013.37496852527,60438.18036564267,41750.21622542511,24919.157067962286,0.0,66669.3732933874,21181.28350776794,1542.3627310990448,0.0,0.8865171244656758,2.817961173581024,0.0014959162575277712,354073.89247050975,1556760.2538475106,4.396710084963891,1556760.2538475106,4.396710084963891,0.85,0.09606469319923641,4.296143414572793,1.2682354903267696,1.0,0.0,4.296143414572898,1.2847287995011185,1.2850252573868948,3.3440080242935757,19392.1293317744,1977.4468683775192,3099.015535412006,3099.015535412006,6.662281873754781,5.130068530841191,-0.9712696079353282,6.101338138776519,3.367096787712269,3.367096787712269,0.9620276536320768,0.0,0.0,0.0002307432142822636,1.0000956412329578,0.00023072114782721594,199.01490670008963,0.0,4.408959034213129e-06,12.494989902960006,0.07830540954672005,7.742017218080363e-05,0.00015332304210145995,0.0006586977776264542,0.09606469319891922,0.07695022575108142,0.01911446744783781,0.09606488969699362,0.07695022575133549,0.01911446744790092,0.40470920584913933,0.40470920584913933,0.10052993172583317,0.0,4.584248299449996,4.306618268949194,5.705319627092194,4.576312132482656,4.302865444758027,5.680441677185911,24919.157067962286,21181.28350776794,0.85,0.9887202305502645,0.6790350781609933,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521622039486426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.48027975117,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.48209875515,1542.3627310990448,0.40470920584913933,0.10052993172583317,6.112885165565336,3.367096787712269
3202.0,-30.113108290127666,5.129681819153167,35.02636320558014,24.197129636909835,5.011667529808653,-26.60064658065791,-40.163026296626754,1.499205820338762,-0.46747978476707885,-5.042350909517938,40.05153077984627,45270.12715951388,20646.405402562817,20646.405402562817,65916.5325620767,82845.64018217317,82845.64018217317,20646.405402562817,103492.04558473598,103492.04558473598,103492.04558473598,128410.95333041067,98012.96519297975,60437.720580553134,41750.27179158513,24918.907745674696,0.0,66669.17953725983,21181.07158382349,1542.3543003814598,0.0,0.8865163633390079,2.8179579239642534,0.0014959162575277712,354070.92954564554,1556756.2864096155,4.396735672164026,1556756.2864096155,4.396735672164026,0.85,0.0960642848593322,4.296143414572793,1.26823468149174,1.0,0.0,4.296143414572409,1.2847306043597497,1.2850270343110806,3.3440033264513005,19392.048256917238,1977.4386010428882,3099.015535412006,3099.015535412006,6.662246499457424,5.129681819153167,-0.9714418315107558,6.101123650663923,3.3671972810268542,3.3671972810268542,0.9620563660076726,0.0,0.0,0.00023072114782721594,1.0000952930742877,0.00023069916379466236,199.0156627346236,0.0,4.3915534925096155e-06,12.44566259777225,0.07830980110021256,7.74132256111002e-05,0.00015330792221611574,0.0006586328204306036,0.09606428485895621,0.07694971672556844,0.019114568133387765,0.09606417133988027,0.07694971672586963,0.01911456813346257,0.4047066458236503,0.4047066458236503,0.10053049036190391,0.0,4.5824560974835435,4.305813079192376,5.699516742719084,4.574871124750871,4.302188297096677,5.675894205523946,24918.907745674696,21181.07158382349,0.85,0.988710720899715,0.6790263128139065,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521677086855522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.43095244598,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.459998368326,1542.3543003814598,0.4047066458236503,0.10053049036190391,6.112885165565336,3.3671972810268542
3203.0,-30.11401940328825,5.129296809108324,35.02631906415343,24.19671759651976,5.01141577452997,-26.601491886625563,-40.163805324677355,1.4988882578672038,-0.4695095294111411,-5.042517675511899,40.05144070820255,45269.371104157595,20646.201205381163,20646.201205381163,65915.57230953875,82844.94471636123,82844.94471636123,20646.201205381163,103491.1459217424,103491.1459217424,103491.1459217424,128409.79521612739,98012.5532752341,60437.24700276476,41750.34030274371,24918.649294384988,0.0,66668.9895971287,21180.85190022724,1542.3442370349653,0.0,0.8865158395340149,2.8179652023069948,0.0014959162575277712,354068.6272391015,1556752.3985879093,4.3967532812124555,1556752.3985879093,4.3967532812124555,0.85,0.09606385446549381,4.296143414572793,1.2682338248519227,1.0,0.0,4.296143414573566,1.2847321352229637,1.285028537282452,3.3439993417983604,19391.966758221773,1977.430290488778,3099.015535412006,3099.015535412006,6.6621806084738795,5.129296809108324,-0.9715850918317903,6.100881900940115,3.3672974038857024,3.3672974038857024,0.9620849725387721,0.0,0.0,0.00023069916379466236,1.0000949220196411,0.0002306772674425514,199.0164158248404,0.0,4.375166808230374e-06,12.39922273452488,0.0783141762670208,7.740639174405806e-05,0.0001532927720506043,0.0006585677331468119,0.09606385446528261,0.07694918908733311,0.019114665377949494,0.09606373591027781,0.0769491890875023,0.019114665377991523,0.4047040867005931,0.4047040867005931,0.10053105544219325,0.0,4.580631649027168,4.3050031019964194,5.693570520477408,4.573008146100733,4.301449259486617,5.669466683560302,24918.649294384988,21180.85190022724,0.85,0.9886991344530232,0.6790169069265038,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452173193383226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.384512582736,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.437934463622,1542.3442370349653,0.4047040867005931,0.10053105544219325,6.112885165565336,3.3672974038857024
3204.0,-30.1149271213535,5.128913713245814,35.02627517630718,24.19633730258795,5.011195539393185,-26.602330984658128,-40.16457205926997,1.4985994026978604,-0.4716364587686712,-5.0426701262136175,40.051359811335246,45268.5763784709,20645.971503501263,20645.971503501263,65914.54788197216,82844.25025073136,82844.25025073136,20645.971503501263,103490.22175423263,103490.22175423263,103490.22175423263,128408.66245375286,98012.15450636185,60436.74695441688,41750.45283549442,24918.440699520237,0.0,66668.89353501465,21180.6745945922,1542.3367036626025,0.0,0.8865153554577453,2.817975436223389,0.0014959162575277712,354066.52257420064,1556748.906789376,4.396769554690483,1556748.906789376,4.396769554690483,0.85,0.09606342933684435,4.296143414572793,1.2682328682066868,1.0,0.0,4.296143414572762,1.2847335316234854,1.2850299058726966,3.343995707143928,19391.88786105548,1977.422245216815,3099.015535412006,3099.015535412006,6.662106487554745,5.128913713245814,-0.9717191536938774,6.100632866939692,3.367397395554097,3.367397395554097,0.9621135415868849,0.0,0.0,0.0002306772674425514,1.0000945689983467,0.00023065545458724788,199.0171661138117,0.0,4.3577335167596825e-06,12.349816786496941,0.07831853400053755,7.739966626353216e-05,0.00015327760117901925,0.0006585025569067585,0.09606342933665649,0.07694866679113643,0.019114762545520046,0.09606356311497122,0.07694866679128692,0.019114762545557423,0.40470152747225024,0.40470152747225024,0.10053161311343721,0.0,4.578771758715334,4.304199295861224,5.687420605266425,4.571033667444965,4.300697090608935,5.662529634109035,24918.440699520237,21180.6745945922,0.85,0.9886851931531412,0.6790059648236961,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452178656723933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.33510663471,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.415911553633,1542.3367036626025,0.40470152747225024,0.10053161311343721,6.112885165565336,3.367397395554097
