time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3205.0,-30.115831048571216,5.128531892071522,35.026231472196194,24.19590182779359,5.010924959870875,-26.60317170512244,-40.16534658204762,1.4982656164220505,-0.4736179817541597,-5.042859194499263,40.05127738724373,45267.83350702148,20645.818540914996,20645.818540914996,65913.65204793648,82843.53490937449,82843.53490937449,20645.818540914996,103489.35345028949,103489.35345028949,103489.35345028949,128407.59194253097,98011.71148875201,60436.27527145972,41750.48468588032,24918.238492241486,0.0,66668.72317812181,21180.502718405263,1542.330382154774,0.0,0.8865146901821196,2.8179794723254665,0.0014959162575277712,354063.91239726613,1556745.3490764624,4.3967919196739995,1556745.3490764624,4.3967919196739995,0.85,0.09606301769167425,4.296143414572793,1.2682320033246652,1.0,0.0,4.296143414571689,1.2847351380308545,1.285031484625446,3.3439915258779322,19391.80020919379,1977.4133072143688,3099.015535412006,3099.015535412006,6.662057129110258,5.128531892071522,-0.9718747468807312,6.100406638952253,3.3674973229840868,3.3674973229840868,0.9621420922811676,0.0,0.0,0.00023065545458724788,1.0000941747361483,0.0002306337347161341,199.01791327436277,0.0,4.3411326473583485e-06,12.30276992261356,0.07832287513318491,7.739287301676475e-05,0.00015326258157048313,0.0006584380305144566,0.09606301769137719,0.07694815867460243,0.01911485901677476,0.0960632348822216,0.0769481586748404,0.01911485901683386,0.40469896799407173,0.40469896799407173,0.10053214853592322,0.0,4.576939152094951,4.303385904223433,5.681447717070569,4.569241212745112,4.299776423460116,5.657194437517603,24918.238492241486,21180.502718405263,0.85,0.9886742824192392,0.6789965571423557,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521840997455633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.28805977083,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.393926288283,1542.330382154774,0.40469896799407173,0.10053214853592322,6.112885165565336,3.3674973229840868
3206.0,-30.116731504682086,5.128151517193216,35.02618778880953,24.1954808467068,5.010662160045196,-26.604008522983914,-40.1661167043261,1.4979391783470748,-0.47550010881576554,-5.043036979049898,40.051190582643386,45267.08724752482,20645.644985396713,20645.644985396713,65912.73223292152,82842.8485193583,82842.8485193583,20645.644985396713,103488.49350475502,103488.49350475502,103488.49350475502,128406.49813747876,98011.29928833265,60435.80216038728,41750.55236438375,24918.00463272374,0.0,66668.55699710749,21180.303937815177,1542.3219867427417,0.0,0.886514098330642,2.8179835166525757,0.0014959162575277712,354061.4580113966,1556741.6022920662,4.396811816331495,1556741.6022920662,4.396811816331495,0.85,0.09606259048848882,4.296143414572793,1.2682311137160283,1.0,0.0,4.296143414572784,1.2847367098770182,1.2850330289284149,3.343987434580306,19391.718654570806,1977.404990957239,3099.015535412006,3099.015535412006,6.66200112567423,5.128151517193216,-0.972023282633482,6.100174799826698,3.3675969964519186,3.3675969964519186,0.9621705704148339,0.0,0.0,0.0002306337347161341,1.0000938137791313,0.00023061210012350808,199.0186575707228,0.0,4.322643425654154e-06,12.250371468303872,0.07832719777661057,7.73861189128053e-05,0.0001532476158033288,0.0006583737354324525,0.09606259048823143,0.07694763974582661,0.019114950742404817,0.09606278571324543,0.0769476397460328,0.01911495074245602,0.4046964071986335,0.4046964071986335,0.10053267279909833,0.0,4.5751279048142806,4.302585118829597,5.675531936438347,4.5675368702341075,4.29904730811046,5.651528765023727,24918.00463272374,21180.303937815177,0.85,0.9886629499987715,0.6789870560643573,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452189520074574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.23566131652,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.371986708977,1542.3219867427417,0.4046964071986335,0.10053267279909833,6.112885165565336,3.3675969964519186
3207.0,-30.11762865517122,5.127772008043911,35.02614398884156,24.195025639515393,5.0103496422005325,-26.604847337206603,-40.166890842933185,1.4975683242358941,-0.47689901290908665,-5.043248464458307,40.05109982023064,45266.374119017826,20645.541097916703,20645.541097916703,65911.91521693453,82842.22899719654,82842.22899719654,20645.541097916703,103487.77009511324,103487.77009511324,103487.77009511324,128405.5315365463,98010.93106340454,60435.33933674395,41750.657474067324,24917.76144143306,0.0,66668.41891550038,21180.0972252181,1542.3138441186136,0.0,0.8865133489651867,2.8179772478728196,0.0014959162575277712,354058.53838927613,1556737.6846821979,4.396837008265041,1556737.6846821979,4.396837008265041,0.85,0.09606217361996541,4.296143414572793,1.2682303554331882,1.0,0.0,4.296143414573844,1.2847384893188507,1.2850347809844274,3.343982802952019,19391.645800580915,1977.3975619177718,3099.015535412006,3099.015535412006,6.661967602938114,5.127772008043911,-0.9721919129960561,6.099963921039967,3.3676964698504155,3.3676964698504155,0.962198991385833,0.0,0.0,0.00023061210012350808,1.000093470056248,0.00023059054681212726,199.01939913962238,0.0,4.305687581518289e-06,12.202318606022832,0.07833150346419208,7.73793301341872e-05,0.0001532327699893209,0.0006583099556863684,0.09606217361960495,0.07694713050230935,0.0191150431172956,0.09606198365655458,0.07694713050259809,0.019115043117367315,0.40469384557190513,0.40469384557190513,0.10053318761742477,0.0,4.573454143206732,4.301870095527249,5.669963357112408,4.566349451549229,4.298611884947491,5.647284111611327,24917.76144143306,21180.0972252181,0.85,0.988652742769786,0.678977765715296,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452194919627801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.18760845424,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.350086536604,1542.3138441186136,0.40469384557190513,0.10053318761742477,6.112885165565336,3.3676964698504155
3208.0,-30.118522402789186,5.127394759201837,35.02610027530049,24.19465690562504,5.010154522328177,-26.605671347898998,-40.16764392200855,1.497303467438093,-0.4793105103833568,-5.043375692543421,40.05101473763934,45265.58335091395,20645.269861048822,20645.269861048822,65910.85321196276,82841.47597603663,82841.47597603663,20645.269861048822,103486.74583708544,103486.74583708544,103486.74583708544,128404.26242965052,98010.47857144555,60434.848077202616,41750.70054915881,24917.51659256508,0.0,66668.2171417239,21179.889103680318,1542.303643325316,0.0,0.8865130086839528,2.8179941852202077,0.0014959162575277712,354056.7819749245,1556734.0122392178,4.396848447742687,1556734.0122392178,4.396848447742687,0.85,0.0960617219065613,4.296143414572793,1.2682293685665353,1.0,0.0,4.296143414571718,1.2847397727653067,1.285036037035039,3.3439794623355232,19391.556274201554,1977.3884327677192,3099.015535412006,3099.015535412006,6.661880079379496,5.127394759201837,-0.972309526860629,6.099704286062466,3.367795570452363,3.367795570452363,0.9622273058435323,0.0,0.0,0.00023059054681212726,1.0000931161933515,0.00023056907709736337,199.0201379006223,0.0,4.289527080480435e-06,12.156519746081552,0.07833579299127257,7.737272656467187e-05,0.0001532178202474554,0.0006582457294513034,0.09606172190643841,0.07694659204290487,0.019115129863533545,0.09606188880752224,0.0769465920430033,0.019115129863557994,0.404691287949188,0.404691287949188,0.10053371199956446,0.0,4.571626428173829,4.301070299664616,5.663960788292172,4.56406518216005,4.297631628700799,5.639707669418044,24917.51659256508,21179.889103680318,0.85,0.9886398052590618,0.6789679594204231,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522002993971364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.14180959429,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.328222571648,1542.303643325316,0.404691287949188,0.10053371199956446,6.112885165565336,3.367795570452363
3209.0,-30.119412557564242,5.127018091205943,35.02605663290966,24.194187588896625,5.009830480968797,-26.60650501774838,-40.168417257349915,1.4969229411529603,-0.48067537982973363,-5.043601576536237,40.050929382929155,45264.89890012825,20645.200159507356,20645.200159507356,65910.09905963561,82840.84547950796,82840.84547950796,20645.200159507356,103486.04563901531,103486.04563901531,103486.04563901531,128403.35844539685,98010.0913823778,60434.405857786245,41750.76169399061,24917.31280638154,0.0,66668.07450037214,21179.715885424306,1542.2980950909393,0.0,0.8865121662716167,2.8179857847397156,0.0014959162575277712,354053.66360885766,1556730.328057278,4.396876767746379,1556730.328057278,4.396876767746379,0.85,0.09606131943675321,4.296143414572793,1.2682286311639475,1.0,0.0,4.296143414571865,1.284741597119372,1.2850378342253335,3.343974713830034,19391.479668121206,1977.380621121505,3099.015535412006,3099.015535412006,6.661857587868667,5.127018091205943,-0.972486028231832,6.099504119437775,3.367894720398411,3.367894720398411,0.962255634399546,0.0,0.0,0.00023056907709736337,1.0000927425292045,0.00023054769552097848,199.02087369663732,0.0,4.272905592996174e-06,12.109414450551157,0.07834006589686557,7.73659459150651e-05,0.0001532031311822983,0.0006581826231207624,0.0960613194363217,0.07694609634653045,0.019115223089791245,0.09606116559412951,0.07694609634687609,0.019115223089877124,0.404688727910129,0.404688727910129,0.10053421399167252,0.0,4.569973713600177,4.300358102892574,5.658487518020081,4.562926196706485,4.297084098934079,5.636161875501841,24917.31280638154,21179.715885424306,0.85,0.988630608482141,0.678959145578377,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522056587989973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.09470429876,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.306396872527,1542.2980950909393,0.404688727910129,0.10053421399167252,6.112885165565336,3.367894720398411
3210.0,-30.120299220473814,5.126643267562917,35.02601290300477,24.193793080654018,5.009598352843267,-26.607326352128457,-40.16916988240553,1.4966254844980529,-0.4827209819001723,-5.043751463759547,40.05083954914059,45264.13880654918,20644.978837163097,20644.978837163097,65909.11764371228,82840.1408729279,82840.1408729279,20644.978837163097,103485.119710091,103485.119710091,103485.119710091,128402.16839368403,98009.66827367911,60433.9262158793,41750.82450866646,24917.048683593017,0.0,66667.87319225947,21179.491381054064,1542.2873179878904,0.0,0.886511727660421,2.817995247591625,0.0014959162575277712,354051.5944027226,1556726.4505511252,4.396891512880458,1556726.4505511252,4.396891512880458,0.85,0.09606087042667684,4.296143414572793,1.2682277195760978,1.0,0.0,4.296143414573766,1.284743032712946,1.2850392426786668,3.3439709772161827,19391.395955274784,1977.372084786832,3099.015535412006,3099.015535412006,6.661786170884232,5.126643267562917,-0.9726167241833465,6.099259991746264,3.367993416818319,3.367993416818319,0.9622838333766627,0.0,0.0,0.00023054769552097848,1.000092379378159,0.0002305263996355309,199.02160661107754,0.0,4.255380013131789e-06,12.059746957215491,0.0783443212768787,7.735934738197948e-05,0.000153188348138999,0.0006581191130466449,0.09606087042650922,0.07694556192625007,0.019115308500259155,0.09606076939429396,0.07694556192638433,0.019115308500292513,0.40468617071914403,0.40468617071914403,0.10053472618082132,0.0,4.568243675391045,4.29960855542538,5.652775145558337,4.561030481859348,4.2963282216363154,5.629639190441878,24917.048683593017,21179.491381054064,0.85,0.9886188727461116,0.6789497945436874,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522109966937649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45087.04503680543,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.28461335844,1542.2873179878904,0.40468617071914403,0.10053472618082132,6.112885165565336,3.367993416818319
3211.0,-30.121182285412125,5.126270246783272,35.025969442643344,24.193417326919757,5.009379817549982,-26.608143088910733,-40.169917967263586,1.4963406210486432,-0.48469972484451773,-5.043902094635019,40.05075994026973,45263.375471535044,20644.762493557497,20644.762493557497,65908.13796509254,82839.45882790405,82839.45882790405,20644.762493557497,103484.22132146155,103484.22132146155,103484.22132146155,128401.06870424315,98009.27204545308,60433.44762060502,41750.91602760896,24916.8473827816,0.0,66667.76341039056,21179.32027536436,1542.2801658301678,0.0,0.8865112481749878,2.818003741946407,0.0014959162575277712,354049.5149399657,1556723.014390369,4.396907632126919,1556723.014390369,4.396907632126919,0.85,0.09606043609392804,4.296143414572793,1.2682267865585164,1.0,0.0,4.29614341457332,1.2847444092240161,1.2850405921459107,3.3439673943922106,19391.317560780084,1977.3640907731065,3099.015535412006,3099.015535412006,6.661716360454717,5.126270246783272,-0.9727472317252506,6.0990174785085225,3.3680920418380165,3.3680920418380165,0.962312011953719,0.0,0.0,0.0002305263996355309,1.0000920051637765,0.00023050519196759258,199.02233655617889,0.0,4.2383413359823645e-06,12.011459346174021,0.07834855961821467,7.73527891700562e-05,0.0001531736104654747,0.0006580557978875874,0.0960604360937439,0.0769450407676176,0.019115395326126293,0.0960605615259244,0.07694504076776511,0.019115395326162937,0.40468361306587836,0.40468361306587836,0.10053522837322303,0.0,4.566494277468962,4.298870401763679,5.646919177908899,4.559202369790512,4.295634244929374,5.623207508695884,24916.8473827816,21179.32027536436,0.85,0.9886058057681949,0.6789394627341058,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522163136865132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.99674919439,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.262870126237,1542.2801658301678,0.40468361306587836,0.10053522837322303,6.112885165565336,3.3680920418380165
3212.0,-30.12206212626763,5.125897935752013,35.025925981227005,24.19295663656669,5.00906690949747,-26.608966361273477,-40.17067834557963,1.4959711445033879,-0.4861160377585634,-5.044116739677159,40.05067298880417,45262.68127317148,20644.677323751082,20644.677323751082,65907.35859692257,82838.81729654681,82838.81729654681,20644.677323751082,103483.49462029789,103483.49462029789,103483.49462029789,128400.12344127755,98008.87418970597,60432.99613068114,41750.9756211387,24916.62882097966,0.0,66667.60444211836,21179.13449783271,1542.2735088223365,0.0,0.8865104688559411,2.817997334320377,0.0014959162575277712,354046.5517767027,1556719.2613074696,4.396933831145722,1556719.2613074696,4.396933831145722,0.8500000000000001,0.09606002144541903,4.296143414572793,1.2682260057469827,1.0,0.0,4.296143414573738,1.2847461813610357,1.285042337443587,3.3439627818325484,19391.238844277304,1977.3560639236953,3099.015535412006,3099.015535412006,6.661688877595906,5.125897935752013,-0.9729159412324968,6.09881387698451,3.368190586015429,3.368190586015429,0.9623401674329797,0.0,0.0,0.00023050519196759258,1.000091669898444,0.00023048406351689708,199.0230638409444,0.0,4.220799625993038e-06,11.96174614006427,0.07835278041784066,7.734612371223193e-05,0.00015315906825536066,0.0006579933224673726,0.09606002144503847,0.07694453849417514,0.019115482950863343,0.09605984402762761,0.07694453849447996,0.019115482950939067,0.4046810552343139,0.4046810552343139,0.10053571004853737,0.0,4.564878584039832,4.298188799454294,5.641509670175026,4.5580007019186155,4.295058339089053,5.619460732004882,24916.62882097966,21179.13449783271,0.85,0.9885964727312821,0.6789306688298528,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522216091405187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.947035988276,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.241169417955,1542.2735088223365,0.4046810552343139,0.10053571004853737,6.112885165565336,3.368190586015429
3213.0,-30.12293844712035,5.125527389373636,35.02588244134042,24.192556889634602,5.008833109230623,-26.60977855356884,-40.17142196008933,1.4956732156788888,-0.48817256566059086,-5.044267747519765,40.050583780385836,45261.92911406934,20644.46556540517,20644.46556540517,65906.39467947451,82838.0975991545,82838.0975991545,20644.46556540517,103482.56316455967,103482.56316455967,103482.56316455967,128398.93221988418,98008.43081558404,60432.51924116713,41751.012860463234,24916.369055324503,0.0,66667.38191578773,21178.913697025826,1542.2630073690132,0.0,0.8865100222546247,2.8180068112917667,0.0014959162575277712,354044.46713321994,1556715.4108149053,4.396948844928973,1556715.4108149053,4.396948844928973,0.85,0.09605956994278789,4.296143414572793,1.2682250600913538,1.0,0.0,4.296143414572801,1.284747618650605,1.2850437479183363,3.3439590408310034,19391.151121879033,1977.3471187285193,3099.015535412006,3099.015535412006,6.66162054675229,5.125527389373636,-0.9730462405162825,6.098573629889919,3.3682887225989706,3.3682887225989706,0.9623682064568487,0.0,0.0,0.00023048406351689708,1.000091303792588,0.0002304630213689948,199.02378822070986,0.0,4.205048991632047e-06,11.91710884228522,0.0783569854668323,7.73396057191181e-05,0.00015314445779777898,0.0006579305538462492,0.09605956994261383,0.07694400577595391,0.019115564166659927,0.09605946460541978,0.07694400577609332,0.019115564166694566,0.40467850019879015,0.40467850019879015,0.10053619849143826,0.0,4.563180869781377,4.2974516045384235,5.635911249718106,4.5560951818591775,4.2942185773530355,5.6132289645826745,24916.369055324503,21178.913697025826,0.85,0.9885853139204646,0.6789216527393092,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522268852974423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.9023986905,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.219503863304,1542.2630073690132,0.40467850019879015,0.10053619849143826,6.112885165565336,3.3682887225989706
3214.0,-30.123811151362563,5.125157883973394,35.025838934481996,24.19212822513657,5.008549268269964,-26.610592495045946,-40.17217332785947,1.4953306119532612,-0.48963618146234467,-5.044460606482632,40.05049766262165,45261.22808029997,20644.34064802916,20644.34064802916,65905.56872832912,82837.46907050454,82837.46907050454,20644.34064802916,103481.8097185337,103481.8097185337,103481.8097185337,128397.95618586318,98008.05544233644,60432.07028106274,41751.09462363744,24916.14646732949,0.0,66667.24109096693,21178.724497230065,1542.2556182715016,0.0,0.88650935100906,2.818003574711974,0.0014959162575277712,354041.8047545124,1556711.6937307122,4.396971410791768,1556711.6937307122,4.396971410791768,0.85,0.09605914428915578,4.296143414572793,1.2682242501573637,1.0,0.0,4.29614341457277,1.284749264747474,1.2850453673593327,3.3439547563525776,19391.076853580777,1977.3395454697352,3099.015535412006,3099.015535412006,6.661580238023734,5.125157883973394,-0.9732013253807645,6.098359209354158,3.3683867710010804,3.3683867710010804,0.962396220286023,0.0,0.0,0.0002304630213689948,1.0000909276128394,0.00023044206782187,199.0245096155612,0.0,4.187887987812192e-06,11.868474557459752,0.07836117335482011,7.733302028226785e-05,0.00015313000108672695,0.0006578684457422666,0.09605914428885112,0.07694349517272449,0.019115649116126638,0.09605882131654783,0.07694349517296853,0.019115649116187256,0.4046759435730792,0.4046759435730792,0.1005366772813647,0.0,4.561584345636788,4.296782916291193,5.630546590101858,4.554824425020286,4.293745129479646,5.60871891313036,24916.14646732949,21178.724497230065,0.85,0.9885750130022853,0.6789125714463177,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522321403823144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.85376440567,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.19787949801,1542.2556182715016,0.4046759435730792,0.1005366772813647,6.112885165565336,3.3683867710010804
3215.0,-30.124680723184156,5.124790042463687,35.025795436102946,24.19172868775206,5.008313611610032,-26.61139879802384,-40.172912227548636,1.4950316864499555,-0.49162610286282415,-5.044615344742799,40.05041089587975,45260.486235001554,20644.14098116481,20644.14098116481,65904.62721616637,82836.75817570007,82836.75817570007,20644.14098116481,103480.89915686488,103480.89915686488,103480.89915686488,128396.8025734523,98007.61716329942,60431.600111983484,41751.13005701771,24915.90341658741,0.0,66667.03347360512,21178.5179040993,1542.2461644704686,0.0,0.8865088765235237,2.8180117375536855,0.0014959162575277712,354039.66863570316,1556707.9486416066,4.396987362010598,1556707.9486416066,4.396987362010598,0.85,0.09605869756087684,4.296143414572793,1.2682233621971681,1.0,0.0,4.296143414573339,1.2847507063449046,1.2850467823675296,3.3439510041564815,19390.990139254576,1977.3307030693027,3099.015535412006,3099.015535412006,6.661515808897105,5.124790042463687,-0.9733332279336784,6.098123270397365,3.3684845158542966,3.3684845158542966,0.9624241473869419,0.0,0.0,0.00023044206782187,1.0000906018760378,0.00023042119122966572,199.02522842568592,0.0,4.1702694412188124e-06,11.818543596414115,0.07836534362426133,7.732654462874672e-05,0.00015311552319312327,0.0006578062466350042,0.09605869756069188,0.07694296736425289,0.01911573019643899,0.0960584593262623,0.07694296736440104,0.0191157301964758,0.40467338933982644,0.40467338933982644,0.10053715879812228,0.0,4.559925674242095,4.296070504422914,5.625045340405961,4.5529892418799705,4.292929589716778,5.602744575418114,24915.90341658741,21178.5179040993,0.85,0.9885639690606512,0.6789035581269884,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522373738153591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.803833444625,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.176298374787,1542.2461644704686,0.40467338933982644,0.10053715879812228,6.112885165565336,3.3684845158542966
3216.0,-30.125546713942995,5.124424325074958,35.02575226698569,24.19138408675792,5.008129042726092,-26.612196768848943,-40.17363855438305,1.4947790976320097,-0.49372489073704173,-5.0447408970729,40.05033348945789,45259.70521792901,20643.88608664742,20643.88608664742,65903.59130457643,82836.06390016715,82836.06390016715,20643.88608664742,103479.94998681458,103479.94998681458,103479.94998681458,128395.65476994132,98007.21602156821,60431.11115790311,41751.22762629455,24915.70478312674,0.0,66666.9324094213,21178.34906565773,1542.2385856733179,0.0,0.8865085169355708,2.8180247487482504,0.0014959162575277712,354037.93542800454,1556704.6075751784,4.39699945061888,1556704.6075751784,4.39699945061888,0.85,0.09605824755731528,4.296143414572793,1.268222359395586,1.0,0.0,4.296143414571909,1.2847519310296505,1.2850479805118706,3.3439478165482854,19390.9107726137,1977.3226099242556,3099.015535412006,3099.015535412006,6.661433558739119,5.124424325074958,-0.9734469128874386,6.097871237962397,3.368582146805491,3.368582146805491,0.9624520419444259,0.0,0.0,0.00023042119122966572,1.000090229385125,0.00023040040234302976,199.02594428017204,0.0,4.154968532206148e-06,11.775180820272224,0.07836949859279353,7.732017965126358e-05,0.00015310101157840213,0.0006577439026569852,0.09605824755718559,0.07694243836207534,0.019115809195110238,0.09605839183363973,0.07694243836217922,0.019115809195136054,0.4046708339221818,0.4046708339221818,0.10053763063344019,0.0,4.558193032292991,4.295345440521714,5.619222158819241,4.551016006335885,4.292208862085715,5.595689869838338,24915.70478312674,21178.34906565773,0.85,0.9885499290689279,0.6788928721060062,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522425884997485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.76047066849,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.15475091425,1542.2385856733179,0.4046708339221818,0.10053763063344019,6.112885165565336,3.368582146805491
3217.0,-30.126409321345125,5.1240597821224485,35.02570934313937,24.190972395613812,5.007869754209394,-26.612999166590868,-40.17437679050488,1.49445959945495,-0.4953524523909323,-5.044921389698988,40.05025429515735,45258.992705637764,20643.745154301218,20643.745154301218,65902.73785993898,82835.40262299393,82835.40262299393,20643.745154301218,103479.14777729515,103479.14777729515,103479.14777729515,128394.6666064753,98006.81415474908,60430.65704335976,41751.28567932147,24915.51882918015,0.0,66666.80450850162,21178.191004803128,1542.2330093718995,0.0,0.8865078836396896,2.8180251212366105,0.0014959162575277712,354035.4437996628,1556701.1893447721,4.397020740741594,1556701.1893447721,4.397020740741594,0.85,0.09605781870032074,4.296143414572793,1.268221534076147,1.0,0.0,4.296143414573403,1.2847534685293354,1.2850494916558617,3.343943814754291,19390.831262512827,1977.31450215036,3099.015535412006,3099.015535412006,6.661388082250025,5.1240597821224485,-0.9735930494737808,6.097652831596229,3.368679805463997,3.368679805463997,0.9624799444182849,0.0,0.0,0.00023040040234302976,1.000089877486968,0.00023037969639486933,199.02665734239469,0.0,4.137527793256307e-06,11.725753766088374,0.07837363612058679,7.731371080618737e-05,0.0001530866915368424,0.000657682381704742,0.0960578187000505,0.0769419309279658,0.019115887772084707,0.09605798858941864,0.07694193092818226,0.019115887772138476,0.4046682763145256,0.4046682763145256,0.10053807152557187,0.0,4.556538213786041,4.294656301182158,5.613646897875583,4.549568937308038,4.291559998974492,5.591000738161313,24915.51882918015,21178.191004803128,0.85,0.9885390239685898,0.6788834869063831,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522477817446329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.711043614305,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.133246208608,1542.2330093718995,0.4046682763145256,0.10053807152557187,6.112885165565336,3.368679805463997
3218.0,-30.12726844632901,5.123695800936649,35.02566617893906,24.190502904262416,5.007543498337448,-26.613805126431217,-40.17512305928392,1.4940801784394093,-0.4965468425953077,-5.045137844305458,40.0501614467105,45258.331878828685,20643.677742295884,20643.677742295884,65902.00962112457,82834.7809643427,82834.7809643427,20643.677742295884,103478.45870663859,103478.45870663859,103478.45870663859,128393.72389985295,98006.42148952287,60430.22416858871,41751.3303565935,24915.265193214356,0.0,66666.59554980785,21177.9754142322,1542.2243866655003,0.0,0.8865071164532046,2.818015575305328,0.0014959162575277712,354032.4557487459,1556697.181773395,4.397046532022395,1556697.181773395,4.397046532022395,0.85,0.09605738536640393,4.296143414572793,1.2682207790901883,1.0,0.0,4.296143414573027,1.28475528617383,1.2850512831157028,3.3439390838135967,19390.7535729643,1977.3065800211386,3099.015535412006,3099.015535412006,6.661366329533858,5.123695800936649,-0.9737608144043923,6.097456615341041,3.368777208881782,3.368777208881782,0.9625077739662233,0.0,0.0,0.00023037969639486933,1.0000895152593825,0.00023035907574245313,199.02736753041222,0.0,4.121035649475836e-06,11.679015030614519,0.07837775715623627,7.730717208296216e-05,0.00015307252431190718,0.0006576215172746338,0.09605738536602547,0.07694142197652741,0.01911596338949806,0.09605704300577851,0.07694142197683057,0.019115963389573363,0.4046657186509078,0.4046657186509078,0.10053849882155251,0.0,4.555032337644036,4.294028617621791,5.6085750130054635,4.548591001710179,4.291110441207309,5.587873132733478,24915.265193214356,21177.9754142322,0.85,0.988531198835374,0.6788757023750425,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452252954735205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.664304878825,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.11178041652,1542.2243866655003,0.4046657186509078,0.10053849882155251,6.112885165565336,3.368777208881782
3219.0,-30.128124530437823,5.123334484493769,35.0256231152817,24.19017869923266,5.007395064965747,-26.614590565573785,-40.17583611477164,1.4938611001017388,-0.49902709330308426,-5.045227849603434,40.050078046817724,45257.53786079141,20643.357973145543,20643.357973145543,65900.89583393696,82834.01870465219,82834.01870465219,20643.357973145543,103477.37667779773,103477.37667779773,103477.37667779773,128392.39151528005,98005.96370602133,60429.73371498624,41751.36665670565,24915.014837482322,0.0,66666.38149418797,21177.762611859973,1542.2130127635862,0.0,0.8865069598829334,2.818037775468084,0.0014959162575277712,354031.2132750639,1556693.5820319098,4.39705179560662,1556693.5820319098,4.39705179560662,0.85,0.096056900987892,4.296143414572793,1.2682197273848579,1.0,0.0,4.296143414571932,1.2847563535798638,1.2850523242737648,3.3439363055897378,19390.662999643355,1977.2973441127558,3099.015535412006,3099.015535412006,6.6612631454269415,5.123334484493769,-0.9738521830848716,6.097186667578641,3.3688741741942696,3.3688741741942696,0.9625354783412199,0.0,0.0,0.00023035907574245313,1.0000891990327514,0.0002303385297683924,199.02807520917142,0.0,4.104074167155252e-06,11.630946189717985,0.07838186123040342,7.730092484852087e-05,0.00015305815089393225,0.0006575597670096558,0.09605690098783676,0.07694086983289398,0.019116031154942772,0.09605707434638147,0.07694086983293824,0.01911603115495376,0.40466316421141163,0.40466316421141163,0.10053894206192014,0.0,4.553301806807099,4.293285494603367,5.602836397112526,4.546200756300323,4.290143600277133,5.5797106034371495,24915.014837482322,21177.762611859973,0.85,0.98851766597955,0.6788659718202494,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522581068769802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.61623603793,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.090355635299,1542.2130127635862,0.40466316421141163,0.10053894206192014,6.112885165565336,3.3688741741942696
3220.0,-30.128977272255025,5.12297419712049,35.02558038926104,24.18976732240992,5.007132509967427,-26.615384409741974,-40.176565445121355,1.4935396474543865,-0.500524356854612,-5.045413288632737,40.05000175376918,45256.831480443245,20643.234484793524,20643.234484793524,65900.06596523678,82833.37305936056,82833.37305936056,20643.234484793524,103476.60754415407,103476.60754415407,103476.60754415407,128391.45669771943,98005.57181239013,60429.280086452614,41751.43525104169,24914.849153565352,0.0,66666.28440460704,21177.62178053055,1542.2087187764885,0.0,0.8865062908296578,2.8180358513473145,0.0014959162575277712,354028.6534019468,1556690.289044554,4.397074287874558,1556690.289044554,4.397074287874558,0.85,0.09605647368985006,4.296143414572793,1.2682188921747728,1.0,0.0,4.296143414572947,1.2847578997310773,1.28505384438319,3.3439322813053356,19390.585462756346,1977.2894375506771,3099.015535412006,3099.015535412006,6.661223297820305,5.12297419712049,-0.9740001527914304,6.09697434991192,3.3689713367355623,3.3689713367355623,0.9625632390673035,0.0,0.0,0.0002303385297683924,1.0000888513919657,0.00023031806568766117,199.02878012945783,0.0,4.089225670606152e-06,11.588865550497834,0.07838595045607402,7.729453550932214e-05,0.00015304399425907026,0.000657498948076021,0.09605647368954806,0.07694036795927946,0.019116105730268607,0.0960566688133529,0.07694036795952135,0.01911610573032871,0.40466060492943,0.40466060492943,0.10053935422819209,0.0,4.551691032244662,4.292608487042855,5.597435124763422,4.544888931778132,4.289551407887302,5.5754754250993415,24914.849153565352,21177.62178053055,0.85,0.9885066575074145,0.6788563647221312,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522632408174794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.57415539871,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.068963135442,1542.2087187764885,0.40466060492943,0.10053935422819209,6.112885165565336,3.3689713367355623
3221.0,-30.129826470629858,5.122615153333271,35.025537590022594,24.18935584081339,5.0068705733427175,-26.616175001937677,-40.17729428652672,1.493219104650589,-0.5020359531941381,-5.04558515530201,40.04991416910842,45256.13920703214,20643.085254466227,20643.085254466227,65899.22446149836,82832.72406312103,82832.72406312103,20643.085254466227,103475.80931758726,103475.80931758726,103475.80931758726,128390.41771097892,98005.1753114819,60428.83924983925,41751.48451293628,24914.608393391656,0.0,66666.09290632793,21177.417134382908,1542.1998015787706,0.0,0.8865057319412402,2.818035703086104,0.0014959162575277712,354026.28089998313,1556686.5086911598,4.397093076632193,1556686.5086911598,4.397093076632193,0.85,0.09605601932801017,4.296143414572793,1.2682180838892236,1.0,0.0,4.296143414572436,1.2847594414606305,1.2850553601750918,3.3439282685391665,19390.507014310962,1977.281438035513,3099.015535412006,3099.015535412006,6.661175143712786,5.122615153333271,-0.9741398164643682,6.096754969797639,3.369068207518779,3.369068207518779,0.9625909164339369,0.0,0.0,0.00023031806568766117,1.0000884827839631,0.0002302976883070595,199.02948212493652,0.0,4.07294102440496e-06,11.542714863163656,0.07839002339709843,7.7288150941324e-05,0.00015302991474633716,0.0006574384604701123,0.09605601932778143,0.07693984564641305,0.01911617368136837,0.09605604779333653,0.07693984564659627,0.019116173681413894,0.40465804528904914,0.40465804528904914,0.10053975817495187,0.0,4.550129317463131,4.291956581424188,5.592180118420458,4.543549202107897,4.289025459247853,5.570831485343376,24914.608393391656,21177.417134382908,0.85,0.9884968743269973,0.6788479305457608,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522683547487196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.52800471138,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.04760905669,1542.1998015787706,0.40465804528904914,0.10053975817495187,6.112885165565336,3.369068207518779
3222.0,-30.13067246275904,5.1222570721478045,35.025494642445985,24.188927106466167,5.00658442151651,-26.616965129643287,-40.178019216377265,1.4928770884009175,-0.5033233077235195,-5.045772941042249,40.04982425002171,45255.44455895832,20642.969742256035,20642.969742256035,65898.41430121436,82832.10516774592,82832.10516774592,20642.969742256035,103475.07491000195,103475.07491000195,103475.07491000195,128389.43546190963,98004.79707455919,60428.38430071824,41751.569748712165,24914.360551907685,0.0,66665.93030061985,21177.20646912153,1542.1908509078585,0.0,0.8865051003280218,2.8180307355221177,0.0014959162575277712,354023.68866038515,1556682.6275858402,4.397114310277597,1556682.6275858402,4.397114310277597,0.85,0.09605556993250704,4.296143414572793,1.2682172646140675,1.0,0.0,4.296143414572159,1.2847610834660952,1.2850569763773312,3.343923994788536,19390.432179429245,1977.2738070012947,3099.015535412006,3099.015535412006,6.661137869872475,5.1222570721478045,-0.9742888959543095,6.096545968102114,3.369164852971502,3.369164852971502,0.9626185294204291,0.0,0.0,0.0002302976883070595,1.0000881493047356,0.0002302773895152774,199.03018147430126,0.0,4.055699508212244e-06,11.493852406273499,0.07839407909660664,7.72818011217629e-05,0.0001530158871852966,0.0006573781960561255,0.09605556993222797,0.07693932753970473,0.019116242392523235,0.09605525253875166,0.07693932753992826,0.01911624239257878,0.4046554864334616,0.4046554864334616,0.10054016081872473,0.0,4.548666041079798,4.291362328504647,5.5871887829877664,4.542449633318711,4.2886318501920755,5.566864197405664,24914.360551907685,21177.20646912153,0.85,0.9884871328436506,0.6788391664960767,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522734474639736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.47914225449,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.026297540171,1542.1908509078585,0.4046554864334616,0.10054016081872473,6.112885165565336,3.369164852971502
3223.0,-30.13151483748768,5.121901426416279,35.025451875767054,24.188598745409422,5.006427257796278,-26.617739101797103,-40.178722877148516,1.4926515221055858,-0.5056254787072021,-5.04587160487852,40.04974362384625,45254.67238809856,20642.67748778304,20642.67748778304,65897.3498758816,82831.36289036731,82831.36289036731,20642.67748778304,103474.04037815036,103474.04037815036,103474.04037815036,128388.17126343284,98004.34959935576,60427.905852328295,41751.604163363845,24914.13088528249,0.0,66665.73504864634,21177.011252490116,1542.1808680395916,0.0,0.8865048895360066,2.818049575615987,0.0014959162575277712,354022.32668698864,1556679.147589207,4.397121396712236,1556679.147589207,4.397121396712236,0.85,0.09605508905884352,4.296143414572793,1.268216229393147,1.0,0.0,4.296143414572715,1.2847621805670977,1.285058047650529,3.3439211393010204,19390.343645624336,1977.2647790656683,3099.015535412006,3099.015535412006,6.661043564287473,5.121901426416279,-0.9743839130200156,6.096285339436295,3.369261190402775,3.369261190402775,0.9626460544007929,0.0,0.0,0.0002302773895152774,1.0000877729755264,0.00023025717915752642,199.03087783761367,0.0,4.04007221210131e-06,11.449564649095114,0.07839811916881875,7.727563806404001e-05,0.00015300175145123738,0.0006573174669153367,0.09605508905876664,0.07693878261558881,0.01911630644317782,0.09605525009490841,0.0769387826156504,0.01911630644319312,0.40465293126870205,0.40465293126870205,0.10054057491280571,0.0,4.547021042500262,4.290674231001958,5.581660102641877,4.540246126171326,4.287736141661526,5.559357390689229,24914.13088528249,21177.011252490116,0.85,0.9884740613419466,0.6788295719694081,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522785209850326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.43485449731,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15639.00502194883,1542.1808680395916,0.40465293126870205,0.10054057491280571,6.112885165565336,3.369261190402775
3224.0,-30.13235404824099,5.12154657039684,35.02540932684028,24.18817951055246,5.006146534267611,-26.61852258295543,-40.179446794185765,1.4923150689821485,-0.5068194145148368,-5.046066601862818,40.049664432898474,45254.00444616221,20642.582722332732,20642.582722332732,65896.58716849494,82830.76176152698,82830.76176152698,20642.582722332732,103473.34448385972,103473.34448385972,103473.34448385972,128387.29591160582,98003.98855140971,60427.47704464641,41751.67945195922,24913.9514277461,0.0,66665.63087970532,21176.858713584184,1542.1760097702925,0.0,0.8865041822330175,2.818042532811909,0.0014959162575277712,354019.63492553175,1556675.7295457628,4.397145174937007,1556675.7295457628,4.397145174937007,0.85,0.0960546578866111,4.296143414572793,1.268215455175377,1.0,0.0,4.296143414571083,1.2847637962104352,1.2850596376990442,3.3439169341825967,19390.272211613756,1977.2574948237936,3099.015535412006,3099.015535412006,6.661012985076356,5.12154657039684,-0.9745362274410558,6.096082797837896,3.3693576657273447,3.3693576657273447,0.9626736187792414,0.0,0.0,0.00023025717915752642,1.0000874438867682,0.00023023704633531685,199.0315715896534,0.0,4.0224852445904144e-06,11.399723183169234,0.07840214165406334,7.726929806473723e-05,0.0001529878810927892,0.0006572578778662317,0.09605465788628789,0.07693828145910583,0.01911637642718206,0.09605463079989184,0.07693828145936471,0.019116376427246392,0.40465037296719825,0.40465037296719825,0.10054096224065151,0.0,4.545541616370315,4.29008561320768,5.576564894290755,4.539247187347996,4.287364106183247,5.555811081852198,24913.9514277461,21176.858713584184,0.85,0.9884641651018337,0.6788206133955399,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522835728457404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.38501303138,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.98379062634,1542.1760097702925,0.40465037296719825,0.10054096224065151,6.112885165565336,3.3693576657273447
3225.0,-30.133189954330142,5.121193070862493,35.02536665396315,24.18777117216962,5.005896309219369,-26.619300038905674,-40.180158452689625,1.492006393794946,-0.5084874871530474,-5.04622716677115,40.04957572475535,45253.29754978201,20642.419944121764,20642.419944121764,65895.71749390376,82830.07591069558,82830.07591069558,20642.419944121764,103472.49585481735,103472.49585481735,103472.49585481735,128386.19465536068,98003.55453133026,60427.02099139891,41751.70393325705,24913.69880054334,0.0,66665.4027338004,21176.64398046184,1542.16614672565,0.0,0.8865036850478625,2.8180457710082543,0.0014959162575277712,354017.4184805866,1556671.9007274199,4.397161889402297,1556671.9007274199,4.397161889402297,0.85,0.09605419341485709,4.296143414572793,1.268214589743875,1.0,0.0,4.2961434145732404,1.2847652817534414,1.2850610977168275,3.3439130676923625,19390.18633993026,1977.248738349004,3099.015535412006,3099.015535412006,6.660960459295474,5.121193070862493,-0.9746677536699409,6.0958608245324335,3.369453786538841,3.369453786538841,0.9627010818682403,0.0,0.0,0.00023023704633531685,1.000087100131077,0.00023021699440492805,199.03226261406758,0.0,4.007067244906514e-06,11.35602857206506,0.07840614872130824,7.726306589331787e-05,0.00015297398044199898,0.0006571981586768811,0.09605419341466176,0.0769377535641647,0.019116439850497064,0.0960540729832075,0.07693775356432114,0.019116439850535946,0.4046478177326697,0.4046478177326697,0.10054135076702328,0.0,4.544043554815687,4.289463863161018,5.571509861610423,4.537739679618085,4.286674643876665,5.550982810864866,24913.69880054334,21176.64398046184,0.85,0.9884545025105446,0.6788123328449929,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452288605764957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.34131842028,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.962594609666,1542.16614672565,0.4046478177326697,0.10054135076702328,6.112885165565336,3.369453786538841
3226.0,-30.134022657734832,5.120841575705247,35.025324167601276,24.1874314256944,5.005710582825259,-26.620068161935237,-40.18086117049677,1.4917560870256676,-0.5103257513161452,-5.046347656079699,40.04949581159989,45252.56580394947,20642.17941886948,20642.17941886948,65894.74522281895,82829.40773151969,82829.40773151969,20642.17941886948,103471.58715038917,103471.58715038917,103471.58715038917,128385.06973646354,98003.16465639336,60426.56659228488,41751.7756267872,24913.48258607438,0.0,66665.25821286158,21176.460198163222,1542.1574480146576,0.0,0.8865033603543956,2.8180559399074663,0.0014959162575277712,354015.7552481072,1556668.451524177,4.397172805016,1556668.451524177,4.397172805016,0.85,0.0960537208423649,4.296143414572793,1.2682136385934428,1.0,0.0,4.296143414571877,1.2847664940868575,1.2850622845659927,3.34390991230376,19390.10920244569,1977.2408725146395,3099.015535412006,3099.015535412006,6.660882845856774,5.120841575705247,-0.9747746592007642,6.095616234906011,3.369549725129974,3.369549725129974,0.9627284928942783,0.0,0.0,0.00023021699440492805,1.0000867669951325,0.000230197020901136,199.0329509951111,0.0,3.99098107506229e-06,11.310440366726528,0.07841013970238331,7.725691247382577e-05,0.00015296008193110228,0.0006571384486808199,0.09605372084225142,0.07693721918285454,0.01911650165939688,0.09605384261010094,0.07693721918294542,0.01911650165941947,0.4046452625492862,0.4046452625492862,0.10054173929273427,0.0,4.542486397511027,4.288838033231684,5.566173229319247,4.536021904763572,4.286107931764661,5.54459679832496,24913.48258607438,21176.460198163222,0.85,0.9884420609670125,0.678802827995632,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522936188985582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.29573021494,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.941436822739,1542.1574480146576,0.4046452625492862,0.10054173929273427,6.112885165565336,3.369549725129974
3227.0,-30.13485181144628,5.120491304253815,35.025281893425955,24.187037615943723,5.00546763266283,-26.62083881274091,-40.18156420262528,1.4914546339575139,-0.5118490274970782,-5.046513054560153,40.04941701917798,45251.85194240097,20642.032574171695,20642.032574171695,65893.88451657267,82828.75311813682,82828.75311813682,20642.032574171695,103470.78569230852,103470.78569230852,103470.78569230852,128384.07817099463,98002.762106052,60426.10373487186,41751.8426346446,24913.292478686108,0.0,66665.1351133307,21176.298606883192,1542.151287977299,0.0,0.8865028025525417,2.8180567030399195,0.0014959162575277712,354013.47210012865,1556665.050699573,4.397191557329457,1556665.050699573,4.397191557329457,0.8500000000000001,0.09605327080083727,4.296143414572793,1.2682127500837668,1.0,0.0,4.296143414573157,1.2847679455219905,1.2850637106726346,3.343906134603402,19390.029557108664,1977.2327509504944,3099.015535412006,3099.015535412006,6.6608354615516285,5.120491304253815,-0.9749079899294859,6.095399294183301,3.369645679208976,3.369645679208976,0.9627559083454217,0.0,0.0,0.000230197020901136,1.0000863976925158,0.00023017713412787745,199.03363644586696,0.0,3.975385401441449e-06,11.266242227685066,0.07841411508778474,7.72507567553485e-05,0.00015294626414578751,0.0006570790854934359,0.09605327080060974,0.07693670593998722,0.01911656486062252,0.09605342450292598,0.07693670594016945,0.019116564860667817,0.40464270674480574,0.40464270674480574,0.10054210736418515,0.0,4.540986028559871,4.28823629140652,5.5610260697084755,4.534664027063059,4.285518009822795,5.540121326416227,24913.292478686108,21176.298606883192,0.85,0.9884309752699532,0.6787933732598432,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522986128577555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.2515320759,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.92031533272,1542.151287977299,0.40464270674480574,0.10054210736418515,6.112885165565336,3.369645679208976
3228.0,-30.135678019243187,5.120142260428556,35.02523959371954,24.186634516250365,5.005216330226026,-26.621607646708917,-40.18227072721345,1.4911459576916821,-0.5133470895006553,-5.046677256523237,40.049331727175534,45251.16707585378,20641.8852590312,20641.8852590312,65893.05233488498,82828.09466842697,82828.09466842697,20641.8852590312,103469.97992745817,103469.97992745817,103469.97992745817,128383.04196283806,98002.35084628632,60425.665176397495,41751.872966543146,24913.062035379888,0.0,66664.93500192303,21176.102730072904,1542.1427850002824,0.0,0.8865022744219347,2.8180572735328195,0.0014959162575277712,354011.2054802142,1556661.3693475479,4.39720931216272,1556661.3693475479,4.39720931216272,0.85,0.09605280826953942,4.296143414572793,1.268211931358091,1.0,0.0,4.296143414572451,1.2847694305712858,1.2850651705125533,3.343902269423136,19389.948188595772,1977.2244536713122,3099.015535412006,3099.015535412006,6.660787925442562,5.120142260428556,-0.9750403583930787,6.095182618821634,3.3697414166139694,3.3697414166139694,0.9627832618897055,0.0,0.0,0.00023017713412787745,1.0000860912994947,0.00023015731958514615,199.03431946542224,0.0,3.95813679882511e-06,11.217359687870362,0.07841807322458356,7.724457091390573e-05,0.0001529325632139717,0.0006570202243254419,0.09605280826931889,0.07693618399730472,0.019116624272014174,0.0960528571140561,0.07693618399748135,0.01911662427205807,0.4046401514875728,0.4046401514875728,0.100542467009149,0.0,4.539518489363388,4.287639443395221,5.556025016078422,4.533330167022598,4.284942990956324,5.53570695037223,24913.062035379888,21176.102730072904,0.85,0.9884214592421671,0.678785137562175,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523035855610402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.202649536084,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.89923719811,1542.1427850002824,0.4046401514875728,0.100542467009149,6.112885165565336,3.3697414166139694
