time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3229.0,-30.136500538543622,5.119794874353185,35.025197357712315,24.186262115277373,5.005003222341017,-26.622369340970234,-40.182964818645246,1.4908720247675142,-0.5151192341380693,-5.046814637966678,40.04924898311759,45250.44431158247,20641.68632904447,20641.68632904447,65892.13064062694,82827.40379585465,82827.40379585465,20641.68632904447,103469.09012489913,103469.09012489913,103469.09012489913,128381.92578269713,98001.92206848472,60425.20340782176,41751.90962295885,24912.835657798005,0.0,66664.74528075685,21175.910309128303,1542.133892087305,0.0,0.8865018738376527,2.8180645960611836,0.0014959162575277712,354009.3090955866,1556657.7979755553,4.397222779119743,1556657.7979755553,4.397222779119743,0.85,0.09605233481877033,4.296143414572793,1.2682109565800057,1.0,0.0,4.29614341457372,1.2847707529453,1.2850664677324932,3.343898827649997,19389.86335410674,1977.2158029609236,3099.015535412006,3099.015535412006,6.660723734093901,5.119794874353185,-0.9751562269683731,6.094951101321558,3.369836940567106,3.369836940567106,0.9628105544477445,0.0,0.0,0.00023015731958514615,1.0000857075188012,0.00023013759506289045,199.03499943984048,0.0,3.943774028044195e-06,11.17665559547725,0.07842201699861161,7.72384943745364e-05,0.00015291882521060974,0.000656961203892769,0.09605233481862871,0.07693565352053608,0.019116681298092623,0.09605250939811874,0.07693565352064952,0.01911668129812082,0.4046375965638681,0.4046375965638681,0.10054282534524633,0.0,4.538007360395454,4.2870118132725565,5.550928698576968,4.531695403828621,4.284242719971246,5.530281075279504,24912.835657798005,21175.910309128303,0.85,0.9884104463779759,0.6787762275399297,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523085406290859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.16194544369,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.87819044153,1542.133892087305,0.4046375965638681,0.10054282534524633,6.112885165565336,3.369836940567106
3230.0,-30.137320458646773,5.119448535065124,35.0251551601364,24.185860307794087,5.004743240629237,-26.623133383120926,-40.18367057489229,1.4905561651036079,-0.5163783218765161,-5.046987187114244,40.04916563048005,45249.78508200728,20641.560714567295,20641.560714567295,65891.34579657458,82826.78832338276,82826.78832338276,20641.560714567295,103468.34903795006,103468.34903795006,103468.34903795006,128380.96979498825,98001.5473310672,60424.78413338062,41751.959108540635,24912.620757038192,0.0,66664.57986557882,21175.727643482463,1542.1264795990917,0.0,0.8865012960964733,2.818061037875033,0.0014959162575277712,354006.92727464286,1556654.200342509,4.397242201802559,1556654.200342509,4.397242201802559,0.85,0.09605187747476684,4.296143414572793,1.2682102076383304,1.0,0.0,4.296143414570925,1.2847722712698963,1.2850679610637228,3.343894875880527,19389.789211608655,1977.2082425301867,3099.015535412006,3099.015535412006,6.660683200422567,5.119448535065124,-0.9752928570965098,6.094741392161634,3.3699323828684165,3.3699323828684165,0.9628378236766905,0.0,0.0,0.00023013759506289045,1.0000854372427685,0.00023011793442106194,199.03567726959525,0.0,3.9258702761134416e-06,11.125916362505494,0.07842594286888772,7.723231616675045e-05,0.00015290527889614002,0.0006569030069830681,0.09605187747452441,0.07693513741665488,0.01911674005786954,0.0960518638313802,0.07693513741684907,0.019116740057917782,0.4046350396416391,0.4046350396416391,0.10054317352087316,0.0,4.536594418785967,4.2864465911998195,5.546075575508667,4.5306088652377525,4.283860933194376,5.526333207417508,24912.620757038192,21175.727643482463,0.85,0.9884011258967899,0.6787680230378422,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452313473607971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.11120621072,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.85719003757,1542.1264795990917,0.4046350396416391,0.10054317352087316,6.112885165565336,3.3699323828684165
3231.0,-30.1381364471096,5.11910406771867,35.025113046861705,24.185510887205623,5.004550303653402,-26.623887181499295,-40.18435590025035,1.4903010380430357,-0.5181590695008254,-5.047109412992592,40.04908369075014,45249.053632582116,20641.336081574562,20641.336081574562,65890.38971415668,82826.10959369,82826.10959369,20641.336081574562,103467.44567526455,103467.44567526455,103467.44567526455,128379.83826476247,98001.13659488954,60424.31950768178,41752.0189857864,24912.39258949792,0.0,66664.41157528432,21175.53370107323,1542.1171343840936,0.0,0.8865009698880151,2.818070246128811,0.0014959162575277712,354005.2401098673,1556650.663698939,4.397253168387634,1556650.663698939,4.397253168387634,0.85,0.09605139558713031,4.296143414572793,1.268209245498292,1.0,0.0,4.296143414572177,1.2847735053575293,1.2850691701745938,3.343891663906358,19389.70794668863,1977.1999558145374,3099.015535412006,3099.015535412006,6.660610715147754,5.11910406771867,-0.9753988672096128,6.094502934928283,3.3700275619737736,3.3700275619737736,0.9628650177067924,0.0,0.0,0.00023011793442106194,1.0000850281109783,0.0002300983695913564,199.0363518531044,0.0,3.913169161893576e-06,11.089921404806395,0.07842985603804961,7.722631724872911e-05,0.00015289161717233282,0.0006568443142583022,0.09605139558701059,0.07693460122962989,0.0191167943573807,0.09605156027287276,0.07693460122972579,0.01911679435740453,0.404632484488259,0.404632484488259,0.10054352492437421,0.0,4.535113342049613,4.285852797926168,5.540994334228344,4.528950343491772,4.283247580019918,5.520436106253214,24912.39258949792,21175.53370107323,0.85,0.9883892793345437,0.6787587644343372,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452318391030294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.07521125302,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.836214286885,1542.1171343840936,0.404632484488259,0.10054352492437421,6.112885165565336,3.3700275619737736
3232.0,-30.13894977158978,5.118760854880608,35.02507110513294,24.18512605307626,5.004315009794175,-26.624642817921835,-40.185049013793446,1.490008056126351,-0.5196218231388343,-5.047266899646553,40.04900446077852,45248.368952370365,20641.185540567403,20641.185540567403,65889.55449293776,82825.46094718392,82825.46094718392,20641.185540567403,103466.64648775132,103466.64648775132,103466.64648775132,128378.84262113723,98000.73650417785,60423.88258480217,41752.059910417425,24912.196133385907,0.0,66664.25604380333,21175.36671337802,1542.1104280836496,0.0,0.8865004540125249,2.8180711365086824,0.0014959162575277712,354003.0662265486,1556647.2440184394,4.397270511273606,1556647.2440184394,4.397270511273606,0.85,0.0960509345564702,4.296143414572793,1.268208397100679,1.0,0.0,4.2961434145718655,1.2847749163358355,1.2850705563398972,3.3438879915443467,19389.62878799393,1977.1918838740987,3099.015535412006,3099.015535412006,6.660562138105967,5.118760854880608,-0.9755255345150706,6.094286389395679,3.3701227285493687,3.3701227285493687,0.9628922081569625,0.0,0.0,0.0002300983695913564,1.0000847510712265,0.0002300788701606437,199.03702423830055,0.0,3.89411232921462e-06,11.035914340994234,0.07843375015037883,7.722025059588464e-05,0.00015287811899547177,0.0006567863241546719,0.09605093455626527,0.07693408392924474,0.019116850627020537,0.09605111702080638,0.07693408392940887,0.019116850627061324,0.40462992863982383,0.40462992863982383,0.10054386183558771,0.0,4.5336807226980795,4.285282589212386,5.53606246869299,4.527645076507724,4.28270534036227,5.516034090091523,24912.196133385907,21175.36671337802,0.85,0.9883790565313363,0.6787500774423831,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523232849044265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45086.02120418921,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.81528996939,1542.1104280836496,0.40462992863982383,0.10054386183558771,6.112885165565336,3.3701227285493687
3233.0,-30.13975943450729,5.118418545704116,35.02502905814312,24.184715619217627,5.00404214463269,-26.62539891562333,-40.185742162261135,1.4896816257489156,-0.5207207034441126,-5.047444455964849,40.04891751139354,45247.70135509976,20641.07710117903,20641.07710117903,65888.77845627879,82824.8637768282,82824.8637768282,20641.07710117903,103465.94087800724,103465.94087800724,103465.94087800724,128377.90194267835,98000.37008842142,60423.44465187564,41752.13937393975,24911.961064671115,0.0,66664.10043861087,21175.166904970447,1542.101975220346,0.0,0.8864998637699577,2.8180648793601093,0.0014959162575277712,354000.61532210634,1556643.4911633965,4.397290354275236,1556643.4911633965,4.397290354275236,0.85,0.09605047128347446,4.296143414572793,1.2682075959583745,1.0,0.0,4.296143414572066,1.2847764836554554,1.2850720989664592,3.343883912281282,19389.556291952038,1977.1844913351695,3099.015535412006,3099.015535412006,6.660527146545862,5.118418545704116,-0.9756640943037356,6.094082640007851,3.370217699456084,3.370217699456084,0.9629193427017383,0.0,0.0,0.0002300788701606437,1.0000843700695097,0.00023005946002800976,199.03769360042563,0.0,3.881108663399875e-06,10.999061952075245,0.07843763125904223,7.721418407800734e-05,0.00015286468608263635,0.0006567286144346554,0.09605047128322347,0.07693356575253579,0.019116905530687685,0.096050313311075,0.07693356575273683,0.019116905530737638,0.404627373270279,0.404627373270279,0.10054419282760552,0.0,4.532357932465402,4.2847774782894135,5.531421605493392,4.526723752520752,4.282422842983863,5.512518659188288,24911.961064671115,21175.166904970447,0.85,0.9883697225758554,0.6787416474143698,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523281628327378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.98435180029,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.794391820735,1542.101975220346,0.404627373270279,0.10054419282760552,6.112885165565336,3.370217699456084
3234.0,-30.14056565734879,5.118078339498128,35.02498710223006,24.184383556153648,5.003871287856348,-26.626141715320415,-40.186414460744686,1.4894473458279427,-0.5226423410808252,-5.047549389134197,40.04883607019441,45246.957248700215,20640.824744718582,20640.824744718582,65887.7819934188,82824.16469466273,82824.16469466273,20640.824744718582,103464.98943938132,103464.98943938132,103464.98943938132,128376.71765727404,97999.94433127648,60422.97284531202,41752.19053996051,24911.72821789272,0.0,66663.91875785323,21174.968985208812,1542.0919588682493,0.0,0.8864996239464339,2.8180779690171747,0.0014959162575277712,353999.16687993496,1556639.9760554316,4.397298416759815,1556639.9760554316,4.397298416759815,0.85,0.09604997931793396,4.296143414572793,1.2682065667817364,1.0,0.0,4.2961434145739865,1.2847776197096321,1.2850732103430293,3.343880955479088,19389.472055105573,1977.1759015673624,3099.015535412006,3099.015535412006,6.660445715376008,5.118078339498128,-0.9757586150219719,6.0938369545201,3.370312370945977,3.370312370945977,0.9629463916988505,0.0,0.0,0.00023005946002800976,1.0000840121413168,0.00023004013386377506,199.03836012253402,0.0,3.863348031937243e-06,10.948728322510147,0.07844149460707417,7.720830046262709e-05,0.00015285115956538268,0.000656670502576634,0.09604997931785368,0.07693302327715691,0.019116956040696773,0.09605010959722639,0.07693302327722121,0.019116956040712757,0.40462482185297327,0.40462482185297327,0.10054453345049812,0.0,4.530908923665493,4.28420819960769,5.526403510272758,4.524907048053365,4.28173359152305,5.506131038761453,24911.72821789272,21174.968985208812,0.85,0.9883574686442658,0.678732335148989,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523330188318597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.93401817072,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.773539914568,1542.0919588682493,0.40462482185297327,0.10054453345049812,6.112885165565336,3.370312370945977
3235.0,-30.141369181787947,5.117738730322597,35.02494521144231,24.18395939692857,5.003584549791144,-26.62689367498904,-40.18710694564504,1.4891090429920686,-0.5236546820510739,-5.0477426602884,40.04875405525454,45246.315002780975,20640.753101063707,20640.753101063707,65887.06810384468,82823.56837288187,82823.56837288187,20640.753101063707,103464.32147394557,103464.32147394557,103464.32147394557,128375.85147889578,97999.57013072075,60422.5519127114,41752.24246445483,24911.53000495022,0.0,66663.77246940506,21174.800504207684,1542.0859848833861,0.0,0.8864989356525939,2.818068732980492,0.0014959162575277712,353996.4990789454,1556636.4361901358,4.397321556117953,1556636.4361901358,4.397321556117953,0.85,0.09604953145631742,4.296143414572793,1.2682058222359047,1.0,0.0,4.296143414572238,1.2847792422179924,1.285074808393535,3.343876732594231,19389.398018826596,1977.1683519679602,3099.015535412006,3099.015535412006,6.660422597177969,5.117738730322597,-0.9759057877643968,6.093644518086994,3.370407106316677,3.370407106316677,0.962973458947622,0.0,0.0,0.00023004013386377506,1.0000837314959636,0.0002300208738719029,199.03902441773872,0.0,3.846648036733567e-06,10.901400536102928,0.0784453412551109,7.720224061931759e-05,0.00015283789324445747,0.0006566135085593556,0.09604953145600478,0.07693251887012467,0.019117012585880118,0.09604934813386617,0.0769325188703751,0.019117012585942332,0.4046222693678742,0.4046222693678742,0.10054485579877247,0.0,4.529619249137056,4.283718768530036,5.52186664620524,4.524087978237333,4.28139727693366,5.503349576970493,24911.53000495022,21174.800504207684,0.85,0.988348928709115,0.6787241904671162,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523378542297618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.886690384315,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.752729935826,1542.0859848833861,0.4046222693678742,0.10054485579877247,6.112885165565336,3.370407106316677
3236.0,-30.14216909919016,5.117400900134578,35.024903257332205,24.183600267302268,5.003384728894014,-26.627633695436383,-40.18778252704067,1.4888493251400363,-0.5254109804306495,-5.047864761363951,40.04866842929783,45245.61466101357,20640.53962256225,20640.53962256225,65886.15428357582,82822.87750865082,82822.87750865082,20640.53962256225,103463.41713121308,103463.41713121308,103463.41713121308,128374.69592153492,97999.13736910463,60422.10859995487,41752.254187944185,24911.278790321838,0.0,66663.53297826603,21174.586971773562,1542.0753119273982,0.0,0.8864986234418681,2.818077634311931,0.0014959162575277712,353994.81367586687,1556632.7404754176,4.397332052160342,1556632.7404754176,4.397332052160342,0.85,0.09604904144656466,4.296143414572793,1.268204887569882,1.0,0.0,4.296143414573009,1.284780496967337,1.2850760386853874,3.343873466879077,19389.312396132424,1977.1596208830156,3099.015535412006,3099.015535412006,6.660353711269197,5.117400900134578,-0.9760100199452078,6.093410920079786,3.3705014547812224,3.3705014547812224,0.9630004156517779,0.0,0.0,0.0002300208738719029,1.0000833561557383,0.0002300017018142264,199.03968573480108,0.0,3.833489992528718e-06,10.864110638826386,0.07844917474510343,7.719632912009691e-05,0.00015282454475180597,0.0006565561615205563,0.09604904144645542,0.0769319791307672,0.019117062315688212,0.09604895292376159,0.07693197913085471,0.019117062315709952,0.4046197204931093,0.4046197204931093,0.10054518937664537,0.0,4.528233787801469,4.283167918781373,5.517094972828886,4.52245378093329,4.280734714107325,5.49777520444087,24911.278790321838,21174.586971773562,0.85,0.9883387714397966,0.6787161231878419,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452342673474352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.84940048704,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.731947140985,1542.0753119273982,0.4046197204931093,0.10054518937664537,6.112885165565336,3.3705014547812224
3237.0,-30.142966275895894,5.11706451859319,35.02486149480332,24.183237959537678,5.003171624175986,-26.628372577463026,-40.188457898888714,1.4885779257428902,-0.5269117892994473,-5.048004979895434,40.048590101228534,45244.92608018318,20640.3657849666,20640.3657849666,65885.29186514977,82822.23021087406,82822.23021087406,20640.3657849666,103462.59599584066,103462.59599584066,103462.59599584066,128373.67599029008,97998.7412575414,60421.670385464415,41752.300968974436,24911.079994449417,0.0,66663.38096342386,21174.417995282005,1542.0680712534893,0.0,0.8864981923571327,2.8180810464394876,0.0014959162575277712,353992.87819909013,1556629.359751716,4.397346544571577,1556629.359751716,4.397346544571577,0.85,0.09604857122757106,4.296143414572793,1.2682040067529305,1.0,0.0,4.296143414572277,1.2847818061846992,1.2850773235707191,3.343870059407724,19389.234024719677,1977.1516292229944,3099.015535412006,3099.015535412006,6.660297616811566,5.11706451859319,-0.9761245719110709,6.093189090504261,3.3705957738917074,3.3705957738917074,0.9630273639690593,0.0,0.0,0.0002300017018142264,1.0000830710907027,0.00022998259690905855,199.04034478990602,0.0,3.816000334816868e-06,10.814544948871003,0.07845299074543825,7.719041987277457e-05,0.00015281128194145183,0.0006564991825851946,0.09604857122741088,0.07693145646092908,0.019117114766481796,0.09604857152383985,0.07693145646105738,0.019117114766513676,0.4046171704542583,0.4046171704542583,0.100545514668523,0.0,4.526860127592556,4.2826315398979204,5.512324501032424,4.521093190595991,4.280222118794313,5.492974828916658,24911.079994449417,21174.417995282005,0.85,0.9883280882693154,0.6787073416664492,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523474711156146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.799834797086,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.711209822966,1542.0680712534893,0.4046171704542583,0.100545514668523,6.112885165565336,3.3705957738917074
3238.0,-30.143760143808816,5.116729756829995,35.02481991015321,24.182889062818163,5.0029729748871645,-26.629107035600654,-40.18912506345657,1.4883198666789816,-0.5284714189597821,-5.048133621627042,40.04851175719821,45244.21634098158,20640.17141158328,20640.17141158328,65884.38775256486,82821.57846752164,82821.57846752164,20640.17141158328,103461.74987910493,103461.74987910493,103461.74987910493,128372.62568401614,97998.34551741189,60421.215663589304,41752.366504247315,24910.87580491121,0.0,66663.24230915852,21174.24443417453,1542.0602518701407,0.0,0.8864978203743537,2.8180865883774717,0.0014959162575277712,353991.10252752184,1556625.9783446712,4.397359050072869,1556625.9783446712,4.397359050072869,0.85,0.09604809267100729,4.296143414572793,1.2682030457118523,1.0,0.0,4.296143414573707,1.2847830528586859,1.2850785459845218,3.343866814723099,19389.155726795794,1977.143645056752,3099.015535412006,3099.015535412006,6.660234895801911,5.116729756829995,-0.9762316822032284,6.092961439033224,3.3706899669602794,3.3706899669602794,0.9630542762743656,0.0,0.0,0.00022998259690905855,1.0000827268177643,0.00022996357275448286,199.04100111334375,0.0,3.802646911789264e-06,10.776701348010773,0.07845679339235004,7.718458284666148e-05,0.00015279801406239708,0.0006564421818739682,0.09604809267087551,0.07693092858015026,0.019117164090725253,0.09604823307118915,0.07693092858025581,0.019117164090751485,0.40461461999480447,0.40461461999480447,0.10054583022338467,0.0,4.525470606481804,4.282095640878765,5.507472280559398,4.519662202667234,4.2797099303959385,5.487817853404977,24910.87580491121,21174.24443417453,0.85,0.9883165815280686,0.6786981066890847,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523522523492132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.761991196225,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.690500746321,1542.0602518701407,0.40461461999480447,0.10054583022338467,6.112885165565336,3.3706899669602794
3239.0,-30.14455050000933,5.116395799607923,35.0247783200911,24.182482715137326,5.002705011871291,-26.6298452644026,-40.18980410238726,1.4879997762646626,-0.5295265488571772,-5.0483097301051,40.04842843025272,45243.575279293305,20640.074866648694,20640.074866648694,65883.650145942,82820.97808102041,82820.97808102041,20640.074866648694,103461.0529476691,103461.0529476691,103461.0529476691,128371.71463209188,97997.96969005678,60420.79811600856,41752.41286005358,24910.66168442278,0.0,66663.07454447636,21174.06243175936,1542.052966559674,0.0,0.8864972243634701,2.8180799237625993,0.0014959162575277712,353988.6716728105,1556622.3818760964,4.397379087076755,1556622.3818760964,4.397379087076755,0.85,0.09604762920243448,4.296143414572793,1.268202276988886,1.0,0.0,4.296143414572725,1.2847845895571908,1.2850800585932458,3.3438628152081793,19389.081368651518,1977.1360626362232,3099.015535412006,3099.015535412006,6.660203742381255,5.116395799607923,-0.9763670088935577,6.09276280850148,3.370784088026038,3.370784088026038,0.9630811680074395,0.0,0.0,0.00022996357275448286,1.0000823613914342,0.00022994463419445777,199.04165453730303,0.0,3.786586772080942e-06,10.731186912077389,0.07846057997912212,7.717864235073548e-05,0.00015278493040374737,0.0006563859726000217,0.09604762920217812,0.07693041518501542,0.0191172140171627,0.09604748757854306,0.07693041518522076,0.019117214017213727,0.40461206887039414,0.40461206887039414,0.10054612984889934,0.0,4.524201090971019,4.281621081211711,5.502977671613223,4.518783181247898,4.279391385790177,5.484662596241776,24910.66168442278,21174.06243175936,0.85,0.9883080040358123,0.6786901982612223,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523570137675303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.71647676029,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.66983138327,1542.052966559674,0.40461206887039414,0.10054612984889934,6.112885165565336,3.370784088026038
3240.0,-30.145338026999127,5.116063721956881,35.02473675387038,24.182141676452034,5.002522490781435,-26.630572401615737,-40.190466307662405,1.4877568653981719,-0.5312785505571469,-5.048420806002422,40.048345944552295,45242.87305027603,20639.849318124983,20639.849318124983,65882.72236840101,82820.29059633792,82820.29059633792,20639.849318124983,103460.1399144629,103460.1399144629,103460.1399144629,128370.56450356076,97997.54244501825,60420.355281482385,41752.43018170651,24910.42458909786,0.0,66662.85477080438,21173.86090073318,1542.042849152788,0.0,0.8864969569909799,2.818090058240408,0.0014959162575277712,353987.1384804006,1556618.821722625,4.3973880757501345,1556618.821722625,4.3973880757501345,0.85,0.09604713285120892,4.296143414572793,1.2682013406744224,1.0,0.0,4.296143414574573,1.2847857650279761,1.2850812100011015,3.3438597558552843,19388.99683742253,1977.127442849753,3099.015535412006,3099.015535412006,6.660130961680051,5.116063721956881,-0.9764629572318029,6.092526679188684,3.370877893858763,3.370877893858763,0.9631079696739323,0.0,0.0,0.00022994463419445777,1.0000820670838244,0.0002299257648574398,199.04230562599392,0.0,3.769562321948787e-06,10.682939620402863,0.07846434954144407,7.717284952928181e-05,0.00015277178466517594,0.0006563294966218284,0.09604713285111934,0.07692987468910832,0.019117258162011017,0.09604717384984601,0.07692987468918007,0.01911725816202885,0.40460952057800664,0.40460952057800664,0.10054643519122204,0.0,4.522832723601596,4.281088847998831,5.498217703519742,4.517142255445265,4.278750864807307,5.478965941621482,24910.42458909786,21173.86090073318,0.85,0.9882973448244069,0.6786819017251354,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523617541531217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.66822946862,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.649205909258,1542.042849152788,0.40460952057800664,0.10054643519122204,6.112885165565336,3.370877893858763
3241.0,-30.146121911822107,5.115732782694245,35.02469533948411,24.18176644658672,5.002289598496363,-26.631301298182997,-40.191128792334325,1.4874689848570675,-0.5325163299392557,-5.048574541153952,40.048267234561045,45242.188647396324,20639.712711516444,20639.712711516444,65881.90135891277,82819.67321934665,82819.67321934665,20639.712711516444,103459.38593086309,103459.38593086309,103459.38593086309,128369.61493713845,97997.1619850731,60419.90671288803,41752.50585798341,24910.22900627536,0.0,66662.73486425876,21173.694655334057,1542.0361088627008,0.0,0.8864964583438106,2.818088419783129,0.0014959162575277712,353985.01646637183,1556615.4245377327,4.397404839550912,1556615.4245377327,4.397404839550912,0.85,0.09604666295975586,4.296143414572793,1.268200456560589,1.0,0.0,4.296143414572271,1.2847871507314168,1.28508257177885,3.3438561493450805,19388.92156271166,1977.119766965443,3099.015535412006,3099.015535412006,6.660086881033478,5.115732782694245,-0.9765840148972407,6.092316797591486,3.3709717101000454,3.3709717101000454,0.9631347743142987,0.0,0.0,0.0002299257648574398,1.0000816880493013,0.00022990698420437942,199.0429537072579,0.0,3.7557963456899493e-06,10.643926843685316,0.07846810533778976,7.7167054665974e-05,0.0001527587101914658,0.0006562733268076996,0.09604666295956243,0.07692935753916963,0.019117305420392812,0.09604664415862978,0.07692935753932455,0.019117305420431312,0.40460697073600255,0.40460697073600255,0.10054672601213027,0.0,4.52153731144773,4.28060198003493,5.49364255319739,4.51605821121467,4.278365165585285,5.4750482594883465,24910.22900627536,21173.694655334057,0.85,0.9882868066103806,0.6786728558244756,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452366477599129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.6292166919,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.628610768563,1542.0361088627008,0.40460697073600255,0.10054672601213027,6.112885165565336,3.3709717101000454
3242.0,-30.14690285892111,5.115403588242946,35.024654041239,24.181431100610666,5.002103675119648,-26.63202285293304,-40.19178635263813,1.4872236691317628,-0.5340590886561358,-5.048690949271238,40.04818778859958,45241.49617042366,20639.503334155954,20639.503334155954,65880.99950457961,82819.02499317878,82819.02499317878,20639.503334155954,103458.52832733473,103458.52832733473,103458.52832733473,128368.54086014324,97996.7696959146,60419.46929644734,41752.55599940806,24910.01253280851,0.0,66662.56853221657,21173.51065288723,1542.0273019709637,0.0,0.8864961527478958,2.8180951700252606,0.0014959162575277712,353983.40968591504,1556611.9955934733,4.397415113252441,1556611.9955934733,4.397415113252441,0.85,0.09604617086440484,4.296143414572793,1.2681995592592283,1.0,0.0,4.296143414570189,1.2847883371309063,1.2850837343207173,3.343853061560802,19388.843947568836,1977.1118524234919,3099.015535412006,3099.015535412006,6.660019318493668,5.115403588242946,-0.9766822395549779,6.0920858277979235,3.3710653162924116,3.3710653162924116,0.963161518940689,0.0,0.0,0.00022990698420437942,1.0000813824207728,0.00022988827534002496,199.04359936345026,0.0,3.7381566576897206e-06,10.593935967892667,0.07847184349444745,7.716130327476038e-05,0.00015274568092961903,0.0006562173512302199,0.09604617086429408,0.07692882319386288,0.0191173476704312,0.09604629256846253,0.0769288231939516,0.01911734767045325,0.4046044220516415,0.4046044220516415,0.10054701325487297,0.0,4.520201597273513,4.280105016804953,5.488905067062319,4.514631860615111,4.277898078079033,5.469733035180752,24910.01253280851,21173.51065288723,0.85,0.9882757438717765,0.6786641614110539,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523711792292258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.57922581611,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.60806234171,1542.0273019709637,0.4046044220516415,0.10054701325487297,6.112885165565336,3.3710653162924116
3243.0,-30.147680444641555,5.115075406711645,35.02461283235381,24.181041481811576,5.001861541050662,-26.632747003513114,-40.192451840825356,1.4869280999221148,-0.5353193962430396,-5.048849633631269,40.04810779487087,45240.85420823436,20639.38178375612,20639.38178375612,65880.23599199048,82818.38527682194,82818.38527682194,20639.38178375612,103457.76706057806,103457.76706057806,103457.76706057806,128367.57806661566,97996.3601945075,60419.05654901844,41752.55960609896,24909.81100603761,0.0,66662.37061213657,21173.339355131968,1542.0203325192551,0.0,0.8864956335094543,2.8180932505165517,0.0014959162575277712,353981.2193759852,1556608.5430129557,4.397432569323928,1556608.5430129557,4.397432569323928,0.85,0.09604569820177183,4.296143414572793,1.2681987520726397,1.0,0.0,4.2961434145735895,1.2847897584770223,1.285085131955419,3.3438493622998684,19388.762926950472,1977.103590619679,3099.015535412006,3099.015535412006,6.659980096231485,5.115075406711645,-0.976805432521668,6.091880839233313,3.37115889727076,3.37115889727076,0.9631882563630743,0.0,0.0,0.00022988827534002496,1.0000810326352325,0.00022986964839665538,199.0442422442654,0.0,3.7238797011145858e-06,10.553475072958737,0.07847556737414857,7.715548294534878e-05,0.00015273279239467617,0.0006561619802357016,0.09604569820156028,0.07692830681313143,0.019117391388428856,0.09604573679477707,0.07692830681330087,0.019117391388470965,0.40460187335637005,0.40460187335637005,0.10054728473661041,0.0,4.518928644085975,4.279622752324656,5.484425025834923,4.513530237388238,4.277395039513181,5.466201687615182,24909.81100603761,21173.339355131968,0.85,0.988267224628167,0.6786565463064675,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523758632681945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.53876492117,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.587546637766,1542.0203325192551,0.40460187335637005,0.10054728473661041,6.112885165565336,3.37115889727076
3244.0,-30.148454790048525,5.114748917385322,35.02457167730575,24.180706589855276,5.001671802090759,-26.63346299740583,-40.193100984301395,1.4866800094479808,-0.5367434185916409,-5.048966777123554,40.048026945198444,45240.154881203845,20639.17871915876,20639.17871915876,65879.3336003626,82817.75566494976,82817.75566494976,20639.17871915876,103456.93438410852,103456.93438410852,103456.93438410852,128366.52048918387,97995.98202945889,60418.60770424917,41752.63813912191,24909.58610507534,0.0,66662.22424419725,21173.14818931404,1542.0110608322848,0.0,0.8864953292512119,2.8180983481854094,0.0014959162575277712,353979.6024587829,1556605.0534952404,4.3974427980676944,1556605.0534952404,4.3974427980676944,0.8500000000000001,0.09604520135914887,4.296143414572793,1.2681978119118136,1.0,0.0,4.296143414572624,1.284790957544457,1.2850863073655454,3.343846241558044,19388.68810628917,1977.0959610355392,3099.015535412006,3099.015535412006,6.659914570713774,5.114748917385322,-0.9769033250103867,6.091652242395709,3.371252235155889,3.371252235155889,0.963214924330254,0.0,0.0,0.00022986964839665538,1.0000806954600268,0.00022985110045636642,199.044882449749,0.0,3.7075858283235646e-06,10.507298237468982,0.07847927495997689,7.714980595711505e-05,0.00015271984243954033,0.0006561063453712257,0.09604520135904786,0.07692777110916756,0.0191174302498803,0.09604530007434828,0.07692777110924846,0.019117430249900414,0.40459932521278563,0.40459932521278563,0.10054755606954394,0.0,4.517633206177152,4.2791477252836785,5.479802391868304,4.512223358531912,4.277027148443381,5.46108834256421,24909.58610507534,21173.14818931404,0.85,0.9882558577558594,0.6786475458046521,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523805271746506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.49258808568,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.567072241869,1542.0110608322848,0.40459932521278563,0.10054755606954394,6.112885165565336,3.371252235155889
3245.0,-30.149226353981252,5.114423500536297,35.02453060612267,24.18032098738479,5.001436926501962,-26.63418100160122,-40.193757915962465,1.486391574121815,-0.538063918032492,-5.049119521361986,40.0479470778177,45239.50300302271,20639.050021882907,20639.050021882907,65878.55302490562,82817.10190412073,82817.10190412073,20639.050021882907,103456.15192600364,103456.15192600364,103456.15192600364,128365.53459086962,97995.55902609309,60418.18575335414,41752.63696970994,24909.38266486598,0.0,66662.01963457593,21172.975265136083,1542.0038427854645,0.0,0.8864948398479356,2.818097917742763,0.0014959162575277712,353977.4941575703,1556601.606379596,4.397459251142919,1556601.606379596,4.397459251142919,0.85,0.09604472357140491,4.296143414572793,1.2681969360401855,1.0,0.0,4.296143414572352,1.2847923451904706,1.285087671499061,3.3438426300211876,19388.604414283054,1977.087426825986,3099.015535412006,3099.015535412006,6.6598730422753425,5.114423500536297,-0.9770221725083488,6.091445673044646,3.3713455365536347,3.3713455365536347,0.963241581872467,0.0,0.0,0.00022985110045636642,1.0000804060970516,0.00022983262051237587,199.04552035921316,0.0,3.691872594502177e-06,10.46276693281917,0.07848296683257139,7.714406125162975e-05,0.00015270703920473665,0.0006560513408383386,0.09604472357121599,0.07692725247877952,0.019117471092436476,0.09604478279983765,0.07692725247893083,0.019117471092474084,0.40459677762811247,0.40459677762811247,0.10054781564611401,0.0,4.516376730944955,4.278668225743388,5.475394637685611,4.51105560332951,4.27646275552388,5.457471838320828,24909.38266486598,21172.975265136083,0.85,0.9882471816190826,0.6786398499627532,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523851716743696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.44805678103,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.546636840727,1542.0038427854645,0.40459677762811247,0.10054781564611401,6.112885165565336,3.3713455365536347
3246.0,-30.14999444504409,5.114099774599288,35.02448961062128,24.179990670550637,5.001250781799025,-26.6348910062636,-40.19440234461797,1.4861473430187764,-0.5394586649504731,-5.049234296344473,40.04786713981235,45238.811681185296,20638.84711244113,20638.84711244113,65877.65879362643,82816.47656352863,82816.47656352863,20638.84711244113,103455.32367596976,103455.32367596976,103455.32367596976,128364.48580552817,97995.1839916195,60417.74370547967,41752.71142904426,24909.162129558405,0.0,66661.87355860267,21172.787810124642,1541.994767078913,0.0,0.8864945443613055,2.818102906286604,0.0014959162575277712,353975.9099456439,1556598.1562215362,4.397469185009131,1556598.1562215362,4.397469185009131,0.85,0.09604422482193473,4.296143414572793,1.2681960217049348,1.0,0.0,4.296143414572719,1.2847935259042547,1.285088828740099,3.343839557059653,19388.530213011873,1977.0798604020613,3099.015535412006,3099.015535412006,6.659807566823717,5.114099774599288,-0.9771178366174595,6.091217611216748,3.371438617333154,3.371438617333154,0.9632681763809011,0.0,0.0,0.00022983262051237587,1.0000800446735003,0.00022981422510776138,199.0461554009857,0.0,3.678350067806384e-06,10.424444092163291,0.07848664518263919,7.713842626611668e-05,0.0001526941942462592,0.0006559961570545653,0.09604422482183149,0.07692671697036903,0.01911750785146246,0.09604435551526778,0.07692671697045171,0.019117507851483008,0.404594229902552,0.404594229902552,0.10054807577187756,0.0,4.515101208122246,4.278200989639174,5.4708412951050605,4.509775631394007,4.276116036173619,5.4524089496512715,24909.162129558405,21172.787810124642,0.85,0.9882359327286707,0.6786309664911488,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523897995191242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.409733940374,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.526231350274,1541.994767078913,0.404594229902552,0.10054807577187756,6.112885165565336,3.371438617333154
3247.0,-30.150759425300933,5.113777318219624,35.02444876175068,24.17962794369089,5.001036689146077,-26.635601005866018,-40.19505431698633,1.4858782697110897,-0.5407982885951697,-5.049372746993664,40.047789419691185,45238.168011121226,20638.694765559707,20638.694765559707,65876.86277668094,82815.83187873002,82815.83187873002,20638.694765559707,103454.52664428973,103454.52664428973,103454.52664428973,128363.49196785664,97994.7762042558,60417.33600677584,41752.71133053329,24908.96532356691,0.0,66661.6766541002,21172.620525031874,1541.9875992423063,0.0,0.8864941200713266,2.818104399577673,0.0014959162575277712,353973.9989514966,1556594.8017938347,4.397483449079907,1556594.8017938347,4.397483449079907,0.85,0.0960437405521088,4.296143414572793,1.2681951914401726,1.0,0.0,4.296143414574098,1.2847948226617485,1.2850901021600944,3.3438361820857447,19388.449531520193,1977.0716331795459,3099.015535412006,3099.015535412006,6.659758407056788,5.113777318219624,-0.9772272243594502,6.091004542579074,3.37153166584305,3.37153166584305,0.9632947616694428,0.0,0.0,0.00022981422510776138,1.000079720976674,0.00022979590555373492,199.04678787436754,0.0,3.661534565561591e-06,10.376788958801548,0.07849030671720475,7.713272570445415e-05,0.00015268149940330723,0.0006559416181886181,0.09604374055195167,0.07692619479692579,0.01911754575502588,0.09604391398574019,0.07692619479705165,0.01911754575505716,0.40459168248859717,0.40459168248859717,0.1005483245661303,0.0,4.513849476838516,4.277735753915408,5.466400102085572,4.508574458398471,4.2756142430650925,5.448370975962348,24908.96532356691,21172.620525031874,0.85,0.9882269106207519,0.6786233152498833,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523944065615777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.36207880701,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.505869714181,1541.9875992423063,0.40459168248859717,0.1005483245661303,6.112885165565336,3.37153166584305
3248.0,-30.15152176349364,5.113456190651532,35.02440795814728,24.179275379888736,5.0008243498361304,-26.636308451732923,-40.19569451976565,1.4856110380756578,-0.5419875793970732,-5.049506559059045,40.04770904042976,45237.484580404394,20638.535308170925,20638.535308170925,65876.01988857532,82815.22365122529,82815.22365122529,20638.535308170925,103453.75895939622,103453.75895939622,103453.75895939622,128362.50898791515,97994.40449488202,60416.888305358705,41752.79576613702,24908.750028518927,0.0,66661.54579465595,21172.437524241086,1541.9792659115542,0.0,0.8864937290832976,2.8181044512697664,0.0014959162575277712,353972.15199006913,1556591.3326024534,4.397496593591137,1556591.3326024534,4.397496593591137,0.8499999999999999,0.09604324850341818,4.296143414572793,1.2681942902924495,1.0,0.0,4.2961434145712225,1.2847961106494703,1.2850913669057125,3.3438328299430116,19388.375988126223,1977.064133840427,3099.015535412006,3099.015535412006,6.659706952849166,5.113456190651532,-0.9773334794397472,6.090789670091279,3.3716245577928503,3.3716245577928503,0.9633213022265287,0.0,0.0,0.00022979590555373492,1.0000794461253144,0.00022977765060971011,199.04741816686686,0.0,3.6464483842566884e-06,10.334034720983455,0.078493953165589,7.712712842994574e-05,0.00015266877712378918,0.0006558869614512483,0.09604324850327237,0.0769256672021042,0.019117581301168172,0.09604335433945305,0.07692566720222098,0.0191175813011972,0.40458913513379247,0.40458913513379247,0.10054856806335272,0.0,4.512635231417846,4.27730278997268,5.462017640515853,4.507518979661995,4.275319096254577,5.444232318829165,24908.750028518927,21172.437524241086,0.85,0.9882162062592974,0.6786143951680003,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523989949730456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.319324569195,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.485544794868,1541.9792659115542,0.40458913513379247,0.10054856806335272,6.112885165565336,3.3716245577928503
3249.0,-30.152280733840204,5.113135686036929,35.02436700461758,24.178858973924093,5.000550118653044,-26.637019055627952,-40.19634649213401,1.4852884404408482,-0.5429591633223936,-5.049681625972583,40.047623066346205,45236.86879261356,20638.460553752324,20638.460553752324,65875.32934636588,82814.60694021394,82814.60694021394,20638.460553752324,103453.06749396626,103453.06749396626,103453.06749396626,128361.58599829263,97993.9961241694,60416.4798570332,41752.79585237355,24908.51850432637,0.0,66661.31435669992,21172.240728677414,1541.9709555280087,0.0,0.886493147962276,2.8180968066909924,0.0014959162575277712,353969.7356137334,1556587.621943453,4.397516130141891,1556587.621943453,4.397516130141891,0.85,0.09604276993097693,4.296143414572793,1.268193514975719,1.0,0.0,4.296143414572749,1.284797657519215,1.2850928906758097,3.3438288040376047,19388.295191217865,1977.055894848686,3099.015535412006,3099.015535412006,6.659682830860185,5.113135686036929,-0.9774643667285057,6.090600052765435,3.3717173131735083,3.3717173131735083,0.9633478037638595,0.0,0.0,0.00022977765060971011,1.0000790956286978,0.00022975947763937695,199.04804567837377,0.0,3.633599476918419e-06,10.2976209175868,0.07849758676506592,7.71214286402107e-05,0.0001526562219694994,0.0006558330227078274,0.0960427699307323,0.07692515101887071,0.019117618911861586,0.09604251323009914,0.07692515101906665,0.019117618911910286,0.40458658947397214,0.40458658947397214,0.10054880792519681,0.0,4.511520106335979,4.276893636140301,5.458039026481686,4.5067224626502025,4.2749275378421885,5.4417899518015815,24908.51850432637,21172.240728677414,0.85,0.9882092782310248,0.6786075136555861,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452403567564766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.2829107658,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.465247305565,1541.9709555280087,0.40458658947397214,0.10054880792519681,6.112885165565336,3.3717173131735083
3250.0,-30.153036377320774,5.1128174436582565,35.02432612817431,24.178573255799733,5.00041307887166,-26.63771294480043,-40.196977090649284,1.4850896463513727,-0.5446022395468049,-5.049757979656897,40.047543404577404,45236.17377213934,20638.189085440692,20638.189085440692,65874.36285758002,82813.96208184594,82813.96208184594,20638.189085440692,103452.15116728663,103452.15116728663,103452.15116728663,128360.43381737257,97993.61741901383,60416.05000113399,41752.85268653315,24908.28265008593,0.0,66661.13533661907,21172.04025257304,1541.960108529275,0.0,0.8864930474396915,2.8181095650822647,0.0014959162575277712,353968.6817394042,1556584.1837312148,4.397519509585286,1556584.1837312148,4.397519509585286,0.85,0.09604225101383704,4.296143414572793,1.2681925412965938,1.0,0.0,4.296143414572621,1.2847986250449748,1.285093835074074,3.343826285946099,19388.220263695395,1977.04825436774,3099.015535412006,3099.015535412006,6.659595232618575,5.1128174436582565,-0.9775355790182951,6.090353022676552,3.3718097212658558,3.3718097212658558,0.9633742060759588,0.0,0.0,0.00022975947763937695,1.000078749396595,0.00022974138564388458,199.04867044272422,0.0,3.61729422898744e-06,10.251411844950406,0.07850120405929491,7.711591607930689e-05,0.00015264356156007006,0.0006557786317732317,0.09604225101379514,0.07692459977395479,0.019117651239840352,0.09604226153916333,0.07692459977398836,0.019117651239848682,0.40458404632597667,0.40458404632597667,0.10054906645718104,0.0,4.510277393372576,4.2764536928860934,5.45354127187386,4.5051557401100695,4.274550225160169,5.4354048913845645,24908.28265008593,21172.04025257304,0.85,0.9881974335560582,0.678598909900199,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45240811998309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.23670169316,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.44499187417,1541.960108529275,0.40458404632597667,0.10054906645718104,6.112885165565336,3.3718097212658558
3251.0,-30.153789642451716,5.112499948200788,35.02428544206431,24.17818932970988,5.000165579841197,-26.638415740016487,-40.19762029694391,1.4847916774059782,-0.5455545425305672,-5.049922961112971,40.04746719548641,45235.54552674439,20638.09945489618,20638.09945489618,65873.64498164057,82813.37016577774,82813.37016577774,20638.09945489618,103451.46962067392,103451.46962067392,103451.46962067392,128359.57567991412,97993.24293083804,60415.6384724491,41752.893842654375,24908.106059240214,0.0,66660.9999018946,21171.890150354182,1541.9547187333244,0.0,0.8864924823398375,2.818102845287175,0.0014959162575277712,353966.40458564257,1556580.8945423674,4.397538507544297,1556580.8945423674,4.397538507544297,0.85,0.09604178275431118,4.296143414572793,1.2681917319120837,1.0,0.0,4.296143414571858,1.2848000563658577,1.2850952434780265,3.3438225607840644,19388.146170510252,1977.0406989655237,3099.015535412006,3099.015535412006,6.659566310354877,5.112499948200788,-0.9776594491955972,6.090159397396385,3.3719022776250176,3.3719022776250176,0.963400650750005,0.0,0.0,0.00022974138564388458,1.0000785020126088,0.00022972335189841732,199.04929324411023,0.0,3.6011876484124805e-06,10.20576579560097,0.07850480524694332,7.71102936791266e-05,0.000152631091964758,0.0006557250606034494,0.09604178275408154,0.07692409202344085,0.019117690730640687,0.09604163559654603,0.07692409202362477,0.019117690730686403,0.4045815030467803,0.4045815030467803,0.10054930577833986,0.0,4.509159205273477,4.276075493298606,5.449422225909245,4.50436841858243,4.2742521950698915,5.432630826841432,24908.106059240214,21171.890150354182,0.85,0.9881886722159465,0.6785908641232178,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524126524734626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.191055643816,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.424777791983,1541.9547187333244,0.4045815030467803,0.10054930577833986,6.112885165565336,3.3719022776250176
3252.0,-30.154539120178963,5.112184239623746,35.024244793557784,24.17786173699426,4.99999327422324,-26.639107606114607,-40.19824677435679,1.484561760158984,-0.5471444100613212,-5.050025070620353,40.04738691852383,45234.86068355022,20637.885029245066,20637.885029245066,65872.7457127953,82812.69693731912,82812.69693731912,20637.885029245066,103450.58196656419,103450.58196656419,103450.58196656419,128358.45901163777,97992.8179708054,60415.2007748269,41752.907995531656,24907.877045073572,0.0,66660.78504060523,21171.695488312536,1541.944855567626,0.0,0.8864922526770787,2.818111890662873,0.0014959162575277712,353964.9952266519,1556577.4297896237,4.397546228527235,1556577.4297896237,4.397546228527235,0.85,0.09604127489059192,4.296143414572793,1.268190808785148,1.0,0.0,4.296143414573276,1.2848011692085985,1.2850963334054633,3.343819664500381,19388.062091373948,1977.0321252796775,3099.015535412006,3099.015535412006,6.659497118816898,5.112184239623746,-0.9777452689551334,6.089929508578879,3.3719945289014452,3.3719945289014452,0.9634270082575558,0.0,0.0,0.00022972335189841732,1.000078107771524,0.00022970541012072582,199.0499129174803,0.0,3.5896042898026583e-06,10.172938557300734,0.07850839485123312,7.710481787392161e-05,0.00015261853402449572,0.000655671109891091,0.0960412748905143,0.07692355197758625,0.01911772291292804,0.09604130464827729,0.07692355197764843,0.01911772291294349,0.40457896311511016,0.40457896311511016,0.10054954970732631,0.0,4.50794335329698,4.275635089096681,5.445062186568691,4.502880660559015,4.273681304822674,5.427427313311966,24907.877045073572,21171.695488312536,0.85,0.988178367126491,0.678582777805515,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524171707249562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.15822840551,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.404586167948,1541.944855567626,0.40457896311511016,0.10054954970732631,6.112885165565336,3.3719945289014452
