time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3253.0,-30.155285583260262,5.111869708964434,35.02420430701621,24.17750892871993,4.999780888103246,-26.639800767006054,-40.19887716332448,1.4842960718490268,-0.548286226445839,-5.050161981844573,40.04731033903046,45234.207153579635,20637.74367911741,20637.74367911741,65871.95083269704,82812.08779399523,82812.08779399523,20637.74367911741,103449.83147311264,103449.83147311264,103449.83147311264,128357.51709430001,97992.43848971964,60414.77601031693,41752.95831044746,24907.685621187367,0.0,66660.64393163483,21171.532778009263,1541.9379618482906,0.0,0.8864918320924471,2.81811095401375,0.0014959162575277712,353963.1055264261,1556574.1246250384,4.397560368078611,1556574.1246250384,4.397560368078611,0.85,0.0960407892275324,4.296143414572793,1.2681898829108103,1.0,0.0,4.296143414570719,1.2848024492085341,1.28509759064662,3.3438163331797113,19387.98701033224,1977.0244691441258,3099.015535412006,3099.015535412006,6.659451507516781,5.111869708964434,-0.9778514684251158,6.08972117738955,3.372086790061039,3.372086790061039,0.9634533685888683,0.0,0.0,0.00022970541012072582,1.0000777940611292,0.00022968754179405887,199.0505301017095,0.0,3.5713092870779536e-06,10.121090519578921,0.0785119661605202,7.70993082421659e-05,0.0001526061018785599,0.0006556176996091998,0.09604078922737608,0.07692303174541669,0.019117757481959395,0.09604079778109766,0.0769230317455419,0.019117757481990506,0.40457642183558135,0.40457642183558135,0.10054977995627942,0.0,4.506782812471442,4.275229639748261,5.4408400057836275,4.501875755398714,4.273350175743587,5.423689890633796,24907.685621187367,21171.532778009263,0.85,0.9881685346492205,0.678574410411794,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452421666285422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.10638036779,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.384445309399,1541.9379618482906,0.40457642183558135,0.10054977995627942,6.112885165565336,3.372086790061039
3254.0,-30.15602918287368,5.111556764911078,35.02416393118865,24.177177459374093,4.999599376443661,-26.64048826260608,-40.19950294224543,1.4840584561760062,-0.5497091186698526,-5.0502733661629255,40.047232590683166,45233.54631777811,20637.55328640277,20637.55328640277,65871.09960418088,82811.43750022678,82811.43750022678,20637.55328640277,103448.99078662955,103448.99078662955,103448.99078662955,128356.46660175842,97992.02995889893,60414.35608505486,41752.97097093785,24907.47581512887,0.0,66660.44678606672,21171.354442859538,1541.9294177119584,0.0,0.8864915459493357,2.8181167116338206,0.0014959162575277712,353961.5681639996,1556570.7690182421,4.397569987872362,1556570.7690182421,4.397569987872362,0.85,0.09604028673733214,4.296143414572793,1.2681889960495751,1.0,0.0,4.296143414571943,1.2848035977287688,1.2850987164722043,3.3438133440530255,19387.906181746202,1977.0162269221603,3099.015535412006,3099.015535412006,6.659390071001714,5.111556764911078,-0.9779419302589991,6.089498695170077,3.3721788803781862,3.3721788803781862,0.9634796801080532,0.0,0.0,0.00022968754179405887,1.0000774961011194,0.00022966974328440923,199.05114492175383,0.0,3.5566998950851157e-06,10.079687502671218,0.07851552286041528,7.709383926246747e-05,0.0001525937025315914,0.0006555644302363761,0.09604028673723203,0.07692249889992027,0.019117787837311766,0.0960404308206228,0.07692249890000044,0.019117787837331694,0.4045738813047572,0.4045738813047572,0.10055000471793199,0.0,4.505582422173575,4.274798697852987,5.43652007477732,4.50056424749306,4.272865308501366,5.419027885664036,24907.47581512887,21171.354442859538,0.85,0.9881586874984638,0.6785665038061637,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524261437896975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.064977350885,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.364339861664,1541.9294177119584,0.4045738813047572,0.10055000471793199,6.112885165565336,3.3721788803781862
3255.0,-30.156769609773644,5.111244626075495,35.02412356141544,24.176798143330984,4.9993544093989115,-26.64117924831724,-40.20013298196716,1.4837640479425305,-0.5505852477762687,-5.050430176862693,40.047152015365235,45232.91898402433,20637.45666026999,20637.45666026999,65870.37564429431,82810.85469257933,82810.85469257933,20637.45666026999,103448.31135284933,103448.31135284933,103448.31135284933,128355.57973581928,97991.66014514584,60413.94080260396,41753.0214917132,24907.268382969945,0.0,66660.28987468315,21171.178125524453,1541.922068218118,0.0,0.8864910383537216,2.8181099420158806,0.0014959162575277712,353959.40382083034,1556567.291405592,4.3975870526482925,1556567.291405592,4.3975870526482925,0.85,0.09603980206111232,4.296143414572793,1.2681881707301366,1.0,0.0,4.296143414573265,1.2848050117964789,1.28510010799592,3.343809663822613,19387.83301340432,1977.008765827711,3099.015535412006,3099.015535412006,6.659358891379772,5.111244626075495,-0.9780593481910023,6.089303974266497,3.3722709251036975,3.3722709251036975,0.9635059786010565,0.0,0.0,0.00022966974328440923,1.0000771659054097,0.00022965202197820412,199.05175712188318,0.0,3.5428137236632477e-06,10.040334092861643,0.07851906567413895,7.708833340794569e-05,0.00015258140987646355,0.000655511619227001,0.09603980206090992,0.07692198227649742,0.019117819784412494,0.09603968735448801,0.07692198227665953,0.01911781978445279,0.4045713395560494,0.4045713395560494,0.10055021634477684,0.0,4.504495382837774,4.274427866729354,5.4325290038628395,4.499844929086407,4.272649424870565,5.416265179061611,24907.268382969945,21171.178125524453,0.85,0.9881501530840352,0.6785586901746027,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524306041442827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45085.025623941074,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.344266896633,1541.922068218118,0.4045713395560494,0.10055021634477684,6.112885165565336,3.3722709251036975
3256.0,-30.157507428511742,5.110934025160455,35.024083153109444,24.176467826496832,4.9991651074206285,-26.641862319167164,-40.200754220690555,1.4835199980758114,-0.551805640706732,-5.050542490757617,40.04707015348123,45232.26498056295,20637.272109804682,20637.272109804682,65869.53709036764,82810.24296410884,82810.24296410884,20637.272109804682,103447.51507391353,103447.51507391353,103447.51507391353,128354.54884755707,97991.28432778748,60413.52193281441,41753.06932774786,24907.03377364354,0.0,66660.1031013914,21170.97870759701,1541.91212607175,0.0,0.8864907623864223,2.818112918497591,0.0014959162575277712,353957.853640832,1556563.7582710541,4.397596330354433,1556563.7582710541,4.397596330354433,0.85,0.09603929251839931,4.296143414572793,1.2681872998038308,1.0,0.0,4.296143414571679,1.2848061901183707,1.2851012638188215,3.3438065971467528,19387.758657237922,1977.00118360887,3099.015535412006,3099.015535412006,6.659299340059942,5.110934025160455,-0.9781497996730497,6.089083824833505,3.3723626911631484,3.3723626911631484,0.9635321974751853,0.0,0.0,0.00022965202197820412,1.0000768945430931,0.00022963436434867904,199.0523671688414,0.0,3.527457138622021e-06,9.996813530854807,0.07852259313127757,7.70829048204418e-05,0.0001525691171577623,0.0006554588079445054,0.09603929251830483,0.07692144482768126,0.01911784769062357,0.09603913963997315,0.07692144482775694,0.01911784769064237,0.4045688001924602,0.4045688001924602,0.10055043453466711,0.0,4.503387332612135,4.274060016387466,5.428419946483416,4.498736850050875,4.272377242851405,5.411769420446774,24907.03377364354,21170.97870759701,0.85,0.9881403422100729,0.6785507803935397,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524350454939028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.982103379065,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.324232704976,1541.91212607175,0.4045688001924602,0.10055043453466711,6.112885165565336,3.3723626911631484
3257.0,-30.158241989467378,5.110624750617107,35.024042870406134,24.176128184795402,4.99896773205245,-26.642543265300144,-40.20137518001718,1.4832690078854311,-0.5529987740554247,-5.050666052043394,40.04699299527712,45231.62452195436,20637.11294520187,20637.11294520187,65868.73746715623,82809.6259759528,82809.6259759528,20637.11294520187,103446.73892115467,103446.73892115467,103446.73892115467,128353.57162371589,97990.89835978004,60413.11152728341,41753.096480551816,24906.832702561223,0.0,66659.92918311304,21170.80779717704,1541.9043684609344,0.0,0.8864904119885751,2.818114220339426,0.0014959162575277712,353956.14822813513,1556560.428151489,4.397608110336425,1556560.428151489,4.397608110336425,0.85,0.09603879613257073,4.296143414572793,1.2681864475598559,1.0,0.0,4.296143414572764,1.2848074007795414,1.2851024520702032,3.343803446311221,19387.682292746642,1976.9933965978844,3099.015535412006,3099.015535412006,6.65924798032941,5.110624750617107,-0.9782465283624608,6.088871278979568,3.372454400930571,3.372454400930571,0.9635584002658774,0.0,0.0,0.00022963436434867904,1.000076555470081,0.00022961678592769386,199.0529745254667,0.0,3.5147929555572936e-06,9.96092323604937,0.07852610792423313,7.707747902760246e-05,0.00015255688532107658,0.0006554062582198799,0.09603879613245056,0.07692091868211771,0.01911787745033285,0.09603866285635053,0.07692091868221396,0.019117877450356775,0.4045662626705793,0.4045662626705793,0.1005506481564342,0.0,4.502291214399577,4.273700766412219,5.424336435967234,4.497667277987944,4.272031226939191,5.407766569708485,24906.832702561223,21170.80779717704,0.85,0.988130924745158,0.6785429429080896,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524394712246387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.946213084266,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.304226082595,1541.9043684609344,0.4045662626705793,0.1005506481564342,6.112885165565336,3.372454400930571
3258.0,-30.158973434679545,5.110316990067864,35.02400272925658,24.175796331279003,4.998787215864297,-26.643219720773228,-40.20198789713902,1.4830335019579457,-0.5544065517846093,-5.050777159376072,40.04691655287207,45230.961947985044,20636.93126590905,20636.93126590905,65867.8932138941,82808.96982051527,82808.96982051527,20636.93126590905,103445.90108642432,103445.90108642432,103445.90108642432,128352.53143347174,97990.47916378324,60412.6849873788,41753.104640449375,24906.63034704743,0.0,66659.7349874968,21170.635794990314,1541.89624405333,0.0,0.8864901225173758,2.8181198114024153,0.0014959162575277712,353954.61471240345,1556557.1289308532,4.3976178420377225,1556557.1289308532,4.3976178420377225,0.85,0.09603829343299491,4.296143414572793,1.2681855266308415,1.0,0.0,4.296143414570428,1.2848085388397332,1.2851035678056653,3.3438004844305387,19387.5993540356,1976.984939203051,3099.015535412006,3099.015535412006,6.659189355488476,5.110316990067864,-0.9783353241701578,6.088652314238022,3.372545993151928,3.372545993151928,0.9635845694719795,0.0,0.0,0.00022961678592769386,1.0000762311949665,0.00022959928329996444,199.05357930915852,0.0,3.499036984560524e-06,9.916270814244525,0.07852960696121769,7.707212559926539e-05,0.00015254466032842847,0.0006553537378982216,0.09603829343289397,0.07692038828373197,0.019117905149162,0.09603831599869748,0.07692038828381283,0.01911790514918209,0.40456372689858705,0.40456372689858705,0.10055085693417423,0.0,4.501150268727088,4.273303581573998,5.420180376233247,4.496370607591473,4.271505743452963,5.403344192195846,24906.63034704743,21170.635794990314,0.85,0.9881211382890852,0.6785349800215812,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524438774395008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.90156066246,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.2842601305,1541.89624405333,0.40456372689858705,0.10055085693417423,6.112885165565336,3.372545993151928
3259.0,-30.15970213175569,5.110010531385666,35.02396272975046,24.175456270482414,4.998591860660287,-26.643895186542572,-40.20260040471328,1.4827849154470831,-0.5556194985059619,-5.050899575295306,40.046840396185885,45230.31128303556,20636.775041863773,20636.775041863773,65867.08632489934,82808.34230118363,82808.34230118363,20636.775041863773,103445.1173430474,103445.1173430474,103445.1173430474,128351.5517824993,97990.08101285243,60412.26287303508,41753.13126646373,24906.434439451907,0.0,66659.56570591564,21170.46927353412,1541.8887538982183,0.0,0.8864897743269171,2.818121508922872,0.0014959162575277712,353952.92512034334,1556553.842046975,4.397629547821223,1556553.842046975,4.397629547821223,0.85,0.09603779511210381,4.296143414572793,1.26818459416274,1.0,0.0,4.296143414573648,1.284809737940024,1.2851047446925867,3.3437973636944367,19387.520579130167,1976.9769063982264,3099.015535412006,3099.015535412006,6.659138944626223,5.110010531385666,-0.9784304460653646,6.088440977451031,3.372637526637268,3.372637526637268,0.9636107218963623,0.0,0.0,0.00022959928329996444,1.0000759452279375,0.00022958184765421404,199.05418182382815,0.0,3.4839606968565347e-06,9.873544614891419,0.07853309092191454,7.706677434538229e-05,0.00015253250895458216,0.0006553015338534937,0.09603779511198222,0.07691986302426371,0.01911793208771852,0.09603786959610125,0.07691986302436107,0.019117932087742727,0.40456118998562396,0.40456118998562396,0.10055105471303304,0.0,4.500023657247652,4.2729095423564445,5.416084085761156,4.495280076789356,4.271103004600604,5.399465324201003,24906.434439451907,21170.46927353412,0.85,0.9881115429927566,0.6785269421433036,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524482649901687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.858834463106,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.264332111768,1541.8887538982183,0.40456118998562396,0.10055105471303304,6.112885165565336,3.372637526637268
3260.0,-30.160427304188413,5.109705282943393,35.02392277980763,24.17511767651888,4.99838700711243,-26.64456842951076,-40.203212563041575,1.4825281324346482,-0.5565894509779241,-5.051026343368118,40.04676184078573,45229.67532345251,20636.629813072755,20636.629813072755,65866.30513652526,82807.76205324552,82807.76205324552,20636.629813072755,103444.39186631827,103444.39186631827,103444.39186631827,128350.61746767708,97989.72451364835,60411.84961773828,41753.19432878897,24906.225601358798,0.0,66659.41993014776,21170.29176115498,1541.8806267702046,0.0,0.886489412636118,2.8181194904094933,0.0014959162575277712,353951.1754662628,1556550.4516413175,4.397641707478046,1556550.4516413175,4.397641707478046,0.85,0.09603729367965474,4.296143414572793,1.2681837474135684,1.0,0.0,4.296143414572618,1.2848109752497887,1.2851059598837764,3.343794143521813,19387.45004509668,1976.9697139284754,3099.015535412006,3099.015535412006,6.659092081746911,5.109705282943393,-0.9785278300044329,6.088233112947826,3.3727289399182516,3.3727289399182516,0.9636368399766433,0.0,0.0,0.00022958184765421404,1.0000755783240547,0.00022956449755422642,199.05478142738787,0.0,3.4706381994160825e-06,9.835788657145178,0.07853656156011396,7.706142648595555e-05,0.00015252042116825848,0.0006552496029898824,0.09603729367952404,0.07691933644515454,0.019117957234369494,0.09603725541947712,0.07691933644525922,0.01911795723439552,0.40455865208592867,0.40455865208592867,0.10055124454808226,0.0,4.498955360395371,4.272564153953965,5.412085345455466,4.494436892390183,4.270944027756627,5.395848433916228,24906.225601358798,21170.29176115498,0.85,0.9881019847689403,0.6785188855655896,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524526360814192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.82107850536,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.244434765853,1541.8806267702046,0.40455865208592867,0.10055124454808226,6.112885165565336,3.3727289399182516
3261.0,-30.16114984656945,5.109401227077123,35.02388283461058,24.174768849648558,4.998180007188911,-26.645239519517602,-40.20382060026748,1.482269680137144,-0.5576852074765384,-5.05115314089135,40.046682079126576,45229.03323491125,20636.486703952327,20636.486703952327,65865.51993886358,82807.1469386492,82807.1469386492,20636.486703952327,103443.63364260152,103443.63364260152,103443.63364260152,128349.64304013782,97989.33109003186,60411.42843724327,41753.2251697651,24906.0093975363,0.0,66659.2345673014,21170.107987905856,1541.8720741854263,0.0,0.8864890551688799,2.8181191290324388,0.0014959162575277712,353949.4254124968,1556547.009179929,4.397653725149889,1556547.009179929,4.397653725149889,0.85,0.09603679010547628,4.296143414572793,1.268182880883105,1.0,0.0,4.2961434145736135,1.284812220194631,1.2851071828216694,3.3437909034847033,19387.37220549922,1976.9617764985212,3099.015535412006,3099.015535412006,6.659045902849519,5.109401227077123,-0.9786249209125675,6.088026147989691,3.3728202075238087,3.3728202075238087,0.9636629164353739,0.0,0.0,0.00022956449755422642,1.0000753046534894,0.00022954721158099885,199.05537885948382,0.0,3.4536203607801313e-06,9.787560102450891,0.07854001518047474,7.705611496842557e-05,0.00015250838258580086,0.0006551978835131364,0.09603679010534993,0.07691880870512263,0.019117981400227295,0.09603667167408642,0.07691880870522383,0.019117981400252445,0.4045561160856376,0.4045561160856376,0.10055143121526693,0.0,4.497906932930562,4.272221584127124,5.408175540491698,4.49346793341482,4.270612677453528,5.392294297144929,24906.0093975363,21170.107987905856,0.85,0.9880929531581035,0.6785111399568577,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452456986055046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.77284995066,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.224583740392,1541.8720741854263,0.4045561160856376,0.10055143121526693,6.112885165565336,3.3728202075238087
3262.0,-30.161869045812846,5.109098705611612,35.02384298303252,24.174451769236498,4.998004486702568,-26.64590445229623,-40.20442769452927,1.4820398931858854,-0.558893615597924,-5.051258390383395,40.04660491555492,45228.402471161244,20636.302575861355,20636.302575861355,65864.7050470226,82806.53302834084,82806.53302834084,20636.302575861355,103442.83560420219,103442.83560420219,103442.83560420219,128348.63519494177,97988.95102412181,60411.030526849616,41753.2449969691,24905.79959073958,0.0,66659.04458770869,21169.929652128645,1541.8633897456386,0.0,0.8864887981887825,2.818122773958822,0.0014959162575277712,353947.9727688552,1556543.6788557828,4.397662364554011,1556543.6788557828,4.397662364554011,0.85,0.09603627910077335,4.296143414572793,1.2681820028135555,1.0,0.0,4.2961434145717,1.2848133309040553,1.2851082715756812,3.343788012807918,19387.297008748934,1976.954108563978,3099.015535412006,3099.015535412006,6.658986487822757,5.109098705611612,-0.9787086567380321,6.087807362349644,3.3729113261423898,3.3729113261423898,0.9636889503263971,0.0,0.0,0.00022954721158099885,1.0000749566556,0.00022953000677933082,199.05597353046363,0.0,3.4408659497690686e-06,9.75141410164554,0.0785434560464245,7.705081202586594e-05,0.00015249639955513291,0.0006551464026948457,0.0960362791006892,0.07691827503947395,0.01911800406121525,0.09603622712982035,0.07691827503954135,0.019118004061232003,0.4045535815456045,0.4045535815456045,0.10055161807774383,0.0,4.496839416216744,4.271879791352376,5.404166416144278,4.492364774785472,4.270314546830605,5.387929181059292,24905.79959073958,21169.929652128645,0.85,0.988083544467234,0.678503611188885,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524613202769745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.73670394986,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.20476123122,1541.8633897456386,0.4045535815456045,0.10055161807774383,6.112885165565336,3.3729113261423898
3263.0,-30.16258530735903,5.108797445017313,35.0238032690578,24.17411118457096,4.997811188767126,-26.646568518624118,-40.20502707045523,1.4817944000320518,-0.5601145681891353,-5.051378599250189,40.04652922033972,45227.7511146626,20636.15127131594,20636.15127131594,65863.90238597854,82805.89431402445,82805.89431402445,20636.15127131594,103442.04558534038,103442.04558534038,103442.04558534038,128347.65064823731,97988.53721254294,60410.603200656355,41753.26001320732,24905.60506289692,0.0,66658.86507610424,21169.764303462383,1541.8559254787856,0.0,0.8864884595775161,2.818124835611863,0.0014959162575277712,353946.31366304634,1556540.4119100785,4.397673748318483,1556540.4119100785,4.397673748318483,0.8500000000000001,0.09603577725050168,4.296143414572793,1.2681811082595957,1.0,0.0,4.296143414570908,1.2848145149263035,1.2851094337636029,3.343784931336348,19387.215135355033,1976.9457598012607,3099.015535412006,3099.015535412006,6.658937664400066,5.108797445017313,-0.9788009055519451,6.087598350569258,3.373002400878756,3.373002400878756,0.9637149716796446,0.0,0.0,0.00022953000677933082,1.0000746509095781,0.00022951287343456905,199.05656577552534,0.0,3.4247185454273864e-06,9.705652357741213,0.07854688076496993,7.704557683364714e-05,0.0001524844299456837,0.0006550949795360353,0.09603577725038161,0.07691775003401541,0.019118027216366202,0.09603579578596455,0.07691775003411158,0.0191180272163901,0.40455104799253916,0.40455104799253916,0.10055179646454195,0.0,4.495770886871924,4.271519803002434,5.400225922771142,4.491264031061064,4.269853624180769,5.384234572037485,24905.60506289692,21169.764303462383,0.85,0.9880741640407755,0.6784956669008121,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524656344694014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.690942205954,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.184981611492,1541.8559254787856,0.40455104799253916,0.10055179646454195,6.112885165565336,3.373002400878756
3264.0,-30.16329877517683,5.10849755354033,35.02376364635861,24.1737850237638,4.997625874025038,-26.647229271721333,-40.20562595743684,1.4815563705694377,-0.5612421457756227,-5.051491196507014,40.04645245094744,45227.110379140504,20635.986977238015,20635.986977238015,65863.09735637852,82805.28358093328,82805.28358093328,20635.986977238015,103441.2705581713,103441.2705581713,103441.2705581713,128346.67098832584,97988.15362746424,60410.18878293537,41753.294271698745,24905.40043015455,0.0,66658.6947018533,21169.590365631368,1541.8477071588718,0.0,0.8864881636865208,2.81812655478509,0.0014959162575277712,353944.7596171399,1556537.09860903,4.397683695875955,1556537.09860903,4.397683695875955,0.85,0.09603526838991472,4.296143414572793,1.2681802285416053,1.0,0.0,4.29614341457429,1.2848156638855357,1.2851105609722338,3.343781941123296,19387.139242330653,1976.9380208665195,3099.015535412006,3099.015535412006,6.658884649474504,5.10849755354033,-0.9788881882604681,6.087385741800798,3.373093351775495,3.373093351775495,0.9637409576501413,0.0,0.0,0.00022951287343456905,1.0000743601638333,0.00022949580808868052,199.057155713673,0.0,3.4105047685259864e-06,9.665370514002646,0.07855029126973846,7.704034624053236e-05,0.0001524725271940367,0.0006550438436079319,0.0960352683898133,0.07691722019898724,0.01911804819082607,0.09603531043194029,0.07691722019906846,0.01911804819084626,0.4045485138973212,0.4045485138973212,0.10055196956165989,0.0,4.49471018122324,4.271169205021124,5.396287054595291,4.490249050731393,4.269554913005834,5.380316782291629,24905.40043015455,21169.590365631368,0.85,0.9880646125905514,0.6784877888987986,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524699310640834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.65066036222,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.165236870322,1541.8477071588718,0.4045485138973212,0.10055196956165989,6.112885165565336,3.373093351775495
3265.0,-30.16400900368069,5.108199118049317,35.02372416729611,24.173467663954966,4.997450972636734,-26.647886067720933,-40.206224215775705,1.4813280366771262,-0.5624239527201098,-5.051597317790946,40.046377389222855,45226.48190760955,20635.8122589216,20635.8122589216,65862.29416653115,82804.66592393373,82804.66592393373,20635.8122589216,103440.47818285532,103440.47818285532,103440.47818285532,128345.68145551096,97987.76621986026,60409.78960064498,41753.307354683646,24905.203272655628,0.0,66658.51062733927,21169.422781757283,1541.839766985638,0.0,0.8864878946335839,2.818129747018658,0.0014959162575277712,353943.29495628044,1556533.8590146094,4.397692741168821,1556533.8590146094,4.397692741168821,0.85,0.09603475736998675,4.296143414572793,1.2681793268444017,1.0,0.0,4.296143414573228,1.2848167673472342,1.2851116427602198,3.343779069324458,19387.06259301251,1976.9302048112772,3099.015535412006,3099.015535412006,6.6588282708231485,5.108199118049317,-0.9789711122558797,6.087170230305197,3.3731842135883006,3.3731842135883006,0.9637669181680859,0.0,0.0,0.00022949580808868052,1.0000740229703995,0.00022947882138467786,199.05774297643052,0.0,3.3969792138403263e-06,9.627039092023484,0.0785536882489523,7.703512146568972e-05,0.00015246068662299082,0.0006549929748166083,0.09603475736989323,0.07691668966013361,0.01911806770975962,0.09603489550787479,0.07691668966020851,0.01911806770977824,0.4045459796980713,0.4045459796980713,0.10055213589863343,0.0,4.4936440199520575,4.270820354442947,5.392313759993897,4.489173365070826,4.269225240312551,5.376218197381377,24905.203272655628,21169.422781757283,0.85,0.9880552917652264,0.6784802342862487,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524742109243463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.61232894024,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.14552422146,1541.839766985638,0.4045459796980713,0.10055213589863343,6.112885165565336,3.3731842135883006
3266.0,-30.164716348657308,5.107901748851325,35.02368475617926,24.173129069991433,4.997244236205016,-26.648543451742235,-40.20681873718274,1.4810713392899901,-0.5632778613492064,-5.051725474849318,40.046300410129525,45225.85026242847,20635.684303759,20635.684303759,65861.53456618747,82804.09381031789,82804.09381031789,20635.684303759,103439.7781140769,103439.7781140769,103439.7781140769,128344.78185366621,97987.40936721324,60409.37236035496,41753.37445206476,24905.003739589323,0.0,66658.37819165408,21169.253178650924,1541.8322044795807,0.0,0.8864875201333905,2.818126034819041,0.0014959162575277712,353941.5261692147,1556530.5366736213,4.397705331500054,1556530.5366736213,4.397705331500054,0.85,0.09603425348198358,4.296143414572793,1.2681784789962696,1.0,0.0,4.296143414571895,1.2848180033424776,1.2851128572131745,3.343775852608149,19386.991989049675,1976.9230052107168,3099.015535412006,3099.015535412006,6.6587869818521375,5.107901748851325,-0.9790668847781312,6.086968633629456,3.3732750148044124,3.3732750148044124,0.9637928613726893,0.0,0.0,0.00022947882138467786,1.0000737228544596,0.00022946190479806642,199.0583278579457,0.0,3.3813349593789892e-06,9.582703274880055,0.07855706958391168,7.70299296511702e-05,0.00015244889173350766,0.0006549423022798296,0.09603425348185243,0.0769161663670121,0.019118087114840334,0.09603425739826894,0.07691616636711714,0.019118087114866445,0.404543445287873,0.404543445287873,0.10055229211304284,0.0,4.492654245374865,4.270523158628805,5.388517013147975,4.488447613500114,4.269093191925549,5.373085431157278,24905.003739589323,21169.253178650924,0.85,0.9880458593940653,0.6784721064229394,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524784713769623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.56799312309,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.125852684592,1541.8322044795807,0.404543445287873,0.10055229211304284,6.112885165565336,3.3732750148044124
3267.0,-30.165420761445297,5.107605691611403,35.02364535362736,24.172798089589946,4.997055231602363,-26.64919642303992,-40.20740882316602,1.4808308931969227,-0.5643762751597023,-5.051838019413015,40.046221837361394,45225.21244356573,20635.52686879063,20635.52686879063,65860.73931235637,82803.47817531956,82803.47817531956,20635.52686879063,103439.00504411018,103439.00504411018,103439.00504411018,128343.79264188616,97987.01538829296,60408.95532745715,41753.40006759534,24904.78759777599,0.0,66658.18766537134,21169.069458109592,1541.8233226303578,0.0,0.8864872310491956,2.8181273754671357,0.0014959162575277712,353939.9728670562,1556527.145556745,4.397715050233656,1556527.145556745,4.397715050233656,0.85,0.09603373897044325,4.296143414572793,1.26817754982505,1.0,0.0,4.296143414573348,1.2848191631659913,1.2851139955669708,3.34377283413678,19386.914039584324,1976.9150565773557,3099.015535412006,3099.015535412006,6.658736180245443,5.107605691611403,-0.9791529777590906,6.086758669370494,3.3733656402931,3.3733656402931,0.9638187543694572,0.0,0.0,0.00022946190479806642,1.0000734176614268,0.00022944505947837358,199.05891031794465,0.0,3.367387443937626e-06,9.543176016119233,0.07856043697135562,7.702477689005115e-05,0.00015243712790801527,0.0006548917631984103,0.09603373897034796,0.07691563467440107,0.019118104295946892,0.09603371855394945,0.07691563467447739,0.019118104295965863,0.4045409136100713,0.4045409136100713,0.10055244829110171,0.0,4.4916593506788445,4.270216146787277,5.38473422314928,4.487461744253324,4.268776299009346,5.369388347882079,24904.78759777599,21169.069458109592,0.85,0.9880367531589935,0.6784644771711975,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524827145558827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.528465864336,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.106215240106,1541.8233226303578,0.4045409136100713,0.10055244829110171,6.112885165565336,3.3733656402931
3268.0,-30.16612225319367,5.107310713719765,35.02360596472723,24.17244870392608,4.996849518724437,-26.64984843590547,-40.20800254130734,1.4805757014362178,-0.5654297770200856,-5.051963351616317,40.04614342988987,45224.60408019001,20635.397346996528,20635.397346996528,65860.00142718654,82802.85509609678,82802.85509609678,20635.397346996528,103438.25244309331,103438.25244309331,103438.25244309331,128342.83038452019,97986.60549232896,60408.55928065707,41753.384679635434,24904.577941426876,0.0,66657.96262106231,21168.891250212844,1541.8151080532741,0.0,0.8864868761365055,2.818126628282362,0.0014959162575277712,353938.2430804994,1556523.7615794605,4.397726982064061,1556523.7615794605,4.397726982064061,0.85,0.0960332317079663,4.296143414572793,1.2681766772503034,1.0,0.0,4.296143414573085,1.2848203918298897,1.2851152028684785,3.3437696365124334,19386.83294090214,1976.9067868132481,3099.015535412006,3099.015535412006,6.658694385748893,5.107310713719765,-0.9792464160004153,6.08655712972018,3.373456165940476,3.373456165940476,0.9638446188401361,0.0,0.0,0.00022944505947837358,1.0000731136252674,0.00022942828514470779,199.05949036560853,0.0,3.353210982012644e-06,9.502999923023832,0.07856379018233763,7.701959273375475e-05,0.00015242546674461884,0.0006548416651680785,0.0960332317078376,0.07691510910145884,0.019118122606378768,0.09603314299285712,0.07691510910156191,0.01911812260640439,0.40453838332455055,0.40453838332455055,0.100552602755631,0.0,4.490682623552573,4.269899039436552,5.381083959099442,4.486533574596251,4.2683947447392825,5.366243691550835,24904.577941426876,21168.891250212844,0.85,0.988029019152415,0.678457641096581,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524869401689096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.48828977124,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.086612958963,1541.8151080532741,0.40453838332455055,0.100552602755631,6.112885165565336,3.373456165940476
3269.0,-30.166820746570345,5.107017351040501,35.02356667534511,24.17215498806911,4.996690129392402,-26.650493117253458,-40.20858759814871,1.480362500075557,-0.5664991291689034,-5.052055614666618,40.04606755073153,45223.97123324342,20635.20352151177,20635.20352151177,65859.1747547552,82802.27251974876,82802.27251974876,20635.20352151177,103437.47604126052,103437.47604126052,103437.47604126052,128341.84516722706,97986.25481233578,60408.1574409802,41753.44152372843,24904.369125966532,0.0,66657.81064969496,21168.713757071553,1541.806179431207,0.0,0.8864866807339595,2.818129956742961,0.0014959162575277712,353936.9697058317,1556520.4867265916,4.3977335513163975,1556520.4867265916,4.3977335513163975,0.8500000000000001,0.09603271108575032,4.296143414572793,1.2681758013786748,1.0,0.0,4.296143414572289,1.2848214239029825,1.2851162136252423,3.3437669505246332,19386.763558210398,1976.8997117476813,3099.015535412006,3099.015535412006,6.658631841536853,5.107017351040501,-0.9793195863036148,6.086336937344115,3.373546523762517,3.373546523762517,0.9638704353607191,0.0,0.0,0.00022942828514470779,1.0000728015235771,0.00022941158363189314,199.0600679369556,0.0,3.339090310736572e-06,9.462981940627445,0.07856712927264836,7.701448452072274e-05,0.00015241380062398503,0.0006547915458407439,0.09603271108568606,0.0769145722083367,0.01911813887734937,0.09603267912198997,0.07691457220838815,0.019118138877362162,0.40453585333571923,0.40453585333571923,0.10055276136738416,0.0,4.4896933375449635,4.269607769483457,5.377265962695731,4.485556485497739,4.268269058799888,5.361818095819103,24904.369125966532,21168.713757071553,0.85,0.9880188699995441,0.6784496939287096,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524911482826295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.44827178884,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.067045715557,1541.806179431207,0.40453585333571923,0.10055276136738416,6.112885165565336,3.373546523762517
3270.0,-30.167516383949753,5.106724936718044,35.02352747717123,24.171800852660112,4.996480382917718,-26.651140263839896,-40.20917293438686,1.4801042628077294,-0.5675264528326807,-5.052186338887724,40.0459916285671,45223.35303386905,20635.08971869481,20635.08971869481,65858.44275256386,82801.64649092093,82801.64649092093,20635.08971869481,103436.73620961574,103436.73620961574,103436.73620961574,128340.91276280335,97985.8377040746,60407.74731482317,41753.43376583492,24904.176553187608,0.0,66657.61031902253,21168.550070209465,1541.799068331124,0.0,0.8864862893006503,2.818128233745738,0.0014959162575277712,353935.1655128957,1556517.2100228413,4.397746710947063,1556517.2100228413,4.397746710947063,0.85,0.09603221012671534,4.296143414572793,1.2681749310018495,1.0,0.0,4.296143414572116,1.2848226665221367,1.285117435069904,3.3437637165928478,19386.681032561744,1976.8912964734895,3099.015535412006,3099.015535412006,6.658595119288882,5.106724936718044,-0.9794154299263687,6.086140366644413,3.373636877210472,3.373636877210472,0.9638962506315635,0.0,0.0,0.00022941158363189314,1.000072504256472,0.00022939495152149463,199.06064314967531,0.0,3.3246042755327713e-06,9.421928516859873,0.07857045387692389,7.70093741816986e-05,0.00015240220945019454,0.0006547417484957967,0.09603221012657445,0.07691405253910956,0.019118157587464896,0.09603213508379395,0.0769140525392224,0.019118157587492936,0.4045333249403033,0.4045333249403033,0.10055291068764426,0.0,4.488737096021225,4.269304965261313,5.373661386552726,4.484659886055056,4.267847736441297,5.358993566844845,24904.176553187608,21168.550070209465,0.85,0.9880108578355291,0.6784424586694695,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524953384328485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.40721836507,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.047515156471,1541.799068331124,0.4045333249403033,0.10055291068764426,6.112885165565336,3.373636877210472
3271.0,-30.168208965778167,5.106434345893223,35.023488414466655,24.171524808648996,4.996341532121606,-26.651777570000153,-40.20974929500369,1.4799101363433846,-0.5687073948494117,-5.052263783658179,40.04591717800367,45222.708992014945,20634.87089897855,20634.87089897855,65857.5798909935,82801.05155305733,82801.05155305733,20634.87089897855,103435.92245203588,103435.92245203588,103435.92245203588,128339.89197810055,97985.48098672934,60407.34058805883,41753.489331856115,24903.969526064673,0.0,66657.45885792079,21168.37409715497,1541.7898963350074,0.0,0.8864861643017903,2.8181347679335826,0.0014959162575277712,353934.09666076134,1556513.9968365761,4.397750913296334,1556513.9968365761,4.397750913296334,0.85,0.09603168278357266,4.296143414572793,1.268174017216079,1.0,0.0,4.296143414572814,1.284823609065416,1.2851183564589843,3.3437612636164267,19386.610455368616,1976.8840996026795,3099.015535412006,3099.015535412006,6.658524509860255,5.106434345893223,-0.9794788535124219,6.085913199405645,3.3737270278082656,3.3737270278082656,0.9639220079452188,0.0,0.0,0.00022939495152149463,1.0000721861845374,0.00022937839357044747,199.0612158387222,0.0,3.310798592863832e-06,9.3828032121761,0.07857376467551676,7.700434251161504e-05,0.0001523906090098796,0.0006546919113405316,0.09603168278352495,0.07691351130093242,0.019118171482592518,0.09603177291941263,0.07691351130097064,0.019118171482602017,0.4045307969256941,0.4045307969256941,0.10055306297687479,0.0,4.487731282909692,4.269008910379171,5.369779626821071,4.483556388808779,4.267678948193577,5.354105091739882,24903.969526064673,21168.37409715497,0.85,0.9880001581123543,0.6784343382847275,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524995114733574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.36809306039,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.02801852942,1541.7898963350074,0.4045307969256941,0.10055306297687479,6.112885165565336,3.3737270278082656
3272.0,-30.168898708367138,5.106144647039902,35.023449499344835,24.17117563253271,4.996132909756761,-26.652419298160435,-40.21033002119509,1.4796534995499702,-0.5696417907903424,-5.0523953026733155,40.04584335120249,45222.09750787311,20634.763862398442,20634.763862398442,65856.86137027155,82800.44218272864,82800.44218272864,20634.763862398442,103435.20604512708,103435.20604512708,103435.20604512708,128338.99564003137,97985.0784839676,60406.93512936933,41753.492616220305,24903.78959490429,0.0,66657.28221112459,21168.221155668645,1541.783529310301,0.0,0.8864857612120726,2.81813172548567,0.0014959162575277712,353932.2815100457,1556510.8105760028,4.397764464815635,1556510.8105760028,4.397764464815635,0.85,0.09603118312527353,4.296143414572793,1.2681731677195058,1.0,0.0,4.296143414572883,1.2848248439045677,1.2851195703062421,3.343758049943106,19386.53081944531,1976.8759789984665,3099.015535412006,3099.015535412006,6.658489970962699,5.106144647039902,-0.979574251814487,6.085718898854389,3.3738172411373077,3.3738172411373077,0.963947783182088,0.0,0.0,0.00022937839357044747,1.0000718906539328,0.000229361904593139,199.0617861829249,0.0,3.2960458672460198e-06,9.34099398777522,0.078577060721384,7.69992730371706e-05,0.00015237912053327687,0.0006546425551974312,0.09603118312512995,0.07691299482036601,0.019118188304763944,0.096031229002519,0.076912994820481,0.01911818830479253,0.4045282694233207,0.4045282694233207,0.10055319842242653,0.0,4.486786450117847,4.268722416673597,5.366166928502139,4.482753511882947,4.267328935036744,5.351465128956306,24903.78959490429,21168.221155668645,0.85,0.9879919970586581,0.6784269626331373,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525036662067672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.32628383599,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15638.008559927322,1541.783529310301,0.4045282694233207,0.10055319842242653,6.112885165565336,3.3738172411373077
3273.0,-30.169585561117277,5.105856333917002,35.023410587597404,24.170863232016586,4.995957533405537,-26.653055099962316,-40.21090610241515,1.479427072250623,-0.570647574915597,-5.052496525825361,40.045765619235084,45221.47867559076,20634.5975747481,20634.5975747481,65856.07625033887,82799.84792251627,82799.84792251627,20634.5975747481,103434.44549726437,103434.44549726437,103434.44549726437,128338.01793339878,97984.70420535162,60406.53542196686,41753.520870427514,24903.572436134407,0.0,66657.09330656192,21168.036570714245,1541.7743250623198,0.0,0.8864855268225215,2.818133167584702,0.0014959162575277712,353930.88449059246,1556507.455779292,4.397772344788589,1556507.455779292,4.397772344788589,0.85,0.0960306607665086,4.296143414572793,1.2681722819572316,1.0,0.0,4.296143414573596,1.2848259372715227,1.2851206427374364,3.343755204456841,19386.456767721964,1976.868427824177,3099.015535412006,3099.015535412006,6.658436312744971,5.105856333917002,-0.9796511888177895,6.085507522734791,3.373907239226378,3.373907239226378,0.9639734969218222,0.0,0.0,0.000229361904593139,1.000071589844274,0.00022934548578552668,199.06235414040722,0.0,3.2823252753532134e-06,9.302109830351007,0.07858034304665935,7.699424441607604e-05,0.00015236766017706296,0.0006545933198635542,0.0960306607664264,0.07691246014923749,0.01911820061718891,0.0960306794586732,0.07691246014930332,0.019118200617205275,0.4045257427134108,0.4045257427134108,0.10055333412825446,0.0,4.485838227686031,4.268442567982902,5.3625103574410105,4.48184895090975,4.267132681553676,5.347691039437848,24903.572436134407,21168.036570714245,0.85,0.9879830185132871,0.6784196014610651,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525078039304202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.287399678564,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.9891351186,1541.7743250623198,0.4045257427134108,0.10055333412825446,6.112885165565336,3.373907239226378
3274.0,-30.17026968440394,5.105569449121384,35.02337182411522,24.17055432396012,4.99579304205961,-26.653687356540967,-40.211474046204216,1.4792107141966124,-0.5718102519279,-5.052593887915641,40.04569211423553,45220.836573446024,20634.42617547423,20634.42617547423,65855.26274892026,82799.22170723879,82799.22170723879,20634.42617547423,103433.64788271302,103433.64788271302,103433.64788271302,128337.02726231559,97984.30149619131,60406.116016191445,41753.53942222208,24903.379379602575,0.0,66656.91880182465,21167.872472662188,1541.766411682361,0.0,0.8864852967956847,2.8181371322888644,0.0014959162575277712,353929.54076321324,1556504.283417285,4.397780078093626,1556504.283417285,4.397780078093626,0.85,0.09603014223495505,4.296143414572793,1.2681713220151143,1.0,0.0,4.296143414572246,1.2848269833873573,1.2851216679967974,3.343752481946097,19386.377090962316,1976.8603030558158,3099.015535412006,3099.015535412006,6.658381005092618,5.105569449121384,-0.979725318179737,6.085294767301121,3.373997172512703,3.373997172512703,0.9639991921464865,0.0,0.0,0.00022934548578552668,1.0000713057460977,0.00022932913330057475,199.06291984374812,0.0,3.268366495487492e-06,9.262550648211553,0.07858361141315484,7.698928712396049e-05,0.00015235619866156618,0.0006545440795492316,0.0960301422348799,0.076911929315878,0.019118212919001915,0.0960302967497168,0.07691192931593818,0.019118212919016876,0.40452321684960674,0.40452321684960674,0.10055346497222475,0.0,4.484865117569711,4.268142731560374,5.3588092182278615,4.480783635987734,4.266760161529021,5.343819036430716,24903.379379602575,21167.872472662188,0.85,0.987973400701467,0.6784117445915931,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452511924340494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.24784049643,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.969745211558,1541.766411682361,0.40452321684960674,0.10055346497222475,6.112885165565336,3.373997172512703
3275.0,-30.170951019116487,5.1052835384918085,35.02333311684682,24.17022498501467,4.995591029739545,-26.65432085520234,-40.21204970832912,1.4789608658255082,-0.5725077643873533,-5.052717171148073,40.04561622459088,45220.24147140904,20634.309275548985,20634.309275548985,65854.55074695803,82798.66949282434,82798.66949282434,20634.309275548985,103432.97876837332,103432.97876837332,103432.97876837332,128336.16147446123,97983.95538482019,60405.726190359725,41753.58799384496,24903.182706087915,0.0,66656.77069993288,21167.705300174726,1541.7588971489815,0.0,0.8864849431949955,2.8181319259066013,0.0014959162575277712,353927.83929506456,1556501.0081428166,4.397791965850938,1556501.0081428166,4.397791965850938,0.85,0.09602963234344741,4.296143414572793,1.2681704983441158,1.0,0.0,4.2961434145725175,1.2848281860494568,1.2851228499235088,3.343749352030032,19386.308612180987,1976.8533201634593,3099.015535412006,3099.015535412006,6.658343283460084,5.1052835384918085,-0.9798146462119854,6.085098184703794,3.3740870561558864,3.3740870561558864,0.9640248731873962,0.0,0.0,0.00022932913330057475,1.0000710154818784,0.00022931284853813493,199.0634832440345,0.0,3.2551734012327936e-06,9.225161419093737,0.07858686658655607,7.6984262763562e-05,0.00015234487053701276,0.0006544954123015321,0.09602963234332428,0.07691140675043165,0.01911822559289263,0.0960296129852417,0.07691140675053026,0.019118225592917145,0.4045206902635325,0.4045206902635325,0.10055358678519369,0.0,4.483981557231516,4.267905509922343,5.355306650885552,4.480209406760707,4.26672461617045,5.341061130901039,24903.182706087915,21167.705300174726,0.85,0.9879649142232501,0.6784043240704815,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525160283988015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.21045126731,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.950387089679,1541.7588971489815,0.4045206902635325,0.10055358678519369,6.112885165565336,3.3740870561558864
3276.0,-30.171629505734014,5.104998846779324,35.023294384377955,24.16989830033856,4.995405471307411,-26.654950144631062,-40.212620969954855,1.4787261102044649,-0.5735148447496385,-5.05282499987623,40.045538076041076,45219.63994279396,20634.163005498114,20634.163005498114,65853.80294829208,82798.05744774826,82798.05744774826,20634.163005498114,103432.22045324638,103432.22045324638,103432.22045324638,128335.18589816814,97983.55532225581,60405.335800209694,41753.577246717905,24902.965444921763,0.0,66656.54269163967,21167.520628183498,1541.74983688501,0.0,0.8864846766194455,2.81813261302231,0.0014959162575277712,353926.35112433694,1556497.6353830912,4.397800927900624,1556497.6353830912,4.397800927900624,0.85,0.09602911136838337,4.296143414572793,1.268169653792866,1.0,0.0,4.296143414575323,1.2848293179636234,1.2851239611730403,3.3437464062401063,19386.229459055285,1976.8452487909005,3099.015535412006,3099.015535412006,6.658296084583793,5.104998846779324,-0.979894437027168,6.084893283806492,3.374176755531167,3.374176755531167,0.9640505015803333,0.0,0.0,0.00022931284853813493,1.000070719008743,0.00022929663290754761,199.06404429201328,0.0,3.2417015350720024e-06,9.186982150394055,0.07859010828809114,7.69792771102671e-05,0.00015233357142786783,0.0006544468697081885,0.09602911136829236,0.07691087506403875,0.019118236304253602,0.09602904319667006,0.07691087506411165,0.01911823630427172,0.4045181666983815,0.4045181666983815,0.1005537109526289,0.0,4.4830890214075225,4.267649877692747,5.351833306568551,4.479310155126598,4.266424426599144,5.337734236324707,24902.965444921763,21167.520628183498,0.85,0.9879570750157093,0.6783976203504115,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525201157504697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.17227199861,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.931062028125,1541.74983688501,0.4045181666983815,0.1005537109526289,6.112885165565336,3.374176755531167
