time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3277.0,-30.17230474569026,5.104715839677212,35.023255826662385,24.16961680809038,4.995265717000597,-26.65557193113867,-40.21318353535605,1.478532902448984,-0.5747037955018186,-5.052903768845247,40.04546570111322,45219.01496654862,20633.960852253516,20633.960852253516,65852.97581880214,82797.44306523763,82797.44306523763,20633.960852253516,103431.40391749114,103431.40391749114,103431.40391749114,128334.17458260129,97983.17130329256,60404.94022733794,41753.590084394025,24902.770665110143,0.0,66656.36074950417,21167.35506534362,1541.7413935413485,0.0,0.8864845373347257,2.818139098716908,0.0014959162575277712,353925.26401757804,1556494.51180809,4.397805610539249,1556494.51180809,4.397805610539249,0.85,0.09602858402485959,4.296143414572793,1.268168724621646,1.0,0.0,4.296143414571592,1.2848302553581723,1.2851248779471396,3.343743966688546,19386.15348018604,1976.8375011024193,3099.015535412006,3099.015535412006,6.658230853144235,5.104715839677212,-0.9799562711532808,6.084672110830493,3.374266346095387,3.374266346095387,0.9640760988843963,0.0,0.0,0.00022929663290754761,1.0000703809861857,0.00022928049592013162,199.06460265806794,0.0,3.2279490054560225e-06,9.148007481462368,0.07859333623709659,7.697436764451764e-05,0.00015232226526302998,0.0006543982968025763,0.09602858402480699,0.07691033811923507,0.019118245905571922,0.09602872321016068,0.0769103381192772,0.01911824590558239,0.404515644274912,0.404515644274912,0.10055383644145575,0.0,4.4821419804399625,4.267377244612135,5.348153939957115,4.478199973343408,4.266138479057986,5.3332864249968,24902.770665110143,21167.35506534362,0.85,0.9879473628372667,0.6783900959802247,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525241860381584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.133297329674,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.911771312249,1541.7413935413485,0.404515644274912,0.10055383644145575,6.112885165565336,3.374266346095387
3278.0,-30.17297743896392,5.104433707232845,35.02321738885662,24.16928223045545,4.9950627745404494,-26.656197744409074,-40.21375043140722,1.4782830799856204,-0.575442004571812,-5.0530294779874945,40.04539207826327,45218.420934555055,20633.85589332409,20633.85589332409,65852.27682787915,82796.87217059235,82796.87217059235,20633.85589332409,103430.72806391644,103430.72806391644,103430.72806391644,128333.3163440588,97982.80238936444,60404.54742029425,41753.61663230021,24902.58828014236,0.0,66656.20491244257,21167.200038121005,1541.734751306187,0.0,0.8864841631346081,2.818134146058023,0.0014959162575277712,353923.52908525174,1556491.3343798164,4.3978181908468,1556491.3343798164,4.3978181908468,0.85,0.09602807789380356,4.296143414572793,1.268167900401168,1.0,0.0,4.296143414572038,1.2848314574599973,1.2851260595902283,3.343740838246523,19386.080489876207,1976.8300581621868,3099.015535412006,3099.015535412006,6.6581969846694795,5.104433707232845,-0.98004584210135,6.084479549334195,3.3743559703642156,3.3743559703642156,0.9641017058183473,0.0,0.0,0.00022928049592013162,1.000070115920804,0.00022926442083415723,199.06515892098588,0.0,3.2123029880629485e-06,9.103666668170396,0.07859654854008466,7.696942067835184e-05,0.0001523110752417798,0.0006543502228664734,0.0960280778936739,0.0769098202477494,0.01911825764592451,0.09602810019534211,0.07690982024785324,0.019118257645950324,0.4045131215629813,0.4045131215629813,0.10055394817314718,0.0,4.481279551078103,4.267146780371604,5.34473091895677,4.477587473415667,4.265988352183115,5.330798957177308,24902.58828014236,21167.200038121005,0.85,0.9879391860724829,0.6783827701254895,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525282368705477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.08895651638,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.892523021601,1541.734751306187,0.4045131215629813,0.10055394817314718,6.112885165565336,3.3743559703642156
3279.0,-30.173647006800913,5.104152965609211,35.02317896117353,24.16897863093766,4.99489623505764,-26.656817103711457,-40.21430499907581,1.478066331968119,-0.5764222538271042,-5.053123555648291,40.04531549748561,45217.786865460956,20633.688994836,20633.688994836,65851.47586029695,82796.27785953596,82796.27785953596,20633.688994836,103429.96685437196,103429.96685437196,103429.96685437196,128332.34073937414,97982.42443380122,60404.12878222729,41753.661835082145,24902.373885002176,0.0,66656.03572008433,21167.01780225185,1541.725536446568,0.0,0.8864839610145507,2.818136086960622,0.0014959162575277712,353922.2307085138,1556488.029297967,4.397824985963858,1556488.029297967,4.397824985963858,0.85,0.09602755043841121,4.296143414572793,1.2681669470528143,1.0,0.0,4.296143414573464,1.2848325046991618,1.2851270864146487,3.3437381128357404,19386.005710661982,1976.8224328044728,3099.015535412006,3099.015535412006,6.658143129344722,5.104152965609211,-0.9801161430156444,6.084269108624856,3.3744453868096267,3.3744453868096267,0.964127253374179,0.0,0.0,0.00022926442083415723,1.0000697905240137,0.00022924842146669375,199.06571260214943,0.0,3.199989544160993e-06,9.068770368152254,0.07859974852962882,7.696458157910821e-05,0.00015229983925504903,0.0006543019514560738,0.09602755043834194,0.07690928506014856,0.019118265378193368,0.09602757048244243,0.07690928506020406,0.01911826537820716,0.4045106009967692,0.4045106009967692,0.10055406199785295,0.0,4.480400427895859,4.266911532407448,5.34124312854766,4.476701301821208,4.265793497402626,5.327112602564796,24902.373885002176,21167.01780225185,0.85,0.9879296773188545,0.6783749795044629,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525322724466023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.05406021637,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.873303241497,1541.725536446568,0.4045106009967692,0.10055406199785295,6.112885165565336,3.3744453868096267
3280.0,-30.174313818871465,5.103873185591265,35.023140567228594,24.168648349028103,4.994698685251189,-26.657437083694813,-40.21486721523104,1.4778219500745913,-0.5771903310504172,-5.053242093058181,40.0452396248045,45217.199225491415,20633.573602153494,20633.573602153494,65850.7728276449,82795.70226407368,82795.70226407368,20633.573602153494,103429.27586622718,103429.27586622718,103429.27586622718,128331.45018925637,97982.05061599081,60403.74210345976,41753.6761250345,24902.17432302919,0.0,66655.85044806369,21166.84817457481,1541.7177406972683,0.0,0.8864836315559091,2.8181323671890612,0.0014959162575277712,353920.59476525686,1556484.7547814583,4.397836062108282,1556484.7547814583,4.397836062108282,0.85,0.0960270369662539,4.296143414572793,1.2681660816213118,1.0,0.0,4.296143414572476,1.2848336810674266,1.2851282424950305,3.3437350513753663,19385.931750109885,1976.8148909270633,3099.015535412006,3099.015535412006,6.658105894073977,5.103873185591265,-0.9802007719544745,6.08407395754574,3.374534752598552,3.374534752598552,0.9641527864567292,0.0,0.0,0.00022924842146669375,1.0000695036551768,0.000229232488970825,199.06626400721183,0.0,3.184925485300739e-06,9.026078825342294,0.07860293345511413,7.695967602710407e-05,0.00015228874543958968,0.0006542542908338457,0.09602703696613898,0.07690876181094665,0.01911827515519234,0.09602692248004673,0.07690876181103869,0.019118275155215223,0.4045080817032767,0.4045080817032767,0.10055417128561205,0.0,4.4795764478679985,4.266702076055481,5.337929219473665,4.476051762007785,4.2656411762561675,5.324447409245408,24902.17432302919,21166.84817457481,0.85,0.9879218760992918,0.6783680490390465,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525362892940288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45084.01136867356,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.854123651196,1541.7177406972683,0.4045080817032767,0.10055417128561205,6.112885165565336,3.374534752598552
3281.0,-30.174977699700985,5.10359500853469,35.02310226535827,24.16836217688399,4.99455443731994,-26.658049094634194,-40.215420665312536,1.4776258322531826,-0.5783315557579272,-5.053321357213263,40.04516551875352,45216.58638541137,20633.381246789053,20633.381246789053,65849.96763220042,82795.08683662365,82795.08683662365,20633.381246789053,103428.4680834127,103428.4680834127,103428.4680834127,128330.43638991691,97981.65872197288,60403.35192933081,41753.67421404675,24901.968306504205,0.0,66655.64252055096,21166.673060528574,1541.708660635066,0.0,0.8864834960225478,2.8181381653002306,0.0014959162575277712,353919.5008383051,1556481.5565142764,4.397840618636566,1556481.5565142764,4.397840618636566,0.85,0.0960265059964451,4.296143414572793,1.268165199155919,1.0,0.0,4.296143414572399,1.284834631498074,1.2851291726718859,3.3437325779144307,19385.854213146355,1976.8069843571816,3099.015535412006,3099.015535412006,6.658043824244948,5.10359500853469,-0.9802614360096706,6.08385644454436,3.3746239405691534,3.3746239405691534,0.9641782687340438,0.0,0.0,0.000229232488970825,1.00006919849072,0.00022921662752615227,199.0668129910337,0.0,3.1716224289049246e-06,8.988377963516557,0.07860610507754304,7.695484724481786e-05,0.0001522776417260071,0.0006542065876878606,0.09602650599639881,0.07690822394026027,0.019118282056138542,0.09602653980845482,0.07690822394029735,0.01911828205614776,0.4045055648358189,0.4045055648358189,0.1005542851674212,0.0,4.4786900439374335,4.2664618702073085,5.334424914769386,4.474989801455308,4.265351881951858,5.320256676035967,24901.968306504205,21166.673060528574,0.85,0.9879128779217433,0.6783609710381293,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525402896302608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.97366781173,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.834976949156,1541.708660635066,0.4045055648358189,0.1005542851674212,6.112885165565336,3.3746239405691534
3282.0,-30.175638853858562,5.103317908101585,35.02306411501232,24.168044921848946,4.994373618553214,-26.658662308635336,-40.215974290017016,1.4773970733299848,-0.5792091952072838,-5.05343062349709,40.045093328431385,45215.98678055599,20633.252051972555,20633.252051972555,65849.23883252854,82794.49524063843,82794.49524063843,20633.252051972555,103427.74729261098,103427.74729261098,103427.74729261098,128329.53404376154,97981.27369228376,60402.95808312328,41753.68401017832,24901.786751150557,0.0,66655.47076132888,21166.518738477975,1541.7016805927763,0.0,0.8864832004981039,2.8181369759793853,0.0014959162575277712,353917.9928554349,1556478.4409308522,4.397850553946343,1556478.4409308522,4.397850553946343,0.8500000000000001,0.0960259926738271,4.296143414572793,1.2681643046019602,1.0,0.0,4.29614341457418,1.284835734493716,1.2851302555399715,3.343729707413275,19385.778034303108,1976.7992162770272,3099.015535412006,3099.015535412006,6.658002135258548,5.103317908101585,-0.9803396265371918,6.0836575346387765,3.374713145799739,3.374713145799739,0.9642037559427825,0.0,0.0,0.00022921662752615227,1.0000689146451949,0.0002292008322321206,199.06735972274555,0.0,3.157487240432308e-06,8.948318839385161,0.07860926256478347,7.695001721922293e-05,0.00015226661030692934,0.0006541591951294362,0.09602599267372779,0.07690770173659027,0.01911829093713752,0.09602603251380042,0.0769077017366698,0.01911829093715729,0.4045030479040819,0.4045030479040819,0.10055438896452944,0.0,4.4778385578221105,4.266233746305943,5.331047974029275,4.474221428289809,4.265115624890427,5.31733180214917,24901.786751150557,21166.518738477975,0.85,0.987904489765181,0.6783537234694423,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452544272402322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.9336086876,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.815866742576,1541.7016805927763,0.4045030479040819,0.10055438896452944,6.112885165565336,3.374713145799739
3283.0,-30.176297352414878,5.1030420517328485,35.02302601173059,24.167741811275505,4.994202594779079,-26.659272152494967,-40.21652735592795,1.47717739485903,-0.5800438568091977,-5.0535289246951995,40.04501839856199,45215.39712952236,20633.102764248368,20633.102764248368,65848.49989377073,82793.92256943847,82793.92256943847,20633.102764248368,103427.02533368683,103427.02533368683,103427.02533368683,128328.6087501388,97980.91067470853,60402.577298945995,41753.703750847264,24901.58341645196,0.0,66655.28716729922,21166.345903984165,1541.693197535119,0.0,0.8864829708431446,2.81813650137669,0.0014959162575277712,353916.6362059107,1556475.2071192767,4.397858274776636,1556475.2071192767,4.397858274776636,0.8500000000000001,0.09602546854625008,4.296143414572793,1.268163486425765,1.0,0.0,4.2961434145730255,1.2848367948719075,1.2851312958658005,3.343726947826941,19385.70621059771,1976.7918922973402,3099.015535412006,3099.015535412006,6.657953962630024,5.1030420517328485,-0.9804109096209537,6.083452961353802,3.37480221218331,3.37480221218331,0.9642292034809457,0.0,0.0,0.0002292008322321206,1.000068638203416,0.00022918510137851227,199.06790426108572,0.0,3.1443274789267384e-06,8.911024075278377,0.0786124068922624,7.694519234860875e-05,0.00015225563988351186,0.0006541120646171161,0.09602546854616963,0.07690717130678046,0.019118297239389168,0.09602546309195267,0.0769071713068449,0.019118297239405186,0.4045005314937558,0.4045005314937558,0.10055449008442098,0.0,4.477005949883392,4.26602589536202,5.327684368052985,4.473485067885974,4.265009500803558,5.314042503573262,24901.58341645196,21166.345903984165,0.85,0.9878961248564796,0.6783467456382789,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525482388372033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.89631392349,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.796789030963,1541.693197535119,0.4045005314937558,0.10055449008442098,6.112885165565336,3.37480221218331
3284.0,-30.176952983822503,5.102767470210569,35.02298800191715,24.167437792662554,4.9940372441309755,-26.65987884826591,-40.21707238918168,1.4769631085743529,-0.5810062567083492,-5.053624241481516,40.04494491443019,45214.78510949876,20632.9497826735,20632.9497826735,65847.73489217226,82793.32130185017,82793.32130185017,20632.9497826735,103426.27108452367,103426.27108452367,103426.27108452367,128327.65858889847,97980.52027567926,60402.17529916549,41753.716640570856,24901.387504374794,0.0,66655.10414494565,21166.179378718574,1541.6850682718823,0.0,0.8864827511673024,2.818138062112442,0.0014959162575277712,353915.32074798853,1556472.03570755,4.3978656601189146,1556472.03570755,4.3978656601189146,0.85,0.09602494467514014,4.296143414572793,1.268162539671175,1.0,0.0,4.296143414571703,1.2848378298914653,1.28513231090995,3.3437242542396985,19385.628969420486,1976.7840158892677,3099.015535412006,3099.015535412006,6.657904598058235,5.102767470210569,-0.9804799955826393,6.0832474657932085,3.374891192025577,3.374891192025577,0.964254626293022,0.0,0.0,0.00022918510137851227,1.0000683397057817,0.0002291694400064081,199.06844643108442,0.0,3.1315080600497674e-06,8.87469384218104,0.07861553840032245,7.694043782742665e-05,0.0001522446635510856,0.0006540649087188469,0.09602494467506774,0.07690664168487213,0.019118302990195613,0.09602498613978605,0.07690664168493011,0.019118302990210022,0.4044980165783685,0.4044980165783685,0.10055458762022101,0.0,4.476165311346847,4.265807723501041,5.324322091614988,4.472617984773194,4.26475566214333,5.310691258991085,24901.387504374794,21166.179378718574,0.85,0.9878873604185252,0.6783394263577537,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452552189361022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.859983690396,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.777742481421,1541.6850682718823,0.4044980165783685,0.10055458762022101,6.112885165565336,3.374891192025577
3285.0,-30.177605789668977,5.102494273752582,35.02295013582756,24.16714756926524,4.993884033974911,-26.66048178656845,-40.21761305686084,1.4767600308744544,-0.5819747766702221,-5.053711758263569,40.04487308101747,45214.1668475568,20632.783574958547,20632.783574958547,65846.95042251535,82792.72720968782,82792.72720968782,20632.783574958547,103425.51078464637,103425.51078464637,103425.51078464637,128326.7088362858,97980.1410781169,60401.771095794225,41753.744424802964,24901.198051639443,0.0,66654.9424764424,21166.018343893527,1541.6771291890984,0.0,0.8864825652918515,2.8181406156983617,0.0014959162575277712,353914.1129405654,1556468.935541911,4.397871909118518,1556468.935541911,4.397871909118518,0.85,0.0960244182558671,4.296143414572793,1.26816163522657,1.0,0.0,4.296143414571416,1.2848388123298906,1.2851332734501608,3.3437216974962696,19385.553944474406,1976.7763654738783,3099.015535412006,3099.015535412006,6.657850965634308,5.102494273752582,-0.9805439434405354,6.083038217193117,3.3749800966859107,3.3749800966859107,0.9642800276245459,0.0,0.0,0.0002291694400064081,1.0000680455384798,0.00022915384710948678,199.06898626709804,0.0,3.117685013758857e-06,8.8355193289926,0.07861865608533622,7.693572165709162e-05,0.00015223371834931646,0.0006540178865623452,0.0960244182558039,0.07690611080439845,0.019118307451405463,0.09602455852420941,0.07690611080444906,0.01911830745141804,0.4044955020942293,0.4044955020942293,0.1005546801270025,0.0,4.475313644548578,4.265588015159949,5.320910543076252,4.471736981593324,4.26454448698496,5.3070975553164885,24901.198051639443,21166.018343893527,0.85,0.9878779873793663,0.6783317960785379,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452556122704387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.8208091772,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.758731420476,1541.6771291890984,0.4044955020942293,0.1005546801270025,6.112885165565336,3.3749800966859107
3286.0,-30.178255669475114,5.102222004064117,35.02291232566102,24.16682643759998,4.9936930771990236,-26.66108586588529,-40.21816144287584,1.4765232736091003,-0.5826576844381179,-5.053825472959976,40.04479897769076,45213.596148245786,20632.67236261567,20632.67236261567,65846.26851086145,82792.16281711898,82792.16281711898,20632.67236261567,103424.83517973465,103424.83517973465,103424.83517973465,128325.8410429137,97979.77401997377,60401.396865733404,41753.75239360041,24901.00586317904,0.0,66654.75825677945,21165.854983702186,1541.6696416792947,0.0,0.8864822540115256,2.818136335689759,0.0014959162575277712,353912.5435840552,1556465.7374168688,4.397882374144232,1556465.7374168688,4.397882374144232,0.85,0.09602390092581553,4.296143414572793,1.268160823094659,1.0,0.0,4.29614341457148,1.2848399521981622,1.2851343935442492,3.34371873105499,19385.481321335108,1976.7689599746202,3099.015535412006,3099.015535412006,6.657815079288593,5.102222004064117,-0.9806232608228074,6.082845264886925,3.375068961538102,3.375068961538102,0.9643054175823149,0.0,0.0,0.00022915384710948678,1.0000677408926009,0.00022913832507481715,199.06952368600153,0.0,3.104062183091034e-06,8.79691222687999,0.07862176014751932,7.693093843379376e-05,0.00015222290867569302,0.0006539714466541943,0.0960239009257108,0.07690558861674963,0.019118312308961157,0.09602391260575778,0.07690558861683353,0.01911831230898201,0.4044929877164276,0.4044929877164276,0.10055476337987741,0.0,4.474528349152081,4.265402050244745,5.317697362427566,4.471167788521882,4.264444193783277,5.30462772104687,24901.00586317904,21165.854983702186,0.85,0.9878704871630712,0.678325108825177,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525600391165292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.78220207509,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.739755110557,1541.6696416792947,0.4044929877164276,0.10055476337987741,6.112885165565336,3.375068961538102
3287.0,-30.17890290977804,5.1019512862177345,35.022874596881145,24.16654983479532,4.993552740558656,-26.661682506810763,-40.21869358895344,1.4763323375914148,-0.5836474663419722,-5.053900927028166,40.04472572789,45212.96579559832,20632.486141565976,20632.486141565976,65845.4519371643,82791.5720347801,82791.5720347801,20632.486141565976,103424.05817634607,103424.05817634607,103424.05817634607,128324.86029190235,97979.40129628174,60400.983790269864,41753.797228902076,24900.80211555629,0.0,66654.59934445837,21165.681798222846,1541.660601869859,0.0,0.8864821348056744,2.8181405804769395,0.0014959162575277712,353911.50225875573,1556462.5761328766,4.397886381762461,1556462.5761328766,4.397886381762461,0.85,0.09602336469675976,4.296143414572793,1.2681598576577384,1.0,0.0,4.2961434145743915,1.2848408775470572,1.2851352991608196,3.343716322891857,19385.407577256374,1976.7614401713506,3099.015535412006,3099.015535412006,6.657754988899383,5.1019512862177345,-0.9806792400628082,6.082630526280543,3.3751576506383367,3.3751576506383367,0.9643307573252391,0.0,0.0,0.00022913832507481715,1.0000674661106832,0.000229122867046109,199.07005892471426,0.0,3.0899640483218023e-06,8.756958112943988,0.07862485011156764,7.692629712402137e-05,0.0001522120279507958,0.0006539247014995813,0.09602336469671535,0.07690505100939121,0.019118313687324133,0.09602348127703486,0.0769050510094268,0.019118313687332966,0.40449047532432486,0.40449047532432486,0.10055484898958005,0.0,4.473702800432648,4.265205640468139,5.314323525939471,4.470253460686195,4.264278007161522,5.300684447303183,24900.80211555629,21165.681798222846,0.85,0.987860591538289,0.6783172690296473,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452563937994373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.742247961156,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.720815658784,1541.660601869859,0.40449047532432486,0.10055484898958005,6.112885165565336,3.3751576506383367
3288.0,-30.179547094665494,5.101680997371093,35.02283682964734,24.166192940343194,4.993321696434632,-26.662285468860816,-40.21924553727729,1.4760600706297689,-0.5840777169052558,-5.054042265657873,40.044649150284094,45212.43713145098,20632.43466159695,20632.43466159695,65844.87179304793,82791.0261441133,82791.0261441133,20632.43466159695,103423.46080571026,103423.46080571026,103423.46080571026,128324.0672701142,97979.03297689401,60400.63179481355,41753.779091200515,24900.606464403936,0.0,66654.38555560444,21165.515494743344,1541.653555679924,0.0,0.8864816915857411,2.8181297351730996,0.0014959162575277712,353909.5516813218,1556459.271234063,4.397901282516325,1556459.271234063,4.397901282516325,0.85,0.09602285773813943,4.296143414572793,1.2681591257499534,1.0,0.0,4.296143414572085,1.2848421832730041,1.2851365853238126,3.3437129248269284,19385.334704577468,1976.7540092261343,3099.015535412006,3099.015535412006,6.657738377182391,5.101680997371093,-0.9807744974777322,6.082455494848825,3.375246354094785,3.375246354094785,0.9643561011699385,0.0,0.0,0.000229122867046109,1.0000671479693997,0.00022910748294385503,199.07059163926178,0.0,3.0772306857935235e-06,8.720871763538845,0.07862792734225343,7.692148337511984e-05,0.00015220138367098916,0.000653878972146987,0.0960228577379707,0.0769045383993548,0.019118319338615904,0.09602262485667859,0.07690453839948994,0.01911831933864949,0.4044879637631497,0.4044879637631497,0.10055492459617016,0.0,4.4730094391857165,4.265063188384715,5.311398142597,4.469964548752614,4.264227397877676,5.299426836199871,24900.606464403936,21165.515494743344,0.85,0.9878550562606088,0.6783115132572011,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525678210567075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.70616161175,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.7019074224,1541.653555679924,0.4044879637631497,0.10055492459617016,6.112885165565336,3.375246354094785
3289.0,-30.180188803205766,5.10141274601751,35.02279912276593,24.16595217017459,4.993220068471682,-26.662873259245256,-40.219768742658175,1.4759045245111515,-0.5852709001166545,-5.054086941980807,40.044575373692965,45211.79288063836,20632.19016242997,20632.19016242997,65843.98304306832,82790.42294637261,82790.42294637261,20632.19016242997,103422.61310880259,103422.61310880259,103422.61310880259,128322.9989091074,97978.66217258203,60400.21920383772,41753.82552082701,24900.385800304808,0.0,66654.21132113182,21165.327930259085,1541.6428298475041,0.0,0.8864817312909016,2.8181402639293522,0.0014959162575277712,353908.9351168376,1556456.0872250893,4.3978999476553176,1556456.0872250893,4.3978999476553176,0.85,0.09602230591848793,4.296143414572793,1.268158128443174,1.0,0.0,4.296143414573633,1.2848429427677803,1.2851373252254312,3.343710948295467,19385.261340251658,1976.746528146886,3099.015535412006,3099.015535412006,6.657659481428503,5.10141274601751,-0.980811405744233,6.082224151761743,3.375334735769744,3.375334735769744,0.9643813530770696,0.0,0.0,0.00022910748294385503,1.000066890186061,0.00022909215892671933,199.07112230847744,0.0,3.062522337533872e-06,8.679188304570994,0.07863098986459097,7.691692056135874e-05,0.00015219056238249628,0.0006538324823396912,0.09602230591847268,0.07690398742298706,0.01911831849548562,0.09602231983955471,0.07690398742299927,0.01911831849548866,0.40448545600921015,0.40448545600921015,0.10055501715720343,0.0,4.47218857043157,4.264878509685445,5.308000580071564,4.468816041864159,4.264055720802901,5.294325439451711,24900.385800304808,21165.327930259085,0.85,0.9878443047782844,0.6783036207991943,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525716858080409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.66447815279,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.683038821497,1541.6428298475041,0.40448545600921015,0.10055501715720343,6.112885165565336,3.375334735769744
3290.0,-30.180827645395784,5.101145128647735,35.02276159182065,24.165617068670713,4.993016559990335,-26.663468658587117,-40.22030818797646,1.4756575731814663,-0.5858929861228148,-5.05421369980508,40.04450508438811,45211.23356513694,20632.114084373054,20632.114084373054,65843.34764950999,82789.8524329694,82789.8524329694,20632.114084373054,103421.96651734246,103421.96651734246,103421.96651734246,128322.18830609463,97978.27882050577,60399.846202504494,41753.814020001424,24900.221788752166,0.0,66654.03580875359,21165.18852043934,1541.6372580775353,0.0,0.8864813396385752,2.818133656068878,0.0014959162575277712,353907.18577485136,1556453.0537230507,4.3979131147487776,1556453.0537230507,4.3979131147487776,0.85,0.0960218017028523,4.296143414572793,1.268157304222696,1.0,0.0,4.296143414571746,1.2848441297811346,1.2851384928207548,3.3437078591818095,19385.18549332725,1976.7387939130338,3099.015535412006,3099.015535412006,6.657634932323781,5.101145128647735,-0.9808970443996472,6.082042173047382,3.3754232816070315,3.3754232816070315,0.9644066518877233,0.0,0.0,0.00022909215892671933,1.0000665917440508,0.00022907690429614048,199.071650609812,0.0,3.050569289479244e-06,8.645313366384178,0.07863404043388045,7.691221638298682e-05,0.00015217994254373252,0.0006537868579893224,0.0960218017027123,0.07690347718074379,0.0191183245219685,0.09602170522657377,0.07690347718085593,0.01911832452199637,0.40448294864434303,0.40448294864434303,0.10055509268599856,0.0,4.471463774984159,4.264725087374472,5.304961205749464,4.46832071368226,4.2638728560337995,5.29256185511764,24900.221788752166,21165.18852043934,0.85,0.9878373732451902,0.6782970155754532,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525755357222079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.630603214595,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.66419835725,1541.6372580775353,0.40448294864434303,0.10055509268599856,6.112885165565336,3.3754232816070315
3291.0,-30.18146358808923,5.100879291630481,35.02272414943888,24.165362922381632,4.992899254373481,-26.664052826848028,-40.2208308345638,1.4754884931321641,-0.5869579754321421,-5.054271272829713,40.04443260206172,45210.613340512944,20631.900442070513,20631.900442070513,65842.51378258345,82789.25913629308,82789.25913629308,20631.900442070513,103421.1595783636,103421.1595783636,103421.1595783636,128321.17353592368,97977.90866398897,60399.448261374026,41753.84489179438,24900.013957560077,0.0,66653.85884935447,21165.011863926065,1541.6275658627237,0.0,0.8864813088612716,2.8181409846901455,0.0014959162575277712,353906.3912311943,1556449.925580634,4.397914149461803,1556449.925580634,4.397914149461803,0.85,0.09602125738951123,4.296143414572793,1.2681563437310976,1.0,0.0,4.296143414571995,1.2848449523297236,1.2851392959569374,3.343705718563849,19385.11225716893,1976.7313259032321,3099.015535412006,3099.015535412006,6.657565993559163,5.100879291630481,-0.9809408223558558,6.081820113986336,3.375511571610512,3.375511571610512,0.9644318776030035,0.0,0.0,0.00022907690429614048,1.0000662898421886,0.00022906171983088142,199.07217651582098,0.0,3.0367644887742603e-06,8.606190561186255,0.07863707719836922,7.690765894995462e-05,0.00015216924534618587,0.000653740901294528,0.09602125738948805,0.07690293401448713,0.019118323375000926,0.09602134791312628,0.0769029340145057,0.01911832337500554,0.4044804433638356,0.4044804433638356,0.10055517405404585,0.0,4.470656338012816,4.264545196370875,5.301612237129746,4.467313297397595,4.263717288343912,5.288106819953327,24900.013957560077,21165.011863926065,0.85,0.9878274854482957,0.6782895112298634,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525793684591524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.5914804094,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.64539392527,1541.6275658627237,0.4044804433638356,0.10055517405404585,6.112885165565336,3.375511571610512
3292.0,-30.182097013005336,5.100614441353993,35.022686910157496,24.165059567336016,4.992727168011846,-26.66464020739709,-40.22135770702732,1.4752703624035117,-0.587677417230509,-5.054374634917359,40.0443636329638,45210.02341205459,20631.78203317856,20631.78203317856,65841.80544523314,82788.6899679522,82788.6899679522,20631.78203317856,103420.47200113077,103420.47200113077,103420.47200113077,128320.31924826595,97977.53789457992,60399.05598660726,41753.86878663629,24899.84724713518,0.0,66653.71603377147,21164.870160064904,1541.621295694577,0.0,0.8864810317637688,2.818138397668443,0.0014959162575277712,353904.9647734162,1556446.9490641286,4.397923465302688,1556446.9490641286,4.397923465302688,0.85,0.09602074081286738,4.296143414572793,1.2681554590677844,1.0,0.0,4.296143414572721,1.2848460042200773,1.2851403285775522,3.3437029811059906,19385.03889974873,1976.7238455281602,3099.015535412006,3099.015535412006,6.657527785008545,5.100614441353993,-0.981011533091281,6.081625974445274,3.375599952658053,3.375599952658053,0.9644571293308724,0.0,0.0,0.00022906171983088142,1.0000660277272262,0.00022904659640469194,199.07270034214372,0.0,3.0228045483497967e-06,8.566628090023324,0.07864010000291757,7.690306492036343e-05,0.000152158654910518,0.000653695403264076,0.09602074081277424,0.07690241551807815,0.019118325294696096,0.09602083921084242,0.07690241551815273,0.019118325294714644,0.404477938042767,0.404477938042767,0.10055523928519125,0.0,4.469904436180002,4.2643906041775494,5.298441174454581,4.4666972176868285,4.263577721741285,5.285559836014329,24899.84724713518,21164.870160064904,0.85,0.9878189748921581,0.6782821139206702,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452583183819751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.55191793824,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.626626285131,1541.621295694577,0.404477938042767,0.10055523928519125,6.112885165565336,3.375599952658053
3293.0,-30.182727960814322,5.1003505974838035,35.02264965269344,24.16474667787554,4.992548451478437,-26.665226021063738,-40.2218880719505,1.4750465117278198,-0.5884182120528862,-5.05447600602413,40.044288624784876,45209.460512415375,20631.661264422655,20631.661264422655,65841.12177683803,82788.10837755281,82788.10837755281,20631.661264422655,103419.76964197546,103419.76964197546,103419.76964197546,128319.41217777401,97977.15077434505,60398.68682388148,41753.84883384841,24899.642535798535,0.0,66653.49136964694,21164.696155428755,1541.6127960552253,0.0,0.88648078672707,2.8181363253785756,0.0014959162575277712,353903.5657967305,1556443.7119223876,4.3979317032831275,1556443.7119223876,4.3979317032831275,0.85,0.09602021297896796,4.296143414572793,1.2681546200113374,1.0,0.0,4.296143414572883,1.2848470827471115,1.285141387919347,3.3437001743330232,19384.962307287104,1976.716035270669,3099.015535412006,3099.015535412006,6.657488814969664,5.1003505974838035,-0.9810808139222686,6.081431411406072,3.375688188310697,3.375688188310697,0.964482339517342,0.0,0.0,0.00022904659640469194,1.0000657698478477,0.0002290315330356119,199.07322212238464,0.0,3.010661289965161e-06,8.532214095761265,0.07864311066420754,7.689844069474909e-05,0.00015214815570994283,0.0006536502971926667,0.09602021297888512,0.07690188872058806,0.019118324258297053,0.09602021265651701,0.0769018887206544,0.01911832425831355,0.4044754341041166,0.4044754341041166,0.10055530016713003,0.0,4.469174269467771,4.264232230531661,5.295395048628109,4.466057793971231,4.263407969258594,5.283017237098477,24899.642535798535,21164.696155428755,0.85,0.9878120474094346,0.6782759549937563,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452586984093897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.51750394397,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.607887886377,1541.6127960552253,0.4044754341041166,0.10055530016713003,6.112885165565336,3.375688188310697
3294.0,-30.183355705293565,5.100088113936923,35.022612452689444,24.16447080848741,4.992401386818366,-26.665805785943558,-40.22241002004591,1.4748514674683222,-0.58918604914669,-5.054555281509262,40.04421578348765,45208.874921251714,20631.498025625646,20631.498025625646,65840.37294687735,82787.54984877698,82787.54984877698,20631.498025625646,103419.04787440263,103419.04787440263,103419.04787440263,128318.48925974517,97976.79900447383,60398.30704683584,41753.87995293109,24899.441385342532,0.0,66653.32133827363,21164.525177541153,1541.6039914942176,0.0,0.8864806465435076,2.8181371936096102,0.0014959162575277712,353902.47175472596,1556440.5683020253,4.397936416168139,1556440.5683020253,4.397936416168139,0.85,0.09601967693964596,4.296143414572793,1.2681537210615357,1.0,0.0,4.296143414574553,1.2848480263794069,1.2851423124126418,3.3436977186157666,19384.892708960953,1976.7089382165118,3099.015535412006,3099.015535412006,6.657436140565441,5.100088113936923,-0.9811364746396629,6.081224588576586,3.3757762861454466,3.3757762861454466,0.9645075103272704,0.0,0.0,0.0002290315330356119,1.0000654362602055,0.0002290165470492478,199.07374125594066,0.0,2.9987134187841246e-06,8.49835382883421,0.07864610937762632,7.689389010603506e-05,0.00015213764292957682,0.0006536051327805285,0.0960196769395946,0.0769013550784528,0.019118321861141794,0.09601967865786479,0.07690135507849394,0.019118321861152022,0.4044729309389313,0.4044729309389313,0.10055536303516388,0.0,4.468444081475809,4.264092814615026,5.292272263836992,4.465369232362548,4.263385965285863,5.279630065176946,24899.441385342532,21164.525177541153,0.85,0.9878033326010798,0.6782688996368423,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525907695253697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.48364367705,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.58917799817,1541.6039914942176,0.4044729309389313,0.10055536303516388,6.112885165565336,3.3757762861454466
3295.0,-30.183980971311414,5.099826755716206,35.022575368195014,24.164176114741736,4.99223993581052,-26.666384758637644,-40.222928021661914,1.4746437231366178,-0.5899604647302681,-5.05464735302541,40.04414474790434,45208.28339394753,20631.36298648602,20631.36298648602,65839.64638043355,82786.97229152622,82786.97229152622,20631.36298648602,103418.33527801224,103418.33527801224,103418.33527801224,128317.59188690588,97976.42092672901,60397.91426567966,41753.896290054836,24899.25660889364,0.0,66653.15289894848,21164.368117559592,1541.5964203271076,0.0,0.8864804345349874,2.8181366525998053,0.0014959162575277712,353901.2011243178,1556437.5026156926,4.397943543765905,1556437.5026156926,4.397943543765905,0.8499999999999999,0.09601915016861952,4.296143414572793,1.2681528451899067,1.0,0.0,4.296143414572213,1.2848490292713421,1.2851432962785505,3.3436951086846385,19384.817905572876,1976.7013103937509,3099.015535412006,3099.015535412006,6.657392565714626,5.099826755716206,-0.9811993854963612,6.0810261412125675,3.3758643546046105,3.3758643546046105,0.9645326727441744,0.0,0.0,0.0002290165470492478,1.0000651782310492,0.0002290016211286752,199.07425834223255,0.0,2.983316371910238e-06,8.454718597993615,0.07864909269399824,7.688937417074143e-05,0.00015212717287850638,0.000653560151939572,0.09601915016854623,0.07690082969773063,0.0191183204708156,0.09601916568650058,0.07690082969778933,0.019118320470830192,0.4044704294370377,0.4044704294370377,0.10055542081067939,0.0,4.467728283285851,4.263955337973471,5.2892142801741215,4.464686888295148,4.263232165309489,5.276806826093264,24899.25660889364,21164.368117559592,0.85,0.9877949281746916,0.6782617389831043,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525945357568728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.4400084462,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.57051125174,1541.5964203271076,0.4044704294370377,0.10055542081067939,6.112885165565336,3.3758643546046105
3296.0,-30.184603333886603,5.09956664037791,35.02253837116776,24.16388519285249,4.992087762794206,-26.666960189979395,-40.22344546448437,1.4744446188868972,-0.5908618338377778,-5.054731360275719,40.04407312655047,45207.70286095646,20631.2138405955,20631.2138405955,65838.91670155196,82786.37080603202,82786.37080603202,20631.2138405955,103417.58464662753,103417.58464662753,103417.58464662753,128316.64913931522,97976.02167699648,60397.53511137155,41753.87396180547,24899.064492687696,0.0,66652.93845449317,21164.20481878454,1541.588237828085,0.0,0.8864802657880875,2.818138730637399,0.0014959162575277712,353900.0417877113,1556434.4116538493,4.397949216935905,1556434.4116538493,4.397949216935905,0.8499999999999999,0.09601861785894655,4.296143414572793,1.2681519226124514,1.0,0.0,4.296143414570948,1.2848499916175153,1.2851442396665609,3.343692604273841,19384.73891326747,1976.6932554202986,3099.015535412006,3099.015535412006,6.657344438853429,5.09956664037791,-0.9812570825324567,6.080823722910367,3.3759523250645893,3.3759523250645893,0.9645578071613112,0.0,0.0,0.0002290016211286752,1.0000648758958195,0.00022898676540713864,199.07477302977614,0.0,2.971366568062518e-06,8.420852853889176,0.0786520640605663,7.688486335182068e-05,0.00015211675777685455,0.0006535154071691983,0.09601861785888881,0.07690030027137885,0.019118317587509957,0.09601870855962158,0.07690030027142511,0.01911831758752145,0.40446792929048303,0.40446792929048303,0.10055547636159214,0.0,4.466989121435006,4.263790768903107,5.286148081299643,4.463869526437918,4.262974403007945,5.273723183874836,24899.064492687696,21164.20481878454,0.85,0.9877871587987531,0.6782552113860922,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525982871370913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.4061427021,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.55187323234,1541.588237828085,0.40446792929048303,0.10055547636159214,6.112885165565336,3.3759523250645893
3297.0,-30.185223156716546,5.099307803044676,35.02250150523991,24.163609044067584,4.991941572320896,-26.66753273688403,-40.22396245328707,1.4742511524884117,-0.5916196437559051,-5.0548120933641245,40.04400295100152,45207.13205351009,20631.060479988122,20631.060479988122,65838.19253349821,82785.8073319399,82785.8073319399,20631.060479988122,103416.86781192802,103416.86781192802,103416.86781192802,128315.74733366484,97975.66192905272,60397.16727913316,41753.882944355064,24898.87952173682,0.0,66652.76246609188,21164.047593476298,1541.5803926324977,0.0,0.886480108498662,2.8181392962017786,0.0014959162575277712,353898.9276387713,1556431.3830930893,4.397954504913778,1556431.3830930893,4.397954504913778,0.85,0.09601808509895549,4.296143414572793,1.2681510863034058,1.0,0.0,4.2961434145737805,1.284850927442991,1.285145156617972,3.343690168884136,19384.66773646477,1976.6859974063284,3099.015535412006,3099.015535412006,6.65729495197425,5.099307803044676,-0.9813123791601397,6.080620182204815,3.37604023486373,3.37604023486373,0.9645829242467799,0.0,0.0,0.00022898676540713864,1.000064611469849,0.00022897197119152573,199.0752856193147,0.0,2.9573993930872877e-06,8.381269880009373,0.07865502145995938,7.688035673517571e-05,0.0001521064086719629,0.0006534709459303714,0.0960180850989055,0.07689977111717729,0.019118313981728214,0.09601822215008818,0.07689977111721731,0.019118313981738168,0.404465428492941,0.404465428492941,0.1005555275957774,0.0,4.4662611325086345,4.263644748571949,5.283063348797441,4.463192449608243,4.262908739038039,5.270570584201607,24898.87952173682,21164.047593476298,0.85,0.987778902142157,0.678248438337544,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452602021116045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.36655972822,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.533272536373,1541.5803926324977,0.404465428492941,0.1005555275957774,6.112885165565336,3.37604023486373
3298.0,-30.18584000877697,5.099050066123496,35.02246473872033,24.163324513379507,4.9917817350682165,-26.668103974511876,-40.22447549561036,1.4740457008031242,-0.5922184783867692,-5.054902278252851,40.04393211458662,45206.55727160516,20630.92843054154,20630.92843054154,65837.4857021467,82785.26650883984,82785.26650883984,20630.92843054154,103416.19493938137,103416.19493938137,103416.19493938137,128314.88926033131,97975.31765927332,60396.788174142755,41753.92165014507,24898.694320949948,0.0,66652.61597109502,21163.890172807456,1541.572754251859,0.0,0.8864799053904497,2.818136657774697,0.0014959162575277712,353897.68305445946,1556428.3260159048,4.397961333294161,1556428.3260159048,4.397961333294161,0.85,0.09601755533205555,4.296143414572793,1.2681502203224229,1.0,0.0,4.296143414571897,1.2848519192169505,1.2851461296096804,3.343687587898118,19384.599622045804,1976.6790516685928,3099.015535412006,3099.015535412006,6.657252341846911,5.099050066123496,-0.981372953316618,6.080423019440114,3.3761280966688343,3.3761280966688343,0.9646080276196669,0.0,0.0,0.00022897197119152573,1.0000643021073867,0.00022895724875792912,199.07579575436276,0.0,2.9451626986523926e-06,8.346591087980881,0.07865796662265803,7.687588476162407e-05,0.00015209608642990165,0.0006534266000981163,0.09601755533198651,0.07689924538727301,0.0191183099447135,0.09601763449510352,0.0768992453873283,0.019118309944727248,0.40446292819018653,0.40446292819018653,0.10055557220807468,0.0,4.465580568763812,4.26353818517606,5.280058346956821,4.462683799866056,4.262942215876819,5.267866433540121,24898.694320949948,21163.890172807456,0.85,0.9877704684644064,0.6782413055056941,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526057398755643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.331880936195,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.514701974551,1541.572754251859,0.40446292819018653,0.10055557220807468,6.112885165565336,3.3761280966688343
3299.0,-30.186454558610567,5.098793129232127,35.0224279288295,24.163007572665833,4.9915936621602786,-26.668675963327278,-40.22498857285825,1.4738150668770837,-0.5927738512896212,-5.055009526968025,40.04385731827392,45205.99347226692,20630.832426964287,20630.832426964287,65836.8258992312,82784.70784105691,82784.70784105691,20630.832426964287,103415.5402680212,103415.5402680212,103415.5402680212,128314.03242325407,97974.94236176905,60396.407063629485,41753.928109043954,24898.492155232867,0.0,66652.42026427682,21163.718331947937,1541.564534480656,0.0,0.8864796295990691,2.8181314504105424,0.0014959162575277712,353896.2029875977,1556425.0980468963,4.397970605243938,1556425.0980468963,4.397970605243938,0.85,0.09601702870796332,4.296143414572793,1.2681493559898813,1.0,0.0,4.296143414572323,1.2848530286615998,1.2851472203912266,3.3436847006913943,19384.525368733506,1976.671479937951,3099.015535412006,3099.015535412006,6.657221363113133,5.098793129232127,-0.9814435400777075,6.080236669309834,3.3762158590360194,3.3762158590360194,0.9646331025817199,0.0,0.0,0.00022895724875792912,1.0000640624335226,0.00022894258213898035,199.0763039877738,0.0,2.930880183687542e-06,8.306114440570495,0.07866089750284172,7.687141272417714e-05,0.00015208583603375198,0.0006533825629262012,0.09601702870786866,0.07689872265971029,0.019118306048158368,0.09601691523001522,0.0768987226597861,0.019118306048177217,0.40446043057963604,0.40446043057963604,0.1005556143033667,0.0,4.464952928594414,4.263444804704363,5.277266904859744,4.462235675678414,4.26286945502892,5.265896585562075,24898.492155232867,21163.718331947937,0.85,0.9877634696262824,0.6782348381802967,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526094408293835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.291404288786,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.496170266382,1541.564534480656,0.40446043057963604,0.1005556143033667,6.112885165565336,3.3762158590360194
3300.0,-30.18706614346886,5.098537713038062,35.02239117135606,24.162744066584878,4.991466307941416,-26.669239211083678,-40.22549658603964,1.4736393755562431,-0.5937025661503412,-5.055072919342397,40.04378522524783,45205.42086773437,20630.649943287855,20630.649943287855,65836.07081102222,82784.11764375799,82784.11764375799,20630.649943287855,103414.76758704585,103414.76758704585,103414.76758704585,128313.05492169457,97974.56047820376,60396.04189839707,41753.909533118545,24898.287334648718,0.0,66652.19686776726,21163.54423445141,1541.5551434892627,0.0,0.8864795677226939,2.8181363000237902,0.0014959162575277712,353895.32815466897,1556421.9867478553,4.397972685493111,1556421.9867478553,4.397972685493111,0.85,0.09601648446501773,4.296143414572793,1.268148460336961,1.0,0.0,4.296143414573382,1.2848538809383827,1.2851480540177112,3.3436824827389238,19384.449812356732,1976.663775331712,3099.015535412006,3099.015535412006,6.657162478711184,5.098537713038062,-0.981487468365728,6.08002518140379,3.376303433183996,3.376303433183996,0.964658123766856,0.0,0.0,0.00022894258213898035,1.000063753666583,0.0002289279871404167,199.07680977142456,0.0,2.919776292317325e-06,8.274646012427299,0.07866381727913403,7.686698506266291e-05,0.00015207559707631742,0.0006533385748966465,0.09601648446498401,0.07689818456964484,0.019118299895339176,0.09601648883747647,0.07689818456967185,0.019118299895345893,0.40445793585157047,0.40445793585157047,0.10055566533767772,0.0,4.464261202883222,4.263320783002882,5.274276254744166,4.4613703531920805,4.262705400724883,5.262192940117927,24898.287334648718,21163.54423445141,0.85,0.9877554515065097,0.6782285204705013,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452613127988356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.25993586064,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.477664117756,1541.5551434892627,0.40445793585157047,0.10055566533767772,6.112885165565336,3.376303433183996
