time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3301.0,-30.18767543055294,5.098283380784792,35.02235458321555,24.1624585230835,4.991311686550714,-26.66980311754763,-40.2260008622892,1.4734393735455853,-0.5944112373816779,-5.055160994153217,40.043716642430674,45204.842443370515,20630.519870392476,20630.519870392476,65835.36231376299,82783.55017570485,82783.55017570485,20630.519870392476,103414.07004609733,103414.07004609733,103414.07004609733,128312.18440621757,97974.18855940487,60395.65834339205,41753.922462236456,24898.114360120235,0.0,66652.03682235669,21163.3972061022,1541.5481529444953,0.0,0.8864793672027179,2.8181353585550766,0.0014959162575277712,353894.1126998635,1556419.026942309,4.397979426864055,1556419.026942309,4.397979426864055,0.85,0.09601595818056097,4.296143414572793,1.2681475943559786,1.0,0.0,4.296143414573285,1.2848548468084806,1.2851490013555185,3.34367996917645,19384.37622752761,1976.6562717673835,3099.015535412006,3099.015535412006,6.657120506383553,5.098283380784792,-0.9815457142299282,6.07982909501472,3.376391037847506,3.376391037847506,0.964683153670716,0.0,0.0,0.0002289279871404167,1.0000635144491106,0.00022891344782888386,199.0773136570644,0.0,2.905525752672016e-06,8.234259983072493,0.07866672280488671,7.686259020410401e-05,0.00015206539693631268,0.0006532947536323374,0.09601595818049369,0.07689766191158573,0.01911829626890795,0.09601599963290323,0.07689766191163962,0.019118296268921347,0.4044554415083379,0.4044554415083379,0.10055570957695611,0.0,4.463593009667932,4.26320790646912,5.271359292748912,4.46074975677152,4.262590655697011,5.259523568219208,24898.114360120235,21163.3972061022,0.85,0.9877471935213273,0.6782214707684331,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526167973759123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.21954983129,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.459196882477,1541.5481529444953,0.4044554415083379,0.10055570957695611,6.112885165565336,3.376391037847506
3302.0,-30.188281712381144,5.098029966411648,35.02231800212867,24.162154853716515,4.991138599097107,-26.670366165514906,-40.226505033764965,1.4732230522309353,-0.5950363612792557,-5.055258080678325,40.04364367158939,45204.277227225684,20630.40972477724,20630.40972477724,65834.68695200293,82782.98405054459,82782.98405054459,20630.40972477724,103413.39377532183,103413.39377532183,103413.39377532183,128311.31194740895,97973.80871506504,60395.27852218161,41753.92243653714,24897.918172087106,0.0,66651.84060862425,21163.23044627404,1541.5400373525451,0.0,0.8864791366279814,2.8181322603718892,0.0014959162575277712,353892.7728849028,1556415.8777689508,4.397987178662015,1556415.8777689508,4.397987178662015,0.85,0.09601542949766541,4.296143414572793,1.268146680570208,1.0,0.0,4.2961434145729624,1.284855888916697,1.2851500250204224,3.3436772572175455,19384.301074615403,1976.6486083030804,3099.015535412006,3099.015535412006,6.657084964252844,5.098029966411648,-0.9816091025471607,6.079639068958809,3.3764785438061664,3.3764785438061664,0.9647081553731904,0.0,0.0,0.00022891344782888386,1.0000632014745938,0.00022889898107574685,199.07781505957038,0.0,2.8944470823784455e-06,8.202863031460515,0.07866961725196908,7.68581964909165e-05,0.00015205525133796737,0.0006532511666868194,0.09601542949759265,0.07689713781755084,0.019118291680041817,0.0960153636190711,0.07689713781760911,0.019118291680056295,0.4044529480664308,0.4044529480664308,0.10055575085685428,0.0,4.462956243273595,4.263100132136685,5.268580184653956,4.460221719399044,4.2624863312800585,5.2572786348587215,24897.918172087106,21163.23044627404,0.85,0.9877399686316302,0.678214987229874,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526204529948983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.18815287967,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.44075529311,1541.5400373525451,0.4044529480664308,0.10055575085685428,6.112885165565336,3.3764785438061664
3303.0,-30.18888542065924,5.097778173315412,35.02228155494416,24.161915096361213,4.991026409123794,-26.670920806764833,-40.22700033439321,1.4730617952292984,-0.5958476330330313,-5.05531218348618,40.04357440956807,45203.68486674906,20630.215171548378,20630.215171548378,65833.90003829743,82782.43095377713,82782.43095377713,20630.215171548378,103412.64612532551,103412.64612532551,103412.64612532551,128310.37189355138,97973.46708953494,60394.896872968835,41753.966907295675,24897.725768225864,0.0,66651.69267552154,21163.066902991985,1541.5311446542003,0.0,0.8864791118706361,2.8181366457206773,0.0014959162575277712,353892.02625622647,1556412.8886601045,4.3979880109907405,1556412.8886601045,4.3979880109907405,0.85,0.0960148839791849,4.296143414572793,1.2681457755761225,1.0,0.0,4.2961434145742174,1.284856673251723,1.2851507909463307,3.3436752160846757,19384.2334833661,1976.6417159138036,3099.015535412006,3099.015535412006,6.657022185210067,5.097778173315412,-0.9816462703991853,6.079424443714597,3.376565902771576,3.376565902771576,0.9647331150775932,0.0,0.0,0.00022889898107574685,1.0000629335001516,0.0002288845765682127,199.07831433593776,0.0,2.8800096055225867e-06,8.16194722205101,0.0786724972615746,7.685388031079951e-05,0.00015204510076494734,0.0006532075583693852,0.09601488397916,0.07689659965969943,0.01911828431946057,0.09601495646320364,0.07689659965971937,0.019118284319465523,0.4044504555798666,0.4044504555798666,0.10055579618774355,0.0,4.462279171779585,4.263002760413087,5.265555950166743,4.459464550453163,4.2625114595923606,5.253356065384992,24897.725768225864,21163.066902991985,0.85,0.9877303545582055,0.6782076051213406,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526240906003138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.14723707026,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.422353599466,1541.5311446542003,0.4044504555798666,0.10055579618774355,6.112885165565336,3.376565902771576
3304.0,-30.1894863874497,5.097526942990224,35.0222451789046,24.16158855138349,4.990831231460981,-26.671481279704878,-40.22750785863025,1.4728261237161302,-0.5963739943996984,-5.0554281656117315,40.04350358741864,45203.1589863257,20630.14763902258,20630.14763902258,65833.30662534828,82781.8614327496,82781.8614327496,20630.14763902258,103412.00907177219,103412.00907177219,103412.00907177219,128309.55953014328,97973.07202136867,60394.54463664626,41753.91931635824,24897.55045837108,0.0,66651.46977472931,21162.917889615415,1541.5246629239618,0.0,0.8864787771096676,2.8181300342902134,0.0014959162575277712,353890.42568577814,1556409.8322260214,4.39799926547877,1556409.8322260214,4.39799926547877,0.85,0.09601436776205721,4.296143414572793,1.2681449458608407,1.0,0.0,4.296143414572983,1.2848578056167859,1.2851519050618967,3.343672269251976,19384.155318391393,1976.633745304604,3099.015535412006,3099.015535412006,6.657000393603981,5.097526942990224,-0.9817201966360258,6.07924713962625,3.376653328464897,3.376653328464897,0.9647580938471135,0.0,0.0,0.0002288845765682127,1.0000626480144963,0.00022887023830220576,199.07881134725034,0.0,2.867625078740206e-06,8.126849473149743,0.07867536488665335,7.684945784340334e-05,0.00015203511872480935,0.0006531646740933824,0.09601436776194129,0.0768960870719346,0.019118280690006696,0.09601429123493183,0.07689608707202744,0.019118280690029774,0.40444796441681874,0.40444796441681874,0.10055582803568583,0.0,4.461678778823966,4.26291391869654,5.262883856857172,4.459054171212017,4.262340289123927,5.251974265710544,24897.55045837108,21162.917889615415,0.85,0.9877247545756113,0.678201983228648,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452627712782093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.11213932136,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.403983253214,1541.5246629239618,0.40444796441681874,0.10055582803568583,6.112885165565336,3.376653328464897
3305.0,-30.190084592424625,5.097277451214143,35.02220887494337,24.161352530960016,4.990727984567986,-26.67203007282398,-40.227998479362554,1.4726734649674198,-0.5972982647508616,-5.055473270033284,40.04343293474926,45202.571276148985,20629.939013129617,20629.939013129617,65832.51028927861,82781.28589631821,82781.28589631821,20629.939013129617,103411.22490944783,103411.22490944783,103411.22490944783,128308.57007931233,97972.70944877499,60394.169075764854,41753.93374778904,24897.345169864493,0.0,66651.27891765353,21162.74339438482,1541.5148183133297,0.0,0.8864788032996503,2.8181369637877447,0.0014959162575277712,353889.80323963816,1556406.78311062,4.39799838498509,1556406.78311062,4.39799838498509,0.85,0.09601381468092213,4.296143414572793,1.2681440364709125,1.0,0.0,4.296143414572372,1.2848585494606672,1.2851526306524386,3.343670333497912,19384.08358272643,1976.6264303025428,3099.015535412006,3099.015535412006,6.656933073550056,5.097277451214143,-0.9817512673548139,6.079028718568957,3.3767405042723246,3.3767405042723246,0.9647830012206642,0.0,0.0,0.00022887023830220576,1.0000623604055308,0.00022885596675131103,199.07930607666634,0.0,2.854444953439154e-06,8.089496998046563,0.07867821933160679,7.684518289352128e-05,0.0001520250554086845,0.0006531214406440838,0.096013814680905,0.07689554371447008,0.01911827096643493,0.09601391698519791,0.07689554371448379,0.019118270966438342,0.40444547476515663,0.40444547476515663,0.10055586844434566,0.0,4.460995882178736,4.262802767837343,5.2598860884769465,4.458175005282442,4.262273284412856,5.247809255650623,24897.345169864493,21162.74339438482,0.85,0.9877156351435282,0.6781951075836963,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452631318532402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.07478684626,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.385647704492,1541.5148183133297,0.40444547476515663,0.10055586844434566,6.112885165565336,3.3767405042723246
3306.0,-30.190680213100155,5.097028742183213,35.02217273551849,24.161058954801433,4.990556397665286,-26.672583374354694,-40.22849353551862,1.4724595589196803,-0.5977333677495267,-5.055573922000124,40.04336511924699,45202.01501236215,20629.84508371173,20629.84508371173,65831.86009607388,82780.75691235617,82780.75691235617,20629.84508371173,103410.6019960679,103410.6019960679,103410.6019960679,128307.78307284042,97972.36280325546,60393.794387718575,41753.96490615209,24897.18107677252,0.0,66651.14598292462,21162.60391525664,1541.508627989736,0.0,0.8864785358349012,2.8181309399490253,0.0014959162575277712,353888.41423416405,1556403.8564414035,4.398007377013332,1556403.8564414035,4.398007377013332,0.85,0.09601329387977914,4.296143414572793,1.268143172138371,1.0,0.0,4.296143414574804,1.2848595797215918,1.285153642811278,3.3436676523855606,19384.01499826284,1976.6194366335947,3099.015535412006,3099.015535412006,6.656902764112491,5.097028742183213,-0.9818151730106903,6.078843915193903,3.3768277858248577,3.3768277858248577,0.9648079388071021,0.0,0.0,0.00022885596675131103,1.0000620912984464,0.00022884175766943858,199.07979867096665,0.0,2.8411704487606224e-06,8.051877051787605,0.07868106050205555,7.684086951909905e-05,0.000152015097232212,0.0006530786588898104,0.09601329387969305,0.07689502843859476,0.019118265441098292,0.09601329721812826,0.0768950284386637,0.01911826544111543,0.40444298490995395,0.40444298490995395,0.10055589416256304,0.0,4.460403623444222,4.262744189421596,5.257132893053324,4.457840554250595,4.262320462154264,5.245928208582143,24897.18107677252,21162.60391525664,0.85,0.9877078499586395,0.6781881143340351,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526349077290397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.0371669,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.367347451913,1541.508627989736,0.40444298490995395,0.10055589416256304,6.112885165565336,3.3768277858248577
3307.0,-30.19127363097469,5.096781250525479,35.0221366055345,24.1607871366665,4.990412973320203,-26.673131876331826,-40.22898405147714,1.4722712186771878,-0.5983957791469265,-5.055647905923392,40.04329311537053,45201.44897090124,20629.69899892809,20629.69899892809,65831.14796982933,82780.20039693236,82780.20039693236,20629.69899892809,103409.89939586044,103409.89939586044,103409.89939586044,128306.8789158848,97971.99984113945,60393.42124810217,41753.97621448587,24896.97952002435,0.0,66650.95573451022,21162.432592020697,1541.4996659353312,0.0,0.8864784196035261,2.818131035454972,0.0014959162575277712,353887.3932526272,1556400.7490218203,4.398011284653937,1556400.7490218203,4.398011284653937,0.85,0.09601275249977129,4.296143414572793,1.2681422995636242,1.0,0.0,4.296143414569309,1.2848604902417444,1.2851545352821812,3.3436652828856777,19383.943185530152,1976.6121137728126,3099.015535412006,3099.015535412006,6.6568556250188085,5.096781250525479,-0.9818628264628364,6.078644076988315,3.376914887685884,3.376914887685884,0.9648328250531097,0.0,0.0,0.00022884175766943858,1.0000618619588342,0.0002288276019457469,199.08028944563478,0.0,2.8287411584669423e-06,8.016652443095314,0.07868388924321401,7.683659592373921e-05,0.0001520051617456994,0.0006530359746148586,0.09601275249972863,0.07689449662808451,0.01911825587164412,0.09601272967911949,0.07689449662811867,0.019118255871652612,0.40444049800721316,0.40444049800721316,0.10055592096734021,0.0,4.459802061916093,4.262682756671438,5.254344397588227,4.457252126776439,4.262297797758549,5.243049458392306,24896.97952002435,21162.432592020697,0.85,0.9876999848592356,0.6781815575301202,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452638481436866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45083.00194229131,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.349079031299,1541.4996659353312,0.40444049800721316,0.10055592096734021,6.112885165565336,3.376914887685884
3308.0,-30.19186438584915,5.09653488233935,35.02210057136926,24.16051042908805,4.990267136005276,-26.67367822269615,-40.22947048125786,1.472080972852336,-0.5990815058302132,-5.055726374092463,40.043223646299694,45200.87700131316,20629.564182335434,20629.564182335434,65830.4411836486,82779.63305126895,82779.63305126895,20629.564182335434,103409.19723360438,103409.19723360438,103409.19723360438,128305.99248537305,97971.62385930777,60393.03985697223,41753.982224817264,24896.795251768664,0.0,66650.77747658594,21162.275964003366,1541.4917985111547,0.0,0.8864782713018966,2.8181309145176545,0.0014959162575277712,353886.31039081817,1556397.7509994644,4.398016270481443,1556397.7509994644,4.398016270481443,0.85,0.09601221743652352,4.296143414572793,1.2681413692934438,1.0,0.0,4.296143414572826,1.2848614095685147,1.2851554366302527,3.3436628904712253,19383.8687968224,1976.604528235677,3099.015535412006,3099.015535412006,6.6568121219801455,5.09653488233935,-0.9819127719866039,6.078447654325954,3.3770019422727726,3.3770019422727726,0.9648576977922207,0.0,0.0,0.0002288276019457469,1.0000615846397811,0.00022881351054812273,199.08077802004578,0.0,2.8181255698513508e-06,7.986567864958728,0.07868670736878386,7.683235814600963e-05,0.00015199524379973727,0.0006529933656966274,0.09601221743646848,0.07689397043122223,0.01911824700524625,0.09601221947200073,0.07689397043126632,0.01911824700525721,0.4044380132542266,0.4044380132542266,0.10055594466436578,0.0,4.4592010467275145,4.2626150843365735,5.251583941456431,4.456644868262231,4.262196728326444,5.2403925949718655,24896.795251768664,21162.275964003366,0.85,0.9876920221489461,0.6781747897418299,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526420419446588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.97185771317,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.330834886108,1541.4917985111547,0.4044380132542266,0.10055594466436578,6.112885165565336,3.3770019422727726
3309.0,-30.19245219600451,5.096289453568015,35.022064568093164,24.1602256190032,4.990105525213989,-26.674223495846217,-40.22996431505305,1.4718768250557652,-0.5995623632586558,-5.055814865091929,40.043152477666894,45200.351249735955,20629.45145256024,20629.45145256024,65829.80270229619,82779.09900093649,82779.09900093649,20629.45145256024,103408.55045349673,103408.55045349673,103408.55045349673,128305.15511173641,97971.27309320233,60392.696522340826,41753.97396762389,24896.604658239685,0.0,66650.57862586358,21162.11395950373,1541.483802159892,0.0,0.8864780780353473,2.8181269167402916,0.0014959162575277712,353885.089216932,1556394.6796349708,4.398022768009022,1556394.6796349708,4.398022768009022,0.85,0.09601168493963114,4.296143414572793,1.2681405703490607,1.0,0.0,4.296143414573584,1.2848623938063148,1.2851564029868359,3.3436603291390363,19383.79939709319,1976.5974514327718,3099.015535412006,3099.015535412006,6.656775745984639,5.096289453568015,-0.9819684282970877,6.0782578818651025,3.3770889232875,3.3770889232875,0.9648825495107143,0.0,0.0,0.00022881351054812273,1.0000612779472071,0.00022879949018504218,199.0812641611783,0.0,2.8053264024102057e-06,7.950295024430523,0.07868951269518627,7.682805608553807e-05,0.00015198545446258466,0.0006529513093002862,0.0960116849395675,0.07689344674167539,0.019118238197892098,0.09601156428366077,0.07689344674172637,0.01911823819790477,0.4044355298015535,0.4044355298015535,0.10055596571724595,0.0,4.458645539121903,4.262575761267328,5.248938373771409,4.456252501833262,4.262251940369083,5.23818742021831,24896.604658239685,21162.11395950373,0.85,0.9876853893771166,0.6781689248860636,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526455864910184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.93558487264,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.312624309092,1541.483802159892,0.4044355298015535,0.10055596571724595,6.112885165565336,3.3770889232875
3310.0,-30.19303736629125,5.096045406596289,35.02202865861908,24.15997157748791,4.989981873952854,-26.67476259652901,-40.23044585539026,1.4717071041906231,-0.6003189767804997,-5.055876005229762,40.04308320326931,45199.783386829076,20629.285636607117,20629.285636607117,65829.0690234362,82778.53378357946,82778.53378357946,20629.285636607117,103407.81942018658,103407.81942018658,103407.81942018658,128304.23296542988,97970.90641628488,60392.326421508005,41753.97777197431,24896.413545243293,0.0,66650.3913172176,21161.9515134568,1541.475138956066,0.0,0.8864780174226682,2.818129757868514,0.0014959162575277712,353884.2454862787,1556391.690022781,4.398024805778271,1556391.690022781,4.398024805778271,0.85,0.09601114147452944,4.296143414572793,1.2681396670034157,1.0,0.0,4.296143414572751,1.2848632168267546,1.285157208180417,3.343658187354013,19383.726849380102,1976.5900536248466,3099.015535412006,3099.015535412006,6.6567222399756405,5.096045406596289,-0.9820073006540238,6.078052707250313,3.3771757770787127,3.3771757770787127,0.9649073648796322,0.0,0.0,0.00022879949018504218,1.0000610030314994,0.00022878553357393098,199.08174812112512,0.0,2.7911916060757725e-06,7.910237011618739,0.07869230388679235,7.682386133467331e-05,0.00015197562885036885,0.0006529090970610711,0.09601114147449794,0.0768929139119402,0.01911822756255774,0.09601111492455576,0.07689291391196543,0.019118227562564014,0.4044330490638717,0.4044330490638717,0.10055598978440485,0.0,4.4580517140946085,4.26252162064867,5.246159601099976,4.455557028449277,4.262190000379746,5.234928092835901,24896.413545243293,21161.9515134568,0.85,0.987677157214691,0.6781623107312913,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526491133853872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.89552685983,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.294453032782,1541.475138956066,0.4044330490638717,0.10055598978440485,6.112885165565336,3.3771757770787127
3311.0,-30.193619827335656,5.095801983912528,35.02199277629495,24.159658653102838,4.9897981391407225,-26.675305267297162,-40.23093165652824,1.4714835791022336,-0.6008011789353418,-5.055981252623453,40.04301217510823,45199.24694292887,20629.210722051368,20629.210722051368,65828.45766498023,82777.97379396165,82777.97379396165,20629.210722051368,103407.18451601302,103407.18451601302,103407.18451601302,128303.41514372545,97970.51785392726,60391.96060643261,41753.95249721628,24896.23062771243,0.0,66650.1831249287,21161.796033555565,1541.467966655388,0.0,0.8864777381661648,2.8181238186573334,0.0014959162575277712,353882.79308153735,1556388.6247295223,4.398034194250632,1556388.6247295223,4.398034194250632,0.85,0.0960106183464424,4.296143414572793,1.2681388224521655,1.0,0.0,4.29614341457249,1.284864291448908,1.2851582651151712,3.3436553908180793,19383.64997159179,1976.5822142721306,3099.015535412006,3099.015535412006,6.656698066313103,5.095801983912528,-0.982072327041795,6.077874310954323,3.377262638664855,3.377262638664855,0.9649321824756729,0.0,0.0,0.00022878553357393098,1.000060720879535,0.00022877164235859433,199.08222984248295,0.0,2.7785065378633625e-06,7.8742875283047695,0.07869508239333022,7.681962968207673e-05,0.00015196590389185427,0.0006528673172445916,0.0960106183463487,0.07689239854872736,0.019118219797621346,0.0960104356086476,0.0768923985488024,0.019118219797640005,0.4044305695730362,0.4044305695730362,0.1005560064181724,0.0,4.457517901278607,4.262472256455112,5.243664056979924,4.455180073688098,4.26207673753396,5.233481181229024,24896.23062771243,21161.796033555565,0.85,0.9876710697342236,0.678156380428958,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526526244566513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.85957737652,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.276315048171,1541.467966655388,0.4044305695730362,0.1005560064181724,6.112885165565336,3.377262638664855
3312.0,-30.19420011315349,5.095560303765294,35.02195699919351,24.1594364628196,4.989705123804113,-26.67583690737634,-40.23140446571631,1.4713419180269052,-0.6016497015934874,-5.056018983591055,40.04294347526343,45198.663108974215,20629.001617668127,20629.001617668127,65827.66472664234,82777.41389471231,82777.41389471231,20629.001617668127,103406.41551238044,103406.41551238044,103406.41551238044,128302.44788322589,97970.16762281653,60391.585797797394,41753.97980557682,24896.03237084545,0.0,66650.01217642227,21161.62751521863,1541.4583501827117,0.0,0.8864777948869034,2.8181306104821067,0.0014959162575277712,353882.27239865426,1556385.659921485,4.398032287325743,1556385.659921485,4.398032287325743,0.85,0.09601006374506754,4.296143414572793,1.2681378707522528,1.0,0.0,4.29614341457405,1.2848649829222456,1.285158938897451,3.343653591369434,19383.58067771228,1976.5751482628914,3099.015535412006,3099.015535412006,6.656630591858442,5.095560303765294,-0.9820964785039603,6.077656782269254,3.3773492818329145,3.3773492818329145,0.964956937666547,0.0,0.0,0.00022877164235859433,1.000060494396182,0.00022875780379338196,199.0827097668808,0.0,2.7654941244426856e-06,7.837410348670571,0.07869784788745465,7.681551140498596e-05,0.00015195613095360838,0.0006528253313003055,0.09601006374505783,0.07689185659824886,0.019118207146808966,0.09601007417784121,0.07689185659825665,0.019118207146810902,0.40442809133335383,0.40442809133335383,0.1005560324352439,0.0,4.4569032150467365,4.262408304808275,5.2408198839022475,4.454369281997572,4.262081493487926,5.229371495920589,24896.03237084545,21161.62751521863,0.85,0.9876617059333285,0.678149360113147,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526561192883414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.822700196884,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.25821183304,1541.4583501827117,0.40442809133335383,0.1005560324352439,6.112885165565336,3.3773492818329145
3313.0,-30.19477750488649,5.0953194295134265,35.02192141911159,24.159145960025512,4.989545309730931,-26.676372623048188,-40.23188167540354,1.4711404278928268,-0.6022305102701466,-5.056111086807762,40.04287765961138,45198.11189254461,20628.904910224082,20628.904910224082,65827.01680276869,82776.8473894985,82776.8473894985,20628.904910224082,103405.75229972259,103405.75229972259,103405.75229972259,128301.62737240066,97969.78069122841,60391.213302991004,41753.963764708235,24895.87507267807,0.0,66649.83883738631,21161.49381177636,1541.4523418189815,0.0,0.8864775637748459,2.8181275101382632,0.0014959162575277712,353881.00138770003,1556382.8195875685,4.398040057206824,1556382.8195875685,4.398040057206824,0.85,0.09600954078663512,4.296143414572793,1.2681369871879,1.0,0.0,4.296143414573076,1.284865954208859,1.2851598926246517,3.343651063754812,19383.504122574763,1976.5673418113997,3099.015535412006,3099.015535412006,6.656599385998728,5.0953194295134265,-0.9821527325817625,6.077472162095189,3.3774360449616863,3.3774360449616863,0.9649817271319103,0.0,0.0,0.00022875780379338196,1.0000601929664144,0.00022874403501136503,199.08318729976136,0.0,2.7550190617650714e-06,7.807724021042212,0.07870060290651641,7.681135500551589e-05,0.00015194644878786605,0.0006527837353277129,0.09600954078655709,0.07689134232367621,0.019118198462880872,0.09600956929078304,0.07689134232373872,0.01911819846289641,0.4044256131767124,0.4044256131767124,0.1005560431451057,0.0,4.456334228143135,4.262347942093356,5.2381916655476175,4.453880576537642,4.2619331647599665,5.227503234351332,24895.87507267807,21161.49381177636,0.85,0.9876545532746874,0.6781428534706576,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45265960108441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.79301386925,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.240132779578,1541.4523418189815,0.4044256131767124,0.1005560431451057,6.112885165565336,3.3774360449616863
3314.0,-30.195352451499343,5.095079923920446,35.02188592133464,24.15890166247266,4.989425432062749,-26.67690214359318,-40.232354135345645,1.4709751241567923,-0.6028589526983978,-5.056168782477176,40.04280889672006,45197.55109807125,20628.740671157637,20628.740671157637,65826.29176922889,82776.30797008828,82776.30797008828,20628.740671157637,103405.04864124591,103405.04864124591,103405.04864124591,128300.73309997708,97969.43704041764,60390.84755596034,41753.988316063675,24895.684458731164,0.0,66649.67277479483,21161.33178992149,1541.44362599155,0.0,0.8864775188776557,2.8181290618400614,0.0014959162575277712,353880.20519770443,1556379.8520670678,4.398041566630028,1556379.8520670678,4.398041566630028,0.85,0.09600899403878556,4.296143414572793,1.2681361008761454,1.0,0.0,4.296143414572431,1.2848667560477811,1.285160676955039,3.3436489771029843,19383.436130619895,1976.5604085615269,3099.015535412006,3099.015535412006,6.656546388824443,5.095079923920446,-0.9821880198686053,6.077267943789051,3.377522648401982,3.377522648401982,0.9650064709719948,0.0,0.0,0.00022874403501136503,1.0000599383386377,0.00022873032529567073,199.08366281241365,0.0,2.7411330091660385e-06,7.768370947976553,0.07870334403952557,7.68072401802014e-05,0.00015193679483116364,0.0006527422605452013,0.09600899403875374,0.07689080916464641,0.019118184874107318,0.09600907442569674,0.0768908091646719,0.019118184874113656,0.40442313526159773,0.40442313526159773,0.10055605281433758,0.0,4.45575189765907,4.2623006569979225,5.235443447848525,4.453309829778789,4.262002940674336,5.224340746376981,24895.684458731164,21161.33178992149,0.85,0.987646135813028,0.6781361290518412,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526630655313972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.75366079619,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.22209236142,1541.44362599155,0.40442313526159773,0.10055605281433758,6.112885165565336,3.377522648401982
3315.0,-30.195925085927584,5.094841228638689,35.021850503567336,24.158616607915633,4.98926365991124,-26.67743377262042,-40.23283064654095,1.470772346604209,-0.6032824616129915,-5.056258632580425,40.04274023158989,45197.01895340245,20628.64343381083,20628.64343381083,65825.66238721328,82775.77363100731,82775.77363100731,20628.64343381083,103404.41706481815,103404.41706481815,103404.41706481815,128299.92530857558,97969.07938256899,60390.49141018439,41753.98663598289,24895.508243757427,0.0,66649.49487974032,21161.182007193813,1541.436480980837,0.0,0.8864773095948713,2.818124148043839,0.0014959162575277712,353878.96528502955,1556376.8887697954,4.398048602623843,1556376.8887697954,4.398048602623843,0.85,0.09600846346520457,4.296143414572793,1.2681352381920448,1.0,0.0,4.2961434145736135,1.284867733094347,1.2851616366090217,3.3436464345060566,19383.365367346414,1976.5531927158015,3099.015535412006,3099.015535412006,6.6565150119740535,5.094841228638689,-0.9822422251000136,6.077083453738703,3.377609263263955,3.377609263263955,0.9650312180754158,0.0,0.0,0.00022873032529567073,1.0000596975664102,0.0002287166714669867,199.0841364147578,0.0,2.7293804165373066e-06,7.735064100466727,0.07870607341994211,7.680309027748453e-05,0.0001519272350181862,0.0006527011902176336,0.09600846346513897,0.07689029049705481,0.01911817296808416,0.09600843932721577,0.07689029049710734,0.019118172968097227,0.40442065829283824,0.40442065829283824,0.1005560526189597,0.0,4.45523142465197,4.26228130158222,5.232894244319084,4.452976170967418,4.262034793086855,5.222526169604635,24895.508243757427,21161.182007193813,0.85,0.9876393287899101,0.6781299548474319,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452666515322948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.72035394868,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.20408168078,1541.436480980837,0.40442065829283824,0.1005560526189597,6.112885165565336,3.377609263263955
3316.0,-30.1964949965111,5.094603594815567,35.02181506790412,24.158344754856103,4.989118028163577,-26.67796133556052,-40.23330279216168,1.4705843672128853,-0.6038246530172273,-5.056332778086197,40.04266887479894,45196.479918395285,20628.516058774672,20628.516058774672,65824.99597716995,82775.22645777119,82775.22645777119,20628.516058774672,103403.74251654587,103403.74251654587,103403.74251654587,128299.051094349,97968.71468810712,60390.13405188957,41753.97848468617,24895.308577803127,0.0,66649.2870624893,21161.012291132658,1541.4276242414232,0.0,0.8864771901900494,2.818122637563618,0.0014959162575277712,353877.9420950899,1556373.8093163203,4.39805261696167,1556373.8093163203,4.39805261696167,0.85,0.0960079208707201,4.296143414572793,1.2681343595730143,1.0,0.0,4.2961434145731126,1.2848686407907117,1.2851625269687252,3.343644072384656,19383.293211865865,1976.5458349044643,3099.015535412006,3099.015535412006,6.656473910200055,5.094603594815567,-0.9822867785489509,6.076890373364518,3.377695723393826,3.377695723393826,0.9650559209696645,0.0,0.0,0.0002287166714669867,1.0000594138733945,0.00022870308333094877,199.08460776630048,0.0,2.7182606923143424e-06,7.703550802018847,0.07870879168063442,7.67989785987176e-05,0.0001519176928682691,0.0006526601957731065,0.09600792087067483,0.0768897619362982,0.019118158934376628,0.09600782329389367,0.07688976193633447,0.01911815893438564,0.4044181837440401,0.4044181837440401,0.10055605477327516,0.0,4.4547155091377135,4.262261554257009,5.230369621528553,4.4525081250689595,4.262043032098404,5.220129852299863,24895.308577803127,21161.012291132658,0.85,0.9876324095628134,0.6781239816716988,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452669951256507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.68884065023,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.186098156018,1541.4276242414232,0.4044181837440401,0.10055605477327516,6.112885165565336,3.377695723393826
3317.0,-30.197062023098574,5.094367395901722,35.021779786977476,24.15810894398021,4.9890098262303875,-26.67848255945303,-40.233766416180856,1.47043036258491,-0.6045316381976136,-5.056383534123477,40.04260251046258,45195.91652006874,20628.34386966138,20628.34386966138,65824.26038973013,82774.67345869762,82774.67345869762,20628.34386966138,103403.01732835901,103403.01732835901,103403.01732835901,128298.14637704371,97968.35908900727,60389.767204990705,41753.990982240626,24895.129048684703,0.0,66649.12003092533,21160.859691381997,1541.419380755553,0.0,0.8864771719936668,2.8181260378150457,0.0014959162575277712,353877.2416754631,1556370.9453199357,4.39805322871615,1556370.9453199357,4.39805322871615,0.85,0.09600737400328954,4.296143414572793,1.2681334721622992,1.0,0.0,4.296143414574818,1.2848693893945677,1.2851632582839194,3.3436421242762595,19383.22285591968,1976.5386605945641,3099.015535412006,3099.015535412006,6.656418347679852,5.094367395901722,-0.9823168453088345,6.076684241210557,3.377782105904915,3.377782105904915,0.9650806016871185,0.0,0.0,0.00022870308333094877,1.0000591134799004,0.00022868956469496277,199.08507673455736,0.0,2.7051887333870263e-06,7.666504870418833,0.0787114968693678,7.679494132833192e-05,0.00015190814200261686,0.0006526191638845311,0.09600737400326173,0.07688922977100991,0.01911814423225182,0.09600742371681997,0.07688922977103219,0.019118144232257352,0.40441571109453156,0.40441571109453156,0.1005560585991078,0.0,4.454162701212738,4.262236351254103,5.227681180459626,4.45185189592587,4.262040022484825,5.216830831693358,24895.129048684703,21160.859691381997,0.85,0.9876238479846026,0.6781172279408602,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526733708618182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.65179471863,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.16815011113,1541.419380755553,0.40441571109453156,0.1005560585991078,6.112885165565336,3.377782105904915
3318.0,-30.197626856935518,5.094131997264328,35.02174462415593,24.157828359771543,4.988852473045076,-26.679006724977658,-40.23423419622702,1.4702323410871896,-0.6049500417460649,-5.056470928641932,40.04253538862967,45195.38174219221,20628.24783648729,20628.24783648729,65823.6295786795,82774.13915312695,82774.13915312695,20628.24783648729,103402.38698961424,103402.38698961424,103402.38698961424,128297.34739343612,97968.00001442143,60389.407010886105,41753.99222615036,24894.96040382189,0.0,66648.95262997225,21160.716343248605,1541.412610417388,0.0,0.8864769696386781,2.8181213437662644,0.0014959162575277712,353876.0356572265,1556368.0486373433,4.398060031804136,1556368.0486373433,4.398060031804136,0.85,0.09600684438483195,4.296143414572793,1.2681326210172852,1.0,0.0,4.296143414573391,1.2848703437981803,1.2851641955352198,3.34363964061389,19383.151812342097,1976.5314161657752,3099.015535412006,3099.015535412006,6.656387359395673,5.094131997264328,-0.9823684895145597,6.076500486778888,3.3778685252239313,3.3778685252239313,0.9651052929211232,0.0,0.0,0.00022868956469496277,1.0000588851484473,0.00022867609906892275,199.0855438912078,0.0,2.69135868262063e-06,7.627310506546865,0.07871418822805043,7.679086806584623e-05,0.00015189869662911654,0.0006525785852053695,0.09600684438476897,0.07688871303037213,0.01911813135439685,0.09600682019510574,0.07688871303042256,0.01911813135440939,0.4044132396203121,0.4044132396203121,0.10055605214076341,0.0,4.453668068046113,4.262234646835964,5.225191088063241,4.451520886895878,4.262063362944332,5.215064151459956,24894.96040382189,21160.716343248605,0.85,0.9876168639006998,0.6781109073553198,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526767731777057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.61260035476,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.15024084528,1541.412610417388,0.4044132396203121,0.10055605214076341,6.112885165565336,3.3778685252239313
3319.0,-30.19818912443362,5.0938976323074305,35.021709445967936,24.157556087616854,4.988708571192098,-26.6795272350562,-40.23469768054781,1.4700466818147433,-0.6055139808879062,-5.05654369152434,40.04246461540307,45194.83961872133,20628.123794827643,20628.123794827643,65822.96341354898,82773.58277090655,82773.58277090655,20628.123794827643,103401.70656573419,103401.70656573419,103401.70656573419,128296.46942211752,97967.62356757377,60389.04406694771,41753.97722291784,24894.762856383324,0.0,66648.74007930116,21160.548427925823,1541.4038390617632,0.0,0.886476855169763,2.818120282164133,0.0014959162575277712,353875.0315536558,1556364.9943810971,4.398063880200928,1556364.9943810971,4.398063880200928,0.8499999999999999,0.09600630173447657,4.296143414572793,1.2681317050335932,1.0,0.0,4.296143414571633,1.2848712402542628,1.2851650748938266,3.343637307752822,19383.07733163007,1976.5238212468141,3099.015535412006,3099.015535412006,6.656347333246006,5.0938976323074305,-0.9824111330083127,6.076308765315743,3.3779547922948203,3.3779547922948203,0.9651299406556629,0.0,0.0,0.00022867609906892275,1.0000586178650541,0.0002286626953499038,199.0860089272439,0.0,2.6808114840126906e-06,7.597419745691965,0.07871686903953444,7.678683240602022e-05,0.00015188926666290253,0.0006525380727181195,0.09600630173443125,0.07688818563543323,0.019118116098998026,0.09600622530839942,0.07688818563546952,0.019118116099007043,0.40441077049510266,0.40441077049510266,0.10055604769593615,0.0,4.453168603022846,4.262218927792617,5.222733284561514,4.451029710636419,4.262019120291939,5.21276343281238,24894.762856383324,21160.548427925823,0.85,0.9876100183623929,0.6781049358914635,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526801623516297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.5827095939,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.132356606642,1541.4038390617632,0.40441077049510266,0.10055604769593615,6.112885165565336,3.3779547922948203
3320.0,-30.198748840997258,5.093664329559491,35.02167431625105,24.157293349877023,4.988570547119231,-26.68004486120325,-40.23516067592425,1.4698665673252542,-0.6060314752126601,-5.05661380839981,40.042395670838815,45194.3072845398,20627.996329752696,20627.996329752696,65822.3036142925,82773.04221203335,82773.04221203335,20627.996329752696,103401.03854178605,103401.03854178605,103401.03854178605,128295.61371644975,97967.26438373017,60388.6923565595,41753.96891907853,24894.575174663696,0.0,66648.54409374222,21160.38889846414,1541.3955737812423,0.0,0.8864767475656865,2.818118916712878,0.0014959162575277712,353874.06396621594,1556362.019046105,4.398067497805348,1556362.019046105,4.398067497805348,0.85,0.09600576109117459,4.296143414572793,1.268130834656768,1.0,0.0,4.296143414572048,1.2848721106411713,1.2851659282568209,3.34363504273507,19383.006266435637,1976.5165746137202,3099.015535412006,3099.015535412006,6.656306202418007,5.093664329559491,-0.9824518604987071,6.076116190058198,3.3780409788615966,3.3780409788615966,0.9651545653890276,0.0,0.0,0.0002286626953499038,1.0000583521840454,0.00022864935316076632,199.08647185538,0.0,2.6684929242651223e-06,7.562508947367356,0.07871953753245871,7.678280119932089e-05,0.0001518798941505829,0.0006524978070610396,0.0960057610911343,0.07688765959615358,0.019118101494980725,0.09600565233523997,0.07688765959618585,0.01911810149498875,0.40440830239774433,0.40440830239774433,0.10055604516072061,0.0,4.452678556815499,4.2622115016407065,5.22028947806956,4.450582333187128,4.262049845031413,5.210380667022378,24894.575174663696,21160.38889846414,0.85,0.9876030228314124,0.6780989427311914,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526835361417556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.54779879558,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.114504952531,1541.3955737812423,0.40440830239774433,0.10055604516072061,6.112885165565336,3.3780409788615966
3321.0,-30.199305704519944,5.093431972073521,35.02163922473599,24.157026630733185,4.988424134591317,-26.680560758149458,-40.23562342682851,1.4696791882207676,-0.6064331838082921,-5.056689974097322,40.04232652410108,45193.7868805783,20627.882898316388,20627.882898316388,65821.66977889469,82772.52071080192,82772.52071080192,20627.882898316388,103400.40360911831,103400.40360911831,103400.40360911831,128294.79221189764,97966.91940636159,60388.34763742621,41753.96863215042,24894.388602779327,0.0,66648.35723492975,21160.230312362426,1541.3875129399096,0.0,0.8864766098374055,2.8181153151904894,0.0014959162575277712,353873.01290957903,1556359.0349905405,4.398072128173895,1556359.0349905405,4.398072128173895,0.85,0.09600522384985291,4.296143414572793,1.2681300346134234,1.0,0.0,4.296143414574069,1.2848730148913707,1.285166815569888,3.3436326895977415,19382.93801201883,1976.5096146001774,3099.015535412006,3099.015535412006,6.656269600008303,5.093431972073521,-0.9824959123692283,6.075927884442749,3.3781270952531477,3.3781270952531477,0.9651791700723279,0.0,0.0,0.00022864935316076632,1.0000580550027935,0.00022863607969252108,199.08693242572357,0.0,2.6562493622067614e-06,7.527810692493961,0.07872219378182091,7.677877231670561e-05,0.0001518705808440607,0.0006524577957605562,0.09600522384980292,0.07688713621888951,0.019118087630913418,0.09600501265728381,0.07688713621892954,0.01911808763092337,0.4044058356152897,0.4044058356152897,0.10055604336381072,0.0,4.452223693191911,4.262230863571233,5.217914794254966,4.450256790289018,4.262164975868586,5.208270918221842,24894.388602779327,21160.230312362426,0.85,0.9875962815839399,0.6780930356808957,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452686894640311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.51310054071,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.096685659892,1541.3875129399096,0.4044058356152897,0.10055604336381072,6.112885165565336,3.3781270952531477
3322.0,-30.199860112019092,5.093201226448341,35.02160432724171,24.156803043466084,4.9883371247167885,-26.681068503749472,-40.236073604878015,1.4695455164470883,-0.6073527785840724,-5.056725295277617,40.04226199228334,45193.22223947415,20627.689475021667,20627.689475021667,65820.91171449581,82771.92888605679,82771.92888605679,20627.689475021667,103399.61836107846,103399.61836107846,103399.61836107846,128293.83058818727,97966.5287005466,60387.983391884205,41753.9392318471,24894.212227108794,0.0,66648.1514589559,21160.080393042474,1541.3790840242577,0.0,0.8864766637327285,2.8181233276114934,0.0014959162575277712,353872.5254920297,1556356.2500976217,4.398070316235036,1556356.2500976217,4.398070316235036,0.85,0.09600467254933497,4.296143414572793,1.268129088408314,1.0,0.0,4.2961434145735335,1.2848736677181594,1.285167451490335,3.343630990743569,19382.86071014347,1976.501732002618,3099.015535412006,3099.015535412006,6.656207185576198,5.093201226448341,-0.982514987511867,6.075716213960208,3.3782131079608124,3.3782131079608124,0.9652037451316607,0.0,0.0,0.00022863607969252108,1.0000577992095039,0.0002286228654716223,199.08739096661262,0.0,2.642574075595592e-06,7.4890549302379075,0.0787248363558965,7.677485308563042e-05,0.00015186122660689066,0.0006524176086161399,0.09600467254932217,0.07688660120309919,0.019118071346222985,0.09600476645922823,0.07688660120310943,0.01911807134622553,0.40440337150495087,0.40440337150495087,0.10055604472178342,0.0,4.4516675308227605,4.262193438606005,5.215259084339209,4.449372516693529,4.261977268241708,5.204569130311256,24894.212227108794,21160.080393042474,0.85,0.9875879566596903,0.6780866573217055,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526902360343346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.47434477845,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.078904865954,1541.3790840242577,0.40440337150495087,0.10055604472178342,6.112885165565336,3.3782131079608124
3323.0,-30.20041210196962,5.092971233405163,35.021569608436664,24.15653192382308,4.988184793326535,-26.68158060588557,-40.236528183426685,1.4693532972425212,-0.6076738637247558,-5.0568104928911914,40.042197401938296,45192.6881886853,20627.599165181342,20627.599165181342,65820.28735386665,82771.41394111015,82771.41394111015,20627.599165181342,103399.01310629149,103399.01310629149,103399.01310629149,128293.06979779029,97966.18562480748,60387.62049824572,41753.96125173529,24894.05669149881,0.0,66648.0179432341,21159.948187773985,1541.373011879214,0.0,0.8864764634009604,2.8181176054989594,0.0014959162575277712,353871.349802681,1556353.462682711,4.398077051308435,1556353.462682711,4.398077051308435,0.85,0.09600414532336063,4.296143414572793,1.2681281905574724,1.0,0.0,4.296143414574047,1.2848745943518143,1.2851683613563623,3.3436285793634863,19382.792831967603,1976.4948103549739,3099.015535412006,3099.015535412006,6.656178044115211,5.092971233405163,-0.9825635132876211,6.075534746692784,3.378299219650672,3.378299219650672,0.9652283484716205,0.0,0.0,0.0002286228654716223,1.0000575474240925,0.0002286097095717139,199.0878475098444,0.0,2.6307847623971994e-06,7.455644016633663,0.0787274671406589,7.677089573168586e-05,0.00015185196973993643,0.0006523778397881349,0.09600414532329588,0.07688608787144736,0.01911805745184851,0.09600417162618831,0.07688608787149923,0.01911805745186141,0.40440090610014096,0.40440090610014096,0.10055602997162287,0.0,4.451194228788779,4.262203589703745,5.2128288882673814,4.449136629166446,4.2620838613638625,5.202945746688897,24894.05669149881,21159.948187773985,0.85,0.9875805670609372,0.6780800027268197,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526935627058726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.44093386485,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.061154712237,1541.373011879214,0.40440090610014096,0.10055602997162287,6.112885165565336,3.378299219650672
3324.0,-30.20096158097517,5.092742146103192,35.021534844423364,24.156254971772455,4.988035829745862,-26.682090110712647,-40.2369823428802,1.469164359483253,-0.6081718726023269,-5.0568859315830945,40.04212664754303,45192.16393434086,20627.49047623653,20627.49047623653,65819.6544105774,82770.85925189342,82770.85925189342,20627.49047623653,103398.34972812995,103398.34972812995,103398.34972812995,128292.20879550837,97965.80317936205,60387.26774855093,41753.9282564568,24893.859067378427,0.0,66647.78732383522,21159.780207271662,1541.3642930221208,0.0,0.8864763352125167,2.8181153605801987,0.0014959162575277712,353870.3087846901,1556350.4092607668,4.398081360953392,1556350.4092607668,4.398081360953392,0.85,0.0960036030900698,4.296143414572793,1.2681273273238913,1.0,0.0,4.29614341457146,1.2848755055132508,1.2851692558215484,3.3436262082501713,19382.717164421796,1976.4870944126483,3099.015535412006,3099.015535412006,6.656142972027458,5.092742146103192,-0.9826060127518845,6.075348158855077,3.378385173793394,3.378385173793394,0.9652529067981126,0.0,0.0,0.0002286097095717139,1.0000572858980001,0.0002285966142093891,199.0883019781474,0.0,2.619179794817304e-06,7.422755538512239,0.07873008632045371,7.676694221452675e-05,0.00015184276735718714,0.0006523383050320882,0.09600360309002341,0.07688556273888315,0.01911804035114026,0.09600353821432273,0.0768855627389203,0.019118040351149494,0.40439844252108537,0.40439844252108537,0.10055601424565563,0.0,4.45072738596474,4.2621986975613595,5.210492038898167,4.448714058980784,4.262037161331875,5.201000895882714,24893.859067378427,21159.780207271662,0.85,0.9875744875184828,0.6780744830245671,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526968748855982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.40804538673,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.04343450983,1541.3642930221208,0.40439844252108537,0.10055601424565563,6.112885165565336,3.378385173793394
