time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3325.0,-30.20150855771044,5.092514394132081,35.021500173611685,24.15601898627358,4.987926867539854,-26.682593362869714,-40.23742805058134,1.4690116726989912,-0.608807577678931,-5.0569348049519585,40.0420598341894,45191.61362155334,20627.33023653332,20627.33023653332,65818.94385808666,82770.30860724555,82770.30860724555,20627.33023653332,103397.63884377887,103397.63884377887,103397.63884377887,128291.31276272729,97965.44097489174,60386.9051394594,41753.928706035935,24893.673918948425,0.0,66647.60262498436,21159.62283110616,1541.3556757743927,0.0,0.886476328248755,2.8181180400013677,0.0014959162575277712,353869.6343567784,1556347.5259195254,4.398081595072339,1556347.5259195254,4.398081595072339,0.85,0.09600305321096422,4.296143414572793,1.2681264184834435,1.0,0.0,4.29614341457287,1.2848762469413164,1.2851699805923247,3.3436242788360993,19382.64550159073,1976.4797868375776,3099.015535412006,3099.015535412006,6.656091265380174,5.092514394132081,-0.9826322016502393,6.0751465957823205,3.3784710178463078,3.3784710178463078,0.9652774336703737,0.0,0.0,0.0002285966142093891,1.0000570252728491,0.00022858357916841817,199.08875437867118,0.0,2.607133449032133e-06,7.388616194557065,0.07873269345390274,7.676306245398958e-05,0.00015183355175539952,0.000652298713485157,0.0960030532109411,0.07688503100751305,0.019118022203428058,0.09600309201496525,0.07688503100753157,0.01911802220343266,0.40439597949677736,0.40439597949677736,0.10055600178194563,0.0,4.450226519966407,4.262185746108628,5.2080163381695,4.448127227273005,4.262041965708988,5.198020523691412,24893.673918948425,21159.62283110616,0.85,0.9875665630231227,0.678068105102587,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527001720128996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.37390604277,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.025746210353,1541.3556757743927,0.40439597949677736,0.10055600178194563,6.112885165565336,3.3784710178463078
3326.0,-30.202053365864764,5.0922877860777005,35.02146569793083,24.155784327909373,4.987808927932178,-26.683095560918307,-40.23787732059134,1.4688511229857508,-0.6092079395483552,-5.056993818979999,40.04199617610782,45191.08924476456,20627.192966525738,20627.192966525738,65818.2822112903,82769.80272917938,82769.80272917938,20627.192966525738,103396.99569570512,103396.99569570512,103396.99569570512,128290.50777381685,97965.11872625237,60386.563752815884,41753.94997048499,24893.512078111722,0.0,66647.4620485967,21159.485266394964,1541.348634367828,0.0,0.8864762581078318,2.818116426226425,0.0014959162575277712,353868.81999421335,1556344.7787483234,4.3980839531829155,1556344.7787483234,4.3980839531829155,0.85,0.09600251252108885,4.296143414572793,1.268125590416603,1.0,0.0,4.296143414573802,1.2848770250344292,1.2851707421140195,3.3436222540111764,19382.581744095456,1976.4732853824148,3099.015535412006,3099.015535412006,6.656046970665929,5.0922877860777005,-0.9826639839385525,6.074951770016253,3.3785568829118615,3.3785568829118615,0.9653019665462461,0.0,0.0,0.00022858357916841817,1.0000567994343883,0.00022857059648781987,199.08920498738462,0.0,2.595130070176706e-06,7.354598618880784,0.07873528858397291,7.675915186802194e-05,0.00015182442730039624,0.000652259513517883,0.09600251252105756,0.07688450775615155,0.019118004764906004,0.09600259087081478,0.07688450775617661,0.019118004764912242,0.40439351642407456,0.40439351642407456,0.10055598194649268,0.0,4.449761374617424,4.262218404039174,5.205536523597743,4.447785879431649,4.262237977355824,5.195504905150813,24893.512078111722,21159.485266394964,0.85,0.9875587184895083,0.6780616674017234,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452703454139633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.3398884671,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15637.008089723722,1541.348634367828,0.40439351642407456,0.10055598194649268,6.112885165565336,3.3785568829118615
3327.0,-30.20259536677341,5.092061955062757,35.021431270106476,24.155512859020405,4.987657760820785,-26.683598554984716,-40.238326660450525,1.4686609490320814,-0.6095307176786946,-5.057073764859201,40.04192861864396,45190.57823807493,20627.099721793245,20627.099721793245,65817.67795986818,82769.28123376372,82769.28123376372,20627.099721793245,103396.38095555696,103396.38095555696,103396.38095555696,128289.7160945541,97964.76530236965,60386.219992671926,41753.939232997465,24893.335138997136,0.0,66647.2743719946,21159.334868147565,1541.3412076563948,0.0,0.8864760953293134,2.818111340561861,0.0014959162575277712,353867.7167854521,1556341.8633028762,4.398089425734411,1556341.8633028762,4.398089425734411,0.85,0.09600197620157555,4.296143414572793,1.2681247475137933,1.0,0.0,4.29614341457207,1.2848779416253564,1.2851716422324468,3.3436198687777448,19382.51181852004,1976.4661549581194,3099.015535412006,3099.015535412006,6.656016882164784,5.092061955062757,-0.9827080267634569,6.074769981826214,3.3786427134723436,3.3786427134723436,0.9653264895635267,0.0,0.0,0.00022857059648781987,1.0000565070060876,0.0002285576813775269,199.08965327602584,0.0,2.5847115589201016e-06,7.325072557979568,0.07873787329553184,7.675524085830001e-05,0.00015181535562951986,0.0006522205403187883,0.09600197620152007,0.07688398929516498,0.01911798690635509,0.09600193742273301,0.07688398929520941,0.019117986906366142,0.40439105607099085,0.40439105607099085,0.10055595431360508,0.0,4.4493485806949025,4.262271053157065,5.203239839773289,4.447543047180488,4.2623311993585276,5.193900764398677,24893.335138997136,21159.334868147565,0.85,0.9875524330147997,0.6780559094711329,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452706723267916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.31036240619,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.99045844844,1541.3412076563948,0.40439105607099085,0.10055595431360508,6.112885165565336,3.3786427134723436
3328.0,-30.203134909681967,5.091837269348945,35.02139686174008,24.155263148155086,4.987534776014282,-26.684096517962274,-40.238767688255734,1.4684963842945968,-0.6100801015079469,-5.057130995643689,40.041860329741354,45190.04174767857,20626.96228565741,20626.96228565741,65817.00403333598,82768.73208932663,82768.73208932663,20626.96228565741,103395.69437498404,103395.69437498404,103395.69437498404,128288.83805687794,97964.39534228721,60385.861963370655,41753.925976573955,24893.1436818939,0.0,66647.06965846785,21159.172129609815,1541.3324182521217,0.0,0.8864760510831664,2.8181119030382575,0.0014959162575277712,353866.9270340482,1556338.91629635,4.398090913273178,1556338.91629635,4.398090913273178,0.85,0.0960014274682588,4.296143414572793,1.2681238073529677,1.0,0.0,4.296143414572953,1.2848787382581854,1.2851724224521577,3.343617795712578,19382.438621226625,1976.4586909114353,3099.015535412006,3099.015535412006,6.655972533843755,5.091837269348945,-0.9827381768838013,6.074575446232746,3.378728400759632,3.378728400759632,0.9653509716456091,0.0,0.0,0.0002285576813775269,1.0000562509862982,0.00022854482550567886,199.09009953342968,0.0,2.5712648302474153e-06,7.286964528921175,0.07874044456036208,7.675140237503537e-05,0.00015180627900249154,0.0006521815458273541,0.09600142746822984,0.07688346053167236,0.019117966936557478,0.09600140434711978,0.07688346053169555,0.019117966936563244,0.40438859912817304,0.40438859912817304,0.10055592989949204,0.0,4.448911342159988,4.262304088505289,5.200899229134677,4.447050894135714,4.26232852699718,5.191427807884509,24893.1436818939,21159.172129609815,0.85,0.987545354516177,0.6780499424694053,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527099755652397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.27225437714,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.972865251375,1541.3324182521217,0.40438859912817304,0.10055592989949204,6.112885165565336,3.378728400759632
3329.0,-30.20367206792894,5.091613272242535,35.02136245633572,24.15498741846534,4.987376801560719,-26.684595833608086,-40.23921269746495,1.4683005672397902,-0.6103253565345312,-5.057214545011551,40.04179159928237,45189.53374966019,20626.879652769254,20626.879652769254,65816.41340242945,82768.22159849002,82768.22159849002,20626.879652769254,103395.10125125927,103395.10125125927,103395.10125125927,128288.06197601461,97964.04789918965,60385.516311276275,41753.92398657042,24892.960724755332,0.0,66646.88471132575,21159.01661604203,1541.3247288100868,0.0,0.8864758741761825,2.818105372414638,0.0014959162575277712,353865.7741040465,1556335.950238726,4.3980968608202256,1556335.950238726,4.3980968608202256,0.8499999999999999,0.0960008925226838,4.296143414572793,1.2681230089580637,1.0,0.0,4.296143414571991,1.2848796809924565,1.2851733488828008,3.3436153424532327,19382.36987896073,1976.4516811511303,3099.015535412006,3099.015535412006,6.655945869605642,5.091613272242535,-0.9827838427645048,6.07439711500704,3.37881405716107,3.37881405716107,0.9653754449031628,0.0,0.0,0.00022854482550567886,1.0000560026094705,0.0002285320271158128,199.09054382023086,0.0,2.5594768058185238e-06,7.253557267689696,0.0787430040371679,7.674752941953149e-05,0.00015179729608614736,0.0006521429539304584,0.09600089252262653,0.07688294311666855,0.01911794940595798,0.09600068378434884,0.07688294311671443,0.019117949405969382,0.40438614375876536,0.40438614375876536,0.10055590386438272,0.0,4.4485391400146455,4.262368955640284,5.198757786441774,4.44688918847703,4.262471191958809,5.190032779129297,24892.960724755332,21159.01661604203,0.85,0.9875392328914786,0.6780442018467043,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527132131270633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.2388471159,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.955303229546,1541.3247288100868,0.40438614375876536,0.10055590386438272,6.112885165565336,3.37881405716107
3330.0,-30.204206933688198,5.091390520564751,35.021328074591274,24.15474661337214,4.987263528240032,-26.685088615225492,-40.239652956929035,1.4681452097773533,-0.6109265686623075,-5.057264173891882,40.041723477612194,45189.01527059341,20626.730201334103,20626.730201334103,65815.74547192751,82767.66894047603,82767.66894047603,20626.730201334103,103394.39914181014,103394.39914181014,103394.39914181014,128287.16568414934,97963.67660604315,60385.17852218219,41753.88675984551,24892.766542339206,0.0,66646.65330218471,21158.851560988325,1541.3156046767356,0.0,0.8864758681038909,2.818107508131426,0.0014959162575277712,353865.0892573514,1556333.0104575516,4.398097064968438,1556333.0104575516,4.398097064968438,0.85,0.09600034222466827,4.296143414572793,1.2681221429770817,1.0,0.0,4.296143414572576,1.2848804343074294,1.2851740859246918,3.343613382118688,19382.2964179181,1976.444190209511,3099.015535412006,3099.015535412006,6.655897644150349,5.091390520564751,-0.982808895161499,6.07419941572625,3.3788995468162177,3.3788995468162177,0.9653998705189194,0.0,0.0,0.0002285320271158128,1.000055763839538,0.0002285192840031283,199.09098621264405,0.0,2.548038398454339e-06,7.221140821219596,0.07874555207556636,7.674369797929966e-05,0.00015178832913651316,0.0006521044306288386,0.09600034222464729,0.07688241212364959,0.01911793010099771,0.09600018758863248,0.0768824121236664,0.01911793010100188,0.40438369160123777,0.40438369160123777,0.10055588705492466,0.0,4.448118266759877,4.262405770600594,5.196484393171545,4.446337605229587,4.262459633259596,5.187296340770672,24892.766542339206,21158.851560988325,0.85,0.9875326398387965,0.678038776616441,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527164363932734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.20643066943,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.937770995677,1541.3156046767356,0.40438369160123777,0.10055588705492466,6.112885165565336,3.3788995468162177
3331.0,-30.20473920114001,5.091169071213373,35.02129391137158,24.154524562787287,4.987164331019542,-26.68557765060692,-40.24008504403753,1.4680027804864297,-0.611487578474339,-5.057309145392996,40.04166107906161,45188.47280793237,20626.573922165437,20626.573922165437,65815.0467300978,82767.13649716986,82767.13649716986,20626.573922165437,103393.7104193353,103393.7104193353,103393.7104193353,128286.31535465004,97963.33048605466,60384.82161909388,41753.89874106754,24892.60493531474,0.0,66646.50367638227,21158.71419501753,1541.3082434168502,0.0,0.8864758650307429,2.8181096575998934,0.0014959162575277712,353864.46868039883,1556330.3176604859,4.398097168286548,1556330.3176604859,4.398097168286548,0.85,0.09599979823770324,4.296143414572793,1.268121203915216,1.0,0.0,4.2961434145725885,1.2848811270208427,1.2851747624221832,3.3436115794882424,19382.227937431806,1976.4372071432963,3099.015535412006,3099.015535412006,6.655847215500707,5.091169071213373,-0.9828306403718434,6.073999711585216,3.378985038847157,3.378985038847157,0.9654242968134735,0.0,0.0,0.0002285192840031283,1.0000554931813879,0.00022850660344473503,199.09142645769907,0.0,2.5370388717768936e-06,7.189968162615717,0.07874808911443813,7.673993783247304e-05,0.00015177934617065526,0.0006520658385192248,0.09599979823768214,0.07688188653193173,0.0191179117057504,0.0959998019852127,0.07688188653194863,0.01911791170575461,0.404381240354627,0.404381240354627,0.10055586819335743,0.0,4.447676597956217,4.262447497452513,5.194086460173935,4.445821566918653,4.262529772360551,5.184409164104011,24892.60493531474,21158.71419501753,0.85,0.9875243726164271,0.67803215945664,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527196459167895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.17525801083,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.920266782701,1541.3082434168502,0.404381240354627,0.10055586819335743,6.112885165565336,3.378985038847157
3332.0,-30.205269269143496,5.090948424237449,35.0212598722607,24.15425641173499,4.987024041787069,-26.686068815544175,-40.24051744546739,1.4678235881877786,-0.6119575801789097,-5.057382813841708,40.04159636750909,45187.941759589776,20626.477637110856,20626.477637110856,65814.41939670063,82766.58241784573,82766.58241784573,20626.477637110856,103393.06005495659,103393.06005495659,103393.06005495659,128285.50130312919,97962.94403859963,60384.45755500066,41753.87387066551,24892.441248172596,0.0,66646.3151188381,21158.575060946707,1541.301423157146,0.0,0.8864757239519452,2.8181072499710074,0.0014959162575277712,353863.4521064069,1556327.525050001,4.398101911304512,1556327.525050001,4.398101911304512,0.85,0.09599926454721985,4.296143414572793,1.268120318152942,1.0,0.0,4.29614341457085,1.2848819916125451,1.2851756109176025,3.343609329586036,19382.151478080923,1976.4294104593234,3099.015535412006,3099.015535412006,6.655816145938946,5.090948424237449,-0.982869220746986,6.073817644984435,3.379070552493766,3.379070552493766,0.9654487292839331,0.0,0.0,0.00022850660344473503,1.0000552641054632,0.00022849397592955158,199.0918648852741,0.0,2.524590458797554e-06,7.154689360232268,0.07875061370489693,7.673617512085267e-05,0.00015177042832388235,0.0006520275261705392,0.09599926454716831,0.07688137085722292,0.019117893689945396,0.09599927989375877,0.0768813708572642,0.019117893689955662,0.4043787901592812,0.4043787901592812,0.10055583861909725,0.0,4.447254812636174,4.2624748100044485,5.191847020089085,4.445425233662775,4.262445422256974,5.182748910982184,24892.441248172596,21158.575060946707,0.85,0.9875177536724408,0.6780261096058265,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527228398623189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.13997920845,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.902796793629,1541.301423157146,0.4043787901592812,0.10055583861909725,6.112885165565336,3.379070552493766
3333.0,-30.205796479805883,5.090729086062035,35.021225932296026,24.154034570697718,4.986923027468812,-26.686553480725873,-40.24094886900855,1.4676800283888096,-0.6124569428248492,-5.057425428609048,40.041531177097696,45187.41958485034,20626.320581049586,20626.320581049586,65813.74016589992,82766.0587002304,82766.0587002304,20626.320581049586,103392.37928127998,103392.37928127998,103392.37928127998,128284.64015048176,97962.6036827527,60384.117903168575,41753.8730884268,24892.260869201786,0.0,66646.13395762858,21158.42173882152,1541.2929280415776,0.0,0.8864757430288137,2.8181088610280876,0.0014959162575277712,353862.86405293393,1556324.7117783118,4.398101269947058,1556324.7117783118,4.398101269947058,0.85,0.09599871288477879,4.296143414572793,1.268119397223927,1.0,0.0,4.296143414572339,1.2848826893782805,1.28517629261707,3.34360751381247,19382.084138040806,1976.4225436862544,3099.015535412006,3099.015535412006,6.655765466599178,5.090729086062035,-0.9828888352563458,6.073617921318381,3.3791559391080512,3.3791559391080512,0.9654731254594432,0.0,0.0,0.00022849397592955158,1.0000549664333651,0.00022848141712096222,199.09230095119116,0.0,2.514035546740351e-06,7.124776739462154,0.07875312774044367,7.673242108871547e-05,0.0001517615548408361,0.0006519894044147858,0.0959987128847594,0.07688084087385387,0.01911787201090553,0.09599880772573191,0.0768808408738694,0.019117872010909396,0.40437633995829764,0.40437633995829764,0.1005558084912974,0.0,4.446814311675155,4.2625113240422365,5.1894761876588404,4.444968485784216,4.262577182620362,5.1799117906055585,24892.260869201786,21158.42173882152,0.85,0.9875102463969196,0.6780201176197108,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452726020623091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.11006658767,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.885353124586,1541.2929280415776,0.40437633995829764,0.1005558084912974,6.112885165565336,3.3791559391080512
3334.0,-30.206321400622457,5.090510325228297,35.021192036863575,24.153763974923663,4.986764363199457,-26.687041850026606,-40.24138458827508,1.4674848126035753,-0.6125542699207926,-5.057510626511233,40.041464594246165,45186.92697152807,20626.2513000486,20626.2513000486,65813.17827157667,82765.57348559496,82765.57348559496,20626.2513000486,103391.82478564355,103391.82478564355,103391.82478564355,128283.9150305003,97962.27594909706,60383.78209713118,41753.882057739866,24892.090244856758,0.0,66645.97230259662,21158.276708128244,1541.2859814749515,0.0,0.8864755499207506,2.8181001843572564,0.0014959162575277712,353861.68838479416,1556321.8384202763,4.3981077621715015,1556321.8384202763,4.3981077621715015,0.85,0.09599818069230703,4.296143414572793,1.2681186356442051,1.0,0.0,4.29614341457248,1.2848836286914682,1.2851772160074486,3.343605069470771,19382.019295324815,1976.4159315693755,3099.015535412006,3099.015535412006,6.655743110789662,5.090510325228297,-0.9829336794084167,6.0734440046367135,3.379241352798864,3.379241352798864,0.965497529371104,0.0,0.0,0.00022848141712096222,1.0000547279259362,0.00022846891349118594,199.09273512481167,0.0,2.5003620992598715e-06,7.086026189302475,0.07875562810254293,7.672862984966464e-05,0.00015175278727129758,0.000651951737678651,0.09599818069224392,0.07688032801321126,0.01911785267903265,0.09599805858036665,0.0768803280132618,0.019117852679045227,0.40437389032923576,0.40437389032923576,0.10055576845657015,0.0,4.446475544149223,4.262606703410086,5.187380285023494,4.444956356590467,4.26282788509792,5.178834310154798,24892.090244856758,21158.276708128244,0.85,0.987504210648488,0.6780143707164059,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527291842511199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.071316037516,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.86794902868,1541.2859814749515,0.40437389032923576,0.10055576845657015,6.112885165565336,3.379241352798864
3335.0,-30.206843765481764,5.090293045983224,35.02115821264662,24.153550306241982,4.986677630925551,-26.687520724911778,-40.24180752513928,1.4673545903555947,-0.6132083933282502,-5.057541186235204,40.04139887766263,45186.3897345863,20626.073509408707,20626.073509408707,65812.46324399501,82765.02337187223,82765.02337187223,20626.073509408707,103391.09688128094,103391.09688128094,103391.09688128094,128282.99787307336,97961.91327905406,60383.43155288873,41753.868584628144,24891.90099179241,0.0,66645.76957642056,21158.11584302355,1541.276693651555,0.0,0.8864756324045883,2.818105248518065,0.0014959162575277712,353861.26668391627,1556319.0024496417,4.398104989093963,1556319.0024496417,4.398104989093963,0.8500000000000001,0.09599762191468758,4.296143414572793,1.2681176806474106,1.0,0.0,4.296143414572525,1.2848842637991205,1.2851778351936651,3.3436034167544713,19381.94754037932,1976.408614601247,3099.015535412006,3099.015535412006,6.6556857407513865,5.090293045983224,-0.9829454446518469,6.073238490635071,3.3793265750907895,3.3793265750907895,0.9655218785973684,0.0,0.0,0.00022846891349118594,1.0000544616699476,0.00022845647137024477,199.09316718600581,0.0,2.489381851148147e-06,7.054908166153849,0.07875811748439407,7.672494999728187e-05,0.00015174396349390407,0.0006519138294655102,0.09599762191467841,0.07687979292331731,0.019117828991361097,0.09599766153488774,0.07687979292332466,0.019117828991362922,0.40437144475321724,0.40437144475321724,0.10055573559482024,0.0,4.446059200570119,4.262666303026208,5.185038046516979,4.444332792906948,4.262847190395689,5.175611024109116,24891.90099179241,21158.11584302355,0.85,0.9874964857076184,0.67800837205087,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452732334151577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.040198014365,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.850573232328,1541.276693651555,0.40437144475321724,0.10055573559482024,6.112885165565336,3.3793265750907895
3336.0,-30.207363921309238,5.090076632544512,35.02112456967525,24.153295810706936,4.986549494214656,-26.688001752283384,-40.24223458310587,1.4671873251889498,-0.6136648839856207,-5.057607146259751,40.041336508339946,45185.8806939172,20625.969612645484,20625.969612645484,65811.85030656269,82764.47589440954,82764.47589440954,20625.969612645484,103390.44550705502,103390.44550705502,103390.44550705502,128282.19277289366,97961.53441339501,60383.09047403864,41753.82659928486,24891.74726583864,0.0,66645.5738651235,21157.985175962844,1541.2702638341377,0.0,0.8864755221532205,2.8181035638472,0.0014959162575277712,353860.3564872396,1556316.310932209,4.398108695706156,1556316.310932209,4.398108695706156,0.85,0.09599708615517547,4.296143414572793,1.2681168256560342,1.0,0.0,4.2961434145739945,1.2848850720975682,1.2851786276892658,3.3436013133527664,19381.872581100935,1976.400970882099,3099.015535412006,3099.015535412006,6.655652215019733,5.090076632544512,-0.982977963588338,6.07305459613285,3.3794118797272397,3.3794118797272397,0.9655462513506399,0.0,0.0,0.00022845647137024477,1.0000542315821905,0.0002284440824862095,199.09359742170173,0.0,2.477141264689886e-06,7.020218344131137,0.07876059462565876,7.672123445393181e-05,0.00015173523691631297,0.0006518763388366605,0.09599708615513387,0.07687927792499735,0.019117808230136524,0.09599719173023472,0.07687927792503066,0.0191178082301448,0.40436900031258144,0.40436900031258144,0.10055569212980761,0.0,4.445661366050956,4.262716559308956,5.1828268913630495,4.443942262274106,4.262793452249127,5.173856640969575,24891.74726583864,21157.985175962844,0.85,0.9874901886170552,0.67800272506264,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527354687274228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45082.00550819234,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.833231142959,1541.2702638341377,0.40436900031258144,0.10055569212980761,6.112885165565336,3.3794118797272397
3337.0,-30.207881840478755,5.089861119633346,35.02109094577349,24.153041769191645,4.986418284903937,-26.6884810733768,-40.24265755489466,1.467017517802046,-0.6140449688343779,-5.057670279997057,40.04126977782372,45185.36404877358,20625.86154933986,20625.86154933986,65811.22559811344,82763.94363023607,82763.94363023607,20625.86154933986,103389.80517957592,103389.80517957592,103389.80517957592,128281.37050997473,97961.16847226748,60382.73949401878,41753.80997583189,24891.56533039881,0.0,66645.37530623071,21157.83053083899,1541.2621493644162,0.0,0.8864754421399103,2.818101200746378,0.0014959162575277712,353859.4852928335,1556313.4312135107,4.398111385725881,1556313.4312135107,4.398111385725881,0.85,0.09599654158560876,4.296143414572793,1.2681159234093502,1.0,0.0,4.296143414572754,1.2848858921816713,1.285179432041601,3.343599179284441,19381.800178965255,1976.3935879189382,3099.015535412006,3099.015535412006,6.655617344815183,5.089861119633346,-0.9830085459259061,6.072869665559252,3.3794970834165334,3.3794970834165334,0.9655705952618667,0.0,0.0,0.0002284440824862095,1.0000539986111432,0.00022843174748910406,199.09402580902793,0.0,2.466547490622282e-06,6.990195588423548,0.07876306117314939,7.671755462563908e-05,0.00015172652786057042,0.0006518389234841849,0.0959965415855768,0.07687875620421299,0.01911778538136382,0.09599659716284072,0.07687875620423858,0.019117785381370187,0.40436655625315593,0.40436655625315593,0.10055564657308251,0.0,4.445278637345666,4.26276573703592,5.180696238971052,4.443625311162691,4.262843634416413,5.172053380227737,24891.56533039881,21157.83053083899,0.85,0.9874837570606451,0.6779969929068609,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527385900602896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.97548543664,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.815915895699,1541.2621493644162,0.40436655625315593,0.10055564657308251,6.112885165565336,3.3794970834165334
3338.0,-30.208397049792797,5.0896464838222455,35.02105732249184,24.15279848445209,4.986285372518187,-26.688958125573556,-40.24308017743749,1.4668464482989252,-0.6141965955179671,-5.057734029968155,40.04120254808129,45184.85833591773,20625.756297332,20625.756297332,65810.61463324973,82763.46511028809,82763.46511028809,20625.756297332,103389.22140762009,103389.22140762009,103389.22140762009,128280.6018250894,97960.85437275635,60382.39740618661,41753.84107396638,24891.38041746931,0.0,66645.22149143569,21157.673354848914,1541.2538828330773,0.0,0.8864753607937177,2.8180957488985627,0.0014959162575277712,353858.6055966089,1556310.529955051,4.398114120556986,1556310.529955051,4.398114120556986,0.85,0.09599599694510587,4.296143414572793,1.268115088748746,1.0,0.0,4.296143414573211,1.2848867180607368,1.2851802422594445,3.343597030138896,19381.738033790225,1976.3872508746847,3099.015535412006,3099.015535412006,6.655583381768966,5.0896464838222455,-0.9830392481728563,6.072685731995102,3.379582198075906,3.379582198075906,0.9655949137359732,0.0,0.0,0.00022843174748910406,1.0000537162996508,0.00022841947763999705,199.09445195656454,0.0,2.4558242320647583e-06,6.959805873671525,0.07876551699738146,7.671387799874662e-05,0.00015171786949035742,0.0006518017258840135,0.09599599694506651,0.07687823417269561,0.019117762772370903,0.09599588776562613,0.07687823417272713,0.019117762772378744,0.4043641124667705,0.4043641124667705,0.10055560275271822,0.0,4.444955112300988,4.262869959506702,5.17864160241345,4.4435374344502065,4.263166876164405,5.170301621177202,24891.38041746931,21157.673354848914,0.85,0.9874768687160382,0.6779909695659764,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527416979842351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.94509572189,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.798628117625,1541.2538828330773,0.4043641124667705,0.10055560275271822,6.112885165565336,3.379582198075906
3339.0,-30.208909688828935,5.089433074445176,35.02102379438521,24.152571090403967,4.986184471162399,-26.689429662950502,-40.24349441807715,1.4667044452837756,-0.6147571760049573,-5.057776046704795,40.041138073667724,45184.327347017905,20625.60912524837,20625.60912524837,65809.93647226627,82762.91706346051,82762.91706346051,20625.60912524837,103388.52618870889,103388.52618870889,103388.52618870889,128279.72889010794,97960.48346310084,60382.04279974412,41753.822959285244,24891.202701399056,0.0,66645.0256606843,21157.522296189196,1541.2455186426514,0.0,0.8864753803242096,2.8180982383141844,0.0014959162575277712,353858.02580176137,1556307.747604967,4.398113463948514,1556307.747604967,4.398113463948514,0.85,0.09599544626512956,4.296143414572793,1.2681141425436362,1.0,0.0,4.296143414573431,1.2848874078088535,1.2851809163989345,3.343595235242518,19381.664648621998,1976.3797676701013,3099.015535412006,3099.015535412006,6.655535891821932,5.089433074445176,-0.9830565613176079,6.072489635762784,3.3796672181389464,3.3796672181389464,0.9656192051825562,0.0,0.0,0.00022841947763999705,1.0000534485376416,0.00022840726960544994,199.09487597973617,0.0,2.4428588835493898e-06,6.9230620759789705,0.07876795985626502,7.67102744487535e-05,0.00015170920319124354,0.0006517644942201467,0.0959954462651145,0.07687770674320168,0.019117739521912817,0.09599545372222251,0.07687770674321373,0.01911773952191582,0.40436167227098346,0.40436167227098346,0.10055556351263494,0.0,4.444584379349294,4.262944319826772,5.1764697385752925,4.443018870699859,4.263162688174361,5.1677023328566065,24891.202701399056,21157.522296189196,0.85,0.9874695946150611,0.6779849943650537,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527447896595191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.90835192419,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.781377363019,1541.2455186426514,0.40436167227098346,0.10055556351263494,6.112885165565336,3.3796672181389464
3340.0,-30.209420148612626,5.0892205241672155,35.02099038219749,24.15232155416163,4.986057331428474,-26.689901862693883,-40.24391627227885,1.4665390455097569,-0.6151296077192114,-5.057838882994418,40.041074393803314,45183.84017244129,20625.50603335524,20625.50603335524,65809.34620579652,82762.38660544573,82762.38660544573,20625.50603335524,103387.89263880097,103387.89263880097,103387.89263880097,128278.93114063499,97960.11787351184,60381.71985267598,41753.77557870651,24891.038501834024,0.0,66644.81408054053,21157.38272655892,1541.2384124709004,0.0,0.8864752907620178,2.8180958089614805,0.0014959162575277712,353857.15871637105,1556304.999546808,4.398116474999001,1556304.999546808,4.398116474999001,0.85,0.09599490761495467,4.296143414572793,1.2681133040366697,1.0,0.0,4.296143414574048,1.284888206899825,1.2851816999856671,3.34359315581121,19381.592316038877,1976.372391799328,3099.015535412006,3099.015535412006,6.655502625808274,5.0892205241672155,-0.9830859807684389,6.072306504935654,3.3797522504499007,3.3797522504499007,0.965643500128543,0.0,0.0,0.00022840726960544994,1.0000532215425924,0.00022839511406515882,199.09529820195266,0.0,2.4305571241127375e-06,6.888198889735498,0.07877039041338912,7.67066048279304e-05,0.00015170066477751955,0.0006517278119702554,0.09599490761491423,0.07687718972410774,0.019117717890806487,0.09599491866761636,0.07687718972414014,0.019117717890814543,0.4043592332055196,0.4043592332055196,0.1005555194552304,0.0,4.444233724081357,4.263019531871862,5.174395646072355,4.442709275275206,4.263202125645137,5.165979594849034,24891.038501834024,21157.38272655892,0.85,0.9874638726768097,0.6779798367782441,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527478659235267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.87348873795,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.764160926,1541.2384124709004,0.4043592332055196,0.1005555194552304,6.112885165565336,3.3797522504499007
3341.0,-30.20992852335511,5.089009099487523,35.020957053214666,24.1521003068425,4.98595055354794,-26.6903701492334,-40.24432998904956,1.466392179426148,-0.615441567605842,-5.057884979667623,40.04100999291871,45183.32654470005,20625.370961563123,20625.370961563123,65808.69750626318,82761.89036757263,82761.89036757263,20625.370961563123,103387.26132913576,103387.26132913576,103387.26132913576,128278.12357262951,97959.79439977564,60381.37837563541,41753.79558237803,24890.862243493757,0.0,66644.65782587178,21157.232906969693,1541.2302285107498,0.0,0.8864752892120826,2.8180945384001665,0.0014959162575277712,353856.5226239872,1556302.2203772757,4.398116527107298,1556302.2203772757,4.398116527107298,0.85,0.09599435891049843,4.296143414572793,1.2681124364072458,1.0,0.0,4.296143414574475,1.2848889191669868,1.2851823967961922,3.343591302318996,19381.528316155902,1976.365865627498,3099.015535412006,3099.015535412006,6.655459040421053,5.089009099487523,-0.9831050423522765,6.0721141418397995,3.379837186240125,3.379837186240125,0.9656677674971785,0.0,0.0,0.00022839511406515882,1.0000530043677103,0.00022838300876818328,199.0957187011201,0.0,2.4201109190668667e-06,6.858594344635501,0.07877281052430819,7.670300615054356e-05,0.00015169210791461527,0.0006516910504600398,0.09599435891048178,0.0768766645954405,0.019117694315041272,0.09599436548788812,0.07687666459545384,0.019117694315044585,0.40435679514555906,0.40435679514555906,0.10055547602752066,0.0,4.443893708336532,4.263122917431417,5.172261437025497,4.4424434120617775,4.263449708347082,5.163636865672117,24890.862243493757,21157.232906969693,0.85,0.9874564541723242,0.6779737194053034,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527509291225662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.84388419285,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.746971058707,1541.2302285107498,0.40435679514555906,0.10055547602752066,6.112885165565336,3.379837186240125
3342.0,-30.2104343325188,5.088798558613343,35.020923817879705,24.151855380646907,4.985826780368517,-26.69083782611278,-40.244739794265456,1.4662302739625113,-0.6157923315549851,-5.057944490638188,40.040946062616925,45182.807543587835,20625.264904901574,20625.264904901574,65808.0724484894,82761.36543542525,82761.36543542525,20625.264904901574,103386.63034032682,103386.63034032682,103386.63034032682,128277.32476036597,97959.43378726218,60381.02294111536,41753.789829052024,24890.694420039137,0.0,66644.48424909115,21157.090257033266,1541.2228352963168,0.0,0.886475217522277,2.818092211762531,0.0014959162575277712,353855.7014277633,1556299.4615190863,4.398118937294534,1556299.4615190863,4.398118937294534,0.85,0.09599381797004325,4.296143414572793,1.2681115418532865,1.0,0.0,4.296143414571833,1.2848897016982352,1.285183163951395,3.343589265984926,19381.456968296472,1976.3585901705958,3099.015535412006,3099.015535412006,6.6554248177266695,5.088798558613343,-0.9831317980444094,6.071930356657752,3.379922107335363,3.379922107335363,0.9656920306672465,0.0,0.0,0.00022838300876818328,1.0000527370865275,0.00022837096514883383,199.09613707974322,0.0,2.410112801435236e-06,6.830259679267459,0.07877522063710962,7.669944165134662e-05,0.00015168356711683668,0.0006516543579679081,0.09599381797001011,0.07687614647083263,0.019117671499177483,0.09599381799080027,0.07687614647085916,0.01911767149918409,0.40435435964933586,0.40435435964933586,0.10055542807376806,0.0,4.443568500352228,4.263224953317717,5.170207339349304,4.442152159083207,4.263521100178991,5.161877614029208,24890.694420039137,21157.090257033266,0.85,0.9874496470334203,0.6779676975923781,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527539798218312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.815549527484,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.729805946412,1541.2228352963168,0.40435435964933586,0.10055542807376806,6.112885165565336,3.379922107335363
3343.0,-30.210938048156365,5.088588871794003,35.02089059740835,24.151605914253764,4.985698361568477,-26.691304082960045,-40.24515696857122,1.4660643963721525,-0.6161209755017012,-5.058005010205079,40.0408800248716,45182.33061278518,20625.162418320804,20625.162418320804,65807.49303110599,82760.84088993946,82760.84088993946,20625.162418320804,103386.00330826026,103386.00330826026,103386.00330826026,128276.5171965472,97959.07065490504,60380.70680773028,41753.73760797195,24890.51388828694,0.0,66644.25149625889,21156.936805043897,1541.2147347647774,0.0,0.8864751483317171,2.8180894751124943,0.0014959162575277712,353854.8663153793,1556296.611719833,4.398121263458213,1556296.611719833,4.398121263458213,0.85,0.09599327459036716,4.296143414572793,1.2681107110390437,1.0,0.0,4.296143414571363,1.284890502688063,1.2851839496486273,3.343587181619772,19381.385121881263,1976.3512638751524,3099.015535412006,3099.015535412006,6.6553917470370925,5.088588871794003,-0.9831589139530115,6.071747785747014,3.3800069426707977,3.3800069426707977,0.9657162693345136,0.0,0.0,0.00022837096514883383,1.0000525190212226,0.00022835897195913913,199.0965537282575,0.0,2.397838088934556e-06,6.795473144040531,0.07877761847519855,7.669581321287312e-05,0.0001516751519359607,0.0006516182051440054,0.09599327459033001,0.07687562649803557,0.019117648092294433,0.09599321274421618,0.07687562649806533,0.01911764809230183,0.404351926191146,0.404351926191146,0.10055537993646498,0.0,4.443255087420539,4.2633229307728016,5.168229078273384,4.441884034703378,4.263600945459302,5.160200765502111,24890.51388828694,21156.936805043897,0.85,0.987444401484502,0.6779629090038098,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527570151375024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.78076299225,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.712675285387,1541.2147347647774,0.404351926191146,0.10055537993646498,6.112885165565336,3.3800069426707977
3344.0,-30.21143928797594,5.088380438125375,35.02085748741304,24.15139804305511,4.985605855113432,-26.69176451990597,-40.2455619192682,1.4659310870435225,-0.616489900125373,-5.05804083154001,40.040816801749216,45181.81107688212,20625.012040235302,20625.012040235302,65806.82311711743,82760.34085073147,82760.34085073147,20625.012040235302,103385.35289096678,103385.35289096678,103385.35289096678,128275.69244583495,97958.74647041544,60380.36239979961,41753.76007846203,24890.339554868176,0.0,66644.0996333302,21156.78862163795,1541.2064198709022,0.0,0.8864751949290454,2.8180901582312994,0.0014959162575277712,353854.3720158026,1556293.883386783,4.398119696871461,1556293.883386783,4.398119696871461,0.85,0.09599272294159261,4.296143414572793,1.2681098478054627,1.0,0.0,4.2961434145721595,1.2848911511921621,1.2851845828900879,3.3435854940604868,19381.3209813744,1976.3447233636768,3099.015535412006,3099.015535412006,6.655343222567375,5.088380438125375,-0.9831708551897602,6.071551293315135,3.3800916847446523,3.3800916847446523,0.965740481355615,0.0,0.0,0.00022835897195913913,1.0000522610929903,0.00022834703829333685,199.09696833042915,0.0,2.3878027364231412e-06,6.767032955023183,0.07878000627793498,7.669229124293681e-05,0.00015166668071620233,0.000651581811569027,0.09599272294158077,0.0768750994884884,0.019117623453092366,0.09599272317325303,0.0768750994884979,0.019117623453094718,0.4043494941851953,0.4043494941851953,0.10055533488367681,0.0,4.442928416556867,4.263439223155899,5.166110113471802,4.441550931414611,4.263836978693519,5.15756612292023,24890.339554868176,21156.78862163795,0.85,0.9874365994766319,0.6779566582108296,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527600379021586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.75232280324,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.695569704365,1541.2064198709022,0.4043494941851953,0.10055533488367681,6.112885165565336,3.3800916847446523
3345.0,-30.21193790188698,5.088172747918684,35.020824483116925,24.15114358244466,4.985475062813095,-26.692226422084083,-40.24597081644458,1.4657635830101217,-0.6168378377666954,-5.05810597161353,40.04075366043853,45181.32121594671,20624.92282480294,20624.92282480294,65806.24404074965,82759.80510055304,82759.80510055304,20624.92282480294,103384.72792535598,103384.72792535598,103384.72792535598,128274.9060754826,97958.36891055483,60380.029958912965,41753.70994626873,24890.178150126623,0.0,66643.88809639536,21156.65142760763,1541.1995209138365,0.0,0.8864750916602047,2.8180871361072097,0.0014959162575277712,353853.4731475409,1556291.158587849,4.398123168735851,1556291.158587849,4.398123168735851,0.85,0.09599218661237435,4.296143414572793,1.2681089548999442,1.0,0.0,4.296143414572418,1.2848919595665862,1.2851853761148517,3.3435833904836234,19381.246280450676,1976.3371059893723,3099.015535412006,3099.015535412006,6.655314434253364,5.088172747918684,-0.9832000160183654,6.071372763937049,3.380176455374273,3.380176455374273,0.9657647015355065,0.0,0.0,0.00022834703829333685,1.000051987512162,0.0002283351677160282,199.09738076208706,0.0,2.375956682304205e-06,6.7334612376501175,0.07878238223461728,7.66887351010876e-05,0.00015165830319224924,0.0006515458205246655,0.095992186612333,0.07687458596087683,0.01911760065145617,0.09599217935284383,0.07687458596090994,0.019117600651464402,0.4043470645174598,0.4043470645174598,0.10055528244363382,0.0,4.44262157485889,4.263542443465383,5.164143891906633,4.441268133846847,4.2638327333908705,5.156154929093418,24890.178150126623,21156.65142760763,0.85,0.987431044622815,0.677951459713685,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527630458215268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.718751085864,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.678496931707,1541.1995209138365,0.4043470645174598,0.10055528244363382,6.112885165565336,3.380176455374273
3346.0,-30.212434479339276,5.087966220389382,35.020791547467056,24.150926141906552,4.985376118223489,-26.69268330599494,-40.24637140156699,1.4656249448791097,-0.6172225385827232,-5.058145351264119,40.0406896512901,45180.80394347102,20624.78330351614,20624.78330351614,65805.58724698715,82759.29152144032,82759.29152144032,20624.78330351614,103384.07482495645,103384.07482495645,103384.07482495645,128274.07475633627,97958.02639935611,60379.68315551705,41753.71471537673,24889.999931379814,0.0,66643.71464675655,21156.499941672842,1541.1910614580038,0.0,0.8864751229561305,2.818087611506432,0.0014959162575277712,353852.92974837817,1556288.3963419392,4.398122116577084,1556288.3963419392,4.398122116577084,0.85,0.09599163530559801,4.296143414572793,1.2681080427626146,1.0,0.0,4.296143414572422,1.2848926327516983,1.2851860342004802,3.343581638702578,19381.17851397018,1976.3301957314864,3099.015535412006,3099.015535412006,6.655269413089317,5.087966220389382,-0.9832134360433562,6.071179656432738,3.38026110289213,3.38026110289213,0.9657888865406086,0.0,0.0,0.0002283351677160282,1.0000517753884224,0.00022832334618609352,199.09779151077714,0.0,2.3634008502876935e-06,6.697878009715323,0.07878474563546757,7.66852513962615e-05,0.00015164991631976668,0.0006515097893176808,0.09599163530558157,0.07687406018652865,0.019117575119052918,0.09599167204575139,0.07687406018654182,0.0191175751190562,0.4043446360047856,0.4043446360047856,0.1005552319475668,0.0,4.442297315360122,4.263647510564738,5.162082505532112,4.440922812681379,4.2639936678698405,5.153762035605496,24889.999931379814,21156.499941672842,0.85,0.9874237592515382,0.6779454624183363,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527660379947391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.683167857926,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.661460056755,1541.1910614580038,0.4043446360047856,0.1005552319475668,6.112885165565336,3.38026110289213
3347.0,-30.2129283140346,5.0877606549875365,35.0207587486687,24.150699900370114,4.985265838861808,-26.693138854797624,-40.246775548998244,1.4654763796248806,-0.617503495475205,-5.058195609102049,40.04062776604258,45180.31508868226,20624.667848221416,20624.667848221416,65804.98293690367,82758.78903946324,82758.78903946324,20624.667848221416,103383.45688768466,103383.45688768466,103383.45688768466,128273.29602082714,97957.68890825783,60379.35848758159,41753.70046741804,24889.839133142486,0.0,66643.53960056053,21156.36326317111,1541.1838539229138,0.0,0.8864750910526051,2.81808544504782,0.0014959162575277712,353852.2362422347,1556285.72575421,4.398123189163151,1556285.72575421,4.398123189163151,0.85,0.09599109252423214,4.296143414572793,1.268107202607207,1.0,0.0,4.2961434145728745,1.2848933522840342,1.2851867387069231,3.343579766317525,19381.111740725933,1976.3233867555114,3099.015535412006,3099.015535412006,6.655232157614666,5.0877606549875365,-0.9832329793353356,6.070993634322872,3.380345755000655,3.380345755000655,0.96581307285733,0.0,0.0,0.00022832334618609352,1.0000514896179984,0.00022831159050951358,199.09819999225664,0.0,2.353640502270757e-06,6.670217183435326,0.07878709927596984,7.66817368599449e-05,0.0001516416093261486,0.0006514741012817536,0.09599109252421013,0.07687354212344244,0.019117550400767694,0.09599114588130923,0.07687354212346006,0.01911755040077208,0.4043422085970126,0.4043422085970126,0.10055517592253439,0.0,4.441995865389799,4.263772516959875,5.16005559086301,4.440692113626824,4.264177958899381,5.151852256902998,24889.839133142486,21156.36326317111,0.85,0.9874172850259322,0.6779399077461704,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452769017958908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.655507031646,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.6444473584,1541.1838539229138,0.4043422085970126,0.10055517592253439,6.112885165565336,3.380345755000655
3348.0,-30.213419950065198,5.087555892451524,35.02072599170578,24.15045500909912,4.985140353348474,-26.69359394505254,-40.24717581979928,1.4653143483358928,-0.6177790438949842,-5.058254534880603,40.04056338697303,45179.81923973142,20624.571504321448,20624.571504321448,65804.39074405287,82758.27165095592,82758.27165095592,20624.571504321448,103382.84315527737,103382.84315527737,103382.84315527737,128272.5097187849,97957.32899842755,60379.0194715216,41753.67725211772,24889.666563507533,0.0,66643.34381562525,21156.216578981403,1541.1761684904156,0.0,0.8864750239757767,2.8180821936681264,0.0014959162575277712,353851.42312884104,1556282.9475520933,4.398125444264313,1556282.9475520933,4.398125444264313,0.85,0.09599055026277933,4.296143414572793,1.268106356407516,1.0,0.0,4.296143414574156,1.2848941346872085,1.2851875061831615,3.3435777303307836,19381.04053189368,1976.3161254754357,3099.015535412006,3099.015535412006,6.65520106906449,5.087555892451524,-0.9832574514144454,6.07081334386597,3.380430353138414,3.380430353138414,0.9658372437538326,0.0,0.0,0.00022831159050951358,1.0000512605756882,0.00022829988772583919,199.0986066565559,0.0,2.3405340467576743e-06,6.633073488511249,0.0787894398100166,7.667825618226664e-05,0.00015163333432724693,0.0006514385506997165,0.09599055026274843,0.07687302512304832,0.019117525139700112,0.09599054918857415,0.07687302512307306,0.01911752513970627,0.40433978335285586,0.40433978335285586,0.10055511619135557,0.0,4.441714645939555,4.26389625066156,5.158135774677589,4.440475490985591,4.264280288606017,5.1503442878877195,24889.666563507533,21156.216578981403,0.85,0.9874112998607419,0.6779344590620395,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452771981475365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45081.618363336725,20600.0,,,,,,,,,,,,,,,,,,,,2.0,15636.627473054024,1541.1761684904156,0.40433978335285586,0.10055511619135557,6.112885165565336,3.380430353138414
